Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 03/24  18:00:00,0.4125,42336,23.34860405,23.15679212,23.00044322,23.17452363,23.03776535,23.09727874,0,40.18905222,23.00044322,0.001907626,10.83574276,0,2.543672474,23.03776535,0.001879989,10.6551626,75.13008982,7.22,29.4,0,0,0,0,0,0,2252532.838,625.7035662,0,0,1286179.138,1286179.138,357.2719827,357.2719827,0.3,620.7081279,2234549.261,786.6365505,2831891.582,348.4689864,1254488.351,382.8948475,1378421.451,1141.868226,4110725.615,2.276814497,1181.80247,0.902123849,3247.645855,238299.2629
SWlowe,SW,Lowe, 03/24  19:00:00,-0.6875,101304,22.761268,23.15181534,23.00428293,22.88277547,23.04006812,23.09594173,47.72822601,0,23.00428293,0.00198523,11.26544102,0,2.338138837,23.04006812,0.001962774,11.11432247,76.22350299,7.22,29.4,0,0,0,0,0,0,2570205.54,713.9459832,0,0,1220595.526,1220595.526,339.0543128,339.0543128,0.3,708.7157828,2551376.818,896.5396994,3227542.918,348.4689864,1254488.351,364.6826749,1312857.63,1141.868226,4110725.615,2.276814497,1181.80247,0.846163769,3046.189567,238299.2629
SWlowe,SW,Lowe, 03/24  20:00:00,-1.7875,134568,22.34266242,23.14688145,23.00101461,22.67183851,23.0368855,23.09188347,86.00359218,0,23.00101461,0.002101258,11.9195193,0,2.292865985,23.0368855,0.002059008,11.65535328,77.31691617,7.22,29.4,0,0,0,0,0,0,2707508.023,752.085562,0,0,1154417.971,1154417.971,320.6716585,320.6716585,0.3,747.6214452,2691437.203,945.0388019,3402139.687,348.4689864,1254488.351,346.3156272,1246736.258,1141.868226,4110725.615,2.276814497,1181.80247,0.793373654,2856.145156,238299.2629
SWlowe,SW,Lowe, 03/24  21:00:00,-2.575,151200,22.06117833,23.14221865,23.0020862,22.53163227,23.03589634,23.0890575,97.02348176,0,23.0020862,0.002213061,12.55069561,0,2.226251258,23.03589634,0.002182484,12.35260457,78.0997006,7.22,29.4,0,0,0,0,0,0,2747858.458,763.2940162,0,0,1107357.751,1107357.751,307.5993753,307.5993753,0.3,756.0536607,2721793.178,955.543381,3439956.172,348.4689864,1254488.351,333.1035555,1199172.8,1141.868226,4110725.615,2.276814497,1181.80247,0.755651024,2720.343686,238299.2629
SWlowe,SW,Lowe, 03/24  22:00:00,-2.8,134568,21.7131811,23.14389342,21.99381895,21.85350003,23.12457819,23.1342358,0,0,21.99381895,0.002657758,16.04430211,0,0,23.12457819,0.002215212,12.47011333,74.23020238,7.930144192,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  23:00:00,-2.8,101304,21.11254814,23.14642385,21.11711967,21.11483391,23.14686597,23.14664491,0,0,21.11711967,0.003439558,21.84428137,0,0,23.14686597,0.002216699,12.45380886,74.23020238,7.930144192,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  24:00:00,-2.8,49896,20.45254748,23.14625125,20.35225857,20.40240303,23.14611671,23.14618398,0,0,20.35225857,0.004129403,27.44250552,0,0,23.14611671,0.002216662,12.44946642,74.23020238,7.930144192,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  01:00:00,-2.425,39312,19.85672496,23.14622331,19.7774502,19.81708758,23.14620648,23.1462149,0,0,19.7774502,0.004715452,32.43311385,0,0,23.14620648,0.002216663,12.44940321,74.23020238,7.930144192,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  02:00:00,-2.575,39312,19.31852648,23.14620757,19.26057707,19.28955178,23.14621017,23.14620887,0,0,19.26057707,0.005221033,37.02851301,0,0,23.14621017,0.002216663,12.44157226,74.23020238,7.930144192,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  03:00:00,-3.1125,16632,18.76869502,23.14619771,18.71291025,18.74080264,23.14620462,23.14620116,0,0,18.71291025,0.005657331,41.47230241,0,0,23.14620462,0.002216663,12.43688003,74.23020238,7.930144192,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  04:00:00,-3.675,16632,18.22964738,23.14619198,18.180077,18.20486219,23.14619793,23.14619495,0,0,18.180077,0.006029476,45.67283266,0,0,23.14619793,0.002216663,12.43688487,74.23020238,7.930144192,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  05:00:00,-3.9,16632,17.71784402,23.1461892,17.68001423,17.69892912,23.146193,23.1461911,0,0,17.68001423,0.006341011,49.50997217,0,0,23.146193,0.002216663,12.42906079,74.23020238,7.930144192,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  06:00:00,-3.9,16632,17.24242789,23.14618853,17.22519035,17.23380912,23.14619025,23.14618939,0,0,17.22519035,0.006595363,52.9544776,0,0,23.14619025,0.002216663,12.42436623,74.23020238,7.930144192,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  07:00:00,-3.525,61992,18.64503832,23.14618934,18.2245998,18.43481906,23.14618948,23.14618941,0,0,18.2245998,0.006730181,50.79196893,0,0,23.14618948,0.002216663,12.42436694,74.23020238,7.930144192,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  08:00:00,-2.3,61992,23.47094511,23.14619123,23.07807239,23.27450875,23.14618999,23.14619061,0,0,23.07807239,0.006815541,38.34657466,0,0,23.14618999,0.002216663,12.42436643,74.23020238,7.930144192,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  09:00:00,-0.6375,84672,29.70259018,23.14619387,29.51598028,29.60928523,23.46106793,23.3036309,0,93.63417067,29.51598028,0.007115911,27.27004378,26.00808546,0,23.46106793,0.002403966,13.03026956,74.23020238,7.87096551,30.89983919,0.75,0,0,0,0,0,0,0,0,0,115185.9626,115185.9626,31.99610072,31.99610072,0.025,0,0,0,0,29.0390822,104540.6959,31.45368605,113233.2698,95.15568554,342560.4679,0.189734541,98.48353919,0.078329973,281.9879027,19858.27191
SWlowe,SW,Lowe, 03/25  10:00:00,0.6875,84672,33.71084452,23.92963276,29.62504587,31.6679452,25.80846235,24.86904756,0,776.5708156,29.62504587,0.005763853,22.10235654,118.2942151,0,25.80846235,0.005683656,27.03859855,74.23020238,7.515466641,29.80904705,1,0,0,0,0,0,0,0,0,0,1392564.28,1392564.28,386.8234112,386.8234112,0.225,0,0,0,0,261.3517398,940866.2633,404.7411597,1457068.175,856.4011699,3083044.212,1.707610873,886.3518528,0.728771655,2623.577959,178724.4472
SWlowe,SW,Lowe, 03/25  11:00:00,2.85,61992,36.47382655,24.18555718,30.47709935,33.47546295,27.57782043,25.88168881,0,1171.683536,30.47709935,0.005051446,18.3316481,191.2887608,0,27.57782043,0.005231842,22.42844161,74.23020238,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2257769.634,2257769.634,627.1582316,627.1582316,0.302477492,0,0,0,0,348.4689864,1254488.351,650.4495734,2341618.464,1141.868226,4110725.615,2.276814497,1181.80247,1.108839431,3991.821951,238684.713
SWlowe,SW,Lowe, 03/25  12:00:00,4.2125,49896,37.52211622,24.59244732,32.16537444,34.84374533,27.56950311,26.08097521,0,956.7514455,32.16537444,0.003959277,13.01839229,157.479525,0,27.56950311,0.004226792,18.34871772,74.23020238,8.638686563,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184155.8609
SWlowe,SW,Lowe, 03/25  13:00:00,5.15,49896,36.73233768,24.93657898,31.5551711,34.14375439,27.72071102,26.328645,0,918.1209974,31.5551711,0.003055072,10.48530936,128.6185479,0.107902774,27.72071102,0.003205988,13.74142383,74.23020238,8.638686563,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184155.8609
SWlowe,SW,Lowe, 03/25  14:00:00,5.9125,49896,34.60012451,25.12452306,30.14465845,32.37239148,27.24058478,26.18255392,0,812.7634508,30.14465845,0.002718415,10.12465891,98.90593619,0.20879036,27.24058478,0.002768189,12.16939871,74.23020238,8.638686563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 03/25  15:00:00,5.7875,49896,31.32294891,25.14978783,27.70946201,29.51620546,26.30750963,25.72864873,0,709.5228125,27.70946201,0.002489615,10.64304377,46.66987966,0,26.30750963,0.002548471,11.80940059,74.23020238,8.638686563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 03/25  16:00:00,6.2875,49896,30.3005623,25.02320992,29.64383983,29.97220106,25.17100288,25.0971064,0,0,29.64383983,0.002687432,10.25117193,0,0,25.17100288,0.002481731,12.30927906,74.23020238,8.638686563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  17:00:00,6.0125,49896,29.70235248,25.01622446,29.36949393,29.53592321,25.01917685,25.01770065,0,0,29.36949393,0.003173326,12.30470139,0,0,25.01917685,0.002480701,12.42031323,74.23020238,8.638686563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  18:00:00,4.5375,49896,28.85094678,25.01500825,28.66068532,28.75581605,25.01599725,25.01550275,0,0,28.66068532,0.003785124,15.28956522,0,0,25.01599725,0.002480734,12.43066244,74.23020238,8.638686563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  19:00:00,2.8375,128520,27.92932385,25.01375476,27.77910872,27.85421628,25.01420137,25.01397807,0,0,27.77910872,0.004496694,19.11570539,0,0,25.01420137,0.002480733,12.44451231,74.23020238,8.638686563,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  20:00:00,1.2,151200,27.11699781,25.01285317,27.03187325,27.07443553,25.01321784,25.0130355,0,0,27.03187325,0.005454213,24.21109162,0,0,25.01321784,0.002480733,12.45776709,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  21:00:00,0.225,151200,26.4707902,25.01221885,26.50037678,26.48558349,25.01250865,25.01236375,0,0,26.50037678,0.006631585,30.35334614,0,0,25.01250865,0.002480733,12.47864761,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  22:00:00,-0.6875,151200,25.88497835,25.01177406,25.89689236,25.89093536,25.01200581,25.01188994,0,0,25.89689236,0.007522059,35.6739241,0,0,25.01200581,0.002480733,12.49624501,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  23:00:00,-1.475,128520,25.13980547,25.0114628,24.93654592,25.03817569,25.01167834,25.01157057,0,0,24.93654592,0.008026825,40.32021282,0,0,25.01167834,0.002480733,12.50901527,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/25  24:00:00,-2.3875,61992,24.27871071,25.01124433,23.96296982,24.12084027,25.01139189,25.01131811,0,0,23.96296982,0.008530596,45.42423467,0,0,25.01139189,0.002480733,12.52175522,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  01:00:00,-3.1125,39312,23.4583301,25.01109189,23.20083271,23.32958141,25.01121981,25.01115585,0,0,23.20083271,0.009014655,50.23378867,0,0,25.01121981,0.002480733,12.52658116,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  02:00:00,-3.9875,39312,22.70496402,25.01098662,22.45929124,22.58212763,25.01109782,25.01104222,0,0,22.45929124,0.009513412,55.43954717,0,0,25.01109782,0.002480733,12.53450149,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  03:00:00,-4.775,16632,21.96420806,25.01091351,21.7269789,21.84559348,25.010999,25.01095625,0,0,21.7269789,0.009901818,60.31873068,0,0,25.010999,0.002480733,12.53927276,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  04:00:00,-5.6875,16632,21.24193289,25.01086311,21.01383911,21.127886,25.01092528,25.0108942,0,0,21.01383911,0.010189221,64.85245641,0,0,25.01092528,0.002480733,12.54715691,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  05:00:00,-6.7875,16632,20.51353038,25.01082884,20.285583,20.39955669,25.0108726,25.01085072,0,0,20.285583,0.01038668,69.18971489,0,0,25.0108726,0.002480733,12.55972333,74.23020238,8.638686563,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  06:00:00,-7.575,16632,19.7916786,25.01080598,19.56648913,19.67908387,25.010836,25.01082099,0,0,19.56648913,0.010501844,73.15668731,0,0,25.010836,0.002480733,12.5644484,74.23020238,8.638686563,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  07:00:00,-7.425,61992,20.88108708,25.01079116,20.2961669,20.58862699,25.01081561,25.01080338,0,0,20.2961669,0.010506217,70.07556516,0,0,25.01081561,0.002480733,12.57229288,74.23020238,8.638686563,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  08:00:00,-6.5125,61992,25.55462487,25.01078228,24.98916355,25.27189421,25.01080299,25.01079264,0,0,24.98916355,0.010466135,52.89987161,0,0,25.01080299,0.002480733,12.58482923,74.23020238,8.638686563,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  09:00:00,-5.4125,84672,31.57309851,25.22727932,29.60738551,30.59024201,26.20220533,25.71474233,0,430.5898047,29.60738551,0.009436522,35.96055888,38.69926997,2.535936124,26.20220533,0.004670725,21.01462609,74.23020238,8.047567162,30.35444312,1,0,0,0,0,0,0,0,0,0,722992.3727,722992.3727,200.8312147,200.8312147,0.125,0,0,0,0,145.195411,522703.4796,214.2327652,771237.9549,475.7784277,1712802.34,0.948672707,492.417696,0.226690315,816.0851322,99291.35956
SWlowe,SW,Lowe, 03/26  10:00:00,-3.9375,84672,35.25940547,25.45408519,30.27303162,32.76621855,27.41161837,26.43285178,0,838.3438834,30.27303162,0.006640445,24.83974505,71.4651468,0,27.41161837,0.006980224,30.68787077,74.23020238,7.498667749,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1474625.676,1474625.676,409.6182434,409.6182434,0.230885047,0,0,0,0,262.7275322,945819.1161,426.1813868,1534252.993,862.2003123,3103921.124,1.710915727,892.1511553,0.477834386,1720.203789,180112.445
SWlowe,SW,Lowe, 03/26  11:00:00,-2.3,61992,37.53080501,26.02560225,32.41186118,34.97133309,28.10446188,27.06503206,0,910.4937823,32.41186118,0.005465499,18.16466528,124.6077857,0,28.10446188,0.005813296,24.47109898,74.23020238,7.552069661,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1574341.309,1574341.309,437.3170302,437.3170302,0.225,0,0,0,0,261.3517398,940866.2633,456.3231713,1642763.417,856.4011699,3083044.212,1.707610873,886.3518592,0.501357319,1804.88635,178724.4472
SWlowe,SW,Lowe, 03/26  12:00:00,-1.0125,49896,38.7344886,26.24484233,31.7243413,35.22941495,29.47340531,27.85912382,0,1397.298064,31.7243413,0.004467725,15.31878793,180.0044388,0.253227255,29.47340531,0.004717536,18.34262878,74.23020238,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2792254.123,2792254.123,775.6261453,775.6261453,0.336135714,0,0,0,0,364.0764886,1310675.359,801.8758077,2886752.908,1208.543361,4350756.099,2.311314999,1248.479518,1.06156893,3821.648148,246919.6154
SWlowe,SW,Lowe, 03/26  13:00:00,0.4625,49896,38.08521202,26.53226981,32.62398071,35.35459637,28.98274722,27.75750852,0,977.6115395,32.62398071,0.003744884,12.23849227,115.5009696,1.409671474,28.98274722,0.003932436,15.83889496,74.23020238,7.596326192,29.80904706,1,0,0,0.25,0,0,0,0,0,0,2013371.427,2013371.427,559.2698407,559.2698407,0.238290067,0,0,0,0,273.3082942,983909.8592,579.0288212,2084503.756,908.3403978,3270025.432,1.731139738,938.2925724,0.877921759,3160.518333,184388.2057
SWlowe,SW,Lowe, 03/26  14:00:00,1.1,49896,35.56757693,26.64874722,30.7275437,33.14756032,28.43509796,27.54192259,0,863.8521227,30.7275437,0.003207884,11.68712504,65.42037787,3.323583855,28.43509796,0.003315217,13.73330454,74.23020238,7.591484329,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1871596.247,1871596.247,519.8878463,519.8878463,0.233681467,0,0,0,0,267.8394443,964221.9995,539.7002748,1942920.989,884.2290459,3183224.565,1.721185335,914.1805277,0.784468538,2824.086735,181414.0986
SWlowe,SW,Lowe, 03/26  15:00:00,1.7875,49896,32.29146529,26.64796798,29.33560016,30.81353272,27.38640747,27.01718772,0,502.7189358,29.33560016,0.002899888,11.40989491,24.45347076,0,27.38640747,0.00298119,13.10457717,74.23020238,7.899087161,30.2180941,1,0,0,0,0,0,0,0,0,0,1114830.941,1114830.941,309.6752613,309.6752613,0.15,0,0,0,0,174.2344932,627244.1756,322.4416827,1160790.058,570.9341132,2055362.808,1.138407249,590.9012352,0.44254215,1593.151739,119149.6315
SWlowe,SW,Lowe, 03/26  16:00:00,2.2,49896,31.34506159,26.56008355,30.79497784,31.07001972,26.62814635,26.59411495,0,0,30.79497784,0.003202597,11.54621924,0,0,26.62814635,0.002952956,13.55745005,74.23020238,8.578174322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  17:00:00,2.2,49896,30.49350678,26.55498201,30.04650207,30.27000443,26.55722476,26.55610339,0,0,30.04650207,0.003640118,13.67893857,0,0,26.55722476,0.002952624,13.5989885,74.23020238,8.578174322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  18:00:00,1.5125,49896,29.57380532,26.55391208,29.2894845,29.43164491,26.55458058,26.55424633,0,0,29.2894845,0.004212167,16.51578394,0,0,26.55458058,0.002952637,13.59606914,74.23020238,8.578174322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  19:00:00,0.4125,128520,28.60778789,26.5528864,28.380469,28.49412845,26.55329337,26.55308988,0,0,28.380469,0.004909952,20.26893969,0,0,26.55329337,0.002952637,13.59709784,74.23020238,8.578174322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  20:00:00,-0.375,151200,27.78529008,26.55216213,27.64006765,27.71267887,26.5524839,26.55232302,0,0,27.64006765,0.005874027,25.27830097,0,0,26.5524839,0.002952637,13.59774654,74.23020238,8.578174322,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  21:00:00,-1.6,151200,27.13151008,26.55165418,27.11094023,27.12122515,26.55191009,26.55178213,0,0,27.11094023,0.007073145,31.30800163,0,0,26.55191009,0.002952637,13.58970719,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  22:00:00,-1.8875,151200,26.5391992,26.55129873,26.51214681,26.525673,26.55150283,26.55140078,0,0,26.51214681,0.007971092,36.47636653,0,0,26.55150283,0.002952637,13.58493382,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  23:00:00,-2.0125,128520,25.81646734,26.55105066,25.59268762,25.70457748,26.55123942,26.55114504,0,0,25.59268762,0.008487353,40.98510059,0,0,26.55123942,0.002952637,13.58514478,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/26  24:00:00,-3.2625,61992,24.9580556,26.55087706,24.62596426,24.79200993,26.55101281,26.55094494,0,0,24.62596426,0.009021351,46.10114037,0,0,26.55101281,0.002952637,13.58532616,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  01:00:00,-4.2125,33264,24.10538114,26.55075728,23.82180047,23.9635908,26.55087853,26.55081791,0,0,23.82180047,0.009551934,51.17908303,0,0,26.55087853,0.002952637,13.5854336,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  02:00:00,-3.7125,25704,23.36562445,26.55067435,23.10834333,23.23698389,26.5507691,26.55072173,0,0,23.10834333,0.010108682,56.48656994,0,0,26.5507691,0.002952637,13.58552138,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  03:00:00,-3.9875,16632,22.68376354,26.5506172,22.45615244,22.56995799,26.55068652,26.55065186,0,0,22.45615244,0.010563979,61.36850882,0,0,26.55068652,0.002952637,13.58558741,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  04:00:00,-4.775,16632,22.00243184,26.5505783,21.78577461,21.89410323,26.55062721,26.55060275,0,0,21.78577461,0.010926719,66.03889169,0,0,26.55062721,0.002952637,13.57713521,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  05:00:00,-4.625,16632,21.37942614,26.55055231,21.18773634,21.28358124,26.55058589,26.5505691,0,0,21.18773634,0.011204707,70.18575318,0,0,26.55058589,0.002952637,13.57206848,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  06:00:00,-4.4,33264,20.81047459,26.55053545,20.64725353,20.72886406,26.55055787,26.55054666,0,0,20.64725353,0.011421602,73.93548756,0,0,26.55055787,0.002952637,13.57209098,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  07:00:00,-4.0875,66528,21.17199932,26.55052503,21.05980491,21.11590211,26.55054264,26.55053383,0,0,21.05980491,0.011497939,72.56292045,0,0,26.55054264,0.002952637,13.57210318,74.23020238,8.578174322,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  08:00:00,-1.8375,84672,22.87085236,26.15574699,22.9866725,22.92876243,24.10633936,25.13104317,54.91964486,59.75682652,22.9866725,0.008240126,46.47878086,0.743340976,87.1977656,24.10633936,0.008295643,43.83775337,77.36661677,7.22,29.4,0,0,0,0,0,0,2508224.582,696.7290507,0,0,1525103.012,1524578.971,423.6397257,423.4941585,0.314583333,676.1525897,2434149.323,855.3732231,3079343.603,356.8068758,1284504.753,451.9509053,1627023.259,1178.07118,4241056.247,2.292949454,1218.006463,1.038036528,3736.9315,245088.5301
SWlowe,SW,Lowe, 03/27  09:00:00,0.8375,66528,24.09705825,25.96112361,23.00368413,23.55037119,24.29235065,25.12673713,0,156.8360476,23.00368413,0.006367862,35.97815037,0,84.94582267,24.29235065,0.006896324,36.02023499,74.70763473,7.22,29.4,0,0,0,0,0,0,1852450.598,514.5696105,0,0,1555273.805,1555273.805,432.0205013,432.0205013,0.3,491.9582486,1771049.695,625.2072083,2250745.95,348.4689864,1254488.351,456.9037709,1644853.575,1141.868226,4110725.615,2.276814497,1181.80247,0.998839417,3595.821899,238299.2629
SWlowe,SW,Lowe, 03/27  10:00:00,2.7,66528,26.14022892,25.80241277,23.06234197,24.60128545,24.21886252,25.01063765,0,499.653071,23.06234197,0.005099446,28.75886195,0,79.96099334,24.21886252,0.005462424,28.70507934,72.85249005,7.22,29.4,0,0,0,0,0,0,628100.0472,174.4722353,0,0,1647350.763,1647350.763,457.5974341,457.5974341,0.3,164.7329641,593038.6708,210.6023412,758168.4283,348.4689864,1254488.351,482.4964841,1736987.343,1141.868226,4110725.615,2.276814497,1181.80247,1.096123938,3946.046177,238299.2629
SWlowe,SW,Lowe, 03/27  11:00:00,6.1125,42336,29.5204264,25.72418678,23.95918411,26.73980525,24.50355778,25.11387228,0,1067.303334,23.95918411,0.003277234,17.55053679,0,55.45830292,24.50355778,0.003782854,19.58157733,72.24469073,8.279243782,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.435000828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261138.1839
SWlowe,SW,Lowe, 03/27  12:00:00,9.55,42336,30.92568874,25.61904491,23.99921842,27.46245358,24.42193082,25.02048787,0,1460.486601,23.99921842,0.002280068,12.17948679,0,55.10759558,24.42193082,0.002384345,12.41487549,72.24469073,8.279243782,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.598171518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301181.5026
SWlowe,SW,Lowe, 03/27  13:00:00,11.2875,42336,30.32812686,25.51934783,24.00022002,27.16417344,24.41841508,24.96888146,0,1319.858628,24.00022002,0.002354146,12.56806398,0,49.29062146,24.41841508,0.002281244,11.87844526,72.24469073,8.279243782,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.541703624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284209.5405
SWlowe,SW,Lowe, 03/27  14:00:00,12.0125,42336,28.93165062,25.444414,24.00014842,26.46589952,24.47985026,24.96213213,0,964.4709804,24.00014842,0.002619715,13.96230278,0,41.29865922,24.47985026,0.002556035,13.23753692,72.24469073,7.749621891,30.2180941,0,0,0,0,0,0,0,0,0,0,20689.7372,20689.7372,5.747149222,5.747149222,0.39705747,0,0,0,0,174.2344932,627244.1756,25.91639813,93299.03327,570.9341132,2055362.808,1.138407249,590.9012352,0.957978735,3448.723448,252615.3946
SWlowe,SW,Lowe, 03/27  15:00:00,12.8875,42336,27.51756463,25.38240158,23.67483077,25.5961977,24.45782907,24.92011533,0,712.0969147,23.67483077,0.00277627,15.06957218,0,39.73345593,24.45782907,0.00273566,14.16474454,72.24469073,7.22,29.4,0,0,0,0,0,0,0,0,0,0,252147.5169,252147.5169,70.04097691,70.04097691,0.301135571,0,0,0,0,348.4689864,1254488.351,94.1025036,338769.013,1141.868226,4110725.615,2.276814497,1181.80247,1.996167439,7186.202781,238453.6191
SWlowe,SW,Lowe, 03/27  16:00:00,12.9875,42336,26.14900883,25.22447215,23.01446373,24.58173628,23.97751739,24.60099477,0,559.5340947,23.01446373,0.002826557,15.9539373,0,58.23354636,23.97751739,0.002828954,15.06703614,69.45285229,7.22,29.4,0,0,0,0,0,0,390657.1392,108.515872,0,0,282423.9194,282423.9194,78.45108871,78.45108871,0.3,0,0,0,0,348.4689864,1254488.351,104.404229,375855.2245,1141.868226,4110725.615,2.276814497,1181.80247,2.000305918,7201.101304,238299.2629
SWlowe,SW,Lowe, 03/27  17:00:00,12.425,42336,25.27509971,25.0892921,22.99935829,24.137229,23.86731967,24.47830589,0,393.2020494,22.99935829,0.002789373,15.7495242,0,56.73115341,23.86731967,0.002800651,15.00614771,65.6,7.22,29.4,0,0,0,0,0,0,985539.9386,273.761094,0,0,150022.1166,150022.1166,41.67281016,41.67281016,0.3,257.5340466,927122.5676,329.2472509,1185290.103,348.4689864,1254488.351,67.73902018,243860.4727,1141.868226,4110725.615,2.276814497,1181.80247,1.930035828,6948.128982,238299.2629
SWlowe,SW,Lowe, 03/27  18:00:00,11.8875,42336,24.60960896,24.98261445,22.99922809,23.80441853,23.8149756,24.39879503,0,292.6713709,22.99922809,0.002710924,15.3028112,0,53.38268433,23.8149756,0.002738395,14.71463901,65.6,7.235030456,29.80904705,0,0,0,0,0,0,1347012.84,374.1702335,0,0,28733.83305,28733.83305,7.981620292,7.981620292,0.3,362.3054337,1304299.561,461.959068,1663052.645,261.3517398,940866.2633,27.45076143,98822.74114,856.4011699,3083044.212,1.707610873,886.3518528,1.404573927,5056.466136,238299.2629
SWlowe,SW,Lowe, 03/27  19:00:00,9.2625,101304,23.90007373,24.88148909,23.00041728,23.45024551,23.76761884,24.32455397,0,164.0609006,23.00041728,0.002673423,15.09095386,0,50.14029081,23.76761884,0.002676371,14.42392845,66.5132485,7.280121823,31.03618821,0,0,0,0,0,0,1809981.969,502.7727691,0,0,0,0,0,0,0.3,503.5603677,1812817.324,639.8171053,2303341.579,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/27  20:00:00,8.1125,134568,23.45799751,24.78664964,23.0011133,23.2295554,23.72205376,24.2543517,0,100.2101834,23.0011133,0.002712431,15.31922324,0,47.21380318,23.72205376,0.002694598,14.57091257,67.4761976,7.280121823,31.03618821,0,0,0,0,0,0,2039944.831,566.6513418,0,0,0,0,0,0,0.3,552.6248408,1989449.427,701.4171404,2525101.705,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/27  21:00:00,7.6125,151200,23.22644961,24.69713603,23.00029577,23.11337269,23.68030589,24.18872096,0,83.21679027,23.00029577,0.002749532,15.53445143,0,44.42073311,23.68030589,0.002740329,14.85995147,67.97320359,7.280121823,31.03618821,0,0,0,0,0,0,2101046.842,583.6241226,0,0,0,0,0,0,0.3,579.5267748,2086296.389,735.1195014,2646430.205,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/27  22:00:00,6.5125,134568,23.08190898,24.74735325,23.56209429,23.32200163,24.66663331,24.70699328,0,0,23.56209429,0.003216707,17.54419426,0,0,24.66663331,0.002750154,14.05791851,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  23:00:00,5.7875,101304,22.82583947,24.78867309,23.05538079,22.94061013,24.78311699,24.78589504,0,0,23.05538079,0.004165138,23.41813205,0,0,24.78311699,0.002750665,13.96125442,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/27  24:00:00,5.6,49896,22.40210119,24.78625948,22.48035722,22.4412292,24.78556263,24.78591105,0,0,22.48035722,0.005023754,29.21726164,0,0,24.78556263,0.002750651,13.96794194,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  01:00:00,5.9125,33264,22.02583739,24.78617141,22.12065797,22.07324768,24.78602378,24.7860976,0,0,22.12065797,0.005777624,34.308402,0,0,24.78602378,0.002750652,13.97283554,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  02:00:00,5.7875,25704,21.68799779,24.78612977,21.80969358,21.74884568,24.78609674,24.78611326,0,0,21.80969358,0.006455042,39.02334146,0,0,24.78609674,0.002750652,13.97277465,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  03:00:00,4.85,16632,21.30777499,24.78610286,21.42219234,21.36498367,24.78610726,24.78610506,0,0,21.42219234,0.007059708,43.66110914,0,0,24.78610726,0.002750652,13.97276609,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  04:00:00,4.0875,16632,20.91271238,24.78608517,21.01734416,20.96502827,24.78609744,24.7860913,0,0,21.01734416,0.007591549,48.08821971,0,0,24.78609744,0.002750652,13.97277425,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  05:00:00,3.525,16632,20.52550477,24.786074,20.63303363,20.5792692,24.78608519,24.78607959,0,0,20.63303363,0.008059555,52.23535572,0,0,24.78608519,0.002750652,13.97278439,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  06:00:00,2.9875,33264,20.15313849,24.78606747,20.2641263,20.20863239,24.78607544,24.78607146,0,0,20.2641263,0.00846699,56.10192486,0,0,24.78607544,0.002750652,13.97279255,65.22963148,7.280121823,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  07:00:00,3.1125,66528,20.18516973,24.78606432,20.57493819,20.38005396,24.78606906,24.78606669,0,0,20.57493819,0.008749241,56.83969784,0,0,24.78606906,0.002750652,13.97279772,65.22963148,7.280121823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  08:00:00,3.9875,84672,21.34157072,24.60703107,22.94436885,22.14296979,23.29227435,23.94965271,169.9269181,2.202715312,22.94436885,0.005976573,33.77660414,5.383335324,43.78644019,23.29227435,0.006382342,35.36747315,71.47178271,7.725310724,30.2180941,0,0,0,0,0,0,3282665.159,911.851433,0,0,1095735.015,1095735.015,304.3708376,304.3708376,0.338888889,915.6147502,3296213.101,1153.785605,4153628.177,191.9251214,690930.4369,309.5385921,1114338.932,648.8510365,2335863.731,1.171454168,668.8203953,1.006829949,3624.587816,256403.9752
SWlowe,SW,Lowe, 03/28  09:00:00,5.15,66528,23.35047836,24.51495979,23.0066665,23.17857243,23.59649971,24.05572975,8.116875686,84.98332108,23.0066665,0.003660422,20.67440014,0,38.59051594,23.59649971,0.004209187,22.91898045,70.42095808,8.230621448,31.03618821,0,0,0,0,0,0,2128460.532,591.2390367,0,0,0,0,0,0,0.3,577.2810029,2078211.61,732.1475039,2635731.014,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  10:00:00,6.975,66528,26.21737321,24.44262762,23.08335786,24.65036554,23.57485462,24.00874112,0,522.5686217,23.08335786,0.002810424,15.83325854,0,35.54115613,23.57485462,0.002991592,16.35225143,68.71037722,8.230621448,31.03618821,0,0,0,0,0,0,540088.7828,150.0246619,0,0,0,0,0,0,0.3,139.1572648,500966.1534,177.8988448,640435.8413,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  11:00:00,8.8,42336,29.05828308,24.44947243,23.96840745,26.51334527,24.03588859,24.24268051,0,964.8709537,23.96840745,0.002589012,13.82105356,0,12.59613717,24.03588859,0.002604265,13.84779474,68.20079031,8.230621448,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.393920756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252543.6438
SWlowe,SW,Lowe, 03/28  12:00:00,10.4625,42336,30.05179325,24.448567,23.99995854,27.0258759,24.0977229,24.27314495,0,1229.087315,23.99995854,0.002660179,14.16669094,0,10.72165328,24.0977229,0.002637015,13.96166163,68.20079031,8.230621448,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.503062639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273883.5991
SWlowe,SW,Lowe, 03/28  13:00:00,11.475,42336,29.61356039,24.42726475,23.9998387,26.80669955,24.09820892,24.26273684,0,1127.609256,23.9998387,0.002670899,14.21470778,0,9.909639187,24.09820892,0.002679979,14.17881214,68.20079031,8.230621448,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.462685783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264496.3025
SWlowe,SW,Lowe, 03/28  14:00:00,12.0125,42336,28.69292971,24.4100692,23.99953943,26.34623457,24.1089276,24.2594984,0,899.8882346,23.99953943,0.002490793,13.25513074,0,8.788633357,24.1089276,0.002573278,13.6027729,68.20079031,7.725310724,30.2180941,0,0,0,0,0,0,0,0,0,0,25201.20438,25201.20438,7.00033455,7.00033455,0.37027335,0,0,0,0,174.2344932,627244.1756,26.76355192,96348.78691,570.9341132,2055362.808,1.138407249,590.9012352,0.919240963,3309.267467,248194.6052
SWlowe,SW,Lowe, 03/28  15:00:00,11.2,42336,27.07511715,24.37197132,23.41405168,25.24458442,23.87113694,24.12155413,0,674.3291558,23.41405168,0.002536413,13.99935827,0,19.30443098,23.87113694,0.002462485,13.21353919,67.92908961,7.317583559,31.03618821,0,0,0,0,0,0,65724.20594,18.25672387,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  16:00:00,9.85,42336,25.57783765,24.25837824,23.0012075,24.28952257,23.48038395,23.86938109,0,442.9428019,23.0012075,0.003025113,17.08286724,0,30.98086645,23.48038395,0.00288232,15.81607146,65.82365269,7.317583559,31.03618821,0,0,0,0,0,0,807976.5261,224.4379239,0,0,0,0,0,0,0.3,202.8617578,730302.328,259.573564,934464.8303,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  17:00:00,9.0875,42336,24.74664309,24.19685863,23.00204771,23.8743454,23.45127031,23.82406447,0,283.4406003,23.00204771,0.003465912,19.55729688,0,29.44770526,23.45127031,0.003335,18.31872366,66.50703593,7.317583559,31.03618821,0,0,0,0,0,0,1384319.165,384.5331013,0,0,0,0,0,0,0.3,375.0855784,1350308.082,478.0874303,1721114.749,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  18:00:00,8.525,42336,24.14451558,24.14068507,23.00097453,23.57274505,23.42645407,23.78356957,0,200.7145716,23.00097453,0.003671521,20.71214339,0,27.80086497,23.42645407,0.003651087,20.0747368,67.06616766,7.317583559,31.03618821,0,0,0,0,0,0,1682576.36,467.3823223,0,0,0,0,0,0,0.3,459.4804839,1654129.742,584.4538263,2104033.775,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  19:00:00,8.3,101304,23.59216754,24.08708363,22.99990243,23.29603499,23.40142769,23.74425566,0,113.3584886,22.99990243,0.003646377,20.57246031,0,26.34725729,23.40142769,0.00365333,20.1172706,67.28982036,7.317583559,31.03618821,0,0,0,0,0,0,1996635.448,554.6209577,0,0,0,0,0,0,0.3,542.8387784,1954219.602,689.1430893,2480915.121,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  20:00:00,8.3,134568,23.28765395,24.03672671,22.99835366,23.14300381,23.37963318,23.70817994,0,78.15118454,22.99835366,0.003643459,20.55801207,0,24.89993824,23.37963318,0.003648675,20.11825445,67.28982036,7.317583559,31.03618821,0,0,0,0,0,0,2122693.68,589.6371334,0,0,0,0,0,0,0.3,578.7093628,2083353.706,734.0966078,2642747.788,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  21:00:00,7.9875,151200,23.12634457,23.9889057,22.99993861,23.06314159,23.35853441,23.67372005,0,74.88277156,22.99993861,0.00360357,20.345102,0,23.5562605,23.35853441,0.003610393,19.94627995,67.6004491,7.317583559,31.03618821,0,0,0,0,0,0,2134698.82,592.9718943,0,0,0,0,0,0,0.3,585.4241584,2107526.97,742.504576,2673016.474,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/28  22:00:00,7.8,134568,23.07676972,24.01453133,23.65933747,23.3680536,23.95635976,23.98544555,0,0,23.65933747,0.004064362,22.0286544,0,0,23.95635976,0.003602491,19.2072881,64.61256513,7.317583559,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  23:00:00,6.425,101304,22.86926479,24.03749573,23.21348553,23.04137516,24.03546667,24.0364812,0,0,23.21348553,0.005020751,27.95238187,0,0,24.03546667,0.003602519,19.11538167,64.61256513,7.317583559,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/28  24:00:00,5.6,49896,22.40757999,24.03608178,22.50967753,22.45862876,24.03534012,24.03571095,0,0,22.50967753,0.005872581,34.05835894,0,0,24.03534012,0.003602516,19.1155117,64.61256513,7.317583559,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  01:00:00,4.85,33264,21.95309312,24.03603068,22.04577177,21.99943244,24.03585267,24.03594168,0,0,22.04577177,0.006655514,39.65141887,0,0,24.03585267,0.003602516,19.11492425,64.61256513,7.317583559,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  02:00:00,4.4,25704,21.52337291,24.03600532,21.61136804,21.56737047,24.0359517,24.03597851,0,0,21.61136804,0.007354945,44.94138805,0,0,24.0359517,0.003602516,19.11481091,64.61256513,7.317583559,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  03:00:00,3.7125,16632,21.10935148,24.03598936,21.20518134,21.15726641,24.0359795,24.03598443,0,0,21.20518134,0.007970325,49.88081302,0,0,24.0359795,0.003602516,19.11477862,64.61256513,7.317583559,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  04:00:00,3.3,16632,20.69818348,24.03597929,20.78927452,20.743729,24.03598171,24.0359805,0,0,20.78927452,0.008505253,54.55723167,0,0,24.03598171,0.003602516,19.11477588,64.61256513,7.317583559,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  05:00:00,2.9875,16632,20.31438103,24.03597347,20.41839079,20.36638591,24.03597781,24.03597564,0,0,20.41839079,0.008977274,58.87221357,0,0,24.03597781,0.003602516,19.11478054,64.61256513,7.317583559,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  06:00:00,2.1125,33264,19.91655324,24.03597069,20.01671889,19.96663607,24.03597389,24.03597229,0,0,20.01671889,0.009387153,63.06774084,0,0,24.03597389,0.003602516,19.11478519,64.61256513,7.317583559,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  07:00:00,2.0125,66528,20.18213131,24.03597006,20.4344436,20.30828746,24.03597158,24.03597082,0,0,20.4344436,0.009652436,63.16977242,0,0,24.03597158,0.003602516,19.11478765,64.61256513,7.317583559,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  08:00:00,3.575,84672,22.36593211,23.93598684,22.94960029,22.6577662,23.03449428,23.48524056,88.08806641,74.7299064,22.94960029,0.006923586,39.0450351,6.447087842,27.38695008,23.03449428,0.007440332,41.76935288,71.93014239,7.468193321,29.80904705,0,0,0,0,0,0,2631788.232,731.0522868,0,0,1313299.879,1313170.063,364.805522,364.769462,0.325,740.2281927,2664821.494,935.0740688,3366266.648,270.8914472,975209.2099,376.7948056,1356461.3,897.4145043,3230692.215,1.727263356,927.3663646,1.268353427,4566.072338,249938.0066
SWlowe,SW,Lowe, 03/29  09:00:00,6.15,66528,25.30748988,23.88914969,23.00457985,24.15603486,23.31581177,23.60248073,0,371.8531948,23.00457985,0.004758443,26.81696054,0,20.44001847,23.31581177,0.005309989,29.34018527,69.42694611,8.212773285,31.03618821,0,0,0,0,0,0,1072486.07,297.9127973,0,0,0,0,0,0,0.3,276.6250246,995850.0886,353.0087045,1270831.336,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/29  10:00:00,8.2625,66528,27.35684132,23.85623135,23.37372154,25.36528143,23.42539159,23.64081147,0,710.6098084,23.37372154,0.003854219,21.28296059,1.016658089,13.66801247,23.42539159,0.004043272,22.23804586,67.72305043,8.212773285,31.03618821,0,0,0,0,0,0,85662.43948,23.79512208,0,0,0,0,0,0,0.317027628,15.19352358,54696.68489,19.54150241,70349.40869,0,0,0,0,0,0,0,0,0,0,240626.675
SWlowe,SW,Lowe, 03/29  11:00:00,10.275,42336,31.0263502,23.9096518,23.99802946,27.51218983,23.98445756,23.94705468,0,1472.009679,23.99802946,0.003303552,17.55897027,1.458681336,0.077636498,23.98445756,0.003468102,18.44402265,67.64416798,8.212773285,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.59956907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305293.4927
SWlowe,SW,Lowe, 03/29  12:00:00,11.7875,42336,31.42817635,23.91325296,23.99966713,27.71392174,23.98948339,23.95136817,0,1622.384653,23.99966713,0.002971886,15.80312888,1.427552085,0,23.98948339,0.00299677,15.94454953,67.64416798,7.964579964,30.62714116,0,0,0,0,0,0,0,0,0,0,3137.258189,3137.258189,0.871460608,0.871460608,0.66444723,0,0,0,0,87.11724661,313622.0878,14.41561996,51896.23186,285.4670566,1027681.404,0.569203624,295.4506176,0.494115879,1778.817163,327440.6572
SWlowe,SW,Lowe, 03/29  13:00:00,12.2,42336,29.14339505,23.91565919,23.99990595,26.5716505,23.98586387,23.95076153,0,1032.219748,23.99990595,0.002995383,15.91720365,1.27841892,0,23.98586387,0.002989302,15.89845458,67.64416798,7.22,29.4,0,0,0,0,0,0,0,0,0,0,36781.44783,36781.44783,10.21706884,10.21706884,0.425107014,0,0,0,0,348.4689864,1254488.351,35.42254863,127521.1751,1141.868226,4110725.615,2.276814497,1181.80247,1.974864646,7109.512726,258552.491
SWlowe,SW,Lowe, 03/29  14:00:00,11.8875,42336,27.25212358,23.90492251,23.49418699,25.37315528,23.75223536,23.82857893,0,697.5150263,23.49418699,0.003008631,16.47926106,0.29619357,6.598690693,23.75223536,0.003006707,16.21235742,67.63582381,7.235005195,29.80904705,0,0,0,0,0,0,1967.097877,0.546416077,0,0,22753.6992,22753.6992,6.320471999,6.320471999,0.3,0,0,0,0,261.3517398,940866.2633,25.60783291,92188.19849,856.4011699,3083044.212,1.707610873,886.3518528,1.463575872,5268.873139,238299.2629
SWlowe,SW,Lowe, 03/29  15:00:00,12.0125,42336,26.08138314,23.82693453,23.00259245,24.5419878,23.29874039,23.56283746,0,533.6806037,23.00259245,0.003007856,16.95673908,0,18.62863556,23.29874039,0.003006885,16.65047642,65.81851051,7.22,29.4,0,0,0,0,0,0,481703.7297,133.8065916,0,0,52765.48498,52765.48498,14.65707916,14.65707916,0.3,99.56546524,358435.6749,127.7189565,459788.2433,348.4689864,1254488.351,39.66294194,142786.591,1141.868226,4110725.615,2.276814497,1181.80247,1.955458492,7039.65057,238299.2629
SWlowe,SW,Lowe, 03/29  16:00:00,12.2,42336,25.38623989,23.78516329,22.99854769,24.19239379,23.27306993,23.52911661,0,398.0369247,22.99854769,0.003035038,17.10694689,0,17.88868135,23.27306993,0.003025195,16.77103015,65.6,7.22,29.4,0,0,0,0,0,0,968962.4095,269.1562249,0,0,96804.69401,96804.69401,26.89019278,26.89019278,0.3,256.8665745,924719.6681,328.4327254,1182357.811,348.4689864,1254488.351,52.30360416,188292.975,1141.868226,4110725.615,2.276814497,1181.80247,1.971345947,7096.845408,238299.2629
SWlowe,SW,Lowe, 03/29  17:00:00,12.2,42336,24.75375553,23.75066847,23.00128567,23.8775206,23.25860533,23.5046369,0,290.4095088,23.00128567,0.002981214,16.80222624,0,16.95448391,23.25860533,0.003021538,16.76544864,65.6,7.22,29.4,0,0,0,0,0,0,1356523.763,376.8121563,0,0,96804.59204,96804.59204,26.89016446,26.89016446,0.3,364.6963733,1312906.944,464.9804638,1673929.67,348.4689864,1254488.351,52.30357911,188292.8848,1141.868226,4110725.615,2.276814497,1181.80247,1.937518939,6975.068182,238299.2629
SWlowe,SW,Lowe, 03/29  18:00:00,11.8875,42336,24.23816036,23.7180905,22.99842217,23.61829126,23.24563885,23.48186468,0,225.5718023,22.99842217,0.002877185,16.22142682,0,16.07067613,23.24563885,0.002881617,16.0051825,65.6,7.235019177,29.80904705,0,0,0,0,0,0,1589124.85,441.4235694,0,0,28696.86455,28696.86455,7.971351264,7.971351264,0.3,430.0872765,1548314.195,547.4633008,1970867.883,261.3517398,940866.2633,27.43959488,98782.54156,856.4011699,3083044.212,1.707610873,886.3518528,1.428649228,5143.13722,238299.2629
SWlowe,SW,Lowe, 03/29  19:00:00,11.325,101304,23.77030922,23.68670549,22.99896298,23.3846361,23.23230291,23.4595042,0,148.6011919,22.99896298,0.002945117,16.60207593,0,15.26084665,23.23230291,0.002923786,16.25144437,65.6,7.280076709,31.03618821,0,0,0,0,0,0,1866516.251,518.4767364,0,0,0,0,0,0,0.3,506.849831,1824659.392,643.99024,2318364.864,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/29  20:00:00,10.7875,134568,23.45938725,23.65721316,22.99922549,23.22930637,23.220141,23.43867708,0,110.8239945,22.99922549,0.003028224,17.06801454,0,14.48937693,23.220141,0.003003889,16.70681847,65.6,7.280076709,31.03618821,0,0,0,0,0,0,2002694.34,556.3039833,0,0,0,0,0,0,0.3,545.3730864,1963343.111,692.3280142,2492380.851,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/29  21:00:00,9.85,151200,23.26954229,23.62934657,23.00248949,23.13601589,23.2108618,23.42010418,0,100.0042516,23.00248949,0.003058563,17.2347795,0,13.66736719,23.2108618,0.003051997,16.98258443,65.82365269,7.280076709,31.03618821,0,0,0,0,0,0,2042507.432,567.3631756,0,0,0,0,0,0,0.3,560.3266251,2017175.85,711.0688972,2559848.03,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/29  22:00:00,8.7125,134568,23.1813791,23.6436026,23.77015506,23.47576708,23.59924134,23.62142197,0,0,23.77015506,0.003532454,18.96202039,0,0,23.59924134,0.003058992,16.61695249,63.13571616,7.280076709,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  23:00:00,6.925,101304,22.94393826,23.65753898,23.27549551,23.10971689,23.65702904,23.65728401,0,0,23.27549551,0.004518494,25.00090649,0,0,23.65702904,0.003059411,16.5652315,63.13571616,7.280076709,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/29  24:00:00,5.4125,49896,22.43415239,23.65666495,22.52230745,22.47822992,23.65600499,23.65633497,0,0,22.52230745,0.005422063,31.35368225,0,0,23.65600499,0.003059399,16.57246887,63.13571616,7.280076709,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  01:00:00,5,33264,21.94796827,23.65663176,22.01932388,21.98364607,23.65646639,23.65654907,0,0,22.01932388,0.006232118,37.10087136,0,0,23.65646639,0.0030594,16.57201002,63.13571616,7.280076709,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  02:00:00,3.9375,25704,21.47573917,23.65661616,21.54571321,21.51072619,23.65656209,23.65658912,0,0,21.54571321,0.00696262,42.61792625,0,0,23.65656209,0.0030594,16.57191434,63.13571616,7.280076709,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  03:00:00,2.3,16632,20.9513214,23.65660669,20.99154376,20.97143258,23.65659271,23.6565997,0,0,20.99154376,0.007595375,48.01794288,0,0,23.65659271,0.0030594,16.56142159,63.13571616,7.280076709,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  04:00:00,1.0125,16632,20.41877857,23.65660121,20.4395056,20.42914209,23.65659933,23.65660027,0,0,20.4395056,0.008132348,53.12292567,0,0,23.65659933,0.0030594,16.55513795,63.13571616,7.280076709,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  05:00:00,0.6,16632,19.93177687,23.65659862,19.95752998,19.94465342,23.65659942,23.65659902,0,0,19.95752998,0.008587044,57.78164349,0,0,23.65659942,0.0030594,16.56559975,63.13571616,7.280076709,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  06:00:00,0.6,33264,19.51421557,23.6565981,19.56690116,19.54055836,23.65659862,23.65659836,0,0,19.56690116,0.008976864,61.86950213,0,0,23.65659862,0.0030594,16.57187793,63.13571616,7.280076709,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  07:00:00,0.9125,66528,21.1148974,23.65659905,21.05939961,21.08714851,23.65659859,23.65659882,0,0,21.05939961,0.009174554,57.72863336,0,0,23.65659859,0.0030594,16.57187793,63.13571616,7.280076709,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  08:00:00,2.85,84672,25.4516065,23.58898029,23.06675871,24.25918261,23.09754301,23.34326165,9.229213675,450.4302162,23.06675871,0.006892423,38.46092005,1.201745342,11.9891261,23.09754301,0.007154827,39.84185409,72.73901582,7.22,29.4,0,0,0,0,0,0,845204.1164,234.7789212,0,0,1454946.766,1454946.766,404.1518794,404.1518794,0.3,273.1208082,983234.9095,346.3974751,1247030.91,348.4689864,1254488.351,422.3647348,1520513.045,1141.868226,4110725.615,2.276814497,1181.80247,1.415305733,5095.10064,238299.2629
