Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 03/30  09:00:00,5.275,66528,29.33945854,23.62211319,23.94278625,26.6411224,23.77311995,23.69761657,0,1057.471855,23.94278625,0.005313252,28.2011406,6.133125028,0.177685635,23.77311995,0.005723816,30.69491642,71.7907938,8.197228009,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.430730311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260846.7483
SWlowe,SW,Lowe, 03/30  10:00:00,7.475,66528,31.83570196,23.66194844,23.99908338,27.91739267,23.94305412,23.80250128,0,1721.615954,23.99908338,0.004444898,23.53356755,8.483180977,0,23.94305412,0.004560197,24.22118131,71.7907938,8.197228009,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.702454276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345967.5868
SWlowe,SW,Lowe, 03/30  11:00:00,10.05,42336,32.92774447,23.67882157,23.9997754,28.46375994,23.95518584,23.8170037,0,2038.017212,23.9997754,0.004299299,22.75273672,8.092238429,0,23.95518584,0.004309826,22.86927267,71.7907938,8.197228009,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.832903216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,419837.6141
SWlowe,SW,Lowe, 03/30  12:00:00,12.1625,42336,32.88073598,23.69472619,23.99897905,28.43985752,23.95779837,23.82626228,0,2040.661204,23.99897905,0.003980803,21.07064184,7.556665337,0,23.95779837,0.004130973,21.91452732,71.7907938,7.708614004,30.2180941,1,0,0,0,0,0,0,0,0,0,137935.186,137935.186,38.31532945,38.31532945,0.833716027,0,0,0,0,174.2344932,627244.1756,56.252367,202508.5212,570.9341132,2055362.808,1.138407249,590.9012352,1.081813133,3894.527278,420202.3908
SWlowe,SW,Lowe, 03/30  13:00:00,13.8,42336,31.94625052,23.70900941,23.9994015,27.97282601,23.95560467,23.83230704,0,1780.038371,23.9994015,0.003562588,18.85752408,6.918351508,0,23.95560467,0.003631899,19.27289914,71.7907938,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,916991.0013,916991.0013,254.7197226,254.7197226,0.727813045,0,0,0,0,348.4689864,1254488.351,276.5486526,995575.1493,1141.868226,4110725.615,2.276814497,1181.80247,2.227791823,8020.050561,357273.4128
SWlowe,SW,Lowe, 03/30  14:00:00,14.0875,42336,30.19143319,23.72149626,23.99959789,27.09551554,23.94669539,23.83409582,0,1300.025051,23.99959789,0.003357928,17.7618309,6.106631328,0,23.94669539,0.003413841,18.11338743,71.7907938,7.22,29.4,0,0,0,0,0,0,0,0,0,0,817418.7091,817418.7091,227.0607525,227.0607525,0.533103156,0,0,0,0,348.4689864,1254488.351,254.901056,917643.8017,1141.868226,4110725.615,2.276814497,1181.80247,2.203308985,7931.912347,282903.2353
SWlowe,SW,Lowe, 03/30  15:00:00,14.2125,42336,28.21743589,23.73139855,23.95637197,26.08690393,23.92925165,23.8303251,0,814.8551919,23.95637197,0.003099771,16.42742375,5.131829627,0,23.92925165,0.003196018,16.96411435,71.7907938,7.22,29.4,0,0,0,0,0,0,0,0,0,0,594677.5987,594677.5987,165.1882219,165.1882219,0.336839472,0,0,0,0,348.4689864,1254488.351,190.721485,686597.3461,1141.868226,4110725.615,2.276814497,1181.80247,2.139770894,7703.175219,243407.3694
SWlowe,SW,Lowe, 03/30  16:00:00,14.775,42336,26.76426761,23.71839307,23.21116923,24.98771842,23.53040564,23.62439935,0,656.5661254,23.21116923,0.002857508,15.83995047,0,7.468230763,23.53040564,0.002906612,15.80201597,71.5584907,7.22,29.4,0,0,0,0,0,0,87923.62672,24.42322964,0,0,703143.1908,703143.1908,195.317553,195.317553,0.3,0,0,0,0,348.4689864,1254488.351,220.0177576,792063.9273,1141.868226,4110725.615,2.276814497,1181.80247,2.142694239,7713.699261,238299.2629
SWlowe,SW,Lowe, 03/30  17:00:00,14.3125,42336,25.66803682,23.6502109,23.0014446,24.33474071,23.21902348,23.43461719,0,477.5392675,23.0014446,0.002965968,16.63824655,0,14.13550882,23.21902348,0.002885845,15.97931644,66.58364811,7.22,29.4,0,0,0,0,0,0,683109.8119,189.7527255,0,0,594390.5551,594390.5551,165.1084875,165.1084875,0.3,105.5737111,380065.3601,135.1577224,486567.8006,348.4689864,1254488.351,191.6978961,690112.4261,1141.868226,4110725.615,2.276814497,1181.80247,2.133482106,7680.535583,238299.2629
SWlowe,SW,Lowe, 03/30  18:00:00,12.8375,42336,24.90078922,23.62270184,23.00066298,23.9507261,23.20728004,23.41499094,0,350.7527854,23.00066298,0.003178749,17.82008605,0,13.53130365,23.20728004,0.003141587,17.39410164,65.6,7.22,29.4,0,0,0,0,0,0,1140253.809,316.7371691,0,0,247057.0215,247057.0215,68.62695042,68.62695042,0.3,304.5665303,1096439.509,388.9128629,1400086.307,348.4689864,1254488.351,95.88992576,345203.7327,1141.868226,4110725.615,2.276814497,1181.80247,2.030480327,7309.729179,238299.2629
SWlowe,SW,Lowe, 03/30  19:00:00,10.825,101304,24.23154288,23.59658428,23.0016745,23.61660869,23.1974568,23.39702054,0,224.1870195,23.0016745,0.003178402,17.81707232,0,12.82978765,23.1974568,0.003191632,17.68023553,65.6,7.332917293,31.03618821,0,0,0,0,0,0,1596072.567,443.3534907,0,0,0,0,0,0,0.3,430.9866325,1551551.877,548.5817112,1974894.16,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/30  20:00:00,8.9375,134568,23.7573703,23.57146609,22.99893369,23.37815199,23.18698931,23.3792277,0,149.036378,22.99893369,0.003224337,18.07622602,0,12.21721479,23.18698931,0.003189874,17.68175931,66.65613772,7.332917293,31.03618821,0,0,0,0,0,0,1866034.601,518.3429448,0,0,0,0,0,0,0.3,517.340304,1862425.095,657.1597122,2365774.964,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/30  21:00:00,7.9875,151200,23.47901005,23.54760576,22.9997249,23.23936748,23.1768545,23.36223013,0,122.9220943,22.9997249,0.003315943,18.58618094,0,11.64816164,23.1768545,0.003295203,18.27371022,67.6004491,7.332917293,31.03618821,0,0,0,0,0,0,1960547.089,544.5964137,0,0,0,0,0,0,0.3,536.9150199,1932894.072,681.7224416,2454200.79,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/30  22:00:00,6.425,134568,23.33712291,23.55943048,23.78186928,23.55949609,23.51846205,23.53894626,0,0,23.78186928,0.003803338,20.30713364,0,0,23.51846205,0.003317447,18.02122902,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  23:00:00,6.2875,101304,23.1336764,23.57144286,23.3444696,23.239073,23.571244,23.57134343,0,0,23.3444696,0.004793391,26.26351192,0,0,23.571244,0.003318365,17.96859752,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/30  24:00:00,5.2625,49896,22.70638742,23.57067546,22.77473543,22.74056142,23.57005501,23.57036523,0,0,22.77473543,0.005716987,32.37828072,0,0,23.57005501,0.003318343,17.96976168,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  01:00:00,3.4,33264,22.15715655,23.57064074,22.17120231,22.16417943,23.57048664,23.57056369,0,0,22.17120231,0.006533991,38.32997789,0,0,23.57048664,0.003318343,17.96929685,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  02:00:00,2.8,25704,21.64546755,23.57062371,21.65446691,21.64996723,23.5705752,23.57059945,0,0,21.65446691,0.007244869,43.8061539,0,0,23.5705752,0.003318343,17.96920077,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  03:00:00,2.425,16632,21.17537509,23.57061308,21.20109163,21.18823336,23.57060189,23.57060749,0,0,21.20109163,0.007877193,48.88972746,0,0,23.57060189,0.003318343,17.95777009,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  04:00:00,2.2,16632,20.72418262,23.57060678,20.75692019,20.7405514,23.57060644,23.57060661,0,0,20.75692019,0.008433278,53.71946756,0,0,23.57060644,0.003318343,17.95092414,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  05:00:00,1.8875,16632,20.29745349,23.57060361,20.34568806,20.32157078,23.57060532,23.57060447,0,0,20.34568806,0.008922476,58.24958694,0,0,23.57060532,0.003318343,17.95092543,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  06:00:00,1.7,33264,19.90505612,23.57060267,19.96891129,19.93698371,23.57060378,23.57060322,0,0,19.96891129,0.009347123,62.41628888,0,0,23.57060378,0.003318343,17.95092697,64.84313411,7.332917293,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  07:00:00,2.3875,66528,22.17087413,23.57060331,22.02635345,22.09861379,23.57060334,23.57060333,0,0,22.02635345,0.009581056,56.50048858,0,0,23.57060334,0.003318343,17.95092776,64.84313411,7.332917293,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  08:00:00,3.8,84672,26.17053753,23.53954876,23.07799006,24.62426379,23.25798582,23.39876729,0,579.6166247,23.07799006,0.006872088,38.10642924,0,9.426578496,23.25798582,0.007427297,40.70201715,71.78203519,7.711848037,30.2180941,0,0,0,0,0,0,352346.9633,97.87415648,0,0,776250.6869,775489.066,215.6251908,215.4136294,0.3,126.1680877,454205.1158,160.9606526,579458.3493,174.2344932,627244.1756,221.5479229,797572.5224,570.9341132,2055362.808,1.138407249,590.9012352,0.749367589,2697.72332,238299.2629
SWlowe,SW,Lowe, 03/31  09:00:00,4.4,66528,25.12914418,23.51246527,23.01150479,24.07032448,23.19516798,23.35381663,0,372.3699858,23.01150479,0.005396863,30.12700536,0,9.81224925,23.19516798,0.005693028,31.4107004,71.16646707,8.203696073,31.03618821,0,0,0,0,0,0,1075242.247,298.6784019,0,0,0,0,0,0,0.3,278.880883,1003971.179,356.0339614,1281722.261,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  10:00:00,5.15,66528,24.68505639,23.48742047,23.00121515,23.84313577,23.1556579,23.32153918,0,264.4935776,23.00121515,0.004975053,27.80930746,0,10.09118073,23.1556579,0.005048936,27.95644301,70.42095808,8.203696073,31.03618821,0,0,0,0,0,0,1459088.379,405.3023276,0,0,0,0,0,0,0.3,387.1486905,1393735.286,493.3518532,1776066.671,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  11:00:00,6.2875,42336,25.01911132,23.46775679,23.00012085,24.00961608,23.14690799,23.30733239,0,296.9945142,23.00012085,0.00485866,27.1655684,0,9.615238743,23.14690799,0.00489604,27.13093119,69.29026946,8.203696073,31.03618821,0,0,0,0,0,0,1341311.237,372.5864547,0,0,0,0,0,0,0.3,357.6110797,1287399.887,455.950214,1641420.77,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  12:00:00,8.075,42336,26.21582468,23.44889183,23.00036289,24.60809378,23.13951729,23.29420456,0,534.7824847,23.00036289,0.004791675,26.79353714,0,9.162708412,23.13951729,0.004789778,26.55847936,67.51347305,8.203696073,31.03618821,0,0,0,0,0,0,485170.5491,134.769597,0,0,0,0,0,0,0.3,113.3374923,408014.9721,145.487903,523756.4509,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  13:00:00,9.9625,42336,25.74346587,23.43099397,23.00050734,24.37198661,23.13294246,23.28196821,0,451.7429095,23.00050734,0.004795686,26.79858106,0,8.714428324,23.13294246,0.004812537,26.67737986,65.82986527,8.203696073,31.03618821,0,0,0,0,0,0,784113.5592,217.809322,0,0,0,0,0,0,0.3,198.5412782,714748.6017,254.2552408,915318.8668,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  14:00:00,10.9125,42336,25.45724973,23.41408954,23.00104837,24.22914905,23.12747759,23.27078357,0,393.6458499,23.00104837,0.004707336,26.28097448,0,8.272457533,23.12747759,0.004726327,26.18514553,65.6,8.203696073,31.03618821,0,0,0,0,0,0,993010.6669,275.8362964,0,0,0,0,0,0,0.3,264.581256,952492.5217,338.2507056,1217702.54,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  15:00:00,11.1,42336,24.98103004,23.39764257,22.99899457,23.99001231,23.12008327,23.25886292,0,308.3612588,22.99899457,0.004693067,26.1785087,0,7.923617074,23.12008327,0.004694104,25.99311612,65.6,8.203696073,31.03618821,0,0,0,0,0,0,1299428.204,360.952279,0,0,0,0,0,0,0.3,349.3814042,1257773.055,445.6500344,1604340.124,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  16:00:00,11.475,42336,24.71292398,23.38204681,22.99818805,23.85555602,23.11366732,23.24785706,0,266.2838486,22.99818805,0.004787968,26.6949021,0,7.591666995,23.11366732,0.004738583,26.23771838,65.6,8.203696073,31.03618821,0,0,0,0,0,0,1451140.996,403.094721,0,0,0,0,0,0,0.3,391.9089907,1410872.367,499.3502683,1797660.966,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  17:00:00,11.325,42336,24.29514748,23.36713557,22.99959306,23.64737027,23.10885357,23.23799457,0,204.9644919,22.99959306,0.004943674,27.55386973,0,7.198036043,23.10885357,0.004910794,27.19169783,65.6,8.203696073,31.03618821,0,0,0,0,0,0,1672616.738,464.6157607,0,0,0,0,0,0,0.3,452.9409421,1630587.392,576.2287992,2074423.677,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  18:00:00,10.7875,42336,23.75063818,23.35307328,22.99835147,23.37449482,23.10362145,23.22834737,0,142.9593108,22.99835147,0.00502567,28.0093209,0,6.888619479,23.10362145,0.004989481,27.63268859,65.6,8.203696073,31.03618821,0,0,0,0,0,0,1895947.078,526.6519662,0,0,0,0,0,0,0.3,515.2563979,1854923.032,654.5402749,2356344.99,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  19:00:00,10.225,101304,23.30642208,23.33943092,23.00180382,23.15411295,23.09955133,23.21949112,0,77.70134759,23.00180382,0.005140983,28.64072756,0,6.525715738,23.09955133,0.005114935,28.32875883,65.6,8.203696073,31.03618821,0,0,0,0,0,0,2132083.209,592.2453357,0,0,0,0,0,0,0.3,580.7366777,2090652.04,736.6303937,2651869.417,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  20:00:00,10,134568,23.03509622,23.32698987,23.0031687,23.01913246,23.097153,23.21207144,0,51.67576346,23.0031687,0.005142523,28.64688532,0,6.14989882,23.097153,0.005162593,28.59469137,65.6,8.203696073,31.03618821,0,0,0,0,0,0,2225644.297,618.234527,0,0,0,0,0,0,0.3,607.4826543,2186937.555,770.1093152,2772393.535,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  21:00:00,10,151200,22.91531631,23.31497443,22.99954981,22.95743306,23.09180932,23.20339188,0,57.30541365,22.99954981,0.005175162,28.8335253,0,5.955215021,23.09180932,0.005120403,28.37211041,65.6,8.203696073,31.03618821,0,0,0,0,0,0,2205101.282,612.528134,0,0,0,0,0,0,0.3,602.1224284,2167640.742,763.4039079,2748254.069,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/31  22:00:00,8.6875,134568,22.81567798,23.31803089,23.48946515,23.15257157,23.2822479,23.30013939,0,0,23.48946515,0.005779952,31.22683366,0,0,23.2822479,0.005227527,28.62935088,62.35423582,8.203696073,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  23:00:00,6.65,101304,22.53245112,23.3257232,22.91037846,22.72141479,23.32494277,23.32533299,0,0,22.91037846,0.006706156,37.49770716,0,0,23.32494277,0.005227784,28.55692356,62.35423582,8.203696073,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/31  24:00:00,4.5875,49896,21.99141043,23.32534577,22.10447689,22.04794366,23.32473423,23.32504,0,0,22.10447689,0.007531993,44.13381462,0,0,23.32473423,0.005227717,28.53874902,62.35423582,8.203696073,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  01:00:00,2.55,39312,21.38602367,23.32532376,21.43772958,21.41187663,23.32514636,23.32523506,0,0,21.43772958,0.008189442,50.03282064,0,0,23.32514636,0.005227721,28.5998544,62.35423582,8.203696073,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  02:00:00,0.55,39312,20.76708897,23.32531796,20.7774316,20.77226028,23.32525507,23.32528651,0,0,20.7774316,0.008693852,55.34714279,0,0,23.32525507,0.005227721,28.64328495,62.35423582,8.203696073,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  03:00:00,-1.45,16632,20.111128,23.32531529,20.08624362,20.09868581,23.32529395,23.32530462,0,0,20.08624362,0.009080452,60.29110836,0,0,23.32529395,0.005227721,28.64321778,62.35423582,8.203696073,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  04:00:00,-3.575,16632,19.41892198,23.32531463,19.35725671,19.38808935,23.32530716,23.32531089,0,0,19.35725671,0.009365376,65.02979365,0,0,23.32530716,0.005227721,28.64319469,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  05:00:00,-4.775,16632,18.75956686,23.32531544,18.68301669,18.72129178,23.32531213,23.32531378,0,0,18.68301669,0.009554735,69.12637034,0,0,23.32531213,0.005227721,28.62501142,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  06:00:00,-4.625,16632,18.2010804,23.3253173,18.14849063,18.17478552,23.32531488,23.32531609,0,0,18.14849063,0.009674548,72.33453524,0,0,23.32531488,0.005227721,28.61410171,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  07:00:00,-4.0875,61992,19.31332558,23.32531993,18.99661216,19.15496887,23.32531665,23.32531829,0,0,18.99661216,0.009703194,68.80850977,0,0,23.32531665,0.005227721,28.61409869,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  08:00:00,-3.525,61992,19.4255122,23.32532308,19.54010466,19.48280843,23.32531962,23.32532135,0,0,19.54010466,0.009655226,66.17445509,0,0,23.32531962,0.005227721,28.6140943,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  09:00:00,-3.7375,84672,19.49406558,23.3253266,19.85798118,19.67602338,23.32532313,23.32532486,0,0,19.85798118,0.009549819,64.14630748,0,0,23.32532313,0.005227721,28.59591311,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  10:00:00,-3.5625,84672,19.39916546,23.32533042,19.44557665,19.42237105,23.32532675,23.32532859,0,0,19.44557665,0.009401544,64.77570718,0,0,23.32532675,0.005227721,28.58500176,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  11:00:00,-3.1125,61992,19.15727951,23.32533445,18.93581308,19.04654629,23.32533058,23.32533251,0,0,18.93581308,0.009183821,65.34044679,0,0,23.32533058,0.005227721,28.58499518,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  12:00:00,-2.875,49896,18.96266024,23.3253386,18.72439156,18.8435259,23.32533459,23.32533659,0,0,18.72439156,0.008975852,64.73165101,0,0,23.32533459,0.005227721,28.5849886,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  13:00:00,-2.425,49896,18.79479134,23.32534285,18.56715305,18.68097219,23.32533872,23.32534079,0,0,18.56715305,0.008778735,63.91584573,0,0,23.32533872,0.005227721,28.56680702,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  14:00:00,-2.2,49896,18.59743239,23.32534717,18.38664594,18.49203916,23.32534296,23.32534507,0,0,18.38664594,0.008592037,63.26262635,0,0,23.32534296,0.005227721,28.55589446,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  15:00:00,-2.2,49896,18.34076232,23.32535154,18.13380541,18.23728387,23.32534727,23.3253494,0,0,18.13380541,0.008412815,62.91202804,0,0,23.32534727,0.005227721,28.5377129,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  16:00:00,-1.8875,49896,18.11842845,23.32535594,17.91933802,18.01888323,23.32535163,23.32535379,0,0,17.91933802,0.008239463,62.44595892,0,0,23.32535163,0.005227721,28.52680035,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  17:00:00,-1.7,49896,17.92176093,23.32536037,17.75551976,17.83864034,23.32535603,23.3253582,0,0,17.75551976,0.008072571,61.83201673,0,0,23.32535603,0.005227721,28.52679296,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  18:00:00,-1.7,49896,17.45289158,23.32536484,17.52518004,17.48903581,23.32536047,23.32536265,0,0,17.52518004,0.007970019,61.95197968,0,0,23.32536047,0.005227721,28.52678557,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  19:00:00,-1.7,128520,17.048165,23.3253693,17.20346743,17.12581622,23.32536492,23.32536711,0,0,17.20346743,0.007927814,62.89387321,0,0,23.32536492,0.005227721,28.52677736,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  20:00:00,-1.7,151200,16.77629761,23.32537376,17.17914962,16.97772361,23.32536938,23.32537157,0,0,17.17914962,0.007996285,63.52720493,0,0,23.32536938,0.005227721,28.52676996,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  21:00:00,-1.7,151200,16.64790129,23.32537819,17.2860835,16.96699239,23.32537383,23.32537601,0,0,17.2860835,0.008178124,64.51464957,0,0,23.32537383,0.005227721,28.52676257,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  22:00:00,-1.7,151200,16.53001925,23.32538269,17.1297878,16.82990353,23.32537828,23.32538049,0,0,17.1297878,0.008294704,66.07426833,0,0,23.32537828,0.005227721,28.52675436,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  23:00:00,-1.7,128520,16.22803496,23.32538719,16.46742557,16.34773026,23.32538277,23.32538498,0,0,16.46742557,0.008327825,69.14647064,0,0,23.32538277,0.005227721,28.50857243,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/01  24:00:00,-1.7,61992,15.78815409,23.32539168,15.86326105,15.82570757,23.32538727,23.32538947,0,0,15.86326105,0.008328312,71.88313928,0,0,23.32538727,0.005227721,28.51583445,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  01:00:00,-1.7,39312,15.4041147,23.32539618,15.59202592,15.49807031,23.32539176,23.32539397,0,0,15.59202592,0.008351589,73.36987606,0,0,23.32539176,0.005227721,28.52673136,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  02:00:00,-1.7,39312,15.09186636,23.32540066,15.31047922,15.20117279,23.32539625,23.32539846,0,0,15.31047922,0.008411649,75.23808912,0,0,23.32539625,0.005227721,28.52672356,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  03:00:00,-1.7,16632,14.78443269,23.32540515,15.01898904,14.90171087,23.32540074,23.32540294,0,0,15.01898904,0.008453086,77.03447289,0,0,23.32540074,0.005227721,28.52671617,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  04:00:00,-1.7,16632,14.49982278,23.32540963,14.75392579,14.62687428,23.32540522,23.32540743,0,0,14.75392579,0.008480273,78.60997507,0,0,23.32540522,0.005227721,28.52670836,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  05:00:00,-1.7,16632,14.23352854,23.32541411,14.51535217,14.37444036,23.32540971,23.32541191,0,0,14.51535217,0.008494333,79.96119491,0,0,23.32540971,0.005227721,28.52670015,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  06:00:00,-1.7,16632,13.97144973,23.3254186,14.26043631,14.11594302,23.32541419,23.32541639,0,0,14.26043631,0.00849805,81.37837733,0,0,23.32541419,0.005227721,28.54486726,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  07:00:00,-1.7,61992,14.43466363,23.3254231,14.54917869,14.49192116,23.32541868,23.32542089,0,0,14.54917869,0.008451506,79.47993829,0,0,23.32541868,0.005227721,28.55576456,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  08:00:00,-1.2625,61992,14.65828151,23.32542755,15.03718777,14.84773464,23.32542316,23.32542536,0,0,15.03718777,0.008351105,76.10718805,0,0,23.32542316,0.005227721,28.55575633,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  09:00:00,-1.0625,84672,14.95041334,23.32543207,15.67401167,15.3122125,23.32542764,23.32542985,0,0,15.67401167,0.008233747,72.04947291,0,0,23.32542764,0.005227721,28.55574852,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  10:00:00,-0.7875,84672,15.37944839,23.32543657,15.784783,15.5821157,23.32543214,23.32543435,0,0,15.784783,0.008094614,70.38611741,0,0,23.32543214,0.005227721,28.5739156,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  11:00:00,0.15,61992,15.94111471,23.32544107,15.99818388,15.96964929,23.32543664,23.32543885,0,0,15.99818388,0.007923768,68.05667812,0,0,23.32543664,0.005227721,28.60298694,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  12:00:00,0.9125,49896,16.98781351,23.32544557,17.00177604,16.99479478,23.32544062,23.3254431,0,0,17.00177604,0.007800613,62.96072704,0,0,23.32544062,0.005227721,28.6320593,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  13:00:00,1.1,49896,18.28856342,23.32545007,18.46483411,18.37669877,23.32544545,23.32544776,0,0,18.46483411,0.007682111,56.55448122,0,0,23.32544545,0.005227721,28.64295553,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  14:00:00,1.6625,49896,18.20789917,23.32545457,18.32275543,18.2653273,23.32545006,23.32545232,0,0,18.32275543,0.007590026,56.40745769,0,0,23.32545006,0.005227721,28.66112216,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  15:00:00,0.75,49896,17.8294193,23.32545907,17.88367477,17.85654704,23.3254546,23.32545684,0,0,17.88367477,0.007493332,57.2784246,0,0,23.3254546,0.005227721,28.67201858,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  16:00:00,0.625,49896,17.43949344,23.32546356,17.35910526,17.39929935,23.32545911,23.32546134,0,0,17.35910526,0.007407458,58.57301376,0,0,23.32545911,0.005227721,28.69018518,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  17:00:00,0.375,49896,17.25282154,23.32546804,17.14370031,17.19826092,23.3254636,23.32546582,0,0,17.14370031,0.00731389,58.65638918,0,0,23.3254636,0.005227721,28.70108241,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  18:00:00,-0.375,49896,16.93369193,23.32547255,17.11904618,17.02636905,23.3254681,23.32547032,0,0,17.11904618,0.007237491,58.21602824,0,0,23.3254681,0.005227721,28.73742344,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  19:00:00,-0.9125,128520,16.40828842,23.32547705,16.67106777,16.53967809,23.32547259,23.32547482,0,0,16.67106777,0.007200292,59.63671937,0,0,23.32547259,0.005227721,28.7592249,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  20:00:00,-1.475,151200,16.01662339,23.32548154,16.50570254,16.26116296,23.32547709,23.32547932,0,0,16.50570254,0.007251814,60.76851423,0,0,23.32547709,0.005227721,28.79556589,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  21:00:00,-2.0125,151200,15.80588042,23.32548602,16.49835514,16.15211778,23.32548157,23.3254838,0,0,16.49835514,0.007398409,62.05838029,0,0,23.32548157,0.005227721,28.81736774,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  22:00:00,-3.2625,151200,15.56693325,23.32549052,16.15543226,15.86118275,23.32548606,23.32548829,0,0,16.15543226,0.00746926,64.07271751,0,0,23.32548606,0.005227721,28.83553387,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  23:00:00,-4.2125,128520,15.1036943,23.32549502,15.28271254,15.19320342,23.32549012,23.32549257,0,0,15.28271254,0.007448637,67.60356159,0,0,23.32549012,0.005227721,28.84643167,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/02  24:00:00,-4.775,61992,14.52535465,23.32549952,14.53203724,14.52869595,23.325495,23.32549726,0,0,14.53203724,0.007377727,70.36889396,0,0,23.325495,0.005227721,28.88277197,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/03  01:00:00,-5.375,33264,13.9931256,23.32550402,14.08467592,14.03890076,23.32549952,23.32550177,0,0,14.08467592,0.007308028,71.76726285,0,0,23.32549952,0.005227721,28.88639895,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/03  02:00:00,-5.9125,25704,13.53030219,23.32550852,13.62926266,13.57978243,23.32550403,23.32550628,0,0,13.62926266,0.007248027,73.34125184,0,0,23.32550403,0.005227721,28.89366081,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/03  03:00:00,-6.475,16632,13.08939914,23.32551302,13.19155618,13.14047766,23.32550854,23.32551078,0,0,13.19155618,0.007163501,74.62245802,0,0,23.32550854,0.005227721,28.90455755,62.35423582,8.203696073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/03  04:00:00,-6.325,16632,12.70863568,22.69252221,12.94984682,12.82924125,19.93424755,21.31338488,17.96646004,0.805606209,12.94984682,0.006621673,70.19277928,0,116.4843627,19.93424755,0.005713635,40.80690599,71.11719488,7.799016312,30.927109,1,0,0,0,0,0,237266.0909,65.90724747,0,0,34731.20456,34731.20456,9.647556822,9.647556822,0.15,170.2283063,612821.9029,214.8251945,773370.7002,23.23126576,83632.55674,17.38494153,62585.78952,76.12454843,274048.3744,0.151787633,78.78683136,0.037732623,135.8374437,119149.6315
SWlowe,SW,Lowe, 04/03  05:00:00,-6.1,16632,12.43491836,21.84762958,12.94444534,12.68968185,17.90271775,19.87517366,39.31092099,0.68928306,12.94444534,0.005399811,57.38530184,0,198.9752169,17.90271775,0.005653566,43.88530043,81.44738512,7.396057548,30.94179274,1,0,0,0,0,0,285572.0142,79.32555949,0,0,14859.396,14859.396,4.12761,4.12761,0.225,70.11081934,252398.9496,90.00261618,324009.4183,20.10397999,72374.32795,6.135666568,22088.39964,65.87701307,237157.247,0.131354683,68.18091175,0.033220468,119.5936843,178724.4472
SWlowe,SW,Lowe, 04/03  06:00:00,-6.1,33264,12.25064867,20.93817949,12.93202204,12.59133536,17.68284034,19.31050992,41.44553359,0,12.93202204,0.004433975,47.28603107,0,193.0130679,17.68284034,0.004645217,36.71832391,81.46216005,7.35098477,31.03618821,1,0,0,0,0,0,375138.9037,104.205251,0,0,0,0,0,0,0.225,97.71970303,351790.9309,125.4031853,451451.4671,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 04/03  07:00:00,-6.1,66528,14.68405575,21.40844092,17.90896762,16.29651168,18.99805514,20.20324803,517.3612188,8.014788411,17.90896762,0.003869896,30.05764565,4.924179422,100.6698196,18.99805514,0.004018557,29.22511246,81.53879535,7.393863689,29.65790103,1,0,0,0,0,0,3118351.156,866.2086545,0,0,334124.3022,334124.3022,92.81230615,92.81230615,0.325,845.7382935,3044657.857,1066.653668,3839953.204,296.0763877,1065874.996,113.5791475,408884.9309,970.6513998,3494345.039,1.932459086,1004.524256,0.486540292,1751.545052,249938.0066
SWlowe,SW,Lowe, 04/03  08:00:00,-5.7875,84672,17.53654184,21.45552126,21.233594,19.38506792,21.13342391,21.29447259,578.4217941,0,21.233594,0.003369795,21.28991641,11.54685694,20.65365407,21.13342391,0.003410436,21.68951314,63.75431756,7.22,29.4,1,0,1,0,0,0,8709925.067,2419.42363,0,0,5507710.841,5507710.841,1529.919678,1529.919678,1,2211.124702,7960048.927,2763.920075,9950112.271,568.3983616,2046234.102,1529.346579,5505647.683,2102.079034,7567484.524,2.691409651,2125.230305,4.960305183,17857.09866,564184.0846
SWlowe,SW,Lowe, 04/03  09:00:00,-5.225,66528,20.0086309,21.54283253,22.11065039,21.05964065,21.77788999,21.66036126,337.9774494,0,22.11065039,0.003109339,18.66453308,17.24917775,0.124080106,21.77788999,0.003159013,19.33932275,66.13108818,7.22,29.4,0.5,0,0.5,0,0,0,7155559.042,1987.655289,0,0,4563626.281,4563626.281,1267.673967,1267.673967,0.825,2044.043976,7358558.314,2556.161515,9202181.455,535.1675407,1926603.147,1313.574502,4728868.207,1960.42094,7057515.384,2.62214357,2017.189217,4.501532506,16205.51702,482712.8792
SWlowe,SW,Lowe, 04/03  10:00:00,-4.3125,66528,22.36297389,21.68604252,23.00064184,22.68180786,22.48007538,22.08305895,80.29389844,10.54530729,23.00064184,0.002738123,15.56344821,34.01850443,0,22.48007538,0.002842664,16.67387439,79.82679641,7.22,29.4,0,0,0,0,0,0,2651719.149,736.5886526,0,0,905410.8604,905410.8604,251.5030168,251.5030168,0.3,725.4061576,2611462.167,917.2295125,3302026.245,348.4689864,1254488.351,276.3526537,994869.5533,1141.868226,4110725.615,2.276814497,1181.802477,0.673020525,2422.873888,238299.2629
SWlowe,SW,Lowe, 04/03  11:00:00,-3.525,42336,24.0541073,21.75106933,23.00117082,23.52763906,22.51757226,22.13432079,0,138.1817,23.00117082,0.002477462,14.08732668,31.61161188,0,22.51757226,0.002546631,14.91012179,79.04401198,7.22,29.4,0,0,0,0,0,0,1902606.857,528.5019048,0,0,959350.7112,959350.7112,266.4863087,266.4863087,0.3,516.5610092,1859619.633,656.1502189,2362140.788,348.4689864,1254488.351,291.6574399,1049966.784,1141.868226,4110725.615,2.276814497,1181.80247,0.715686363,2576.470906,238299.2629
SWlowe,SW,Lowe, 04/03  12:00:00,-2.6125,42336,24.22007436,21.81271088,23.00360074,23.61183755,22.54702822,22.17986955,0,162.5821105,23.00360074,0.002291486,13.03987294,29.8136951,0,22.54702822,0.002344841,13.717037,78.13697605,7.22,29.4,0,0,0,0,0,0,1814551.372,504.0420477,0,0,1018899.975,1018899.975,283.0277707,283.0277707,0.3,485.3592204,1747293.193,616.9710885,2221095.919,348.4689864,1254488.351,308.0514057,1108985.061,1141.868226,4110725.615,2.276814497,1181.80247,0.755880532,2721.169915,238299.2629
SWlowe,SW,Lowe, 04/03  13:00:00,-2.2,42336,23.59863846,21.87096373,23.00115086,23.29989466,22.57231191,22.22163782,6.005830789,64.11701136,23.00115086,0.002156415,12.2804109,28.01113705,0,22.57231191,0.002190406,12.80195039,77.72694611,7.22,29.4,0,0,0,0,0,0,2189330.352,608.1473199,0,0,1047662.714,1047662.714,291.0174205,291.0174205,0.3,598.280965,2153811.474,758.5261678,2730694.204,348.4689864,1254488.351,316.349916,1138859.698,1141.868226,4110725.615,2.276814497,1181.80247,0.780878744,2811.163477,238299.2629
SWlowe,SW,Lowe, 04/03  14:00:00,-1.8875,42336,24.99446297,21.92543718,22.99923883,23.9968509,22.59645942,22.2609483,0,275.2616518,22.99923883,0.002059552,11.73196167,26.39517127,0,22.59645942,0.002091818,12.20974839,77.41631737,7.22,29.4,0,0,0,0,0,0,1406978.323,390.8273118,0,0,1070515.498,1070515.498,297.3654162,297.3654162,0.3,379.4952886,1366183.039,483.6632656,1741187.756,348.4689864,1254488.351,322.5524221,1161188.72,1141.868226,4110725.615,2.276814497,1181.80247,0.785839335,2829.021605,238299.2629
SWlowe,SW,Lowe, 04/03  15:00:00,-1.7,42336,23.9810005,21.97676281,23.00024219,23.49062135,22.61907784,22.29792032,0,113.0392939,23.00024219,0.001967838,11.21051427,24.87492021,0,22.61907784,0.001990352,11.6034557,77.22994012,7.22,29.4,0,0,0,0,0,0,1990669.731,552.9638141,0,0,1085332.99,1085332.99,301.4813861,301.4813861,0.3,538.3997509,1938239.103,683.5046738,2460616.826,348.4689864,1254488.351,326.8074463,1176506.807,1141.868226,4110725.615,2.276814497,1181.80247,0.794032322,2858.516359,238299.2629
SWlowe,SW,Lowe, 04/03  16:00:00,-1.7,42336,23.06797966,22.02538634,23.00024201,23.03411083,22.64104511,22.33321572,32.06475052,1.376580905,23.00024201,0.001933968,11.01815758,23.49813822,0,22.64104511,0.001941865,11.30653896,77.22994012,7.22,29.4,0,0,0,0,0,0,2507688.351,696.5800975,0,0,1089041.501,1089041.501,302.5115281,302.5115281,0.3,684.1905659,2463086.037,865.9406338,3117386.282,348.4689864,1254488.351,327.8364255,1180211.132,1141.868226,4110725.615,2.276814497,1181.80247,0.790652648,2846.349533,238299.2629
SWlowe,SW,Lowe, 04/03  17:00:00,-2.0125,42336,22.47174204,22.07116999,23.00040626,22.73607415,22.6596537,22.36541184,93.0745629,0,23.00040626,0.00195278,11.12488087,22.11497328,0,22.6596537,0.001939183,11.27818072,77.54056886,7.22,29.4,0,0,0,0,0,0,2732339.384,758.9831621,0,0,1073945.889,1073945.889,298.3183024,298.3183024,0.3,750.2503968,2700901.428,948.3101854,3413916.668,348.4689864,1254488.351,323.7875581,1165635.209,1141.868226,4110725.615,2.276814497,1181.80247,0.769632005,2770.675219,238299.2629
SWlowe,SW,Lowe, 04/03  18:00:00,-2.2,42336,21.96147952,22.11472333,23.00269015,22.48208483,22.68125746,22.39799039,122.2115609,0,23.00269015,0.001986868,11.31690516,21.03323826,0,22.68125746,0.001977841,11.48725136,77.72694611,7.22,29.4,0,0,0,0,0,0,2837743.68,788.2621332,0,0,1066337.746,1066337.746,296.2049294,296.2049294,0.3,776.8354608,2796607.659,981.4146815,3533092.853,348.4689864,1254488.351,321.5355098,1157527.835,1141.868226,4110725.615,2.276814497,1181.80247,0.760049792,2736.179252,238299.2629
SWlowe,SW,Lowe, 04/03  19:00:00,-2.2,101304,21.46435208,22.15560056,22.99909208,22.23172208,22.69686449,22.42623252,199.9026968,0,22.99909208,0.002020568,11.51073558,19.75997586,0,22.69686449,0.002008252,11.65226452,77.72694611,7.22,29.4,0,0,0,0,0,0,3116706.903,865.7519175,0,0,1069318.529,1069318.529,297.0329247,297.0329247,0.3,853.5600423,3072816.152,1076.84098,3876627.528,348.4689864,1254488.351,322.3654502,1160515.621,1141.868226,4110725.615,2.276814497,1181.80247,0.768035399,2764.927435,238299.2629
SWlowe,SW,Lowe, 04/03  20:00:00,-2.575,134568,21.20691902,22.19399432,23.00096864,22.10394383,22.71390824,22.45395128,235.6283091,0,23.00096864,0.002123245,12.09989177,18.74189882,0,22.71390824,0.002082524,12.07682139,78.0997006,7.22,29.4,0,0,0,0,0,0,3246121.641,901.7004557,0,0,1049691.965,1049691.965,291.5811014,291.5811014,0.3,893.905066,3218058.238,1126.960228,4057056.822,348.4689864,1254488.351,317.0797549,1141487.118,1141.868226,4110725.615,2.276814497,1181.80247,0.763439612,2748.382602,238299.2629
SWlowe,SW,Lowe, 04/03  21:00:00,-2.8,151200,21.12026195,22.23036705,23.0020183,22.06114012,22.72997534,22.4801712,232.4912221,0,23.0020183,0.002242437,12.78062993,17.75760417,0,22.72997534,0.002207795,12.79300383,78.32335329,7.22,29.4,0,0,0,0,0,0,3235422.806,898.7285573,0,0,1039319.271,1039319.271,288.6997974,288.6997974,0.3,887.8937987,3196417.675,1119.496816,4030188.536,348.4689864,1254488.351,314.0341726,1130523.022,1141.868226,4110725.615,2.276814497,1181.80247,0.762611322,2745.400758,238299.2629
SWlowe,SW,Lowe, 04/03  22:00:00,-3.1125,134568,20.76513136,22.22030502,21.39252481,21.07882809,22.31959187,22.26994844,0,0,21.39252481,0.002579938,16.23820048,0,0,22.31959187,0.002246088,13.34296181,73.56192856,7.898384407,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/03  23:00:00,-3.3,101304,20.04041446,22.20873062,20.12416235,20.08228841,22.22442465,22.21657764,0,0,20.12416235,0.003069732,20.88339033,0,0,22.22442465,0.002246502,13.43108922,73.56192856,7.898384407,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/03  24:00:00,-3.3,49896,19.32373321,22.20744341,19.28605642,19.30489481,22.20801745,22.20773043,0,0,19.28605642,0.003710023,26.54533483,0,0,22.20801745,0.002246523,13.44966678,73.56192856,7.898384407,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  01:00:00,-3.3,33264,18.70805706,22.20727744,18.68086388,18.69446047,22.20762809,22.20745277,0,0,18.68086388,0.004225075,31.36000644,0,0,22.20762809,0.002246523,13.44998286,73.56192856,7.898384407,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  02:00:00,-3.675,25704,18.1532207,22.20710415,18.13921086,18.14621578,22.20726289,22.20718352,0,0,18.13921086,0.004665484,35.79796185,0,0,22.20726289,0.002246523,13.45028171,73.56192856,7.898384407,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  03:00:00,-3.9,16632,17.63324286,22.20698431,17.62650552,17.62987419,22.20710855,22.20704643,0,0,17.62650552,0.005041685,39.92635091,0,0,22.20710855,0.002246523,13.45040806,73.56192856,7.898384407,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  04:00:00,-4.2125,16632,17.15163774,22.20690125,17.1611106,17.15637417,22.20699856,22.20694991,0,0,17.1611106,0.005359473,43.68655886,0,0,22.20699856,0.002246523,13.45049829,73.56192856,7.898384407,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  05:00:00,-4.4,16632,16.68932397,22.20684339,16.70823492,16.69877945,22.20691495,22.20687917,0,0,16.70823492,0.005626828,47.1808136,0,0,22.20691495,0.002246523,13.45056704,73.56192856,7.898384407,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  06:00:00,-4.4,33264,16.30033544,22.20680352,16.33226748,16.31630146,22.2068545,22.20682901,0,0,16.33226748,0.005852307,50.26992452,0,0,22.2068545,0.002246523,13.45901449,73.56192856,7.898384407,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  07:00:00,-4.4,66528,17.98227311,21.72189428,17.99399648,17.9881348,19.37623446,20.54906437,50.69076512,70.88550733,17.99399648,0.004634237,35.89381224,0,103.5388398,19.37623446,0.004619969,32.89090058,79.4064049,7.22,29.4,1,0,0,0,0,0,1200805.603,333.5571121,0,0,457398.4227,457398.4227,127.0551174,127.0551174,0.3125,344.7981993,1241273.517,438.18566,1577468.376,349.5163441,1258258.839,155.1771483,558637.7339,1146.274146,4126586.925,2.279384005,1186.208516,0.735237991,2646.856769,244118.6348
SWlowe,SW,Lowe, 04/04  08:00:00,-4.0875,84672,20.185379,21.90176879,22.85534541,21.5203622,22.26580476,22.08378678,450.4322033,0,22.85534541,0.003941646,22.68109386,36.62833075,5.733217822,22.26580476,0.004074308,24.31483542,79.24460964,7.22,29.4,0.25,0,0,0,0,0,4317653.372,1199.348159,0,0,1156324.068,1156324.068,321.20113,321.20113,0.35,1171.049998,4215779.992,1470.853979,5295074.323,354.4537422,1276033.472,344.1469356,1238928.968,1167.383494,4202580.58,2.289851988,1207.318471,0.852940032,3070.584116,261576.7502
SWlowe,SW,Lowe, 04/04  09:00:00,-3.525,66528,21.64451548,22.05948013,23.00168654,22.32310101,22.65374625,22.35661319,181.6450978,0,23.00168654,0.003419523,19.49185392,22.80938562,0,22.65374625,0.003553891,20.6854643,79.04401198,7.22,29.4,0,0,0,0,0,0,3057307.129,849.2519803,0,0,986973.1191,986973.1191,274.1591997,274.1591997,0.3,836.5407692,3011546.769,1055.670359,3800413.293,348.4689864,1254488.351,299.3161227,1077538.042,1141.868226,4110725.615,2.276814497,1181.80247,0.749363963,2697.710268,238299.2629
SWlowe,SW,Lowe, 04/04  10:00:00,-2.9875,66528,22.43322929,22.09990187,22.99906772,22.71614851,22.67227867,22.38609027,71.84694457,0,22.99906772,0.002981114,17.00747255,21.38672661,0,22.67227867,0.00312354,18.17257899,78.50973054,7.22,29.4,0,0,0,0,0,0,2659892.122,738.8589228,0,0,1021570.754,1021570.754,283.7696539,283.7696539,0.3,727.1606337,2617778.281,919.5040644,3310214.632,348.4689864,1254488.351,308.9713496,1112296.858,1141.868226,4110725.615,2.276814497,1181.80247,0.740002892,2664.010412,238299.2629
SWlowe,SW,Lowe, 04/04  11:00:00,-2.425,42336,23.95514211,22.14181303,23.0023431,23.4787426,22.69164959,22.41673131,0,108.9204436,23.0023431,0.002576556,14.7061154,20.25103298,0,22.69164959,0.002688915,15.63649126,77.9505988,7.22,29.4,0,0,0,0,0,0,2008537.675,557.9271318,0,0,1057454.806,1057454.806,293.7374461,293.7374461,0.3,547.3255858,1970372.109,694.6599329,2500775.758,348.4689864,1254488.351,318.9076513,1148067.545,1141.868226,4110725.615,2.276814497,1181.80247,0.746625467,2687.85168,238299.2629
SWlowe,SW,Lowe, 04/04  12:00:00,-1.8875,42336,25.78729291,22.18180992,23.00099297,24.39414294,22.70930995,22.44555994,0,421.568926,23.00099297,0.002290551,13.07265201,19.1421493,0,22.70930995,0.002368528,13.75717575,77.41631737,7.22,29.4,0,0,0,0,0,0,881843.488,244.9565245,0,0,1091933.722,1091933.722,303.3149228,303.3149228,0.3,236.4081121,851069.2037,302.2878786,1088236.363,348.4689864,1254488.351,328.5100921,1182636.331,1141.868226,4110725.615,2.276814497,1181.80247,0.771590268,2777.724966,238299.2629
SWlowe,SW,Lowe, 04/04  13:00:00,-1.325,42336,26.27822809,22.21884761,23.00054716,24.63938763,22.72379733,22.47132247,0,533.741444,23.00054716,0.002093312,11.94655755,18.04031488,0,22.72379733,0.002146779,12.45789762,76.85718563,7.22,29.4,0,0,0,0,0,0,477125.3926,132.5348313,0,0,1127432.924,1127432.924,313.1758121,313.1758121,0.3,119.1344405,428883.9858,152.9481674,550613.4028,348.4689864,1254488.351,338.3376259,1218015.453,1141.868226,4110725.615,2.276814497,1181.80247,0.80023332,2880.839952,238299.2629
SWlowe,SW,Lowe, 04/04  14:00:00,-0.7875,42336,25.96738605,22.25438555,22.99983293,24.48360949,22.73880353,22.49659454,0,479.1295843,22.99983293,0.001965253,11.21156563,17.07137463,0,22.73880353,0.001997941,11.57919977,76.32290419,7.22,29.4,0,0,0,0,0,0,672925.0179,186.9236161,0,0,1161731.317,1161731.317,322.7031436,322.7031436,0.3,171.5225033,617481.0118,219.8203941,791353.4189,348.4689864,1254488.351,347.8889049,1252400.058,1141.868226,4110725.615,2.276814497,1181.80247,0.832844161,2998.238979,238299.2629
SWlowe,SW,Lowe, 04/04  15:00:00,-0.6,42336,24.90422388,22.28789425,22.99905269,23.95163829,22.75227594,22.5200851,0,279.3190381,22.99905269,0.001909382,10.89019221,16.12756894,0,22.75227594,0.001918211,11.10521506,76.13652695,7.22,29.4,0,0,0,0,0,0,1391580.815,386.5502264,0,0,1174819.488,1174819.488,326.3387465,326.3387465,0.3,372.4432359,1340795.649,474.6968081,1708908.509,348.4689864,1254488.351,351.6631598,1265987.375,1141.868226,4110725.615,2.276814497,1181.80247,0.861271725,3100.57821,238299.2629
SWlowe,SW,Lowe, 04/04  16:00:00,-0.6,42336,24.00108596,22.31956168,22.99897381,23.50002989,22.76542476,22.54249322,0,112.3088449,22.99897381,0.00192136,10.95149694,15.267145,0,22.76542476,0.001915428,11.07335702,76.13652695,7.22,29.4,0,0,0,0,0,0,1992617.261,553.5047947,0,0,1176958.146,1176958.146,326.9328183,326.9328183,0.3,540.7381585,1946657.37,686.4925732,2471373.263,348.4689864,1254488.351,352.2531859,1268111.469,1141.868226,4110725.615,2.276814497,1181.80247,0.863285152,3107.826547,238299.2629
SWlowe,SW,Lowe, 04/04  17:00:00,-0.6,42336,23.38719132,22.34953953,23.00104319,23.19411726,22.77776691,22.56365322,4.097238044,24.87715563,23.00104319,0.001977787,11.2664453,14.45869607,0,22.77776691,0.001953857,11.28212317,76.13652695,7.22,29.4,0,0,0,0,0,0,2322696.817,645.1935603,0,0,1179304.068,1179304.068,327.5844633,327.5844633,0.3,633.0476511,2278971.544,802.0630424,2887426.953,348.4689864,1254488.351,352.9028265,1270450.175,1141.868226,4110725.615,2.276814497,1181.80247,0.858742149,3091.471735,238299.2629
SWlowe,SW,Lowe, 04/04  18:00:00,-0.6,42336,22.80557101,22.37817642,23.00081862,22.90319482,22.79078839,22.58448241,30.56272685,0,23.00081862,0.002037689,11.6140144,13.77982936,0,22.79078839,0.002021699,11.67071891,76.13652695,7.22,29.4,0,0,0,0,0,0,2507614.473,696.559576,0,0,1181713.413,1181713.413,328.2537258,328.2537258,0.3,685.1447759,2466521.193,867.1352271,3121686.818,348.4689864,1254488.351,353.5761366,1272874.092,1141.868226,4110725.615,2.276814497,1181.80247,0.859915628,3095.696262,238299.2629
SWlowe,SW,Lowe, 04/04  19:00:00,-1.2875,101304,22.12790294,22.40538495,23.00039924,22.56415109,22.80142867,22.60340681,107.4315486,0,23.00039924,0.00207736,11.84410497,13.02594017,0,22.80142867,0.002066922,11.92767945,76.81991018,7.22,29.4,0,0,0,0,0,0,2784523.275,773.4786874,0,0,1142902.168,1142902.168,317.4728244,317.4728244,0.3,768.0610512,2765019.784,970.4892455,3493761.284,348.4689864,1254488.351,343.1045452,1235176.363,1141.868226,4110725.615,2.276814497,1181.80247,0.823320521,2963.953875,238299.2629
