Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 04/04  20:00:00,-2.3875,134568,21.69250888,22.43082925,22.99960279,22.34605583,22.81104135,22.6209353,159.8972167,0,22.99960279,0.00215372,12.27083157,12.32497319,0,22.81104135,0.002123686,12.23926276,77.91332335,7.22,29.4,0,0,0,0,0,0,2973298.441,825.9162337,0,0,1078580.22,1078580.22,299.6056167,299.6056167,0.3,821.1000529,2955960.19,1036.492202,3731371.927,348.4689864,1254488.351,325.2443222,1170879.56,1141.868226,4110725.615,2.276814497,1181.80247,0.76521782,2754.784153,238299.2629
SWlowe,SW,Lowe, 04/04  21:00:00,-3.1125,151200,21.49648338,22.45503694,22.99989972,22.24819155,22.82050706,22.637772,171.017316,0,22.99989972,0.002238648,12.74801056,11.72029689,0,22.82050706,0.002213171,12.7411204,78.63398204,7.22,29.4,0,0,0,0,0,0,3013747.737,837.1521492,0,0,1036934.251,1036934.251,288.0372919,288.0372919,0.3,829.3294248,2985585.929,1046.727075,3768217.47,348.4689864,1254488.351,313.5190957,1128668.745,1141.868226,4110725.615,2.276814497,1181.80247,0.734454039,2644.034542,238299.2629
SWlowe,SW,Lowe, 04/04  22:00:00,-3.3,134568,21.16166115,22.44872732,21.69216783,21.42691449,22.52710507,22.48791619,0,0,21.69216783,0.002570236,15.86244109,0,0,22.52710507,0.002241085,13.13317375,74.36269994,7.889742948,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  23:00:00,-3.9875,101304,20.46476355,22.44105271,20.51057298,20.48766826,22.45434523,22.44769897,0,0,20.51057298,0.003078603,20.41725449,0,0,22.45434523,0.0022414,13.19308484,74.36269994,7.889742948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/04  24:00:00,-4.4,49896,19.71216832,22.44010685,19.62477304,19.66847068,22.44076152,22.44043418,0,0,19.62477304,0.003748957,26.21092039,0,0,22.44076152,0.002241417,13.2040722,74.36269994,7.889742948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  01:00:00,-4.775,33264,19.05660818,22.43999828,18.98233101,19.01946959,22.44037875,22.44018852,0,0,18.98233101,0.004285533,31.13179304,0,0,22.44037875,0.002241416,13.19611607,74.36269994,7.889742948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  02:00:00,-5,25704,18.45834779,22.4398851,18.39465267,18.42650023,22.44007327,22.43997919,0,0,18.39465267,0.004741376,35.68997405,0,0,22.44007327,0.002241416,13.19140466,74.36269994,7.889742948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  03:00:00,-6.0625,16632,17.8613721,22.43980706,17.79825948,17.82981579,22.43992533,22.4398662,0,0,17.79825948,0.005122289,40.0060652,0,0,22.43992533,0.002241416,13.1915232,74.36269994,7.889742948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  04:00:00,-7.0125,16632,17.24438297,22.43975282,17.16594843,17.2051657,22.43982969,22.43979126,0,0,17.16594843,0.005433613,44.11380959,0,0,22.43982969,0.002241416,13.18333897,74.36269994,7.889742948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  05:00:00,-7.575,16632,16.65676432,22.43971557,16.58348826,16.62012629,22.43976674,22.43974115,0,0,16.58348826,0.005680243,47.84387194,0,0,22.43976674,0.002241416,13.18669376,74.36269994,7.889742948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  06:00:00,-7.8,33264,16.14600507,22.43969062,16.08082773,16.1134164,22.4397247,22.43970766,0,0,16.08082773,0.005871665,51.09813178,0,0,22.4397247,0.002241416,13.19994571,74.36269994,7.889742948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  07:00:00,-6.7375,66528,17.71495522,21.91172212,17.9868469,17.85090106,19.38119903,20.64646058,85.15036141,58.05414624,17.9868469,0.004640227,35.87332438,0.020225265,105.0331752,19.38119903,0.00466058,33.07657489,81.86433302,7.316636139,29.73434202,1,0,0,0,0,0,1366935.49,379.7043027,0,0,315846.4898,315846.4898,87.73513606,87.73513606,0.311666667,397.1638613,1429789.901,504.1860477,1815069.772,279.4818373,1006134.614,111.2437095,400477.3542,916.462903,3299266.451,1.823213154,948.4103833,0.486804796,1752.497266,243730.6766
SWlowe,SW,Lowe, 04/05  08:00:00,-4.35,84672,21.70584736,22.08613381,22.8717331,22.28879023,22.33471584,22.21042482,242.1448532,52.90197699,22.8717331,0.003957301,22.68535848,31.0612013,5.82577421,22.33471584,0.004091337,24.2538226,79.65065979,7.22,29.4,0,0,0,0,0,0,3290387.072,913.9964088,0,0,1077977.432,1077977.432,299.4381755,299.4381755,0.3375,878.6431938,3163115.498,1107.217503,3985983.009,351.6210754,1265835.871,321.640052,1157904.187,1155.271007,4158975.627,2.283809161,1195.205636,0.773669953,2785.211832,255757.3784
SWlowe,SW,Lowe, 04/05  09:00:00,-1.6125,66528,25.69073304,22.23767478,23.00043402,24.34558353,22.72903603,22.4833554,0,450.7655914,23.00043402,0.003444509,19.58832814,17.76921404,0,22.72903603,0.003573805,20.65656944,77.25716006,7.22,29.4,0,0,0,0,0,0,781566.3549,217.1017653,0,0,1115205.74,1115205.74,309.7793721,309.7793721,0.3,201.137063,724093.4269,256.8387899,924619.6437,348.4689864,1254488.351,334.3468547,1203648.677,1141.868226,4110725.615,2.276814497,1181.80247,0.853636677,3073.092037,238299.2629
SWlowe,SW,Lowe, 04/05  10:00:00,-0.225,66528,28.10882177,22.30045557,23.74391368,25.92636772,23.09041151,22.69543354,0,782.188319,23.74391368,0.003076226,16.75398233,34.32347512,0,23.09041151,0.003180628,18.0162842,76.62693159,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1465371.617,1465371.617,407.0476713,407.0476713,0.325797248,0,0,0,0,348.4689864,1254488.351,428.7508846,1543503.185,1141.868226,4110725.615,2.276814497,1181.80247,0.906188514,3262.27865,241812.8892
SWlowe,SW,Lowe, 04/05  11:00:00,0.6875,42336,29.60734152,22.44932702,23.99919481,26.80326817,23.49684151,22.97308427,0,1084.168326,23.99919481,0.002775131,14.88096512,48.11492251,0,23.49684151,0.002848339,15.74143614,76.62693159,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2610611.186,2610611.186,725.169774,725.169774,0.442743083,0,0,0,0,353.6481078,1273133.188,745.2238302,2682805.789,1163.618178,4189025.44,2.289759024,1202.096994,1.046212708,3766.365749,260780.4172
SWlowe,SW,Lowe, 04/05  12:00:00,1.475,42336,30.27331507,22.55164143,23.99967311,27.13649409,23.58364964,23.06764553,0,1267.238572,23.99967311,0.002586625,13.86533581,47.01342154,0,23.58364964,0.002633557,14.47387896,76.62693159,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3347476.779,3347476.779,929.8546609,929.8546609,0.518837347,0,0,0,0,397.9343815,1432563.773,952.7544473,3429916.01,1350.688829,4862479.784,2.393846635,1388.060316,2.046809803,7368.51529,277834.8728
SWlowe,SW,Lowe, 04/05  13:00:00,2.0125,42336,29.97208705,22.64018321,23.9996955,26.98589128,23.60124845,23.12071583,0,1197.654351,23.9996955,0.002435035,13.0509425,42.65318288,0,23.60124845,0.002478601,13.60576702,76.62693159,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3138346.601,3138346.601,871.7629447,871.7629447,0.491384443,0,0,0,0,381.3634276,1372908.34,899.0801405,3236688.506,1280.443568,4609596.845,2.35634514,1323.543567,1.740058018,6264.208864,271093.5724
SWlowe,SW,Lowe, 04/05  14:00:00,2.575,42336,28.66913238,22.7103485,23.9997466,26.33443949,23.54894936,23.12964893,0,880.2267248,23.9997466,0.002295033,12.30331166,35.41639269,0,23.54894936,0.002332511,12.84699971,76.62693159,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2035525.468,2035525.468,565.4237412,565.4237412,0.363130674,0,0,0,0,348.4689864,1254488.351,596.9194542,2148910.035,1141.868226,4110725.615,2.276814497,1182.665497,1.053481235,3792.532444,247324.6091
SWlowe,SW,Lowe, 04/05  15:00:00,2.8,42336,26.58861287,22.72567627,23.20439192,24.8965024,23.14965113,22.9376637,0,611.4628323,23.20439192,0.002220144,12.48790174,13.44672638,0,23.14965113,0.00223426,12.60810223,75.27280965,7.22,29.4,0,0,0,0,0,0,245760.8674,68.2669076,0,0,1468901.892,1468901.892,408.0283033,408.0283033,0.3,22.29881211,80275.72358,28.65488665,103157.5919,348.4689864,1254488.351,433.7951414,1561662.509,1141.868226,4110725.615,2.276814497,1181.80247,1.090200091,3924.720328,238299.2629
SWlowe,SW,Lowe, 04/05  16:00:00,2.8,42336,25.0675977,22.70279228,22.99924606,24.03342188,22.91548101,22.80913664,0,325.4020707,22.99924606,0.002219364,12.63909139,5.511874988,0,22.91548101,0.002212848,12.66619625,72.75688623,7.22,29.4,0,0,0,0,0,0,1227181.384,340.8837177,0,0,1408796.111,1408796.111,391.3322531,391.3322531,0.3,325.8446152,1173040.615,415.7776497,1496799.539,348.4689864,1254488.351,416.6960497,1500105.779,1141.868226,4110725.615,2.276814497,1181.80247,1.101238394,3964.45822,238299.2629
SWlowe,SW,Lowe, 04/05  17:00:00,2.8,42336,24.26429561,22.71433128,22.99899911,23.63164736,22.91821437,22.81627282,0,176.1525649,22.99899911,0.002273698,12.94758759,5.282429685,0,22.91821437,0.002253119,12.89373279,72.75688623,7.22,29.4,0,0,0,0,0,0,1764251.99,490.0699973,0,0,1409128.089,1409128.089,391.4244691,391.4244691,0.3,477.5516539,1719185.954,607.1638202,2185789.753,348.4689864,1254488.351,416.7184485,1500186.414,1141.868226,4110725.615,2.276814497,1181.80247,1.092026756,3931.29632,238299.2629
SWlowe,SW,Lowe, 04/05  18:00:00,2.425,42336,23.65468926,22.72465278,23.00163938,23.32816432,22.92284834,22.82375056,0,96.42209536,23.00163938,0.002316522,13.18843281,5.133438599,0,22.92284834,0.002305141,13.18663072,73.12964072,7.22,29.4,0,0,0,0,0,0,2052180.98,570.0502721,0,0,1387541.714,1387541.714,385.4282538,385.4282538,0.3,561.9549394,2023037.782,713.0939929,2567138.374,348.4689864,1254488.351,410.8902723,1479204.98,1141.868226,4110725.615,2.276814497,1181.80247,1.06531655,3835.139578,238299.2629
SWlowe,SW,Lowe, 04/05  19:00:00,1.5125,101304,23.01409801,22.73473059,23.0011859,23.00764195,22.92535268,22.83004164,12.52939551,11.23877536,23.0011859,0.002359302,13.43142144,4.873244395,0,22.92535268,0.002344081,13.40652698,74.03667665,7.22,29.4,0,0,0,0,0,0,2403971.305,667.7698068,0,0,1333491.736,1333491.736,370.414371,370.414371,0.3,662.3458967,2384445.228,838.6685079,3019206.628,348.4689864,1254488.351,396.028581,1425702.892,1141.868226,4110725.615,2.276814497,1181.80247,1.022786743,3682.032274,238299.2629
SWlowe,SW,Lowe, 04/05  20:00:00,0.7875,134568,22.58303893,22.7444487,22.99955894,22.79129894,22.92951687,22.83698279,46.93578116,0,22.99955894,0.002454959,13.97523752,4.667811397,0,22.92951687,0.002420575,13.83883232,74.75733533,7.22,29.4,0,0,0,0,0,0,2568090.329,713.3584248,0,0,1290863.64,1290863.64,358.5732335,358.5732335,0.3,705.2654346,2538955.565,892.243067,3212075.041,348.4689864,1254488.351,384.0206858,1382474.469,1141.868226,4110725.615,2.276814497,1181.80247,0.983680547,3541.249971,238299.2629
SWlowe,SW,Lowe, 04/05  21:00:00,0.6,151200,22.33765403,22.75345036,23.00071628,22.66918516,22.93098788,22.84221912,48.77537583,0,23.00071628,0.002551199,14.51982848,4.463717594,0,22.93098788,0.002521403,14.41166121,74.94371257,7.22,29.4,0,0,0,0,0,0,2575329.378,715.3692716,0,0,1279939.321,1279939.321,355.5387003,355.5387003,0.3,704.7183497,2536986.059,891.5621612,3209623.78,348.4689864,1254488.351,380.8554851,1371079.746,1141.868226,4110725.615,2.276814497,1181.80247,0.982422911,3536.722481,238299.2629
SWlowe,SW,Lowe, 04/05  22:00:00,-0.8375,134568,22.03230416,22.75330638,22.44888956,22.24059686,22.80651306,22.77990972,0,0,22.44888956,0.00289315,17.03185044,0,0,22.80651306,0.002562612,14.7571153,71.14482468,8.041739864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  23:00:00,-1.7,101304,21.47469738,22.74913068,21.55399261,21.51434499,22.76171778,22.75542423,0,0,21.55399261,0.003406862,21.16347229,0,0,22.76171778,0.002559184,14.77755324,71.14482468,8.041739864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/05  24:00:00,-1.7,49896,20.86356339,22.74888004,20.8067124,20.8351379,22.75095032,22.74991518,0,0,20.8067124,0.004121466,26.76743708,0,0,22.75095032,0.002559711,14.79023599,71.14482468,8.041739864,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  01:00:00,-2.3875,33264,20.24441906,22.74876811,20.18503007,20.21472456,22.74952766,22.74914788,0,0,20.18503007,0.004762744,32.10393383,0,0,22.74952766,0.002559693,14.79140832,71.14482468,8.041739864,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  02:00:00,-3.4875,25704,19.6239526,22.74870332,19.554322,19.5891373,22.74902428,22.7488638,0,0,19.554322,0.005314628,37.19257853,0,0,22.74902428,0.002559693,14.7826088,71.14482468,8.041739864,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  03:00:00,-3.9,16632,19.04072001,22.74865781,18.9754792,19.00809961,22.74880436,22.74873109,0,0,18.9754792,0.005775185,41.84879085,0,0,22.74880436,0.002559693,14.77725344,71.14482468,8.041739864,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  04:00:00,-4.2125,16632,18.50568572,22.74862696,18.45761399,18.48164985,22.74869998,22.74866347,0,0,18.45761399,0.00616597,46.12133469,0,0,22.74869998,0.002559693,14.77734724,71.14482468,8.041739864,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  05:00:00,-3.7125,16632,18.01431634,22.74860642,17.98589512,18.00010573,22.74864592,22.74862617,0,0,17.98589512,0.006491301,49.98538592,0,0,22.74864592,0.002559693,14.77739532,71.14482468,8.041739864,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  06:00:00,-3.675,33264,17.60305736,22.74859329,17.59373082,17.59839409,22.74861582,22.74860455,0,0,17.59373082,0.006758773,53.32228831,0,0,22.74861582,0.002559693,14.77742224,71.14482468,8.041739864,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  07:00:00,-3.2125,66528,19.54080227,22.14414246,18.10139012,18.8210962,19.59976163,20.87195205,14.87472083,267.2358714,18.10139012,0.005253824,40.2324821,0,103.3497852,19.59976163,0.005385047,37.65633919,78.62825293,7.22,29.4,1,0,0,0,0,0,344567.3635,95.71315654,0,0,429253.7939,429253.7939,119.237165,119.237165,0.3,122.6768511,441636.6638,155.845412,561043.4832,348.4689864,1254488.351,148.0451117,532962.402,1141.868226,4110725.615,2.276814497,1181.80247,0.803159131,2891.37287,238299.2629
SWlowe,SW,Lowe, 04/06  08:00:00,-1.7375,84672,24.09543003,22.33892581,22.89156573,23.49349788,22.46438886,22.40165733,110.6884306,263.920593,22.89156573,0.004440759,25.33059377,24.394402,5.203776885,22.46438886,0.004589647,26.892871,77.13270642,7.22,29.4,0,0,0,0,0,0,2099634.219,583.2317274,0,0,1284794.864,1284794.864,356.8874623,356.8874623,0.340384615,557.2096392,2005954.701,703.9761686,2534314.207,353.4786605,1272523.178,379.3270352,1365577.327,1163.278363,4187802.106,2.287530317,1203.213221,0.994816142,3581.338112,257100.3103
SWlowe,SW,Lowe, 04/06  09:00:00,0.275,66528,28.23392931,22.50545411,23.69638421,25.96515676,23.17654117,22.84099764,0,835.7560257,23.69638421,0.003902395,21.20488534,28.19031601,0,23.17654117,0.004022784,22.55015706,76.05186325,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1704797.397,1704797.397,473.5548325,473.5548325,0.34877385,0,0,0,0,348.4689864,1254488.351,492.4479659,1772812.677,1141.868226,4110725.615,2.276814497,1181.80247,0.998572191,3594.859887,245348.7948
SWlowe,SW,Lowe, 04/06  10:00:00,1.7875,66528,30.37850831,22.64553852,23.99939414,27.18895122,23.62252348,23.134031,0,1310.690529,23.99939414,0.003568567,19.03462935,43.82320077,0,23.62252348,0.003642754,19.87407677,76.05186325,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3521091.527,3521091.527,978.0809797,978.0809797,0.534742305,0,0,0,0,411.4356438,1481168.318,997.2494449,3590098.002,1408.685089,5071266.319,2.420785131,1442.799169,2.439428898,8781.944031,282115.5715
SWlowe,SW,Lowe, 04/06  11:00:00,2.575,42336,30.30983818,22.72867575,23.99961746,27.15472782,23.64722711,23.18795143,0,1283.702602,23.99961746,0.00334272,17.82506259,40.30322751,0,23.64722711,0.003402188,18.5293714,76.05186325,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3495041.308,3495041.308,970.8448077,970.8448077,0.525125681,0,0,0,0,410.8209032,1478955.251,995.0422289,3582152.024,1405.863132,5061107.275,2.420463474,1445.265361,2.509097563,9032.751228,279687.4673
SWlowe,SW,Lowe, 04/06  12:00:00,3.8,42336,31.32429542,22.81105054,23.99919375,27.66174458,23.71556126,23.2633059,0,1555.960607,23.99919375,0.003047673,16.24337736,39.35282132,0,23.71556126,0.003181163,17.24328701,76.05186325,8.624927127,30.66980413,0,0,0,0,0,0,0,0,0,0,2200463.73,2200463.73,611.2399251,611.2399251,0.636449106,0,0,0,0,242.1082796,871589.8065,619.8846447,2231584.721,861.9929243,3103174.527,1.27972339,877.4151907,2.076059144,7473.812917,315243.3519
SWlowe,SW,Lowe, 04/06  13:00:00,4.775,42336,30.79117368,22.88538231,23.99956871,27.39537119,23.72209468,23.30373849,0,1430.965521,23.99956871,0.002649667,14.10782198,35.39967907,0,23.72209468,0.002700069,14.61681863,76.05186325,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.586715525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298076.1825
SWlowe,SW,Lowe, 04/06  14:00:00,5.6875,42336,29.08395594,22.94184535,24.00003471,26.54199532,23.66925478,23.30555006,0,992.7812114,24.00003471,0.002681485,14.24709036,29.28089615,0,23.66925478,0.00264313,14.32660728,76.05186325,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.408748058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254808.7518
SWlowe,SW,Lowe, 04/06  15:00:00,6.7875,42336,27.35431763,22.97710453,23.57077937,25.4625485,23.47999641,23.22855047,0,702.9291389,23.57077937,0.002808776,15.2849845,16.94981213,0.102827556,23.47999641,0.002782504,15.22287367,76.05186325,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.300199471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/06  16:00:00,7.575,42336,25.93096547,22.93893942,23.00216538,24.46656543,22.99793416,22.96843679,0,512.4885641,23.00216538,0.002910156,16.34875244,0.781471719,0.078010062,22.99793416,0.00286692,16.11123442,71.63207672,10.02985425,31.93960827,0,0,0,0,0,0,557429.9039,154.84164,0,0,0,0,0,0,0.3,33.26382486,119749.7695,42.68852127,153678.6766,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/06  17:00:00,8.1125,42336,25.11541556,22.93737863,22.99954597,24.05748076,22.98771773,22.96254818,0,354.053613,22.99954597,0.003063191,17.17215996,0.770679752,0,22.98771773,0.003024853,16.97037218,67.4761976,10.02985425,31.93960827,0,0,0,0,0,0,1127680.581,313.2446058,0,0,0,0,0,0,0.3,296.709943,1068155.795,378.9437563,1364197.523,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/06  18:00:00,7.9875,42336,24.38985733,22.93882947,22.99921324,23.69453528,22.98780271,22.96331609,0,243.070591,22.99921324,0.00315589,17.66488148,0.752455358,0,22.98780271,0.003120448,17.47958958,67.6004491,10.02985425,31.93960827,0,0,0,0,0,0,1527542.874,424.3174651,0,0,0,0,0,0,0.3,415.2225088,1494801.032,528.7155548,1903375.997,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/06  19:00:00,7.8,101304,23.74421814,22.94015933,23.00291651,23.37356733,22.98956415,22.96486174,0,133.3891266,23.00291651,0.003258197,18.21197856,0.792090314,0,22.98956415,0.00323682,18.10772119,67.78682635,10.02985425,31.93960827,0,0,0,0,0,0,1923577.099,534.3269719,0,0,0,0,0,0,0.3,522.3470849,1880449.506,663.4376312,2388375.472,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/06  20:00:00,7.425,134568,23.37432778,22.94163398,23.0003381,23.18733294,22.98973156,22.96568277,0,86.25926933,23.0003381,0.00333638,18.64246559,0.763292106,0,22.98973156,0.003309253,18.50358846,68.15958084,10.02985425,31.93960827,0,0,0,0,0,0,2092746.869,581.3185747,0,0,0,0,0,0,0.3,573.7827513,2065617.905,727.9240728,2620526.662,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/06  21:00:00,7.2,151200,23.17033023,22.9430466,23.0002972,23.08531372,22.98999919,22.96652289,0,75.10010139,23.0002972,0.003379161,18.86825574,0.736409398,0,22.98999919,0.003371622,18.83812193,68.38323353,10.02985425,31.93960827,0,0,0,0,0,0,2133028.935,592.5080374,0,0,0,0,0,0,0.3,581.9281533,2094941.352,738.12785,2657260.26,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/06  22:00:00,6.8875,134568,23.08352414,22.94288067,23.58552553,23.33452484,22.95559187,22.94923627,0,0,23.58552553,0.00381683,20.52547977,0,0,22.95559187,0.003377744,18.89223658,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  23:00:00,6.7,101304,22.9122368,22.94202821,23.20994732,23.06109206,22.94341842,22.94272331,0,0,23.20994732,0.004771531,26.22648998,0,0,22.94341842,0.003376667,18.89294731,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/06  24:00:00,6.7,49896,22.56002171,22.94198801,22.69551795,22.62776983,22.94264061,22.94231431,0,0,22.69551795,0.00568343,32.13252053,0,0,22.94264061,0.003376704,18.86994022,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  01:00:00,6.7,33264,22.19873355,22.94194276,22.33150843,22.26512099,22.94220176,22.94207226,0,0,22.33150843,0.006508852,37.51355948,0,0,22.94220176,0.003376702,18.84392521,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  02:00:00,6.8875,25704,21.88154369,22.94191158,22.03711294,21.95932832,22.94202438,22.94196798,0,0,22.03711294,0.00726266,42.54606304,0,0,22.94202438,0.003376702,18.83689772,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  03:00:00,7.125,16632,21.595021,22.94189137,21.77703005,21.68602553,22.94194436,22.94191787,0,0,21.77703005,0.007945907,47.24100049,0,0,22.94194436,0.003376702,18.83698883,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  04:00:00,6.8875,16632,21.31304764,22.94187836,21.51374684,21.41339724,22.94190534,22.94189185,0,0,21.51374684,0.008568167,51.68299315,0,0,22.94190534,0.003376702,18.82498285,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  05:00:00,6.7,16632,21.03648639,22.94187042,21.24828787,21.14238713,22.94188491,22.94187766,0,0,21.24828787,0.009141306,55.970968,0,0,22.94188491,0.003376702,18.81777631,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  06:00:00,8.3875,33264,20.90430751,22.94186618,21.17683035,21.04056893,22.94187391,22.94187004,0,0,21.17683035,0.009662215,59.36478134,0,0,22.94187391,0.003376702,18.81778854,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  07:00:00,9.4,66528,22.14691884,22.94186408,22.55528876,22.3511038,22.94186918,22.94186663,0,0,22.55528876,0.009964178,56.26732978,0,0,22.94186918,0.003376702,18.81779411,65.23189584,10.02985425,31.93960827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  08:00:00,9.775,84672,22.70026544,22.9439455,23.01505581,22.85766063,22.99265447,22.96829998,0,61.98262351,23.01505581,0.005845253,32.28494116,0.882352295,0,22.99265447,0.00715373,39.49086318,65.82365269,10.02985425,31.93960827,0,0,0,0,0,0,2130335.419,591.7598385,0,0,0,0,0,0,0.3,563.9036954,2030053.304,715.5060372,2575821.734,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  09:00:00,10,66528,22.80074197,22.946363,23.00002902,22.9003855,22.98986183,22.96811241,0,13.93421541,23.00002902,0.004266925,23.66143082,0.703775484,0,22.98986183,0.004385833,24.33122512,65.6,10.02985425,31.93960827,0,0,0,0,0,0,2356796.462,654.6656839,0,0,0,0,0,0,0.3,643.2473094,2315690.314,814.8243375,2933367.615,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  10:00:00,10.375,66528,23.04336831,22.94753316,23.0006293,23.0219988,22.99019712,22.96886514,0,26.27272897,23.0006293,0.003986412,22.11509218,0.674849713,0,22.99019712,0.004061352,22.5423971,65.6,10.02985425,31.93960827,0,0,0,0,0,0,2311834.295,642.1761931,0,0,0,0,0,0,0.3,631.8099981,2274515.993,800.5300285,2881908.103,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  11:00:00,10.6,42336,23.16130383,22.94889947,22.9968802,23.07909202,22.9895883,22.96924388,0,19.64549728,22.9968802,0.004597429,25.48439507,0.624405327,0,22.9895883,0.004202805,23.32238374,65.6,10.02985425,31.93960827,0,0,0,0,0,0,2339740.816,649.9280046,0,0,0,0,0,0,0.3,639.2930071,2301454.826,809.8822437,2915576.077,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  12:00:00,10.9125,42336,23.63524156,22.94999878,22.99883874,23.31704015,22.9876256,22.96881219,0,80.97593393,22.99883874,0.00582862,32.24341173,0.568866218,0,22.9876256,0.005583342,30.91890776,65.6,10.02985425,31.93960827,0,0,0,0,0,0,2123416.666,589.8379627,0,0,0,0,0,0,0.3,580.9080803,2091269.089,736.8285586,2652582.811,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  13:00:00,11.7875,42336,24.60974082,22.95142778,22.99896447,23.80435265,22.99092796,22.97117787,0,229.2472667,22.99896447,0.006178908,34.18410686,0.592722106,0,22.99092796,0.00608758,33.70010258,65.6,8.624927127,30.66980413,0,0,0,0,0,0,1590930.878,441.925244,0,0,31788.66255,31788.66255,8.830184041,8.830184041,0.3,433.5953432,1560943.236,551.8646998,1986712.919,174.2344932,627244.1756,42.38268936,152577.6817,570.9341132,2055362.808,1.138407249,601.821864,1.39514365,5022.51714,238299.2629
SWlowe,SW,Lowe, 04/07  14:00:00,11.8875,42336,24.68549411,22.95255685,23.00032626,23.84291019,22.99077616,22.9716665,0,248.1935609,23.00032626,0.006342783,35.06956836,0.579358316,0,22.99077616,0.006322941,34.98112416,65.6,7.234793595,29.80904705,0,0,0,0,0,0,1523658.612,423.2385034,0,0,27703.22137,27703.22137,7.69533927,7.69533927,0.3,412.6758237,1485632.965,525.5420018,1891951.206,261.3517398,940866.2633,27.16751982,97803.07135,856.4011699,3083044.212,1.707610873,886.3518528,1.98241385,7136.68986,238299.2629
SWlowe,SW,Lowe, 04/07  15:00:00,11.7,42336,24.58298478,22.95382824,23.00029134,23.79163806,22.99146752,22.97264788,0,233.9049665,23.00029134,0.006480405,35.80888668,0.567785948,0,22.99146752,0.006403545,35.40745406,65.6,7.279174378,31.03618821,0,0,0,0,0,0,1575841.315,437.7336985,0,0,0,0,0,0,0.3,426.8038784,1536493.962,543.339219,1956021.188,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  16:00:00,11.8875,42336,24.18226926,22.95501654,22.99936283,23.59081604,22.99112334,22.97306994,0,176.0043016,22.99936283,0.006796381,37.53815795,0.526383877,0,22.99112334,0.006706766,37.06696531,65.6,7.234793595,29.80904705,0,0,0,0,0,0,1785327.133,495.9242036,0,0,23086.33676,23086.33676,6.412871322,6.412871322,0.3,484.415853,1743897.071,615.8135477,2216928.772,261.3517398,940866.2633,25.28283523,91018.20683,856.4011699,3083044.212,1.707610873,886.3518528,2.075894287,7473.219432,238299.2629
SWlowe,SW,Lowe, 04/07  17:00:00,11.8125,42336,23.79844431,22.95616115,23.00383354,23.40113893,22.99386704,22.97501409,0,124.8314028,23.00383354,0.006898625,38.08642511,0.580997449,0,22.99386704,0.006909141,38.16685091,65.6,7.251298316,30.2180941,0,0,0,0,0,0,1970534.209,547.3706137,0,0,10932.42671,10932.42671,3.036785198,3.036785198,0.3,535.9222101,1929319.957,680.4701116,2449692.402,174.2344932,627244.1756,15.9088124,57271.72464,570.9341132,2055362.808,1.138407249,590.9012352,1.378203573,4961.532862,238299.2629
SWlowe,SW,Lowe, 04/07  18:00:00,11.325,42336,23.30917624,22.95742198,23.00176339,23.15546982,22.993944,22.97568299,0,81.36830625,23.00176339,0.006797136,37.53687363,0.542269226,0,22.993944,0.006814348,37.64869489,65.6,7.282596632,31.03618821,0,0,0,0,0,0,2126132.217,590.5922826,0,0,0,0,0,0,0.3,579.4581299,2086049.268,735.0290458,2646104.565,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  19:00:00,11.1,101304,22.96906926,22.95857481,22.99994227,22.98450576,22.99377437,22.97617459,0,39.82735883,22.99994227,0.006789697,37.52437754,0.490719756,0,22.99377437,0.006791655,37.54910049,65.6,7.282596632,31.03618821,0,0,0,0,0,0,2275175.558,631.9932104,0,0,0,0,0,0,0.3,620.8924431,2235212.795,786.8799475,2832767.811,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  20:00:00,10.6,134568,22.76530221,22.95938367,22.9970245,22.88116336,22.99145927,22.97542147,0,27.66526977,22.9970245,0.006979974,38.58588252,0.453420919,0,22.99145927,0.006880667,38.05571076,65.6,7.282596632,31.03618821,0,0,0,0,0,0,2319281.657,644.2449047,0,0,0,0,0,0,0.3,633.5474549,2280770.838,802.7021314,2889727.673,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  21:00:00,9.7375,151200,22.63852756,22.96024205,22.9983219,22.81842473,22.99065106,22.97544656,0,34.41810857,22.9983219,0.007153554,39.55673808,0.423430986,0,22.99065106,0.007148719,39.54870615,65.87956587,7.282596632,31.03618821,0,0,0,0,0,0,2295534.077,637.6483546,0,0,0,0,0,0,0.3,630.8414578,2271029.248,799.3195813,2877550.493,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/07  22:00:00,9.4,134568,22.59152808,22.96038007,23.34489742,22.96821275,22.96886785,22.96462396,0,0,23.34489742,0.007552106,40.87931345,0,0,22.96886785,0.007140204,39.56942302,62.79343542,7.282596632,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  23:00:00,9.4,101304,22.46282194,22.9598834,22.99316171,22.72799183,22.96080004,22.96034172,0,0,22.99316171,0.008494617,46.91691363,0,0,22.96080004,0.007139164,39.58305827,62.79343542,7.282596632,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/07  24:00:00,8.7125,49896,22.13082406,22.95989333,22.45941702,22.29512054,22.96026575,22.96007954,0,0,22.45941702,0.009387342,53.48130962,0,0,22.96026575,0.007139218,39.58463382,62.79343542,7.282596632,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  01:00:00,7.9875,39312,21.77169987,22.95989086,22.02394258,21.89782123,22.96002318,22.95995702,0,0,22.02394258,0.010161338,59.36195955,0,0,22.96002318,0.007139215,39.58520279,62.79343542,7.282596632,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  02:00:00,7.425,39312,21.44730815,22.95989032,21.69797302,21.57264059,22.95993877,22.95991455,0,0,21.69797302,0.010845269,64.56030546,0,0,22.95993877,0.007139215,39.58540559,62.79343542,7.282596632,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  03:00:00,6.8875,16632,21.1283896,22.95989134,21.37500121,21.2516954,22.95990821,22.95989977,0,0,21.37500121,0.011448532,69.44462894,0,0,22.95990821,0.007139215,39.58547929,62.79343542,7.282596632,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  04:00:00,6.7,16632,20.83269051,22.9598934,21.08729867,20.95999459,22.95989819,22.95989579,0,0,21.08729867,0.011979864,73.8983535,0,0,22.95989819,0.007139215,39.58550272,62.79343542,7.282596632,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  05:00:00,6.7,16632,20.55492422,22.95989619,20.82312418,20.6890242,22.95989615,22.95989617,0,0,20.82312418,0.012442701,78.00251044,0,0,22.95989615,0.007139215,39.61080535,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  06:00:00,5.6375,16632,20.26284766,22.95989946,20.50216672,20.38250719,22.95989738,22.95989842,0,0,20.50216672,0.012833583,82.0944742,0,0,22.95989738,0.007139215,39.65127789,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  07:00:00,5.375,61992,21.69770877,22.95990306,21.60644771,21.65207824,22.9598993,22.95990118,0,0,21.60644771,0.012996625,77.73247411,0,0,22.9598993,0.007139215,39.66645219,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  08:00:00,5.9125,61992,22.5629164,22.9599069,23.0362284,22.7995724,22.95990296,22.95990493,0,0,23.0362284,0.013138691,72.02636844,0,0,22.95990296,0.007139215,39.69174126,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  09:00:00,5.7875,84672,23.05818087,22.95991091,23.72477915,23.39148001,22.95990696,22.95990893,0,0,23.72477915,0.01323256,69.60522872,0,0,22.95990696,0.007139215,39.70691058,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  10:00:00,5.9125,84672,23.78812029,22.95991505,24.14646805,23.96729417,22.95991101,22.95991303,0,0,24.14646805,0.013210101,67.79605385,0,0,22.95991101,0.007139215,39.73219658,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  11:00:00,6.6625,61992,24.95685335,22.95991927,24.83492231,24.89588783,22.9599147,22.95991699,0,0,24.83492231,0.013079825,64.47720939,0,0,22.9599147,0.007139215,39.74736674,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  12:00:00,7.8125,49896,27.80417338,22.95992354,27.39527243,27.5997229,22.95991774,22.95992064,0,0,27.39527243,0.013027416,55.2557789,0,0,22.95991774,0.007139215,39.74735961,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  13:00:00,8.9875,49896,29.54639336,22.95992785,29.48784184,29.5171176,22.95992241,22.95992513,0,0,29.48784184,0.013029964,48.92141407,0,0,22.95992241,0.007139215,39.77264582,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  14:00:00,9.775,49896,30.73674604,22.9599322,30.7433309,30.74003847,22.9599275,22.95992985,0,0,30.7433309,0.013079348,45.69866767,0,0,22.9599275,0.007139215,39.78781223,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  15:00:00,10.375,49896,30.6843868,22.95993658,30.73370372,30.70904526,22.95993212,22.95993435,0,0,30.73370372,0.013159279,45.99551479,0,0,22.95993212,0.007139215,39.78780045,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  16:00:00,10.9125,49896,30.15899417,22.95994097,30.16735687,30.16317552,22.95993659,22.95993878,0,0,30.16735687,0.013207675,47.68115121,0,0,22.95993659,0.007139215,39.78779011,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  17:00:00,10.7875,49896,29.51754657,22.95994537,29.49765006,29.50759831,22.95994102,22.9599432,0,0,29.49765006,0.01321663,49.58734832,0,0,22.95994102,0.007139215,39.78777978,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  18:00:00,10.225,49896,28.70980816,22.95994978,28.80962869,28.75971843,22.95994543,22.95994761,0,0,28.80962869,0.013368996,52.2177,0,0,22.95994543,0.007139215,39.8130657,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  19:00:00,8.9375,128520,27.81905964,22.9599542,27.94840995,27.88373479,22.95994984,22.95995202,0,0,27.94840995,0.013645671,56.06946828,0,0,22.95994984,0.007139215,39.85353178,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  20:00:00,7.3,151200,27.0342396,22.95995862,27.18539911,27.10981935,22.95995425,22.95995644,0,0,27.18539911,0.014186376,60.92106578,0,0,22.95995425,0.007139215,39.86869928,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  21:00:00,6.0125,151200,26.47331033,22.95996304,26.74347385,26.60839209,22.95995867,22.95996086,0,0,26.74347385,0.014971178,65.97693961,0,0,22.95995867,0.007139215,39.91928313,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  22:00:00,4.85,151200,25.99798219,22.95996747,26.23419197,26.11608708,22.95996309,22.95996528,0,0,26.23419197,0.015469876,70.2487094,0,0,22.95996309,0.007139215,39.9496302,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  23:00:00,3.7125,128520,25.35904034,22.95997189,25.3245197,25.34178002,22.95996709,22.95996949,0,0,25.3245197,0.015665419,75.11248909,0,0,22.95996709,0.007139215,39.9749169,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/08  24:00:00,2.6125,61992,24.59564976,22.95997631,24.42132138,24.50848557,22.95997188,22.9599741,0,0,24.42132138,0.015813776,80.07781406,0,0,22.95997188,0.007139215,40.01538144,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  01:00:00,1.5125,39312,23.86833025,22.95998074,23.74195969,23.80514497,22.95997633,22.95997854,0,0,23.74195969,0.015993155,84.36390176,0,0,22.95997633,0.007139215,40.03054946,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  02:00:00,0.7875,39312,23.21228522,22.95998517,23.09066923,23.15147722,22.95998077,22.95998297,0,0,23.09066923,0.016221982,88.96592089,0,0,22.95998077,0.007139215,40.03053791,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  03:00:00,0.225,16632,22.58993242,22.9599896,22.47828611,22.53410926,22.9599852,22.9599874,0,0,22.47828611,0.016363333,93.17336424,0,0,22.9599852,0.007139215,40.05582485,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  04:00:00,-0.375,16632,21.99514518,22.95999402,21.89287211,21.94400865,22.95998963,22.95999183,0,0,21.89287211,0.016433848,96.99542841,0,0,22.95998963,0.007139215,40.07099285,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  05:00:00,-0.9125,16632,21.42620272,22.95999845,21.33533113,21.38076692,22.95999405,22.95999625,0,0,21.33533113,0.016330015,99.79855484,0,0,22.95999405,0.007139215,40.0962792,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  06:00:00,-1.475,16632,20.90271957,22.96000286,20.8132732,20.85799638,22.95999848,22.96000067,0,0,20.8132732,0.015801296,99.95935529,0,0,22.95999848,0.007139215,40.16204184,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  07:00:00,-0.6375,61992,23.03241287,22.96000731,22.64647001,22.83944144,22.96000203,22.96000467,0,0,22.64647001,0.015601682,88.59150334,0,0,22.96000203,0.007139215,40.19238964,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  08:00:00,1.375,61992,28.0101119,22.96001173,27.64286906,27.82649048,22.96000608,22.96000891,0,0,27.64286906,0.015522582,65.76572193,0,0,22.96000608,0.007139215,40.21767708,62.79343542,7.282596632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  09:00:00,2.8875,84672,33.2155301,23.36546845,29.47463713,31.34508361,25.4396821,24.40257527,0,845.9082805,29.47463713,0.012675201,47.8968453,152.8943121,0,25.4396821,0.010853875,51.77830778,62.79343542,7.233040965,29.74087254,1,0,0,0,0,0,0,0,0,0,2048589.798,1551251.438,569.0527215,430.9031773,0.2375,0,0,0,0,280.1181161,1008425.218,584.9117664,2105682.359,921.8036825,3318493.257,1.813166947,953.4184096,1.079711537,3886.961534,188653.5832
SWlowe,SW,Lowe, 04/09  10:00:00,3.9875,84672,36.95470239,23.89710724,31.78437077,34.36953658,26.99274404,25.44492564,0,944.0931178,31.78437077,0.009114852,30.55845751,170.3369857,0,26.99274404,0.010053348,44.92993125,62.79343542,8.421683992,30.62716657,1,0,0,0.25,0,0,0,0,0,0,769333.3394,673612.2014,213.7037054,187.1145004,0.231783504,0,0,0,0,95.12619002,342454.2841,220.5565901,794003.7243,319.7990687,1151276.647,0.586162658,329.7835924,0.506473731,1823.305433,180418.775
SWlowe,SW,Lowe, 04/09  11:00:00,5.4625,61992,39.46136094,24.45359858,33.06667114,36.26401604,28.08729261,26.2704456,0,1186.675563,33.06667114,0.005099128,16.02355187,198.780828,3.102981772,28.08729261,0.00602174,25.59265404,62.79343542,8.799022627,31.03622272,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.280895896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194336.4584
SWlowe,SW,Lowe, 04/09  12:00:00,6.7875,49896,40.07941384,24.94526617,33.25988426,36.66964905,28.55221349,26.74873983,0,1281.291926,33.25988426,0.00356224,11.21062001,202.3520244,4.025271204,28.55221349,0.003793387,15.57730874,62.79343542,8.799022627,31.03622272,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.303132159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197582.9073
SWlowe,SW,Lowe, 04/09  13:00:00,7.8875,49896,38.97219405,25.5412112,33.06842391,36.02030898,28.33230031,26.93675576,0,1222.09025,33.06842391,0.003254542,10.31127566,190.9839053,0,28.33230031,0.00327862,13.55940173,62.79343542,8.799022627,31.03622272,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.292132924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188473.2266
SWlowe,SW,Lowe, 04/09  14:00:00,8.9875,49896,37.24094594,25.6057306,30.99812796,34.11953695,28.8700784,27.2379045,0,1251.700738,30.99812796,0.003240509,11.47683484,170.3479449,1.143187736,28.8700784,0.003242402,12.97947014,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.313151816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243940.3834
SWlowe,SW,Lowe, 04/09  15:00:00,10.15,49896,34.06316438,25.66797456,29.72742529,31.89529483,27.36292868,26.51545162,0,792.828811,29.72742529,0.00330871,12.713119,59.54758207,2.844061712,27.36292868,0.003281777,14.33630095,62.79343542,8.799022627,31.03622272,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.230586684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179993.9862
SWlowe,SW,Lowe, 04/09  16:00:00,10.9125,49896,31.97737984,25.67544427,29.99462594,30.98600289,26.27666414,25.9760542,0,242.094861,29.99462594,0.003445662,12.93697504,14.49668089,0,26.27666414,0.003321484,15.45301968,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 04/09  17:00:00,11.475,49896,31.94729201,25.59207184,31.69796135,31.82262668,25.58597669,25.58902426,0,0,31.69796135,0.00395198,13.40905342,0,0,25.58597669,0.003321398,16.07893826,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  18:00:00,12.0125,49896,31.6565012,25.58830448,31.53215293,31.59432707,25.59133125,25.58981787,0,0,31.53215293,0.004782445,16.34346943,0,0,25.59133125,0.003321397,16.05757596,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  19:00:00,11.8875,128520,31.12598058,25.58691322,31.12478101,31.12538079,25.58717387,25.58704354,0,0,31.12478101,0.00577201,20.16635029,0,0,25.58717387,0.003321397,16.06558384,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  20:00:00,11.0125,151200,30.60484463,25.5855807,30.65144042,30.62814252,25.58607084,25.58582577,0,0,30.65144042,0.007151582,25.62146669,0,0,25.58607084,0.003321397,16.07270541,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  21:00:00,10.9125,151200,30.25354543,25.58465301,30.45627056,30.35490799,25.58501921,25.58483611,0,0,30.45627056,0.008876248,32.07908247,0,0,25.58501921,0.003321397,16.08382558,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  22:00:00,10.4125,151200,29.94014188,25.5840101,30.16013242,30.05013715,25.58430291,25.5841565,0,0,30.16013242,0.010248097,37.58275722,0,0,25.58430291,0.003321397,16.08046201,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  23:00:00,10,128520,29.4510087,25.58355291,29.42066896,29.43583883,25.5838755,25.58371421,0,0,29.42066896,0.010972543,41.9291468,0,0,25.5838755,0.003321397,16.07479972,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/09  24:00:00,9.625,61992,28.83267755,25.5832322,28.66649045,28.749584,25.58343695,25.58333458,0,0,28.66649045,0.011836886,47.15292336,0,0,25.58343695,0.003321397,16.06510017,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  01:00:00,10.4625,33264,28.297545,25.58300741,28.19098094,28.24426297,25.58316103,25.58308422,0,0,28.19098094,0.01280965,52.34785813,0,0,25.58316103,0.003321397,16.05929241,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  02:00:00,10.4125,25704,27.8633868,25.58285073,27.79859484,27.83099082,25.58298039,25.58291556,0,0,27.79859484,0.01387133,57.90370456,0,0,25.58298039,0.003321397,16.05946466,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  03:00:00,9.625,16632,27.39857173,25.5827426,27.33630671,27.36743922,25.58285529,25.58279894,0,0,27.33630671,0.014827397,63.49321761,0,0,25.58285529,0.003321397,16.05958397,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  04:00:00,9.0875,16632,26.94927001,25.58266756,26.89864221,26.92395611,25.58275411,25.58271084,0,0,26.89864221,0.015695993,68.8647941,0,0,25.58275411,0.003321397,16.05968032,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  05:00:00,8.2125,16632,26.35069078,25.58261588,26.25738135,26.30403607,25.58267871,25.58264729,0,0,26.25738135,0.016487575,75.04470097,0,0,25.58267871,0.003321397,16.05975236,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  06:00:00,7.425,33264,25.78132423,25.58258078,25.65630281,25.71881352,25.58262489,25.58260284,0,0,25.65630281,0.017163866,80.84590156,0,0,25.58262489,0.003321397,16.05980349,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  07:00:00,7.2,66528,26.97777085,25.58255779,26.80628983,26.89203034,25.58259762,25.5825777,0,0,26.80628983,0.01747761,76.85678268,0,0,25.58259762,0.003321397,16.04971125,62.79343542,8.799022627,31.03622272,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  08:00:00,7.2,84672,26.42764857,25.32643344,23.23874356,24.83319606,24.21855433,24.77249389,0,654.3560788,23.23874356,0.01083713,59.38665527,5.487544045,57.71064313,24.21855433,0.01149358,59.40008672,67.74668987,8.799022627,31.03622272,0.25,0,0,0,0,0,306343.1969,85.09533247,0,0,0,0,0,0,0.315909091,102.3100927,368316.3338,130.4584921,469650.5714,0,0,0,0,0,0,0,0,0,0,245705.7362
SWlowe,SW,Lowe, 04/10  09:00:00,7.7,66528,25.38231857,25.18835221,23.00497807,24.19364832,23.92308526,24.55571873,0,421.5164298,23.00497807,0.007296572,40.84683207,0,59.88425906,23.92308526,0.007998267,42.30305101,67.88622754,8.799022627,31.03622272,0,0,0,0,0,0,905860.3127,251.6278646,0,0,0,0,0,0,0.3,232.7298656,837827.516,297.7498179,1071899.345,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/10  10:00:00,7.875,66528,24.8322268,25.06973115,23.00029132,23.91625906,23.85512425,24.4624277,0,297.9289504,23.00029132,0.006491708,36.38507103,0,56.27400585,23.85512425,0.006678583,35.53940078,67.71227545,8.799022627,31.03622272,0,0,0,0,0,0,1345119.408,373.6442801,0,0,0,0,0,0,0.3,363.3064591,1307903.253,463.2473726,1667690.541,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/10  11:00:00,8.1125,42336,25.05522588,24.96342569,22.9995567,24.02739129,23.80369267,24.38355918,0,314.9604645,22.9995567,0.00622986,34.91172278,0,52.91000217,23.80369267,0.006246285,33.34475086,67.4761976,8.799022627,31.03622272,0,0,0,0,0,0,1282663.626,356.2954517,0,0,0,0,0,0,0.3,343.2642664,1235751.359,437.9181222,1576505.24,0,0,0,0,0,0,0,0,0,0,238299.2629
