Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 04/10  12:00:00,9.3625,42336,26.50444937,24.86292671,23.15049606,24.82747271,23.77652518,24.31972595,0,549.8574022,23.15049606,0.006374357,35.37745152,0,47.65148491,23.77652518,0.006319034,33.77144993,66.32404504,8.799022627,31.03622272,0,0,0,0,0,0,473389.0903,131.4969695,0,0,0,0,0,0,0.3,121.2838329,436621.7984,155.2246133,558808.608,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/10  13:00:00,11.0625,42336,29.57893519,24.85626918,23.99038756,26.78466138,24.19866692,24.52746805,0,1091.311429,23.99038756,0.00662745,34.9055271,0,24.74852112,24.19866692,0.006553196,34.08932268,65.96144963,8.799022627,31.03622272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.44263623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261113.081
SWlowe,SW,Lowe, 04/10  14:00:00,12.7,42336,29.22661784,24.82502595,24.00050082,26.61355933,24.2339429,24.52948443,0,1032.152598,24.00050082,0.007033058,36.96779817,0,21.52636467,24.2339429,0.006887694,35.70798504,65.96144963,7.22,29.4,0,0,0,0,0,0,0,0,0,0,201074.1508,201074.1508,55.85393078,55.85393078,0.420883303,0,0,0,0,348.4689864,1254488.351,91.27420771,328587.1477,1141.868226,4110725.615,2.276814497,1181.802888,2.980534494,10729.92418,256542.0084
SWlowe,SW,Lowe, 04/10  15:00:00,14.3625,42336,27.7052776,24.79099814,23.76975011,25.73751386,24.22198376,24.50649095,0,734.6480728,23.76975011,0.007355137,39.13548527,0,21.06796908,24.22198376,0.00731168,37.86107497,65.96144963,7.22,29.4,0,0,0,0,0,0,0,0,0,0,603855.816,603855.816,167.7377267,167.7377267,0.305741012,0,0,0,0,348.4689864,1254488.351,191.3865434,688991.5564,1141.868226,4110725.615,2.276814497,1181.80247,3.238068377,11657.04616,239053.0742
SWlowe,SW,Lowe, 04/10  16:00:00,14.3125,42336,26.50740377,24.68516153,23.06943203,24.7884179,23.77006758,24.22761455,0,625.001562,23.06943203,0.007469429,41.39141996,0,38.82118112,23.77006758,0.0074137,39.38597616,65.77543077,7.22,29.4,0,0,0,0,0,0,188371.3703,52.32538063,0,0,597356.1864,597356.1864,165.932274,165.932274,0.3,42.03755086,151335.1831,54.00744216,194426.7918,348.4689864,1254488.351,192.5401204,693144.4335,1141.868226,4110725.615,2.276814497,1181.80247,3.263405787,11748.26083,238299.2629
SWlowe,SW,Lowe, 04/10  17:00:00,13.525,42336,25.3789879,24.57222173,23.0007423,24.1898651,23.61941875,24.09582024,0,418.0600071,23.0007423,0.007644545,42.50803066,0,40.79538531,23.61941875,0.007607078,40.75106582,65.6,7.22,29.4,0,0,0,0,0,0,917796.8169,254.9435602,0,0,410461.1732,410461.1732,114.0169926,114.0169926,0.3,241.3746189,868948.6279,308.6919323,1111290.956,348.4689864,1254488.351,140.0855153,504307.8551,1141.868226,4110725.615,2.276814497,1181.80247,3.185828292,11468.98185,238299.2629
SWlowe,SW,Lowe, 04/10  18:00:00,11.6125,42336,24.50400889,24.49540169,23.00088261,23.75244575,23.58317235,24.03928702,0,275.1200119,23.00088261,0.00748562,41.6081569,0,38.46396152,23.58317235,0.007584428,40.69387225,65.6,7.258336045,30.2180941,0,0,0,0,0,0,1431455.532,397.6265367,0,0,58261.50403,58261.50403,16.18375112,16.18375112,0.3,385.2433537,1386876.073,490.9037229,1767253.402,174.2344932,627244.1756,30.37563358,109352.2809,570.9341132,2055362.808,1.138407249,590.9012352,1.492875423,5374.351521,238299.2629
SWlowe,SW,Lowe, 04/10  19:00:00,8.85,101304,23.91107198,24.42229412,22.99857009,23.45482104,23.54954664,23.98592038,0,164.5982918,22.99857009,0.007001724,38.93868493,0,36.28315783,23.54954664,0.007167622,38.54587433,66.74311377,7.29667209,31.03618821,0,0,0,0,0,0,1826341.697,507.3171382,0,0,0,0,0,0,0.3,508.6183986,1831026.235,646.1917115,2326290.162,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/10  20:00:00,7.8,134568,23.48672908,24.35330225,23.00426832,23.2454987,23.52029572,23.93679899,0,104.4213548,23.00426832,0.006650308,36.99246366,0,34.1000792,23.52029572,0.006709764,36.174031,67.78682635,7.29667209,31.03618821,0,0,0,0,0,0,2042806.227,567.4461741,0,0,0,0,0,0,0.3,556.4094153,2003073.895,706.1600517,2542176.186,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/10  21:00:00,7.425,151200,23.27744914,24.28884963,23.00451284,23.14098099,23.49314494,23.89099728,0,92.02103377,23.00451284,0.006508923,36.23648965,0,32.08502081,23.49314494,0.006562532,35.46907466,68.15958084,7.29667209,31.03618821,0,0,0,0,0,0,2086760.069,579.6555748,0,0,0,0,0,0,0.3,572.6656048,2061596.177,726.5282742,2615501.787,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/10  22:00:00,7.8875,134568,23.24519127,24.3245501,23.78253163,23.51386145,24.25729358,24.29092184,0,0,23.78253163,0.006916028,36.68827295,0,0,24.25729358,0.006507064,33.58745912,65.27877159,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  23:00:00,8.3,101304,23.17601698,24.35509998,23.54618976,23.36110337,24.35156697,24.35333348,0,0,23.54618976,0.007932181,42.65611635,0,0,24.35156697,0.006503881,33.38764391,65.27877159,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/10  24:00:00,8.9875,49896,22.84845736,24.35325101,23.01780124,22.9331293,24.35253745,24.35289423,0,0,23.01780124,0.008899551,49.35468239,0,0,24.35253745,0.006503965,33.39885067,65.27877159,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  01:00:00,9.4,33264,22.55316479,24.35318472,22.72993936,22.64155207,24.35302345,24.35310408,0,0,22.72993936,0.00978271,55.07577134,0,0,24.35302345,0.006503963,33.37665565,65.27877159,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  02:00:00,10.15,25704,22.40605797,24.35315197,22.69142331,22.54874064,24.35310924,24.3531306,0,0,22.69142331,0.010610475,59.77461254,0,0,24.35310924,0.006503963,33.36375639,65.27877159,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  03:00:00,8.475,16632,22.14350621,24.35313068,22.42328127,22.28339374,24.3531283,24.35312949,0,0,22.42328127,0.011371785,65.00832316,0,0,24.3531283,0.006503963,33.34250532,65.27877159,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  04:00:00,6.8875,16632,21.75108465,24.35311701,21.92686646,21.83897555,24.35312432,24.35312067,0,0,21.92686646,0.012015302,70.6898089,0,0,24.35312432,0.006503963,33.32978565,65.27877159,7.29667209,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  05:00:00,6.325,16632,21.39784432,24.35310866,21.57447229,21.48615831,24.35311628,24.35311247,0,0,21.57447229,0.012558266,75.37819671,0,0,24.35311628,0.006503963,33.30858792,65.27877159,7.29667209,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  06:00:00,6.1,33264,21.32883701,24.35310414,21.42976961,21.37930331,24.35310976,24.35310695,0,0,21.42976961,0.013004893,78.71258163,0,0,24.35310976,0.006503963,33.31708667,65.27877159,7.29667209,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  07:00:00,6.475,66528,22.79212085,24.35310233,23.07102969,22.93157527,24.35310664,24.35310448,0,0,23.07102969,0.013220854,72.44542118,0,0,24.35310664,0.006503963,33.32982048,65.27877159,7.29667209,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  08:00:00,6.325,84672,22.97828801,24.24083839,23.02520325,23.00174563,23.50041693,23.87062766,0,57.73799339,23.02520325,0.008893337,49.15232308,0,26.99306182,23.50041693,0.010005253,53.66187898,69.25299401,7.29667209,31.03618821,0,0,0,0,0,0,2221464.233,617.0733982,0,0,0,0,0,0,0.3,612.5088854,2205031.987,776.3714774,2794937.319,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  09:00:00,6.1,66528,22.63724305,24.16396454,23.00413311,22.82068808,23.43771306,23.8008388,32.76777834,0,23.00413311,0.00687947,38.21374255,0,28.46591621,23.43771306,0.007184233,38.85513134,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2536662.581,704.6284946,0,0,0,0,0,0,0.3,692.7359694,2493849.49,876.6147292,3155813.025,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  10:00:00,6.475,66528,22.73933871,24.10949616,23.00391457,22.87162664,23.41126675,23.76038146,31.19116275,0,23.00391457,0.006329738,35.19216134,0,26.97978743,23.41126675,0.006441769,34.93753511,69.10389222,7.29667209,31.03618821,0,0,0,0,0,0,2529690.913,702.6919203,0,0,0,0,0,0,0.3,688.3243176,2477967.543,871.110208,3135996.749,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  11:00:00,6.2625,42336,22.81844156,24.05823386,22.99672135,22.90758146,23.38816347,23.72319867,37.87162467,0,22.99672135,0.006150486,34.22018219,0,25.57103563,23.38816347,0.006186473,33.61357451,69.31511976,7.29667209,31.03618821,0,0,0,0,0,0,2551523.327,708.7564798,0,0,0,0,0,0,0.3,702.2898499,2528243.46,888.5312727,3198712.582,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  12:00:00,6.0625,42336,22.85646801,24.00882204,23.00017431,22.92832116,23.36693875,23.6878804,39.34263949,0,23.00017431,0.006049118,33.63320602,0,24.12929495,23.36693875,0.006082791,33.07709735,69.51392216,7.29667209,31.03618821,0,0,0,0,0,0,2557168.992,710.32472,0,0,0,0,0,0,0.3,698.6531211,2515151.236,883.99559,3182384.124,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  13:00:00,6.1,42336,22.76222236,23.96306222,23.00147793,22.88185015,23.34721065,23.65513644,52.07912442,0,23.00147793,0.005960229,33.14946497,0,22.85026906,23.34721065,0.005979955,32.5702112,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2603023.239,723.0620109,0,0,0,0,0,0,0.3,712.1228705,2563642.334,900.7965852,3242867.707,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  14:00:00,6.1,42336,22.71186395,23.91877624,22.99854263,22.85520329,23.32769278,23.62323451,56.38520558,0,22.99854263,0.005863846,32.63671114,0,21.62129313,23.32769278,0.005906995,32.22681751,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2617234.236,727.0095099,0,0,0,0,0,0,0.3,716.2595394,2578534.342,905.9545622,3261436.424,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  15:00:00,6.1,42336,23.01786463,23.87734624,23.00167604,23.00977034,23.31152752,23.59443688,14.04421637,0,23.00167604,0.00573249,31.90623315,0,20.41582114,23.31152752,0.005761443,31.47072809,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2465133.362,684.7592673,0,0,0,0,0,0,0.3,674.6573882,2428766.598,854.0528177,3074590.144,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  16:00:00,6.1,42336,22.90549111,23.83824886,23.001973,22.95373206,23.29613152,23.56719019,23.10233318,0,23.001973,0.005714444,31.80612155,0,19.27627851,23.29613152,0.005712548,31.23516147,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2497697.997,693.8049993,0,0,0,0,0,0,0.3,682.864557,2458312.405,864.2967437,3111468.277,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  17:00:00,6.1,42336,22.74892844,23.80073941,22.99896926,22.87394885,23.27807055,23.53940498,27.46114979,0,22.99896926,0.005764324,32.10746892,0,18.3789479,23.27807055,0.005744232,31.46116884,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2512684.569,697.967936,0,0,0,0,0,0,0.3,687.0645034,2473432.212,869.5377723,3130335.98,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  18:00:00,6.1,42336,22.4910606,23.76527275,23.00232237,22.74669149,23.2647914,23.51503208,21.24046512,0,23.00232237,0.005792503,32.28924681,0,17.34129481,23.2647914,0.005788438,31.75873119,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2491145.577,691.9848825,0,0,0,0,0,0,0.3,681.3251453,2452770.523,862.3751626,3104550.586,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  19:00:00,6.1,101304,22.22505099,23.73198251,23.00109909,22.61307504,23.25171885,23.49185068,51.67572714,0,23.00109909,0.005797448,32.33126994,0,16.41823728,23.25171885,0.005796628,31.84050028,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2600405.59,722.334886,0,0,0,0,0,0,0.3,710.9451381,2559402.497,899.3256982,3237572.513,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  20:00:00,6.1,134568,22.01614054,23.70022641,23.00157756,22.50885905,23.23885363,23.46954002,70.25299175,0,23.00157756,0.005845102,32.61433724,0,15.56707992,23.23885363,0.00582513,32.04087925,69.47664671,7.29667209,31.03618821,0,0,0,0,0,0,2667378.973,740.9386036,0,0,0,0,0,0,0.3,730.0198166,2628071.34,923.1078232,3323188.164,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  21:00:00,6.475,151200,21.97898792,23.67042366,23.00358147,22.4912847,23.22691179,23.44866773,54.52188075,0,23.00358147,0.005868318,32.75113642,0,14.7843251,23.22691179,0.005867038,32.30477366,69.10389222,7.29667209,31.03618821,0,0,0,0,0,0,2611252.299,725.3478608,0,0,0,0,0,0,0.3,711.2141978,2560371.112,899.6635152,3238788.655,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/11  22:00:00,6.7,134568,21.91551412,23.68125721,22.66100251,22.28825831,23.62499717,23.65312719,0,0,22.66100251,0.0062977,35.8910582,0,0,23.62499717,0.005868827,31.5683268,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  23:00:00,6.7,101304,21.65498485,23.69859101,22.13049315,21.892739,23.6969968,23.69779391,0,0,22.13049315,0.007172066,42.17709486,0,0,23.6969968,0.005868732,31.44252295,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/11  24:00:00,6.325,49896,21.26183306,23.69768746,21.51781842,21.38982574,23.69685439,23.69727092,0,0,21.51781842,0.007990021,48.74786536,0,0,23.69685439,0.005868736,31.46274135,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  01:00:00,6.475,33264,20.891868,23.69763735,21.11622936,21.00404868,23.69741417,23.69752576,0,0,21.11622936,0.008702959,54.36525635,0,0,23.69741417,0.005868736,31.47363852,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  02:00:00,6.325,25704,20.58067639,23.69761923,20.83146177,20.70606908,23.69754579,23.69758251,0,0,20.83146177,0.009341469,59.32562712,0,0,23.69754579,0.005868736,31.47338914,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  03:00:00,6.1,16632,20.27498843,23.69760812,20.52362551,20.39930697,23.69758808,23.6975981,0,0,20.52362551,0.009915085,64.11359501,0,0,23.69758808,0.005868736,31.47330917,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  04:00:00,6.1,16632,20.00427764,23.69760168,20.2767499,20.14051377,23.69759818,23.69759993,0,0,20.2767499,0.010425027,68.43368137,0,0,23.69759818,0.005868736,31.49321964,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  05:00:00,6.1,16632,19.75539274,23.69759839,20.05241857,19.90390566,23.69759902,23.6975987,0,0,20.05241857,0.010873113,72.34763535,0,0,23.69759902,0.005868736,31.50517622,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  06:00:00,5.7875,33264,19.76044603,23.69759735,19.97805799,19.86925201,23.69759816,23.69759776,0,0,19.97805799,0.011255855,75.23888044,0,0,23.69759816,0.005868736,31.52510793,65.06224447,7.29667209,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  07:00:00,6.2875,66528,22.10193035,23.69759788,22.23545999,22.16869517,23.69759792,23.6975979,0,0,22.23545999,0.011458184,66.86642668,0,0,23.69759792,0.005868736,31.55699576,65.06224447,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  08:00:00,7.0125,84672,26.10391636,23.65882714,23.1848573,24.64438683,23.33887757,23.49885236,0,544.0249799,23.1848573,0.007956272,44.02836913,0.251208959,11.11628864,23.33887757,0.008900419,48.67633873,68.04552462,7.29667209,31.03618821,0,0,0,0,0,0,510092.5287,141.6923691,0,0,0,0,0,0,0.3,143.0187267,514867.4163,182.7009854,657723.5473,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/12  09:00:00,7.8875,66528,29.27753865,23.68435418,23.98981006,26.63367435,23.86918369,23.77676894,0,1048.257678,23.98981006,0.006104751,32.25505997,6.227946928,0,23.86918369,0.006396884,34.04028677,67.39718696,7.29667209,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.424409376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258681.8963
SWlowe,SW,Lowe, 04/12  10:00:00,9.3625,66528,31.36927604,23.71163314,23.99943939,27.68435771,23.95123554,23.83143434,0,1596.705028,23.99943939,0.005648026,29.86440517,6.786484105,0,23.95123554,0.00571439,30.2998115,67.39718696,7.29667209,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.64969095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322048.8722
SWlowe,SW,Lowe, 04/12  11:00:00,10.375,42336,32.14358951,23.72534411,23.99978906,28.07168928,23.95964806,23.84249608,0,1812.010239,23.99978906,0.00554822,29.35193788,6.485666348,0,23.95964806,0.005561035,29.49017009,67.39718696,7.29667209,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.738444956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,361649.3542
SWlowe,SW,Lowe, 04/12  12:00:00,11.2875,42336,31.84987216,23.73807249,24.00019612,27.92503414,23.96103068,23.84955159,0,1737.881467,24.00019612,0.005652315,29.87794555,6.057565821,0,23.96103068,0.005595628,29.6507041,67.39718696,7.29667209,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.708100493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346477.3394
SWlowe,SW,Lowe, 04/12  13:00:00,12.7,42336,30.65627465,23.74944146,24.00003229,27.32815347,23.95667975,23.85306061,0,1415.290244,24.00003229,0.005814206,30.73399905,5.475821356,0,23.95667975,0.005788918,30.68140373,67.39718696,7.239168022,29.80904705,0.25,0,0,0,0,0,0,0,0,0,237808.9845,237808.9845,66.05805125,66.05805125,0.577139532,0,0,0,0,261.3517398,940866.2633,83.09794136,299152.5889,856.4011699,3083044.212,1.707610873,886.3518528,2.010306642,7237.103912,295349.1491
SWlowe,SW,Lowe, 04/12  14:00:00,14.3625,42336,28.98426553,23.75898301,24.00004547,26.4921555,23.94578773,23.85238537,0,983.4033696,24.00004547,0.005914625,31.25180221,4.750523201,0,23.94578773,0.005874807,31.14479799,67.39718696,7.22,29.4,0,0,0,0,0,0,0,0,0,0,716377.1284,716377.1284,198.9936468,198.9936468,0.402534933,0,0,0,0,348.4689864,1254488.351,222.7448514,801881.4652,1141.868226,4110725.615,2.276814497,1181.80247,2.86838542,10326.18751,253670.5246
SWlowe,SW,Lowe, 04/12  15:00:00,15.6875,42336,27.45570297,23.76411306,23.64016184,25.54793241,23.82149586,23.79280446,0,711.2975099,23.64016184,0.005948126,32.10484424,2.044136083,2.059294878,23.82149586,0.005966823,31.85390283,67.39718696,7.22,29.4,0,0,0,0,0,0,0,0,0,0,915509.1811,915509.1811,254.3081059,254.3081059,0.3,0,0,0,0,348.4689864,1254488.351,278.7650589,1003554.212,1141.868226,4110725.615,2.276814497,1181.80247,3.010593782,10838.13762,238299.2629
SWlowe,SW,Lowe, 04/12  16:00:00,16.475,42336,26.36815481,23.70995502,23.02470856,24.69643168,23.29759778,23.5037764,0,604.9079588,23.02470856,0.005976078,33.45260468,0,13.43711801,23.29759778,0.005930899,32.65916366,66.69835719,7.22,29.4,0,0,0,0,0,0,243521.1621,67.64476725,0,0,1108500.073,1108500.073,307.9166871,307.9166871,0.3,25.33127098,91192.57553,32.53962963,117142.6667,348.4689864,1254488.351,332.5980613,1197353.021,1141.868226,4110725.615,2.276814497,1181.80247,3.127043744,11257.35748,238299.2629
SWlowe,SW,Lowe, 04/12  17:00:00,17.0125,42336,25.65360522,23.66338802,23.00246748,24.32803635,23.22412939,23.4437587,0,466.988503,23.00246748,0.005939291,33.28022144,0,14.60869899,23.22412939,0.006021597,33.28777809,65.6,7.22,29.4,0,0,0,0,0,0,734578.663,204.0496286,0,0,1235248.202,1235248.202,343.1245006,343.1245006,0.3,191.7166837,690180.0612,245.5720427,884059.3538,348.4689864,1254488.351,367.9048809,1324457.571,1141.868226,4110725.615,2.276814497,1181.80247,3.118145641,11225.32431,238299.2629
SWlowe,SW,Lowe, 04/12  18:00:00,17.2,42336,25.13325049,23.63562658,23.00025245,24.06675147,23.21192274,23.42377466,0,395.5569075,23.00025245,0.005739013,32.1726329,0,13.89919199,23.21192274,0.005733143,31.73115972,65.6,7.22,29.4,0,0,0,0,0,0,990256.8865,275.0713574,0,0,1279538.743,1279538.743,355.4274287,355.4274287,0.3,263.6857745,949268.7882,337.1030392,1213570.941,348.4689864,1254488.351,380.7423608,1370672.499,1141.868226,4110725.615,2.276814497,1181.80247,3.125334626,11251.20465,238299.2629
SWlowe,SW,Lowe, 04/12  19:00:00,16.5125,101304,24.56827288,23.60851566,22.99907599,23.78367444,23.20064872,23.40458219,0,296.1715592,22.99907599,0.006188521,34.66988785,0,13.21329489,23.20064872,0.005992254,33.17418268,65.6,7.22,29.4,0,0,0,0,0,0,1349811.671,374.9476864,0,0,1117818.098,1117818.098,310.5050271,310.5050271,0.3,362.8800778,1306368.28,462.690933,1665687.359,348.4689864,1254488.351,337.0456944,1213364.5,1141.868226,4110725.615,2.276814497,1181.80247,3.210601178,11558.16424,238299.2629
SWlowe,SW,Lowe, 04/12  20:00:00,15.4125,134568,24.14365034,23.58284457,23.00118907,23.57241971,23.19092202,23.38688329,0,228.3963233,23.00118907,0.006764465,37.88129863,0,12.54226497,23.19092202,0.006634148,36.73528544,65.6,7.22,29.4,0,0,0,0,0,0,1596466.822,443.4630061,0,0,857603.5772,857603.5772,238.2232159,238.2232159,0.3,432.1918584,1555890.69,550.121808,1980438.509,348.4689864,1254488.351,264.805951,953301.4238,1141.868226,4110725.615,2.276814497,1181.80247,3.195682945,11504.4586,238299.2629
SWlowe,SW,Lowe, 04/12  21:00:00,13.625,151200,23.87300659,23.55858065,23.00201971,23.43751315,23.18238296,23.37048181,0,198.9594391,23.00201971,0.007021728,39.31870623,0,11.85868532,23.18238296,0.006947476,38.48538798,65.6,7.22,29.4,0,0,0,0,0,0,1703901.851,473.3060698,0,0,433983.6942,433983.6942,120.5510262,120.5510262,0.3,462.4301011,1664748.364,588.1781442,2117441.319,348.4689864,1254488.351,148.3720658,534139.4368,1141.868226,4110725.615,2.276814497,1181.80247,3.045272431,10962.98075,238299.2629
SWlowe,SW,Lowe, 04/12  22:00:00,12.425,134568,23.87402001,23.57177609,24.44730603,24.16066302,23.52477433,23.54827521,0,0,24.44730603,0.00758989,38.90440551,0,0,23.52477433,0.007032186,38.15327978,63.02532487,7.417558036,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  23:00:00,11.5125,101304,23.88661193,23.58320598,24.34570755,24.11615974,23.58203713,23.58262156,0,0,24.34570755,0.008658508,44.61148523,0,0,23.58203713,0.007034225,38.03203097,63.02532487,7.417558036,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/12  24:00:00,10.7875,49896,23.60692503,23.58254749,23.85339333,23.73015918,23.58178136,23.58216443,0,0,23.85339333,0.009666711,51.21705556,0,0,23.58178136,0.007034176,38.03235752,63.02532487,7.417558036,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  01:00:00,9.5375,33264,23.24832164,23.58251394,23.43871615,23.34351889,23.58229771,23.58240583,0,0,23.43871615,0.010560945,57.285412,0,0,23.58229771,0.007034177,38.03117763,63.02532487,7.417558036,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  02:00:00,8.525,25704,22.86293588,23.58249847,23.0185947,22.94076529,23.58242624,23.58246235,0,0,23.0185947,0.011343245,63.02867481,0,0,23.58242624,0.007034177,38.03088363,63.02532487,7.417558036,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  03:00:00,7.6125,16632,22.47679376,23.58248897,22.62422209,22.55050792,23.5824683,23.58247863,0,0,22.62422209,0.012023699,68.35277331,0,0,23.5824683,0.007034177,38.03078746,63.02532487,7.417558036,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  04:00:00,7.2,16632,22.10442812,23.58248346,22.24561566,22.17502189,23.58247915,23.5824813,0,0,22.24561566,0.01261125,73.29054223,0,0,23.58247915,0.007034177,38.03076233,63.02532487,7.417558036,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  05:00:00,6.8875,16632,21.76436487,23.58248083,21.9198465,21.84210568,23.58248077,23.5824808,0,0,21.9198465,0.013126822,77.70396019,0,0,23.58248077,0.007034177,38.00674918,63.02532487,7.417558036,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  06:00:00,6.7,33264,21.70170855,23.5824803,21.77898282,21.74034569,23.58248052,23.58248041,0,0,21.77898282,0.013560902,80.92715449,0,0,23.58248052,0.007034177,38.01635291,63.02532487,7.417558036,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  07:00:00,7.3875,66528,24.02171215,23.58248125,24.09183244,24.05677229,23.58248067,23.58248096,0,0,24.09183244,0.013786198,71.67776551,0,0,23.58248067,0.007034177,38.0307585,63.02532487,7.417558036,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  08:00:00,9.175,84672,27.56839953,23.56433146,23.65743821,25.61291887,23.71534234,23.6398369,0,785.7787197,23.65743821,0.009163792,49.2582422,10.37827636,9.780039194,23.71534234,0.010146879,54.16474417,66.44573361,7.417558036,31.03618821,0,0,0,0,0,0,89990.49012,24.99735837,0,0,0,0,0,0,0.335817633,39.66828772,142805.8358,50.57399997,182066.3999,0,0,0,0,0,0,0,0,0,0,243752.3265
SWlowe,SW,Lowe, 04/13  09:00:00,11.75,66528,30.19692586,23.61231894,23.99893894,27.0979324,23.92000514,23.76616204,0,1287.741034,23.99893894,0.006984605,36.83118122,8.804673787,0,23.92000514,0.007065261,37.4286151,66.64924877,7.368168527,30.62714116,0.25,0,0,0,0,0,0,0,0,0,78864.81535,78864.81535,21.90689315,21.90689315,0.521261429,0,0,0,0,87.11724661,313622.0878,27.9021952,100447.9027,285.4670566,1027681.404,0.569203624,295.4506176,0.741515897,2669.457229,280169.0688
SWlowe,SW,Lowe, 04/13  10:00:00,13.8,66528,31.86903369,23.63318815,23.99957422,27.93430395,23.93989593,23.78654204,0,1750.850492,23.99957422,0.006902878,36.38063822,9.301845248,0,23.93989593,0.006954334,36.78053847,66.64924877,7.22,29.4,1,0,0,0,0,0,0,0,0,0,927818.2173,927818.2173,257.7272826,257.7272826,0.711535599,0,0,0,0,348.4689864,1254488.351,278.3509343,1002063.363,1141.868226,4110725.615,2.276814497,1181.80247,3.055922646,11001.32153,349136.5725
SWlowe,SW,Lowe, 04/13  11:00:00,15.4625,42336,32.60509582,23.65206787,23.99910674,28.30210128,23.94849864,23.80028325,0,1958.182636,23.99910674,0.00655471,34.55244548,8.876196778,0,23.94849864,0.006681137,35.31914532,66.64924877,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2073955.545,2073955.545,576.0987625,576.0987625,0.796635999,0,0,0,0,348.4689864,1254488.351,595.8733294,2145143.986,1141.868226,4110725.615,2.276814497,1181.80247,3.152178704,11347.84334,395536.7472
SWlowe,SW,Lowe, 04/13  12:00:00,16.7875,42336,32.31768554,23.66930763,23.99931502,28.15850028,23.95025996,23.8097838,0,1887.395398,23.99931502,0.006153966,32.43997394,8.248322601,0,23.95025996,0.006238961,32.98062598,66.64924877,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2793671.845,2793671.845,776.019957,776.019957,0.768105786,0,0,0,0,353.7679738,1273564.706,798.9830289,2876338.904,1164.088565,4190718.833,2.29028844,1203.009086,3.348570685,12054.85446,378457.1352
SWlowe,SW,Lowe, 04/13  13:00:00,17.8875,42336,31.11665902,23.68477062,23.99984238,27.5582507,23.94593102,23.81535082,0,1560.230736,23.99984238,0.006031161,31.78570077,7.454613411,0,23.94593102,0.006032251,31.89453082,66.64924877,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,2851339.382,2851339.382,792.0387172,792.0387172,0.635685227,0,0,0,0,358.3209095,1289955.274,818.2759171,2945793.302,1183.201016,4259523.659,2.301720448,1224.150807,3.603584879,12972.90556,316923.095
SWlowe,SW,Lowe, 04/13  14:00:00,17.6125,42336,28.84195197,23.69718303,23.99964647,26.42079922,23.92680689,23.81199496,0,965.736485,23.99964647,0.005936312,31.27118151,6.24732667,0,23.92680689,0.005993611,31.70850843,66.64924877,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1749019.466,1749019.466,485.8387405,485.8387405,0.395827632,0,0,0,0,348.4689864,1254488.351,517.2026056,1861929.38,1141.868226,4110725.615,2.276814497,1181.80247,3.229186318,11625.07074,252955.9394
SWlowe,SW,Lowe, 04/13  15:00:00,16.8875,42336,27.115593,23.69227966,23.43193426,25.27376363,23.65003357,23.67115662,0,692.3585532,23.43193426,0.00593249,32.31939864,1.520402558,4.766319662,23.65003357,0.005895267,31.69093918,66.66496267,7.22,29.4,0,0,0,0,0,0,21693.81961,6.026061003,0,0,1202865.526,1202865.526,334.1293128,334.1293128,0.3,0,0,0,0,348.4689864,1254488.351,360.2538376,1296913.815,1141.868226,4110725.615,2.276814497,1181.80247,3.161031516,11379.71346,238299.2629
SWlowe,SW,Lowe, 04/13  16:00:00,15.6375,42336,25.91653999,23.62816677,23.00021615,24.45837807,23.21282038,23.42049358,0,515.9703057,23.00021615,0.006503069,36.30083605,0,13.46073637,23.21282038,0.006264802,34.53784603,65.6,7.22,29.4,0,0,0,0,0,0,560047.7175,155.5688104,0,0,911153.452,911153.452,253.0981811,253.0981811,0.3,134.5043641,484215.7107,172.4718768,620898.7564,348.4689864,1254488.351,280.326332,1009174.795,1141.868226,4110725.615,2.276814497,1181.80247,3.206250388,11542.5014,238299.2629
SWlowe,SW,Lowe, 04/13  17:00:00,13.9375,42336,25.21539043,23.59785452,23.00043968,24.10791506,23.19646929,23.3971619,0,382.761504,23.00043968,0.007096608,39.55136044,0,12.91164122,23.19646929,0.006989004,38.49899319,65.6,7.22,29.4,0,0,0,0,0,0,1042217.201,289.504778,0,0,508114.3432,508114.3432,141.1428731,141.1428731,0.3,276.6407693,995906.7695,353.4848453,1272545.443,348.4689864,1254488.351,168.4139662,606290.2784,1141.868226,4110725.615,2.276814497,1181.80247,3.097557408,11151.20667,238299.2629
SWlowe,SW,Lowe, 04/13  18:00:00,12.9875,42336,24.44110885,23.57287238,22.99908307,23.72009596,23.18602709,23.37944974,0,260.2215884,22.99908307,0.007617779,42.35287198,0,12.31792822,23.18602709,0.007363851,40.49787773,65.6,7.22,29.4,0,0,0,0,0,0,1485897.366,412.7492685,0,0,282942.8315,282942.8315,78.59523098,78.59523098,0.3,401.1249342,1444049.763,510.9630334,1839466.92,348.4689864,1254488.351,104.5562069,376402.3447,1141.868226,4110725.615,2.276814497,1181.80247,3.178224317,11441.60754,238299.2629
SWlowe,SW,Lowe, 04/13  19:00:00,12.8,101304,24.19002974,23.54895794,23.00087849,23.59545411,23.17704774,23.36300284,0,220.6868364,23.00087849,0.008034489,44.57467648,0,11.69334414,23.17704774,0.008063238,44.25779809,65.6,7.22,29.4,0,0,0,0,0,0,1629858.411,452.7384476,0,0,238418.8613,238418.8613,66.22746147,66.22746147,0.3,441.7650606,1590354.218,562.175204,2023830.734,348.4689864,1254488.351,91.64190828,329910.8698,1141.868226,4110725.615,2.276814497,1181.80247,3.165647797,11396.33207,238299.2629
SWlowe,SW,Lowe, 04/13  20:00:00,12.425,134568,23.89555614,23.52641463,23.00356233,23.44955923,23.1704268,23.34842072,0,180.8427959,23.00356233,0.007890811,43.76360551,0,11.0242256,23.1704268,0.007861683,43.16618097,65.6,7.22,29.4,0,0,0,0,0,0,1773377.259,492.6047941,0,0,149223.8329,149223.8329,41.45106469,41.45106469,0.3,481.629367,1733865.721,612.3169008,2204340.843,348.4689864,1254488.351,67.52694408,243096.9987,1141.868226,4110725.615,2.276814497,1181.80247,3.103365445,11172.1156,238299.2629
SWlowe,SW,Lowe, 04/13  21:00:00,12.2,151200,23.71092774,23.50504506,23.00304096,23.35698435,23.16221391,23.33362948,0,169.3394538,23.00304096,0.008041686,44.56274568,0,10.48992668,23.16221391,0.00801934,44.01461533,65.6,7.22,29.4,0,0,0,0,0,0,1815162.124,504.2117011,0,0,95747.95424,95747.95424,26.59665396,26.59665396,0.3,493.4310817,1776351.894,627.1440741,2257718.667,348.4689864,1254488.351,52.0122157,187243.9765,1141.868226,4110725.615,2.276814497,1181.80247,3.100610261,11162.19694,238299.2629
SWlowe,SW,Lowe, 04/13  22:00:00,12.2,134568,23.80582427,23.51643532,24.40010516,24.10296472,23.47280424,23.49461978,0,0,24.40010516,0.008544465,43.43185324,0,0,23.47280424,0.008046847,43.29969469,62.83192875,7.332195754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  23:00:00,12.2,101304,23.8996743,23.526659,24.40105685,24.15036557,23.52571538,23.52618719,0,0,24.40105685,0.009628738,48.86489115,0,0,23.52571538,0.008047038,43.14553207,62.83192875,7.332195754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/13  24:00:00,11.8875,49896,23.71270484,23.52606475,24.04576256,23.8792337,23.52534852,23.52570664,0,0,24.04576256,0.010649747,55.05361852,0,0,23.52534852,0.008047033,43.09142924,62.83192875,7.332195754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  01:00:00,12.3875,33264,23.48516232,23.52603242,23.78721072,23.63618652,23.5258328,23.52593261,0,0,23.78721072,0.011548334,60.49298472,0,0,23.5258328,0.008047033,43.05715193,62.83192875,7.332195754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  02:00:00,13.1125,25704,23.31479543,23.5260175,23.66135136,23.48807339,23.52595206,23.52598478,0,0,23.66135136,0.012356707,65.05136747,0,0,23.52595206,0.008047033,43.00181013,62.83192875,7.332195754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  03:00:00,12.9875,16632,23.15782605,23.5260083,23.54046387,23.34914496,23.52599021,23.52599926,0,0,23.54046387,0.013090423,69.28579164,0,0,23.52599021,0.008047033,42.96869285,62.83192875,7.332195754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  04:00:00,12.8,16632,22.99932661,23.52600299,23.39379116,23.19655888,23.52599957,23.52600128,0,0,23.39379116,0.013757262,73.33742865,0,0,23.52599957,0.008047033,42.94115173,62.83192875,7.332195754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  05:00:00,12.1125,16632,22.81202688,23.52600049,23.20317033,23.0075986,23.52600068,23.52600059,0,0,23.20317033,0.014383068,77.40767114,0,0,23.52600068,0.008047033,42.89712461,62.83192875,7.332195754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  06:00:00,12.0125,33264,22.89589267,23.52600001,23.17066881,23.03328074,23.5260003,23.52600016,0,0,23.17066881,0.014941046,80.41134287,0,0,23.5260003,0.008047033,42.85309934,62.83192875,7.332195754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  07:00:00,12.2,66528,24.68605128,23.52600095,25.03127729,24.85866429,23.5260004,23.52600067,0,0,25.03127729,0.015232736,73.34240858,0,0,23.5260004,0.008047033,42.86410566,62.83192875,7.332195754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  08:00:00,11.8875,84672,24.87828073,23.48841763,23.05339814,23.96583943,23.34048558,23.41445161,0.871455467,394.1395585,23.05339814,0.010318907,56.27233464,5.572518437,14.51359126,23.34048558,0.011062187,59.1951442,65.50114031,7.239194212,29.86748235,0.25,0,0,0,0,0,1111827.68,308.8410221,0,0,26928.26031,26928.26031,7.480072307,7.480072307,0.30884602,302.4538677,1088833.924,386.0131738,1389647.426,248.9064189,896063.108,26.04595503,93765.43811,815.6201618,2936232.582,1.626296069,844.1446217,2.127403526,7658.652692,239977.7889
SWlowe,SW,Lowe, 04/14  09:00:00,13.075,66528,25.83653569,23.46203858,23.04805707,24.44229638,23.1480126,23.30502559,0,479.4144715,23.04805707,0.008504417,46.53039016,0,9.629058784,23.1480126,0.008565609,46.58069014,65.40930882,7.22,29.4,0,0,0,0,0,0,712107.5801,197.8076611,0,0,349156.5766,303853.1904,96.98793794,84.40366401,0.3,192.7190351,693788.5262,246.3002464,886680.887,348.4689864,1254488.351,119.5497385,430379.0586,1141.868226,4110725.615,2.276814497,1181.80247,3.379581518,12166.49346,238299.2629
SWlowe,SW,Lowe, 04/14  10:00:00,14.9625,66528,29.82640428,23.50217062,23.96077881,26.89359154,23.75368337,23.62792699,0,1173.598806,23.96077881,0.008766507,45.3630402,12.42156378,0.112811305,23.75368337,0.008733372,45.76054293,64.83723527,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1347956.324,1137435.055,374.4323123,315.954182,0.475241767,0,0,0,0,348.4689864,1254488.351,393.9095154,1418074.256,1141.868226,4110725.615,2.276814497,1181.80247,3.762961514,13546.66145,271246.0479
SWlowe,SW,Lowe, 04/14  11:00:00,16.975,42336,31.88764488,23.54888854,23.99989267,27.94376878,23.9209391,23.73491382,0,1739.249754,23.99989267,0.008808146,45.43889275,12.19361847,0,23.9209391,0.008798154,45.60389516,64.83723527,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3240244.524,2700515.851,900.0679234,750.1432919,0.704341358,0,0,0,0,394.2066169,1419143.821,915.6011102,3296163.997,1336.067705,4809843.738,2.379832881,1368.478129,5.474619003,19708.62841,345359.8987
SWlowe,SW,Lowe, 04/14  12:00:00,19.175,42336,32.00709032,23.57247055,23.99935069,28.0032205,23.92886407,23.75066731,0,1797.06618,23.99935069,0.008669779,44.69034118,11.34695175,0,23.92886407,0.008766079,45.37162231,64.83723527,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5787569.198,5099836.765,1607.65811,1416.621324,0.728062817,0,0,0,0,590.3413963,2125229.027,1618.74812,5827493.232,2209.089516,7952722.259,2.72032492,2231.58649,11.6566918,41964.09049,356342.82
SWlowe,SW,Lowe, 04/14  13:00:00,21.0625,42336,31.03266582,23.59349711,23.99951379,27.51608981,23.9244429,23.75897,0,1534.961304,23.99951379,0.008332729,42.98646183,10.25652161,0,23.9244429,0.00838575,43.45183352,64.83723527,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5984240.927,5627707.219,1662.289146,1563.252005,0.622645614,0,0,0,0,613.1586988,2207371.316,1693.445579,6096404.085,2306.604278,8303775.4,2.759762754,2355.174666,13.00305731,46811.00633,310611.9013
SWlowe,SW,Lowe, 04/14  14:00:00,22.7,42336,29.42973358,23.61140882,23.99958046,26.71465702,23.90994052,23.76067467,0,1114.307866,23.99958046,0.008157685,42.11127433,8.908016819,0,23.90994052,0.008220812,42.66202794,64.83723527,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4319351.984,4171051.631,1199.819995,1158.625453,0.453497928,0,0,0,0,481.8343773,1734603.758,1232.539675,4437142.83,1714.374052,6171746.588,2.553486927,1764.482433,8.923789325,32125.64157,263274.136
SWlowe,SW,Lowe, 04/14  15:00:00,23.9875,42336,28.06098564,23.62592246,23.97321579,26.01710072,23.89122762,23.75857504,0,783.3315814,23.97321579,0.007886362,40.79218233,7.615211054,0,23.89122762,0.007966081,41.40333724,64.83723527,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3090350.052,3048412.682,858.4305701,846.7813007,0.31999753,0,0,0,0,377.75149,1359905.364,887.4514339,3194825.162,1265.202924,4554730.526,2.347809386,1310.381491,5.505617882,19820.22437,240967.5343
SWlowe,SW,Lowe, 04/14  16:00:00,24.0875,42336,27.34261025,23.6278705,23.57165099,25.45713062,23.69215418,23.66001234,0,710.8924927,23.57165099,0.007721454,40.92800637,1.308521488,0.788779934,23.69215418,0.0077542,40.80132506,64.83723527,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2883873.2,2864650.562,801.075889,795.7362673,0.3,0,0,0,0,358.8554609,1291879.659,826.5585784,2975610.882,1185.414039,4267490.541,2.303280324,1225.844257,4.890495834,17605.785,238299.2629
SWlowe,SW,Lowe, 04/14  17:00:00,23.9,42336,26.68006391,23.59770254,23.13647097,24.90826744,23.3443037,23.47100312,0,670.7152077,23.13647097,0.007713552,41.97567268,0,7.60800585,23.3443037,0.007705668,41.40948575,65.02792645,7.22,29.4,0,0,0,0,0,0,41061.00297,11.40583416,0,0,2804669.37,2790698.641,779.0748251,775.1940669,0.3,10.62633563,38254.80828,13.67515074,49230.54267,351.9383408,1266978.027,804.4583274,2896049.979,1156.396668,4163028.005,2.285779708,1196.704558,4.661955727,16783.04062,238299.2629
SWlowe,SW,Lowe, 04/14  18:00:00,22.8375,42336,25.91349612,23.55349897,23.00066754,24.45708183,23.18009632,23.36679765,0,561.6554071,23.00066754,0.007693549,42.18508456,0,11.63806892,23.18009632,0.007710035,41.81801155,65.6,7.22,29.4,0,0,0,0,0,0,401292.3815,111.470106,0,0,2694442.99,2685258.501,748.4563861,745.9051391,0.3,99.13416183,356882.9826,127.2795872,458206.5141,348.4689864,1254488.351,774.1965819,2787107.695,1141.868226,4110725.615,2.276814497,1181.930632,4.28417407,15423.02665,238299.2629
SWlowe,SW,Lowe, 04/14  19:00:00,21.2,101304,25.22459599,23.52953428,22.99986433,24.11223016,23.16888565,23.34920997,0,421.4020638,22.99986433,0.007669927,42.07001648,0,11.21057272,23.16888565,0.007663089,41.60537496,65.6,7.22,29.4,0,0,0,0,0,0,905767.0271,251.601952,0,0,2590657.577,2581999.311,719.6271047,717.222031,0.3,239.1138806,860809.9701,305.8757861,1101152.83,348.4689864,1254488.351,745.1964855,2682707.348,1141.868226,4110725.615,2.276814497,1181.80247,4.083693372,14701.29614,238299.2629
SWlowe,SW,Lowe, 04/14  20:00:00,20.225,134568,24.74711705,23.50793086,23.00003119,23.87357412,23.16143483,23.33468284,0,340.7921027,23.00003119,0.007748495,42.53902897,0,10.63930717,23.16143483,0.007726124,42.00560534,65.6,7.22,29.4,0,0,0,0,0,0,1196120.213,332.2556146,0,0,2531645.891,2521645.796,703.2349697,700.4571656,0.3,321.0108188,1155638.948,409.7692874,1475169.434,348.4689864,1254488.351,728.5693982,2622849.834,1141.868226,4110725.615,2.276814497,1181.80247,3.935890666,14169.2064,238299.2629
SWlowe,SW,Lowe, 04/14  21:00:00,19.3125,151200,24.49906992,23.48715401,23.0009053,23.74998761,23.15418681,23.32067041,0,315.367748,23.0009053,0.007725835,42.43017599,0,10.08457689,23.15418681,0.007766481,42.25705844,65.6,7.22,29.4,0,0,0,0,0,0,1287565.271,357.6570198,0,0,2284346.089,2276453.953,634.5405804,632.3483204,0.3,347.0030641,1249211.031,442.6497253,1593539.011,348.4689864,1254488.351,663.5875297,2388915.107,1141.868226,4110725.615,2.276814497,1181.80247,3.760952167,13539.4278,238299.2629
SWlowe,SW,Lowe, 04/14  22:00:00,18.2125,134568,24.65782523,23.49772527,25.09859448,24.87820986,23.422336,23.46003064,0,0,25.09859448,0.008000471,38.71903274,0,0,23.422336,0.007770085,41.59761438,63.66494253,8.284824465,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  23:00:00,17.425,101304,24.90785019,23.50550367,25.51620353,25.21202686,23.49305348,23.49927857,0,0,25.51620353,0.008935627,42.12281608,0,0,23.49305348,0.007770128,41.42042196,63.66494253,8.284824465,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/14  24:00:00,16.8875,49896,24.86812233,23.50632331,25.32926363,25.09869298,23.50530621,23.50581476,0,0,25.32926363,0.010101292,48.03633816,0,0,23.50530621,0.007770127,41.36319608,63.66494253,8.284824465,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  01:00:00,15.2625,39312,24.68235003,23.50623497,25.10063878,24.8914944,23.50577264,23.50600381,0,0,25.10063878,0.011162773,53.73732309,0,0,23.50577264,0.007770127,41.37267881,63.66494253,8.284824465,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  02:00:00,13.4,39312,24.39555606,23.50621614,24.74229419,24.56892512,23.50606716,23.50614165,0,0,24.74229419,0.012142671,59.60989927,0,0,23.50606716,0.007770127,41.36129877,63.66494253,8.284824465,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  03:00:00,13.1125,16632,24.11253261,23.50620524,24.41446112,24.26349687,23.50615783,23.50618154,0,0,24.41446112,0.013028769,65.10446318,0,0,23.50615783,0.007770127,41.34510532,63.66494253,8.284824465,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  04:00:00,13.675,16632,23.9120983,23.50619889,24.258042,24.08507015,23.50618559,23.50619224,0,0,24.258042,0.013841305,69.72466791,0,0,23.50618559,0.007770127,41.34503577,63.66494253,8.284824465,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  05:00:00,15.65,16632,23.84764483,23.50619572,24.2667078,24.05717632,23.50619279,23.50619425,0,0,24.2667078,0.014586104,73.30014768,0,0,23.50619279,0.007770127,41.31840495,63.66494253,8.284824465,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  06:00:00,16.325,16632,24.07595437,23.50619442,24.46135696,24.26865567,23.50619405,23.50619424,0,0,24.46135696,0.015240165,75.59384575,0,0,23.50619405,0.007770127,41.30243484,63.66494253,8.284824465,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  07:00:00,16.475,61992,25.71307725,23.50619483,25.91080879,25.81194302,23.50619429,23.50619456,0,0,25.91080879,0.015624915,71.07559157,0,0,23.50619429,0.007770127,41.30243336,63.66494253,8.284824465,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  08:00:00,17.7,61992,26.69702238,23.50619651,27.21519965,26.95611101,23.50619514,23.50619583,0,0,27.21519965,0.015979376,67.26018232,0,0,23.50619514,0.007770127,41.30243217,63.66494253,8.284824465,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  09:00:00,19.3625,84672,29.5265301,23.50619903,29.80376335,29.66514673,23.50619645,23.50619774,0,0,29.80376335,0.016232116,58.90399839,0,0,23.50619645,0.007770127,41.30242885,63.66494253,8.284824465,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  10:00:00,22.0625,84672,34.16452821,24.02083389,29.06124501,31.61288661,26.88788214,25.45435802,0,1081.878102,29.06124501,0.011711091,44.66134891,138.6542647,0.936265835,26.88788214,0.012178023,52.51050763,63.66494253,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5083690.057,3306398.336,1412.136127,918.4439821,0.3,0,0,0,0,584.4761062,2104113.982,1588.26219,5717743.883,2176.491729,7835370.225,2.713873735,2198.641133,12.84419511,46239.10239,238299.2629
SWlowe,SW,Lowe, 04/15  11:00:00,24.7375,61992,37.40276587,24.48067101,32.23692221,34.81984404,27.58560986,26.03314043,0,1004.511064,32.23692221,0.009500134,30.33984901,173.2704525,0,27.58560986,0.009972482,41.93220887,63.66494253,8.087516702,30.17747857,1,0,0,0.25,0,0,0,0,0,0,3649678.398,2996015.662,1013.799555,832.2265727,0.241909102,0,0,0,0,409.5004497,1474201.619,1093.083245,3935099.681,1502.583695,5409301.3,1.993107754,1535.598492,10.03762669,36135.45607,184904.1602
SWlowe,SW,Lowe, 04/15  12:00:00,25.9125,49896,38.25276566,24.90498572,32.61667569,35.43472068,28.04522138,26.47510355,0,1006.230681,32.61667569,0.009021436,28.36619111,157.7701326,0,28.04522138,0.009091437,37.03987977,63.66494253,7.960047796,30.06907276,1,0,0,0.25,0,0,0,0,0,0,3611154.694,3105032.593,1003.098526,862.5090537,0.243167117,0,0,0,0,398.3975208,1434231.075,1052.673755,3789625.517,1451.071276,5223856.592,1.97644912,1483.359224,10.12964767,36466.73161,185004.3696
SWlowe,SW,Lowe, 04/15  13:00:00,27.1625,49896,38.11904636,25.30405631,32.52285583,35.32095109,28.27851009,26.7912832,0,1018.360097,32.52285583,0.008870342,28.06982905,153.9212049,0.246174179,28.27851009,0.008848919,35.5351606,63.66494253,8.010941048,30.11703414,1,0,0,0.25,0,0,0,0,0,0,3695662.571,3233489.741,1026.572936,898.1915948,0.247506008,0,0,0,0,428.3743678,1542147.724,1158.067851,4169044.265,1586.442219,5711191.989,2.022750686,1617.756203,11.71837288,42186.14236,185569.4504
SWlowe,SW,Lowe, 04/15  14:00:00,29.175,49896,36.06586597,25.63889132,31.71547269,33.89066933,27.83749123,26.73819128,0,902.1583414,31.71547269,0.008832704,29.11940133,136.5028613,0,27.83749123,0.008814909,36.26412456,63.66494253,7.965488878,30.0733344,1,0,0,0.25,0,0,0,0,0,0,3466055.157,3000337.211,962.7930992,833.427003,0.225,0,0,0,0,397.201031,1429923.712,1046.873758,3768745.527,1444.074789,5198669.239,1.97575289,1472.369863,11.34801692,40852.86091,178724.4472
SWlowe,SW,Lowe, 04/15  15:00:00,30.6875,49896,34.26990893,25.5859694,28.86968216,31.56979555,27.77568098,26.68082519,0,1095.984974,28.86968216,0.00878482,34.01161339,95.45050385,1.910864528,27.77568098,0.008794372,36.27186211,63.66494253,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4703117.105,4089399.542,1306.421418,1135.944317,0.307684621,0,0,0,0,524.7238542,1889005.875,1379.599731,4966559.033,1904.323585,6855564.908,2.625940531,1945.483568,15.64308863,56315.11907,240562.5776
SWlowe,SW,Lowe, 04/15  16:00:00,32.1625,49896,32.68624804,25.63618032,28.55597348,30.62111076,26.86442392,26.25030212,0,729.6321987,28.55597348,0.008748222,34.70512679,36.76720382,6.673561228,26.86442392,0.008751186,38.06059108,63.66494253,7.934928416,30.04843699,1,0,0,0,0,0,0,0,0,0,3322674.607,2988945.316,922.9651686,830.2625877,0.225,0,0,0,0,375.0580259,1350208.893,970.3253278,3493171.18,1345.383354,4843380.073,1.939919049,1374.874641,10.59379403,38137.65851,178724.4472
