Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 04/15  17:00:00,32.425,49896,31.95463479,25.67571133,30.02187156,30.98825317,26.15350897,25.91461015,0,237.4849415,30.02187156,0.008742413,31.8003513,11.33067513,0,26.15350897,0.008656298,39.24570083,63.66494253,9.27834498,31.27412405,1,0,0,0,0,0,0,0,0,0,1079422.984,985489.1645,299.8397178,273.7469901,0.075,0,0,0,0,123.8266958,445776.105,319.3278892,1149580.401,443.154585,1595356.506,0.644704692,454.7634589,3.43718899,12373.88036,59574.81573
SWlowe,SW,Lowe, 04/15  18:00:00,31.5125,49896,31.22831611,25.67678754,26.78535904,29.00683757,26.72008229,26.19843492,0,924.7255397,26.78535904,0.008766014,38.29290271,29.85375211,6.453654081,26.72008229,0.008773632,38.42552236,63.66494253,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4318056.589,3870261.255,1199.460164,1075.072571,0.3,0,0,0,0,485.4675768,1747683.276,1243.838934,4477820.163,1729.306511,6225503.439,2.561983183,1770.277982,13.24840269,47694.24969,238299.2629
SWlowe,SW,Lowe, 04/15  19:00:00,29.35,128520,30.65224976,25.67223657,30.23628627,30.44426801,25.80869899,25.74046778,0,0,30.23628627,0.009077011,32.41992887,0,0,25.80869899,0.008749179,40.43412414,63.66494253,9.860979067,31.8144215,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  20:00:00,28.3,151200,31.23320982,25.6587896,31.74577149,31.48949066,25.68817157,25.67348059,0,0,31.74577149,0.010296629,33.67923664,0,0,25.68817157,0.008749168,40.78056316,63.66494253,9.860979067,31.8144215,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  21:00:00,27.6125,151200,30.79853471,25.68563602,28.15519841,29.47686656,26.57151715,26.12857659,0,696.3256059,28.15519841,0.010594283,42.75107021,21.8344467,8.939455928,26.57151715,0.009926836,43.79845711,63.66494253,7.880244767,30.00360538,1,0,0,0,0,0,0,0,0,0,3494043.203,2746218.669,970.5675565,762.838519,0.225,0,0,0,0,386.5635661,1391628.838,1009.939746,3635783.086,1396.503312,5027411.924,1.958750879,1423.101841,9.588633644,34519.08112,178724.4472
SWlowe,SW,Lowe, 04/15  22:00:00,26.5125,151200,29.5942435,25.70011995,28.54863978,29.07144164,25.82036695,25.76024345,0,211.0410595,28.54863978,0.009681856,38.29334646,1.219088603,1.581560684,25.82036695,0.009826583,45.38493058,63.66494253,9.318051187,31.31168667,1,0,0,0,0,0,0,0,0,0,1089404.389,871018.8913,302.6123302,241.949692,0.075,0,0,0,0,126.5853038,455707.0938,328.7769739,1183597.106,455.3622777,1639304.2,0.64930179,467.0925993,3.110115084,11196.4143,59574.81573
SWlowe,SW,Lowe, 04/15  23:00:00,25.7875,128520,30.10880876,25.6867535,30.47391485,30.29136181,25.70997278,25.69836314,0,0,30.47391485,0.010778999,37.90031781,0,0,25.70997278,0.009831483,45.70537207,63.66494253,10.01740158,31.94891556,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/15  24:00:00,24.85,61992,30.1850412,25.68586703,30.50081502,30.34292811,25.68753079,25.68669891,0,0,30.50081502,0.012293773,43.07579357,0,0,25.68753079,0.009831463,45.76612184,63.66494253,10.01740158,31.94891556,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  01:00:00,24.4,39312,30.12609993,25.68557465,30.45032522,30.28821257,25.68608501,25.68582983,0,0,30.45032522,0.013947355,48.90841507,0,0,25.68608501,0.009831464,45.79950995,63.66494253,10.01740158,31.94891556,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  02:00:00,24.0875,39312,30.05628791,25.68534827,30.38774151,30.22201471,25.68555308,25.68545068,0,0,30.38774151,0.015734607,55.20636028,0,0,25.68555308,0.009831464,45.78916968,63.66494253,10.01740158,31.94891556,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  03:00:00,23.2125,16632,29.90838651,25.6851917,30.22303467,30.06571059,25.68533431,25.685263,0,0,30.22303467,0.01742417,61.53069798,0,0,25.68533431,0.009831464,45.77208692,63.66494253,10.01740158,31.94891556,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  04:00:00,22.1125,16632,29.69778305,25.68508994,29.97808677,29.83793491,25.68520215,25.68514604,0,0,29.97808677,0.018990513,67.84533612,0,0,25.68520215,0.009831464,45.77244611,63.66494253,10.01740158,31.94891556,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  05:00:00,20.6375,16632,29.4267111,25.68501829,29.65329484,29.54000297,25.6851015,25.6850599,0,0,29.65329484,0.020425916,74.18493403,0,0,25.6851015,0.009831464,45.77271922,63.66494253,10.01740158,31.94891556,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  06:00:00,20,16632,29.45501845,25.68496828,29.52261599,29.48881722,25.68503039,25.68499934,0,0,29.52261599,0.021674539,79.14846654,0,0,25.68503039,0.009831464,45.77291209,63.66494253,10.01740158,31.94891556,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  07:00:00,20,61992,31.71708522,25.68493464,30.32538142,31.02123332,26.22951305,25.95722384,0,252.3070266,30.32538142,0.021118774,73.33609473,13.2745201,7.789787749,26.22951305,0.011578755,51.36213708,63.66494253,9.318051187,31.31168667,1,0,0,0,0,0,0,0,0,0,1765416.762,844156.1308,490.3935451,234.4878141,0.075,0,0,0,0,171.8180289,618544.9041,495.0955696,1782344.051,666.9135985,2400888.955,0.714759999,660.968238,3.985417628,14347.50346,59574.81573
SWlowe,SW,Lowe, 04/16  08:00:00,21.0625,61992,33.01279799,25.90055692,29.10914483,31.06097141,26.95511995,26.42783844,0,758.1142366,29.10914483,0.012999841,49.82910631,44.71011406,0,26.95511995,0.014260849,61.18170789,63.66494253,8.826608942,30.7660476,1,0,0,0,0,0,0,0,0,0,4901080.652,2446156.171,1361.411292,679.4878253,0.225,0,0,0,0,673.3946037,2424220.573,2126.583307,7655699.904,2799.97791,10079920.48,2.365945264,2810.68414,16.84235226,60632.46813,178724.4472
SWlowe,SW,Lowe, 04/16  09:00:00,22.0125,84672,34.06098102,26.0450298,29.023601,31.54229101,27.85269647,26.94886313,0,1075.821167,29.023601,0.010099175,38.68795457,81.14810973,0,27.85269647,0.010654091,43.62194606,63.66494253,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4914786.125,3483838.295,1365.218368,967.7328596,0.3,0,0,0,0,591.81953,2130550.308,1616.840463,5820625.665,2208.659993,7951175.973,2.728679604,2277.707141,14.66163774,52781.89585,238299.2629
SWlowe,SW,Lowe, 04/16  10:00:00,22.8875,84672,35.41993876,26.23290797,30.68737054,33.05365465,28.02942586,27.13116691,0,860.6250266,30.68737054,0.009211274,32.23712227,74.02050072,0,28.02942586,0.009400112,38.29834905,63.66494253,8.072145821,30.16458238,1,0,0,0,0,0,0,0,0,0,3385700.566,2761130.705,940.4723795,766.9807513,0.227352665,0,0,0,0,381.9924911,1375172.968,994.3051612,3579498.58,1376.297652,4954671.548,1.951167854,1410.874025,9.37767989,33759.6476,179086.2021
SWlowe,SW,Lowe, 04/16  11:00:00,24.3625,61992,37.05540473,26.49351471,31.69181495,34.37360984,28.62086275,27.55718873,0,935.2924511,31.69181495,0.00898257,29.79009404,88.59454076,1.396409017,28.62086275,0.00901097,35.49073147,63.66494253,8.007169325,30.10551398,1,0,0,0.25,0,0,0,0,0,0,3583105.815,3013183.01,995.307171,836.9952805,0.236666667,0,0,0,0,404.6248909,1456649.607,1074.532066,3868315.439,1479.156957,5324965.046,1.986279365,1510.230084,10.59066887,38126.40793,184155.8609
SWlowe,SW,Lowe, 04/16  12:00:00,25.375,49896,37.64975656,26.79496601,31.99751507,34.82363582,28.93888148,27.86692375,0,944.7895,31.99751507,0.008923439,29.14468671,95.86396722,3.138676541,28.93888148,0.008911113,34.42745267,63.66494253,8.060432062,30.14879065,1,0,0,0.25,0,0,0,0,0,0,3625662.247,3085429.891,1007.128402,857.0638585,0.236666667,0,0,0,0,420.0079879,1512028.756,1128.764148,4063550.932,1548.772136,5575579.689,2.010040774,1579.504086,11.38868783,40999.2762,184155.8609
SWlowe,SW,Lowe, 04/16  13:00:00,26.2875,49896,36.11448666,26.98310131,31.71077735,33.912632,28.66891803,27.82600967,0,897.0085877,31.71077735,0.008874298,29.29595996,92.18351495,0,28.66891803,0.008857789,34.70329611,63.66494253,7.979025163,30.08443296,1,0,0,0.25,0,0,0,0,0,0,3479117.91,2963088.04,966.4216415,823.080011,0.225,0,0,0,0,403.104012,1451174.443,1067.63541,3843487.478,1470.739422,5294661.921,1.984832742,1498.106438,11.01807913,39665.08486,178724.4472
SWlowe,SW,Lowe, 04/16  14:00:00,27.0125,49896,35.18324129,26.96360428,29.36187891,32.2725601,28.66295195,27.81327812,0,1136.216398,29.36187891,0.008833159,33.27820151,72.00109299,7.954364432,28.66295195,0.008839453,34.64172009,63.66494253,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4750701.106,4053881.271,1319.639196,1126.078131,0.309616118,0,0,0,0,535.4009356,1927443.368,1417.68977,5103683.172,1953.090706,7031126.54,2.642128123,1993.750715,15.02899541,54104.38347,241867.0995
SWlowe,SW,Lowe, 04/16  15:00:00,27.575,49896,33.63947876,26.98465323,29.25503971,31.44725924,27.83599069,27.41032196,0,760.7156887,29.25503971,0.008861265,33.84010969,30.37341507,10.58665388,27.83599069,0.008842357,36.3595096,63.66494253,7.960964219,30.06990471,1,0,0,0,0,0,0,0,0,0,3403125.259,2884090.531,945.3125721,801.1362587,0.225,0,0,0,0,384.9234776,1385724.519,1004.361697,3615702.109,1389.285175,5001426.628,1.955981302,1418.041735,10.89334142,39216.02912,178724.4472
SWlowe,SW,Lowe, 04/16  16:00:00,28.1125,49896,32.68220835,27.10060524,29.59224704,31.1372277,27.69954182,27.40007353,0,576.7657971,29.59224704,0.008902752,33.20193629,29.48173064,0,27.69954182,0.008844902,36.64788476,63.66494253,8.508697942,30.56587461,1,0,0,0,0,0,0,0,0,0,2530310.834,2163628.551,702.8641206,601.0079308,0.16875,0,0,0,0,285.7889539,1028840.234,743.180041,2675448.148,1028.968995,3704288.382,1.462370736,1054.806254,8.069377499,29049.759,134043.3354
SWlowe,SW,Lowe, 04/16  17:00:00,28.3,49896,31.94612951,27.07353512,29.12294319,30.53453635,27.44855254,27.26104383,0,487.833753,29.12294319,0.008908081,34.10175169,4.191434442,0.345375258,27.44855254,0.008866813,37.24560827,63.66494253,8.68257308,30.72307137,1,0,0,0,0,0,0,0,0,0,2252259.589,1924952.485,625.6276636,534.7090236,0.15,0,0,0,0,253.1784928,911442.5742,657.6077096,2367387.755,910.7862025,3278830.329,1.298570669,929.0140184,7.070961113,25455.46001,119149.6315
SWlowe,SW,Lowe, 04/16  18:00:00,28.3,49896,31.61826433,27.00424713,28.16539184,29.89182809,27.24250228,27.12337471,0,700.9097676,28.16539184,0.009056219,36.74603164,9.819321074,13.01891815,27.24250228,0.008986479,38.15713399,63.66494253,7.95128654,30.06153569,1,0,0,0,0,0,0,0,0,0,3355098.554,2829870.177,931.9718206,786.0750491,0.225,0,0,0,0,373.9968127,1346388.526,966.6373641,3479894.511,1340.634177,4826283.036,1.938246351,1371.490586,10.41368485,37489.26546,178724.4472
SWlowe,SW,Lowe, 04/16  19:00:00,27.6125,128520,30.40667556,27.00044235,28.82189665,29.6142861,26.81491173,26.90767704,0,219.6275096,28.82189665,0.00911906,35.45918383,0,4.157396732,26.81491173,0.008966479,39.03562532,63.66494253,9.302794855,31.29603285,1,0,0,0,0,0,0,0,0,0,1088102.312,916067.7169,302.2506422,254.4632547,0.075,0,0,0,0,125.0048775,450017.5589,323.3552597,1164078.935,448.3601371,1614096.494,0.646682933,458.8841416,3.486061303,12549.82069,59574.81573
SWlowe,SW,Lowe, 04/16  20:00:00,26.8875,151200,31.02765811,27.01396756,31.45793092,31.24279451,26.98781225,27.00088991,0,0,31.45793092,0.010226239,33.98838003,0,0,26.98781225,0.008966914,38.67155928,63.66494253,9.997059806,31.92804379,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  21:00:00,25.6375,151200,31.05282545,26.98272899,29.52366674,30.2882461,27.24519056,27.11395978,0,470.4523878,29.52366674,0.011174213,41.73781976,9.950716867,15.83163937,27.24519056,0.009819849,41.69486764,63.66494253,8.608529903,30.6640219,1,0,0,0,0,0,0,0,0,0,2482266.052,1817884.896,689.5183477,504.9680267,0.15,0,0,0,0,265.7183263,956585.9747,701.0893296,2523921.587,966.8076559,3480507.561,1.318644682,985.6064311,6.90835106,24870.06382,119149.6315
SWlowe,SW,Lowe, 04/16  22:00:00,23.625,151200,29.3982458,26.92708161,27.13065076,28.26444828,26.58670988,26.75689574,0,429.404006,27.13065076,0.009675118,41.61213245,0,11.0548358,26.58670988,0.010035797,44.35730433,63.66494253,8.609823832,30.6684068,1,0,0,0,0,0,0,0,0,0,2226234.081,1706150.924,618.3983559,473.9308123,0.15,0,0,0,0,260.9485507,939414.7826,684.4752674,2464110.963,945.4238181,3403525.745,1.311112783,966.4753928,6.134632585,22084.67731,119149.6315
SWlowe,SW,Lowe, 04/16  23:00:00,21.425,128520,29.5561095,26.95803562,29.66643271,29.6112711,26.90480299,26.93141931,0,0,29.66643271,0.0103633,38.26561921,0,0,26.90480299,0.009941436,43.15090311,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/16  24:00:00,18.1625,61992,29.28092284,26.96161379,29.37505238,29.32798761,26.95403781,26.9578258,0,0,29.37505238,0.011452851,43.02426737,0,0,26.95403781,0.009941446,43.08122552,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  01:00:00,16.325,33264,28.82933614,26.96131275,28.83191513,28.83062563,26.96010177,26.96070726,0,0,28.83191513,0.012784708,49.44761101,0,0,26.96010177,0.009941366,43.07106858,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  02:00:00,15.4125,25704,28.52688594,26.96121182,28.56914045,28.5480132,26.96082991,26.96102086,0,0,28.56914045,0.014354213,56.27999967,0,0,26.96082991,0.009941368,43.10791261,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  03:00:00,14.625,16632,28.16461651,26.9611474,28.20305813,28.18383732,26.9610493,26.96109835,0,0,28.20305813,0.015716357,62.89976058,0,0,26.9610493,0.009941368,43.16813458,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  04:00:00,13.025,16632,27.73210519,26.9611045,27.75147295,27.74178907,26.96109511,26.9610998,0,0,27.75147295,0.016853424,69.24490376,0,0,26.96109511,0.009941368,43.23984492,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  05:00:00,11.2,16632,27.22227836,26.96107551,27.20568196,27.21398016,26.96108951,26.96108251,0,0,27.20568196,0.017758068,75.32470114,0,0,26.96108951,0.009941368,43.30063616,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  06:00:00,10.225,33264,27.04952511,26.96105646,26.92640241,26.98796376,26.96107358,26.96106502,0,0,26.92640241,0.018469648,79.6697999,0,0,26.96107358,0.009941368,43.37250326,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  07:00:00,10,66528,29.31892505,26.96104458,29.21332619,29.26612562,26.96106203,26.96105331,0,0,29.21332619,0.018803599,71.15700017,0,0,26.96106203,0.009941368,43.40568394,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  08:00:00,10.6875,84672,31.35251122,26.57944149,24.13614126,27.74432624,24.94840219,25.76392184,0,1639.820311,24.13614126,0.008566669,44.05137291,9.080312321,95.92089225,24.94840219,0.009661333,47.12706435,63.66494253,9.999647663,31.9368136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.650300432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337851.3041
SWlowe,SW,Lowe, 04/17  09:00:00,11.7875,66528,32.09333088,26.33968286,23.99817956,28.04575522,24.56942767,25.45455527,0,1824.185962,23.99817956,0.005782157,30.35324151,0,93.0303651,24.56942767,0.006002072,30.43298202,63.66494253,9.304735748,31.3026102,1,0,0,0,0,0,0,0,0,0,3504.512942,3504.512942,0.973475817,0.973475817,0.743129593,0,0,0,0,87.11724661,313622.0878,28.31929764,101949.4715,285.4670566,1027681.404,0.569203624,306.3374607,0.696899985,2508.839945,365215.8645
SWlowe,SW,Lowe, 04/17  10:00:00,12.8875,66528,33.0388471,26.16426545,24.00012054,28.51948382,24.46826568,25.31626556,0,2094.966053,24.00012054,0.005712845,30.03920408,0,87.58321523,24.46826568,0.005659999,28.94017336,63.66494253,7.22,29.4,1,0,0,0,0,0,0,0,0,0,495709.044,495709.044,137.6969567,137.6969567,0.854181503,0,0,0,0,348.4689864,1254488.351,159.4427295,573993.8261,1141.868226,4110725.615,2.276814497,1181.802474,2.637542286,9495.152229,435295.1622
SWlowe,SW,Lowe, 04/17  11:00:00,14.3625,42336,33.40403853,26.00405781,23.99986292,28.70195072,24.41084357,25.20745069,0,2196.790036,23.99986292,0.005818145,30.63068715,0,80.58764645,24.41084357,0.005831401,29.95237665,63.66494253,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1570111.822,1570111.822,436.1421728,436.1421728,0.8949681,0,0,0,0,348.4689864,1254488.351,455.7688235,1640767.765,1141.868226,4110725.615,2.276814497,1181.80247,2.822935911,10162.56928,466413.2642
SWlowe,SW,Lowe, 04/17  12:00:00,15.6875,42336,32.8747066,25.86367188,23.99996532,28.43733596,24.39484582,25.12925885,0,2051.952084,23.99996532,0.005808952,30.594216,0,72.31870498,24.39484582,0.005793299,29.79833296,63.66494253,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2323637.782,2323637.782,645.4549395,645.4549395,0.835372516,0,0,0,0,348.4689864,1254488.351,668.476578,2406515.681,1141.868226,4110725.615,2.276814497,1181.80247,2.978993903,10724.37805,422000.4481
SWlowe,SW,Lowe, 04/17  13:00:00,16.7875,42336,31.59799437,25.74495487,23.99899276,27.79849357,24.41839826,25.08167656,0,1689.953175,23.99899276,0.005492038,28.95911483,0,63.13604363,24.41839826,0.005658784,29.09017389,63.66494253,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,2492140.655,2492140.655,692.261293,692.261293,0.688557324,0,0,0,0,348.4689864,1254488.351,717.3066891,2582304.081,1141.868226,4110725.615,2.276814497,1181.80247,2.999269575,10797.37047,338501.8015
SWlowe,SW,Lowe, 04/17  14:00:00,17.575,42336,29.80718537,25.6500575,23.99938728,26.90328633,24.49030183,25.07017967,0,1205.551354,23.99938728,0.004993097,26.34253377,0,52.76941436,24.49030183,0.005090439,26.07384698,63.66494253,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2109658.825,2109658.825,586.0163404,586.0163404,0.493147527,0,0,0,0,348.4689864,1254488.351,613.7017379,2209326.256,1141.868226,4110725.615,2.276814497,1181.80247,2.961676203,10662.03433,272348.4837
SWlowe,SW,Lowe, 04/17  15:00:00,17.8,42336,28.28335245,25.5782788,23.99859221,26.14097233,24.58456814,25.08142347,0,820.700841,23.99859221,0.004733405,24.97438002,0,42.98728055,24.58456814,0.004806621,24.48305374,63.66494253,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1554098.249,1554098.249,431.6939582,431.6939582,0.336852819,0,0,0,0,348.4689864,1254488.351,459.3722098,1653739.955,1141.868226,4110725.615,2.276814497,1181.80247,2.909420203,10473.91273,243316.1211
SWlowe,SW,Lowe, 04/17  16:00:00,18.4875,42336,27.44714715,25.49984049,23.64848151,25.54781433,24.47997549,24.98990799,0,711.8619439,23.64848151,0.004583298,24.70326137,0,45.05329437,24.47997549,0.004614211,23.65695983,63.66494253,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1581497.131,1581497.131,439.3047586,439.3047586,0.3,0,0,0,0,348.4689864,1254488.351,463.3073234,1667906.364,1141.868226,4110725.615,2.276814497,1181.80247,2.948009502,10612.83421,238299.2629
SWlowe,SW,Lowe, 04/17  17:00:00,18.9,42336,26.59407183,25.35018229,23.10681187,24.85044185,24.10193424,24.72605826,0,653.5649474,23.10681187,0.004851171,26.99330242,0,58.55943623,24.10193424,0.004688293,24.57355997,64.63247126,7.22,29.4,0,0,0,0,0,0,82353.36232,22.87593398,0,0,1679931.603,1679931.603,466.6476675,466.6476675,0.3,22.83344742,82200.41072,29.38047652,105769.7155,348.4689864,1254488.351,491.8888221,1770799.76,1141.868226,4110725.615,2.276814497,1181.80247,3.105729649,11180.62674,238299.2629
SWlowe,SW,Lowe, 04/17  18:00:00,18.525,42336,25.8802808,25.20048294,22.99950993,24.43989536,23.91939194,24.55993744,0,549.9875423,22.99950993,0.005025418,28.10226584,0,60.31948856,23.91939194,0.005095322,26.9521137,65.6,7.22,29.4,0,0,0,0,0,0,431244.7187,119.7901996,0,0,1591047.086,1591047.086,441.9575238,441.9575238,0.3,107.7612364,387940.4511,138.3438405,498037.8257,348.4689864,1254488.351,467.8858404,1684389.026,1141.868226,4110725.615,2.276814497,1181.80247,3.026156688,10894.16408,238299.2629
SWlowe,SW,Lowe, 04/17  19:00:00,17.6125,101304,25.20714174,25.08668586,23.00208875,24.10461525,23.86522125,24.47595355,0,418.9226741,23.00208875,0.004688029,26.21556095,0,56.664629,23.86522125,0.004749115,25.206807,65.6,7.22,29.4,0,0,0,0,0,0,902092.5033,250.5812509,0,0,1374942.168,1374942.168,381.9283799,381.9283799,0.3,238.1665085,857399.4306,304.6752629,1096830.947,348.4689864,1254488.351,408.4332949,1470359.862,1141.868226,4110725.615,2.276814497,1181.80247,2.850092939,10260.33458,238299.2629
SWlowe,SW,Lowe, 04/17  20:00:00,17.2,134568,24.73127455,24.9798266,23.00016484,23.8657197,23.81275694,24.39629177,0,337.291444,23.00016484,0.004834985,27.05142606,0,53.34500731,23.81275694,0.004740417,25.25732091,65.6,7.22,29.4,0,0,0,0,0,0,1195789.991,332.1638864,0,0,1277811.247,1277811.247,354.9475685,354.9475685,0.3,320.8872518,1155194.107,409.6128631,1474606.307,348.4689864,1254488.351,380.2623119,1368944.323,1141.868226,4110725.615,2.276814497,1181.80247,2.86135564,10300.88031,238299.2629
SWlowe,SW,Lowe, 04/17  21:00:00,16.5125,151200,24.47342599,24.87872594,22.99982422,23.73662511,23.76422902,24.32147748,0,308.2053216,22.99982422,0.005070734,28.37102016,0,50.16773064,23.76422902,0.005033237,26.89329934,65.6,7.22,29.4,0,0,0,0,0,0,1301340.268,361.4834079,0,0,1115592.274,1115592.274,309.8867428,309.8867428,0.3,350.7122394,1262564.062,447.336231,1610410.432,348.4689864,1254488.351,336.4292781,1211145.401,1141.868226,4110725.615,2.276814497,1181.80247,2.825753692,10172.71329,238299.2629
SWlowe,SW,Lowe, 04/17  22:00:00,15.4125,134568,24.5904614,24.93669796,24.95009501,24.77027821,24.73495218,24.83582507,0,0,24.95009501,0.005470245,27.17637204,0,0,24.73495218,0.005080104,25.59306884,63.62853279,7.884831268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  23:00:00,14.625,101304,24.77743613,24.97517851,25.28201651,25.02972632,24.95647988,24.9658292,0,0,25.28201651,0.006400015,31.10790931,0,0,24.95647988,0.005080367,25.23028286,63.62853279,7.884831268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/17  24:00:00,14.775,49896,24.71485186,24.97670657,25.06968333,24.89226759,24.97594699,24.97632678,0,0,25.06968333,0.007555828,37.09226496,0,0,24.97594699,0.005080361,25.17533579,63.62853279,7.884831268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  01:00:00,14.3125,33264,24.55654881,24.97642864,24.896878,24.72671341,24.97600062,24.97621463,0,0,24.896878,0.008629063,42.65466644,0,0,24.97600062,0.005080361,25.13365435,63.62853279,7.884831268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  02:00:00,13.9,25704,24.3639302,24.97638457,24.68742036,24.52567528,24.97626796,24.97632627,0,0,24.68742036,0.009656113,48.15297993,0,0,24.97626796,0.005080361,25.0820528,63.62853279,7.884831268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  03:00:00,12.525,16632,23.9413138,24.97635848,24.22800903,24.08466141,24.97632791,24.9763432,0,0,24.22800903,0.010501465,53.62523871,0,0,24.97632791,0.005080361,25.0147623,63.62853279,7.884831268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  04:00:00,12.7,16632,23.60083136,24.97634106,23.7695154,23.68517338,24.97633614,24.9763386,0,0,23.7695154,0.011177289,58.55797369,0,0,24.97633614,0.005080361,25.00194967,63.62853279,7.884831268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  05:00:00,12.6125,16632,23.49905315,24.97632992,23.84161522,23.67033419,24.97633497,24.97633244,0,0,23.84161522,0.012005836,62.49652857,0,0,24.97633497,0.005080361,24.97955114,63.62853279,7.884831268,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  06:00:00,12.8875,33264,23.68597791,24.97632372,23.89388803,23.78993297,24.97632942,24.97632657,0,0,23.89388803,0.012739454,65.97238716,0,0,24.97632942,0.005080361,24.96035921,63.62853279,7.884831268,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  07:00:00,13.9875,66528,26.17373291,24.9763206,26.3101296,26.24193126,24.9763258,24.9763232,0,0,26.3101296,0.013150506,58.99602184,0,0,24.9763258,0.005080361,24.94436441,63.62853279,7.884831268,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  08:00:00,15.8375,84672,29.41662859,24.87305347,23.99151696,26.70407278,24.3952482,24.63415083,0,1166.00379,23.99151696,0.009306592,48.10296066,8.616257356,31.27928733,24.3952482,0.009684362,48.79287958,63.62853279,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1512166.185,1456478.501,420.0461624,404.5773613,0.465607099,0,0,0,0,348.4689864,1254488.351,440.2545605,1584916.418,1141.868226,4110725.615,2.276814497,1181.80247,3.594812804,12941.32609,272869.851
SWlowe,SW,Lowe, 04/18  09:00:00,19.1375,66528,31.33509636,24.81315406,23.99948901,27.66729268,24.17037199,24.49176302,0,1619.013086,23.99948901,0.008639572,44.67405465,0,24.49666295,24.17037199,0.008668372,44.36362473,63.62853279,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5280520.526,4683287.807,1466.811257,1300.91328,0.655427203,0,0,0,0,544.4266878,1959936.076,1467.036837,5281332.614,2011.463525,7241268.69,2.630198118,2023.959695,10.49295067,37774.6224,324636.5114
SWlowe,SW,Lowe, 04/18  10:00:00,22.6625,66528,32.66874867,24.76290564,23.99941687,28.33408277,24.13123183,24.44706873,0,2007.429017,23.99941687,0.008365987,43.26166809,0,23.63212731,24.13123183,0.008418858,43.18812564,63.62853279,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8262330.776,7638716.452,2295.091882,2121.865681,0.814311108,0,0,0,0,775.0805103,2790289.837,2312.811951,8326123.023,3087.892461,11116412.86,2.983259482,3120.892277,19.12696576,68857.07673,407557.5507
SWlowe,SW,Lowe, 04/18  11:00:00,25.275,42336,32.72871767,24.71847679,23.99972864,28.36422316,24.12103618,24.41975649,0,2023.667435,23.99972864,0.008287059,42.85810014,0,21.93058955,24.12103618,0.008294219,42.58334125,63.62853279,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8397099.398,7851812.151,2332.527611,2181.058931,0.820529228,0,0,0,0,785.9389507,2829380.222,2356.243063,8482475.026,3142.182013,11311855.25,2.997987924,3183.044869,21.01278581,75646.02893,411017.1639
SWlowe,SW,Lowe, 04/18  12:00:00,27.1625,42336,32.52322777,24.67828398,23.99981563,28.2615217,24.11512775,24.39670587,0,1968.598572,23.99981563,0.008292251,42.829268,0,20.2719654,24.11512775,0.008288179,42.51314323,63.62853279,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8274811.803,7748403.477,2298.558834,2152.334299,0.798183924,0,0,0,0,777.6378747,2799496.349,2322.585192,8361306.691,3100.223067,11160803.04,2.986700796,3141.374457,21.75309543,78311.14355,396449.1497
SWlowe,SW,Lowe, 04/18  13:00:00,28.1125,42336,31.78866065,24.64166755,23.99991797,27.89428931,24.11691885,24.3792932,0,1766.257723,23.99991797,0.008345858,43.09672182,0,18.43258517,24.11691885,0.008322138,42.67497016,63.62853279,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7548114.777,7024263.015,2096.698549,1951.184171,0.716066312,0,0,0,0,727.888859,2620399.892,2125.661085,7652379.907,2853.549944,10272779.8,2.919161284,2900.189586,21.14576318,76124.74745,351190.9724
SWlowe,SW,Lowe, 04/18  14:00:00,29.3625,42336,30.16852747,24.61095846,23.99987961,27.08420354,24.13633213,24.37364529,0,1325.851366,23.99987961,0.008432659,43.52779672,0,16.10944141,24.13633213,0.00841602,43.08855031,63.62853279,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5886865.885,5439985.09,1635.240524,1511.106969,0.538445427,0,0,0,0,606.0242819,2181687.415,1667.802884,6004090.383,2273.827166,8185777.798,2.749290286,2324.074632,17.35197368,62467.10524,283940.8846
SWlowe,SW,Lowe, 04/18  15:00:00,29.3125,42336,28.72034095,24.58584617,23.99986685,26.3601039,24.16289536,24.37437076,0,947.991355,23.99986685,0.008476377,43.73358565,0,13.81789351,24.16289536,0.00846133,43.23178082,63.62853279,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4392920.098,4026422.304,1220.255583,1118.45064,0.385924486,0,0,0,0,487.5252315,1755090.833,1251.298094,4504673.14,1738.823326,6259763.973,2.564570992,1786.53971,12.73209375,45835.5375,250542.3393
SWlowe,SW,Lowe, 04/18  16:00:00,27.15,42336,27.88750913,24.56351893,23.93667449,25.91209181,24.17195431,24.36773662,0,760.2223948,23.93667449,0.008473665,43.91428881,0,12.62218937,24.17195431,0.008491517,43.3882747,63.62853279,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3499162.216,3220230.84,971.9895044,894.5085666,0.310647582,0,0,0,0,412.5446209,1485160.635,1000.65057,3602342.052,1413.195191,5087502.687,2.424231663,1457.565461,8.706677662,31344.03958,239702.358
SWlowe,SW,Lowe, 04/18  17:00:00,24.725,42336,27.05901444,24.51273856,23.40557994,25.23229719,23.91275612,24.21274734,0,700.8538393,23.40557994,0.008494813,45.50617074,0,22.72920729,23.91275612,0.008460149,43.95563491,63.62853279,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3239379.422,2951053.779,899.8276172,819.7371609,0.3,0,0,0,0,389.6229778,1402642.72,925.6879062,3332476.462,1315.310884,4735119.182,2.37581183,1355.88545,7.391885295,26610.78706,238299.2629
SWlowe,SW,Lowe, 04/18  18:00:00,21.8375,42336,26.16195873,24.40573169,23.01405932,24.58800903,23.56963499,23.98768334,0,611.8702369,23.01405932,0.008552919,46.9519444,0,34.33095878,23.56963499,0.008559687,45.43844431,65.1071332,7.22,29.4,0,0,0,0,0,0,227484.2428,63.19006744,0,0,2984604.743,2707165.497,829.056873,751.9904159,0.3,59.60862823,214591.0616,76.59835933,275754.0936,368.0417912,1324950.448,856.0553894,3081799.402,1224.097181,4406749.85,2.325537379,1266.075839,5.891868125,21210.72525,238299.2629
SWlowe,SW,Lowe, 04/18  19:00:00,18.85,101304,25.33491893,24.32721201,23.00006392,24.16749143,23.50644506,23.91682854,0,444.5562641,23.00006392,0.008490432,46.73098046,0,33.45111589,23.50644506,0.008496812,45.35648887,65.6,7.22,29.4,0,0,0,0,0,0,826027.6278,229.4521188,0,0,2217661.583,2029929.445,616.0171064,563.8692904,0.3,216.564457,779632.0453,277.1850641,997866.2306,349.2627953,1257346.063,647.5256784,2331092.442,1145.191952,4122691.026,2.278869304,1185.739899,4.359896851,15695.62866,238299.2629
SWlowe,SW,Lowe, 04/18  20:00:00,16.05,134568,24.6946049,24.26373099,23.00024699,23.84742594,23.47788045,23.87080572,0,329.8566705,23.00024699,0.008263474,45.59020099,0,31.56699899,23.47788045,0.008409406,45.06530188,65.6,7.22,29.4,0,0,0,0,0,0,1237541.197,343.7614437,0,0,1035067.798,1010696.436,287.5188328,280.7490099,0.3,331.8748045,1194749.296,423.5011921,1524604.291,348.4689864,1254488.351,316.6345817,1139884.494,1141.868226,4110725.615,2.276814497,1181.80247,3.612502307,13005.00831,238299.2629
SWlowe,SW,Lowe, 04/18  21:00:00,13.625,151200,24.30389072,24.20360462,23.00125465,23.65257268,23.45130017,23.82745239,0,272.7567516,23.00125465,0.007707275,42.64409889,0,29.79289278,23.45130017,0.007839734,42.20377445,65.6,7.22,29.4,0,0,0,0,0,0,1440975.974,400.271104,0,0,434157.6827,434157.6827,120.5993563,120.5993563,0.3,389.1134567,1400808.444,495.8216499,1784957.94,348.4689864,1254488.351,148.4255975,534332.151,1141.868226,4110725.615,2.276814497,1181.80247,3.145901815,11325.24653,238299.2629
SWlowe,SW,Lowe, 04/18  22:00:00,12.1125,134568,24.28419714,24.23227746,24.46838936,24.37629325,24.03517765,24.13372756,0,0,24.46838936,0.007888943,40.0260803,0,0,24.03517765,0.007682719,40.02429024,63.38043456,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  23:00:00,11.0125,101304,24.30493009,24.25954818,24.70428448,24.50460728,24.25367512,24.25661165,0,0,24.70428448,0.008780121,43.93924766,0,0,24.25367512,0.007681629,39.55119012,63.38043456,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/18  24:00:00,9.1625,49896,23.98760784,24.25980871,24.14468768,24.06614776,24.25771307,24.25876089,0,0,24.14468768,0.009809439,50.73614466,0,0,24.25771307,0.007681663,39.58203175,63.38043456,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  01:00:00,7.4875,33264,23.54861838,24.25964426,23.63824949,23.59343393,24.25909088,24.25936757,0,0,23.63824949,0.010663736,56.83200982,0,0,24.25909088,0.007681662,39.61899483,63.38043456,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  02:00:00,6.125,25704,23.0846796,24.25961554,23.14836426,23.11652193,24.25942748,24.25952151,0,0,23.14836426,0.011362945,62.36866835,0,0,24.25942748,0.007681662,39.65843284,63.38043456,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  03:00:00,5.225,16632,22.61513147,24.2595981,22.66550115,22.64031631,24.25954016,24.25956913,0,0,22.66550115,0.011940021,67.44209709,0,0,24.25954016,0.007681662,39.67325346,63.38043456,7.417529688,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  04:00:00,5,16632,22.18989406,24.25958694,22.24859262,22.21924334,24.25957251,24.25957973,0,0,22.24859262,0.01242369,72.05519178,0,0,24.25957251,0.007681662,39.74861918,63.38043456,7.417529688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  05:00:00,4.625,16632,21.78839727,24.25958031,21.86076444,21.82458085,24.25957898,24.25957964,0,0,21.86076444,0.012832463,76.24324512,0,0,24.25957898,0.007681662,39.79387044,63.38043456,7.417529688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  06:00:00,4.0875,33264,21.44817943,24.259577,21.51206106,21.48012025,24.25957842,24.25957771,0,0,21.51206106,0.013165651,79.91321621,0,0,24.25957842,0.007681662,39.81901938,63.38043456,7.417529688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  07:00:00,4.2125,66528,21.8536518,24.2595759,22.09885504,21.97625342,24.25957711,24.25957651,0,0,22.09885504,0.013337781,78.1812348,0,0,24.25957711,0.007681662,39.85925898,63.38043456,7.417529688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  08:00:00,4.4,84672,23.56461427,24.13236176,23.00865524,23.28663475,23.34385655,23.73810915,7.669124195,147.3611024,23.00865524,0.008024534,44.86309056,0,23.72044634,23.34385655,0.009334565,51.10334585,71.16646707,7.417529688,31.03618821,0,0,0,0,0,0,1917594.724,532.6652011,0,0,0,0,0,0,0.3,555.4550771,1999638.277,704.5385469,2536338.769,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  09:00:00,4.4,66528,23.40915611,24.07747619,23.00807418,23.20861515,23.40027134,23.73887377,0,58.19421093,23.00807418,0.005139026,28.89743868,0,25.76739499,23.40027134,0.005619244,30.8328539,71.16646707,7.417529688,31.03618821,0,0,0,0,0,0,2202309.243,611.7525676,0,0,0,0,0,0,0.3,599.2218087,2157198.511,759.7671132,2735161.608,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  10:00:00,4.775,66528,24.1753434,24.02718566,22.99973967,23.58754154,23.37629946,23.70174256,0,161.8348191,22.99973967,0.004238931,23.9077366,0,24.59325784,23.37629946,0.004432776,24.43022411,70.79371257,7.417529688,31.03618821,0,0,0,0,0,0,1824636.537,506.8434824,0,0,0,0,0,0,0.3,497.7867266,1792032.216,632.2446695,2276080.81,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  11:00:00,5.375,42336,27.52853599,23.99084159,23.48268491,25.50561045,23.52798189,23.75941174,0,685.5937744,23.48268491,0.003916911,21.48835747,0.329600643,14.78567769,23.52798189,0.003980862,21.77068379,69.94033194,7.417529688,31.03618821,0,0,0,0,0,0,118745.6074,32.98489096,0,0,0,0,0,0,0.307576078,32.43410507,116762.7782,41.62785836,149860.2901,0,0,0,0,0,0,0,0,0,0,239297.8437
SWlowe,SW,Lowe, 04/19  12:00:00,6.6,42336,29.11273227,24.04393033,23.99938653,26.5560594,24.00637744,24.02515388,0,969.7978085,23.99938653,0.003773418,20.06014555,0,0.707160706,24.00637744,0.003802978,20.20783488,69.78012322,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.395097408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251995.2478
SWlowe,SW,Lowe, 04/19  13:00:00,8.575,42336,29.30845653,24.04248127,23.99970683,26.65408168,24.00564025,24.02406076,0,1036.978467,23.99970683,0.003667578,19.50039065,0,0.547852921,24.00564025,0.003705869,19.69576149,69.78012322,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.424532871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256951.2224
SWlowe,SW,Lowe, 04/19  14:00:00,10.15,42336,28.10470748,24.04114108,23.94323477,26.02397112,24.00376331,24.02245219,0,773.0619257,23.94323477,0.003588033,19.14518313,0,0.616354046,24.00376331,0.003593533,19.10431212,69.78012322,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.319119021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240855.601
SWlowe,SW,Lowe, 04/19  15:00:00,10.225,42336,26.69834211,23.9949157,23.17625686,24.93729948,23.55296435,23.77394002,0,637.4627299,23.17625686,0.003466412,19.35919485,0,16.36282598,23.55296435,0.003526379,19.25103709,69.15946849,7.417529688,31.03618821,0,0,0,0,0,0,151286.4258,42.02400717,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  16:00:00,10.375,42336,25.66665057,23.915459,22.99941911,24.33303484,23.32823836,23.62184868,0,455.0633958,22.99941911,0.00336073,18.97006937,0,21.46010603,23.32823836,0.003346879,18.52045852,65.6,7.417529688,31.03618821,0,0,0,0,0,0,765567.6587,212.657683,0,0,0,0,0,0,0.3,183.0273406,658898.4262,234.3920621,843811.4237,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  17:00:00,10.225,42336,25.03465187,23.87462021,22.99958436,24.01711811,23.31065257,23.59263639,0,339.7356265,22.99958436,0.003433379,19.37770265,0,20.32065083,23.31065257,0.003436247,19.03250182,65.6,7.417529688,31.03618821,0,0,0,0,0,0,1180819.712,328.0054754,0,0,0,0,0,0,0.3,315.6910395,1136487.742,403.0019789,1450807.124,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  18:00:00,10,42336,24.40359108,23.83544345,23.00050923,23.70205016,23.29355169,23.56449757,0,249.3243305,23.00050923,0.003299408,18.62455954,0,19.27458716,23.29355169,0.003346585,18.55761472,65.6,7.417529688,31.03618821,0,0,0,0,0,0,1505841.662,418.2893506,0,0,0,0,0,0,0.3,406.5534976,1463592.591,517.7992784,1864077.402,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  19:00:00,9.3125,101304,23.80516646,23.79844465,22.99815409,23.40166028,23.27809202,23.53826833,0,147.1880241,22.99815409,0.003182471,17.97037465,0,18.27830093,23.27809202,0.003210213,17.82191822,66.28338323,7.417529688,31.03618821,0,0,0,0,0,0,1872373.919,520.1038663,0,0,0,0,0,0,0.3,514.6944368,1852899.973,653.8279355,2353780.568,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  20:00:00,8.525,134568,23.34058163,23.7629394,22.99973293,23.17015728,23.26374274,23.51334107,0,84.04460574,22.99973293,0.003170237,17.89993259,0,17.28399226,23.26374274,0.003165852,17.59219694,67.06616766,7.417529688,31.03618821,0,0,0,0,0,0,2099774.96,583.2708222,0,0,0,0,0,0,0.3,575.7040462,2072534.566,730.3295115,2629186.242,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  21:00:00,7.3,151200,23.07028409,23.72986164,23.00306813,23.03667611,23.25152524,23.49069344,0,59.31622574,23.00306813,0.003178237,17.95256359,0,16.33017254,23.25152524,0.003174212,17.66256056,68.28383234,7.417529688,31.03618821,0,0,0,0,0,0,2189597.282,608.2214673,0,0,0,0,0,0,0.3,607.0986696,2185555.211,769.6271301,2770657.668,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/19  22:00:00,6.0125,134568,22.87445821,23.74222631,23.35439548,23.11442684,23.68293223,23.71257927,0,0,23.35439548,0.003627584,20.04823195,0,0,23.68293223,0.003183096,17.26376657,65.57045326,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  23:00:00,5.225,101304,22.56469976,23.76132085,22.78517479,22.67493728,23.75947275,23.7603968,0,0,22.78517479,0.00454489,26.00227413,0,0,23.75947275,0.003183114,17.19488488,65.57045326,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/19  24:00:00,4.625,49896,22.0814587,23.76033049,22.14332779,22.11239325,23.75946817,23.75989933,0,0,22.14332779,0.005393379,32.06429799,0,0,23.75946817,0.003183108,17.2121643,65.57045326,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  01:00:00,4.0875,33264,21.59318703,23.76027844,21.64257947,21.61788325,23.76004659,23.76016251,0,0,21.64257947,0.006123488,37.49784522,0,0,23.76004659,0.003183109,17.21805605,65.57045326,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  02:00:00,3.525,25704,21.13163491,23.7602601,21.18339401,21.15751446,23.76018285,23.76022148,0,0,21.18339401,0.00675789,42.51795801,0,0,23.76018285,0.003183109,17.21791491,65.57045326,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  03:00:00,2.9875,16632,20.68398312,23.76024901,20.74017039,20.71207676,23.76022741,23.76023821,0,0,20.74017039,0.007313065,47.23854104,0,0,23.76022741,0.003183109,17.21786871,65.57045326,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  04:00:00,2.1125,16632,20.231149,23.76024237,20.2857154,20.2584322,23.76023839,23.76024038,0,0,20.2857154,0.007794879,51.74248563,0,0,23.76023839,0.003183109,17.21785759,65.57045326,7.417529688,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  05:00:00,1.7,16632,19.79387493,23.76023896,19.84960981,19.82174237,23.76023949,23.76023922,0,0,19.84960981,0.008202233,55.93252309,0,0,23.76023949,0.003183109,17.22867135,65.57045326,7.417529688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  06:00:00,1.325,33264,19.79494017,23.76023786,19.76533983,19.78014,23.76023867,23.76023827,0,0,19.76533983,0.008525758,58.42925179,0,0,23.76023867,0.003183109,17.23516148,65.57045326,7.417529688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  07:00:00,1.7875,66528,22.18253128,23.76023843,22.17244645,22.17748887,23.76023844,23.76023843,0,0,22.17244645,0.008696093,51.50588053,0,0,23.76023844,0.003183109,17.23516197,65.57045326,7.417529688,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  08:00:00,2.8875,84672,25.96237046,23.71597968,23.11299001,24.53768024,23.34618387,23.53108177,0,519.5672062,23.11299001,0.006225312,34.88609278,0,13.17862265,23.34618387,0.006705967,37.01926361,72.72293448,7.22,29.4,0,0,0,0,0,0,572993.0314,159.1647309,0,0,1517587.006,1517587.006,421.5519462,421.5519462,0.3,184.3061255,663502.0519,234.9615232,845861.4834,348.4689864,1254488.351,440.949934,1587419.762,1141.868226,4110725.615,2.276814497,1181.80247,1.137757822,4095.928158,238299.2629
SWlowe,SW,Lowe, 04/20  09:00:00,4.3625,66528,28.82399093,23.7278741,23.94276418,26.38337755,23.81079307,23.76933359,0,935.0515855,23.94276418,0.004307845,23.04159191,4.116881424,0.629158269,23.81079307,0.004954593,26.69709917,72.47197746,7.966832332,30.62714116,0,0,0,0,0,0,0,0,0,0,389208.8134,389208.8134,108.1135593,108.1135593,0.380794187,0,0,0,0,87.11724661,313622.0878,114.1474977,410930.9916,285.4670566,1027681.404,0.569203624,295.4506176,0.293830486,1057.78975,250491.7966
SWlowe,SW,Lowe, 04/20  10:00:00,6.0625,66528,30.69569849,23.7576711,23.99827957,27.34698903,23.95483367,23.85625239,0,1402.55747,23.99827957,0.002715504,14.50479014,5.301436147,0,23.95483367,0.002983843,15.9730529,72.47197746,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.573126316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294147.0911
SWlowe,SW,Lowe, 04/20  11:00:00,7.3875,42336,31.68344751,23.76840333,23.99964674,27.84154712,23.96489471,23.86664902,0,1668.293652,23.99964674,0.002343475,12.52438631,5.133789469,0,23.96489471,0.002374069,12.71378867,72.47197746,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.683686525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334966.7111
SWlowe,SW,Lowe, 04/20  12:00:00,8.1125,42336,31.41981041,23.77864727,23.99998944,27.70989993,23.96642621,23.87253674,0,1608.248797,23.99998944,0.002386034,12.74266558,4.814548921,0,23.96642621,0.00236604,12.66180561,72.47197746,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.659296867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324521.1405
SWlowe,SW,Lowe, 04/20  13:00:00,8.9875,42336,30.27827587,23.78768352,23.99989846,27.13908716,23.96240417,23.87504385,0,1303.105419,23.99989846,0.0024254,12.93918299,4.358937369,0,23.96240417,0.00242311,12.95615891,72.47197746,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.534959974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282687.7999
SWlowe,SW,Lowe, 04/20  14:00:00,9.775,42336,28.57216261,23.79524196,23.99984438,26.2860035,23.95173408,23.87348802,0,873.5789339,23.99984438,0.0024049,12.82543806,3.743747788,0,23.95173408,0.002413276,12.90718163,72.47197746,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.360408542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246926.5827
SWlowe,SW,Lowe, 04/20  15:00:00,10,42336,27.08685683,23.78708815,23.3806724,25.23376462,23.66060477,23.72384646,0,685.9688923,23.3806724,0.002385573,13.19951994,0.874633572,6.340821898,23.66060477,0.002389291,12.9979177,72.39806277,8.215776443,31.03618821,0,0,0,0,0,0,19015.26357,5.282017658,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/20  16:00:00,10,42336,26.06849282,23.71798428,23.00256895,24.53553088,23.25442266,23.48620347,0,537.8515085,23.00256895,0.002347909,13.27707736,0,15.76347885,23.25442266,0.002369722,13.19738193,68.27938341,8.215776443,31.03618821,0,0,0,0,0,0,463836.0685,128.8433523,0,0,0,0,0,0,0.3,32.01028498,115237.0259,41.0859942,147909.5791,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/20  17:00:00,10,42336,25.3702673,23.68253439,23.00100018,24.18563374,23.23174278,23.45713858,0,406.7572657,23.00100018,0.002318999,13.10220842,0,15.09268705,23.23174278,0.002313985,12.892818,65.6,8.215776443,31.03618821,0,0,0,0,0,0,935077.3078,259.7436966,0,0,0,0,0,0,0.3,247.0147397,889253.063,315.911896,1137282.826,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/20  18:00:00,10,42336,24.74690096,23.65344587,23.00079076,23.87384586,23.21969519,23.43657053,0,313.7677674,23.00079076,0.002304172,13.00582566,0,14.34312676,23.21969519,0.002318085,12.91195173,65.6,8.215776443,31.03618821,0,0,0,0,0,0,1269616.765,352.6713235,0,0,0,0,0,0,0.3,340.8322955,1226996.264,434.8195794,1565350.486,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/20  19:00:00,9.625,101304,24.09246705,23.62561728,23.0011895,23.54682827,23.20899125,23.41730427,0,196.9386743,23.0011895,0.002237723,12.62699081,0,13.58292973,23.20899125,0.002259421,12.58971906,65.97275449,8.215776443,31.03618821,0,0,0,0,0,0,1689867.183,469.4075509,0,0,0,0,0,0,0.3,460.8089763,1658912.315,586.1191894,2110029.082,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/20  20:00:00,9.4,134568,23.65967654,23.59941776,23.00245105,23.33106379,23.19948571,23.39945174,0,134.5740968,23.00245105,0.002262009,12.76253899,0,12.87515099,23.19948571,0.00223714,12.47321941,66.19640719,8.215776443,31.03618821,0,0,0,0,0,0,1914631.025,531.8419514,0,0,0,0,0,0,0.3,520.7312197,1874632.391,661.419239,2381109.26,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/20  21:00:00,9.4,151200,23.45285563,23.57440244,22.99879509,23.22582536,23.18867607,23.38153925,0,124.2461009,22.99879509,0.002392304,13.50648623,0,12.29001269,23.18867607,0.002341855,13.07173535,66.19640719,8.215776443,31.03618821,0,0,0,0,0,0,1951593.899,542.1094164,0,0,0,0,0,0,0.3,531.5566086,1913603.791,675.0034078,2430012.268,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/20  22:00:00,8.7125,134568,23.4001512,23.58674398,23.94189337,23.67102229,23.54428678,23.56551538,0,0,23.94189337,0.00292613,15.56008024,0,0,23.54428678,0.002393723,13.06500493,63.30665545,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  23:00:00,7.3,101304,23.2244473,23.59946317,23.527044,23.37574565,23.59917474,23.59931895,0,0,23.527044,0.003937124,21.47579083,0,0,23.59917474,0.002396733,13.03628228,63.30665545,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/20  24:00:00,6.0125,49896,22.76588172,23.59866333,22.85102917,22.80845545,23.59802517,23.59834425,0,0,22.85102917,0.004861252,27.56312028,0,0,23.59802517,0.002396654,13.03346061,63.30665545,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
