Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 04/21  01:00:00,5.225,33264,22.29170094,23.59863071,22.35477584,22.32323839,23.59847069,23.5985507,0,0,22.35477584,0.005660741,33.0155291,0,0,23.59847069,0.002396656,13.02818075,63.30665545,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  02:00:00,4.625,25704,21.85070323,23.5986151,21.91752092,21.88411208,23.59856322,23.59858916,0,0,21.91752092,0.006360209,38.05151326,0,0,23.59856322,0.002396656,13.02810797,63.30665545,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  03:00:00,3.525,16632,21.38847675,23.59860554,21.4469694,21.41772307,23.59859242,23.59859898,0,0,21.4469694,0.006976743,42.88972145,0,0,23.59859242,0.002396656,13.01985202,63.30665545,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  04:00:00,1.5,16632,20.85958502,23.5986,20.88444274,20.87201388,23.59859848,23.59859924,0,0,20.88444274,0.007543903,47.94589752,0,0,23.59859848,0.002396656,13.0149071,63.30665545,8.215776443,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  05:00:00,0.85,16632,20.35528108,23.59859736,20.37213823,20.36370966,23.59859832,23.59859784,0,0,20.37213823,0.008083761,52.93951695,0,0,23.59859832,0.002396656,13.00667436,63.30665545,8.215776443,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  06:00:00,1.0625,33264,19.99850854,23.59859684,20.03979981,20.01915417,23.59859741,23.59859712,0,0,20.03979981,0.008566407,57.2313335,0,0,23.59859741,0.002396656,13.00996835,63.30665545,8.215776443,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  07:00:00,1.1,66528,20.13216251,23.59859773,20.44473673,20.28844962,23.59859732,23.59859752,0,0,20.44473673,0.008920696,58.07256196,0,0,23.59859732,0.002396656,13.00667529,63.30665545,8.215776443,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  08:00:00,1.0375,84672,20.85540039,23.54936404,22.92201909,21.88870974,22.86773611,23.20855007,262.174918,0,22.92201909,0.006531432,36.67649017,7.355678777,18.16050699,22.86773611,0.006652382,37.51681103,74.04662813,7.22,29.4,0,0,0,0,0,0,3703302.228,1028.695063,0,0,1716252.88,1716252.88,476.7369111,476.7369111,0.35,1058.017007,3808861.227,1330.796107,4790865.985,369.2876405,1329435.506,502.8294197,1810185.911,1233.419051,4440308.584,2.315535915,1273.355923,1.715724138,6176.606898,261576.7502
SWlowe,SW,Lowe, 04/21  09:00:00,0.75,66528,21.55037772,23.52190977,23.00280526,22.27659149,23.16754239,23.34472608,185.1763032,0,23.00280526,0.005813052,32.4797,0,10.74829325,23.16754239,0.006032532,33.36001938,74.79461078,7.22,29.4,0,0,0,0,0,0,3080717.643,855.7549009,0,0,1340435.012,1340435.012,372.343059,372.343059,0.3,847.667013,3051601.247,1069.517483,3850262.941,348.4689864,1254488.351,397.8254581,1432171.649,1141.868226,4110725.615,2.276814497,1181.80247,1.239007966,4460.428678,238299.2629
SWlowe,SW,Lowe, 04/21  10:00:00,0.225,66528,21.83026072,23.50155129,23.00108004,22.41567038,23.16036439,23.33095784,154.3477418,0,23.00108004,0.005255333,29.41108973,0,10.43654893,23.16036439,0.005429616,30.0866625,75.31646707,7.22,29.4,0,0,0,0,0,0,2967144.671,824.2068529,0,0,1306091.777,1306091.777,362.8032713,362.8032713,0.3,817.149702,2941738.927,1031.581723,3713694.204,348.4689864,1254488.351,388.2961696,1397866.211,1141.868226,4110725.615,2.276814497,1181.80247,1.186035781,4269.728813,238299.2629
SWlowe,SW,Lowe, 04/21  11:00:00,0,42336,21.84200865,23.48125975,23.00094673,22.42147769,23.15207083,23.31666529,176.3321618,0,23.00094673,0.004784413,26.8064579,0,9.95295041,23.15207083,0.004912127,27.26595041,75.54011976,7.22,29.4,0,0,0,0,0,0,3044513.058,845.6980717,0,0,1289576.881,1289576.881,358.2158003,358.2158003,0.3,834.0184732,3002466.504,1052.555792,3789200.851,348.4689864,1254488.351,383.5449565,1380761.843,1141.868226,4110725.615,2.276814497,1181.80247,1.154367257,4155.722124,238299.2629
SWlowe,SW,Lowe, 04/21  12:00:00,0,42336,22.05148509,23.46183482,23.00186373,22.52667441,23.14563304,23.30373393,142.8412994,0,23.00186373,0.004460743,25.00454524,0,9.42219072,23.14563304,0.004549471,25.27747925,75.54011976,7.22,29.4,0,0,0,0,0,0,2923010.353,811.9473203,0,0,1287050.616,1287050.616,357.51406,357.51406,0.3,802.0181362,2887265.29,1012.759165,3645932.993,348.4689864,1254488.351,382.8402966,1378225.068,1141.868226,4110725.615,2.276814497,1181.80247,1.152798393,4150.074216,238299.2629
SWlowe,SW,Lowe, 04/21  13:00:00,0.375,42336,22.11783184,23.44352059,23.00252122,22.56017653,23.1382847,23.29090264,132.9463517,0,23.00252122,0.004231046,23.70990358,0,8.97825217,23.1382847,0.004293397,23.86008275,75.16736527,7.22,29.4,0,0,0,0,0,0,2886507.866,801.8077406,0,0,1307232.679,1307232.679,363.1201887,363.1201887,0.3,787.242064,2834071.43,994.3742343,3579747.243,348.4689864,1254488.351,388.2779822,1397800.736,1141.868226,4110725.615,2.276814497,1181.80247,1.172212527,4219.965096,238299.2629
SWlowe,SW,Lowe, 04/21  14:00:00,0.225,42336,22.06168104,23.42624486,23.00101587,22.53134845,23.13299519,23.27962002,140.9657097,0,23.00101587,0.004073444,22.81134265,0,8.537023345,23.13299519,0.004115795,22.86365264,75.31646707,7.22,29.4,0,0,0,0,0,0,2914417.155,809.5603207,0,0,1296785.43,1296785.43,360.2181749,360.2181749,0.3,802.1943004,2887899.481,1012.979414,3646725.892,348.4689864,1254488.351,385.7073139,1388546.33,1141.868226,4110725.615,2.276814497,1181.80247,1.161163527,4180.188698,238299.2629
SWlowe,SW,Lowe, 04/21  15:00:00,0,42336,22.05892583,23.40940425,22.99917947,22.52905265,23.12446299,23.26693362,142.2213568,0,22.99917947,0.003966529,22.21039534,0,8.209217823,23.12446299,0.003995424,22.20222667,75.54011976,7.22,29.4,0,0,0,0,0,0,2918267.358,810.6298217,0,0,1281399.039,1281399.039,355.9441776,355.9441776,0.3,799.7412086,2879068.351,1009.927489,3635738.96,348.4689864,1254488.351,381.2681873,1372565.474,1141.868226,4110725.615,2.276814497,1181.80247,1.146673347,4128.024048,238299.2629
SWlowe,SW,Lowe, 04/21  16:00:00,0,42336,22.06920509,23.39335908,23.00306298,22.53613403,23.11974875,23.25655392,135.5648282,0,23.00306298,0.003920874,21.95121107,0,7.775505099,23.11974875,0.003927694,21.83445608,75.54011976,7.22,29.4,0,0,0,0,0,0,2894934.461,804.1484614,0,0,1280027.122,1280027.122,355.5630894,355.5630894,0.3,793.2850989,2855826.356,1001.894412,3606819.884,348.4689864,1254488.351,380.8843226,1371183.561,1141.868226,4110725.615,2.276814497,1181.80247,1.150595132,4142.142475,238299.2629
SWlowe,SW,Lowe, 04/21  17:00:00,0.625,42336,21.94576994,23.37832469,22.99832664,22.47204829,23.11436618,23.24634543,135.3851573,0,22.99832664,0.003959827,22.17427227,0,7.440706769,23.11436618,0.003939543,21.90705505,74.91886228,7.22,29.4,0,0,0,0,0,0,2893020.002,803.6166673,0,0,1316863.783,1316863.783,365.7954954,365.7954954,0.3,786.4444298,2831199.947,993.3809873,3576171.554,348.4689864,1254488.351,390.832192,1406995.891,1141.868226,4110725.615,2.276814497,1181.80247,1.196925609,4308.932193,238299.2629
SWlowe,SW,Lowe, 04/21  18:00:00,0.75,42336,21.65930585,23.36329134,23.0004298,22.32986782,23.10727754,23.23528444,152.2049295,0,23.0004298,0.004022969,22.53702676,0,7.107523073,23.10727754,0.004002771,22.2800948,74.79461078,7.22,29.4,0,0,0,0,0,0,2954401.161,820.6669893,0,0,1323082.383,1323082.383,367.5228843,367.5228843,0.3,811.716352,2922178.867,1024.821557,3689357.605,348.4689864,1254488.351,392.9502712,1414620.976,1141.868226,4110725.615,2.276814497,1181.80247,1.218964745,4388.273081,238299.2629
SWlowe,SW,Lowe, 04/21  19:00:00,0.9125,101304,21.44096425,23.34979895,23.00467438,22.22281932,23.10579058,23.22779477,188.5773304,0,23.00467438,0.004085734,22.88914757,0,6.683976845,23.10579058,0.004068004,22.65145574,74.63308383,7.22,29.4,0,0,0,0,0,0,3086512.75,857.3646528,0,0,1332644.462,1332644.462,370.1790172,370.1790172,0.3,842.8357518,3034208.706,1063.516913,3828660.888,348.4689864,1254488.351,395.3481271,1423253.257,1141.868226,4110725.615,2.276814497,1181.80247,1.236810145,4452.516521,238299.2629
SWlowe,SW,Lowe, 04/21  20:00:00,0.7875,134568,21.31895382,23.33675907,23.00024395,22.15959889,23.0995371,23.21814808,199.2622261,0,23.00024395,0.004180249,23.43628136,0,6.432876708,23.0995371,0.004146051,23.10659844,74.75733533,7.22,29.4,0,0,0,0,0,0,3124110.036,867.8083432,0,0,1324452.64,1324452.64,367.9035111,367.9035111,0.3,859.7420601,3095071.416,1084.527471,3904298.895,348.4689864,1254488.351,393.358898,1416092.033,1141.868226,4110725.615,2.276814497,1181.80247,1.229508134,4426.229282,238299.2629
SWlowe,SW,Lowe, 04/21  21:00:00,0.6,151200,21.29349682,23.32423994,23.00095922,22.14722802,23.0949529,23.20959642,185.0630425,0,23.00095922,0.004287534,24.04169353,0,6.147932457,23.0949529,0.004251952,23.70830015,74.94371257,7.22,29.4,0,0,0,0,0,0,3073830.583,853.8418286,0,0,1312489.712,1312489.712,364.5804755,364.5804755,0.3,843.218136,3035585.29,1063.992965,3830374.672,348.4689864,1254488.351,389.893941,1403618.188,1141.868226,4110725.615,2.276814497,1181.80247,1.236614259,4451.811332,238299.2629
SWlowe,SW,Lowe, 04/21  22:00:00,0.6,134568,21.06711436,23.32895804,21.87801519,21.47256477,23.26081228,23.29488516,0,0,21.87801519,0.00460902,27.68086897,0,0,23.26081228,0.00428695,23.66378945,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  23:00:00,0.6,101304,20.51160886,23.3350608,20.75123441,20.63142163,23.32629073,23.33067576,0,0,20.75123441,0.005192658,33.38820307,0,0,23.32629073,0.00428575,23.56371752,70.43590447,8.061225951,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/21  24:00:00,0.6,49896,19.9273075,23.33529776,20.00652022,19.96691386,23.33552283,23.33541029,0,0,20.00652022,0.00590354,39.6780374,0,0,23.33552283,0.004285753,23.55059626,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  01:00:00,0.6,39312,19.41207629,23.33523989,19.49122977,19.45165303,23.33520488,23.33522239,0,0,19.49122977,0.006474791,44.88289489,0,0,23.33520488,0.004285752,23.55104649,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  02:00:00,0.225,39312,18.95207628,23.33523103,19.04087763,18.99647695,23.33522921,23.33523012,0,0,19.04087763,0.006970206,49.65087293,0,0,23.33522921,0.004285752,23.55101234,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  03:00:00,0,16632,18.51644881,23.33522711,18.61018053,18.56331467,23.33522849,23.3352278,0,0,18.61018053,0.007397041,54.08986883,0,0,23.33522849,0.004285752,23.55101336,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  04:00:00,0,16632,18.1213844,23.33522564,18.23177948,18.17658194,23.33522696,23.3352263,0,0,18.23177948,0.007758859,58.1000435,0,0,23.33522696,0.004285752,23.56592865,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  05:00:00,0,16632,17.75223582,23.33522589,17.87745209,17.81484395,23.33522614,23.33522602,0,0,17.87745209,0.008066476,61.75615652,0,0,23.33522614,0.004285752,23.57487728,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  06:00:00,0,16632,17.69466206,23.33522739,17.77465036,17.73465621,23.33522649,23.33522694,0,0,17.77465036,0.008321819,64.13372742,0,0,23.33522649,0.004285752,23.58979054,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  07:00:00,0,61992,18.83653224,23.33522974,18.9502648,18.89339852,23.33522775,23.33522875,0,0,18.9502648,0.008462361,60.60715183,0,0,23.33522775,0.004285752,23.59873679,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  08:00:00,0.375,61992,19.19907253,23.3352327,19.55401125,19.37654189,23.33523009,23.3352314,0,0,19.55401125,0.008554244,59.01760603,0,0,23.33523009,0.004285752,23.61364665,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  09:00:00,0.9125,84672,21.17460959,23.33523614,21.52714927,21.35087943,23.33523251,23.33523432,0,0,21.52714927,0.008581987,52.54453401,0,0,23.33523251,0.004285752,23.6225912,70.43590447,8.061225951,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  10:00:00,2.1625,84672,25.35219729,23.33523988,25.25526596,25.30373163,23.33523538,23.33523763,0,0,25.25526596,0.008624295,42.14423164,0,0,23.33523538,0.004285752,23.62258712,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  11:00:00,2.8,61992,26.00743714,23.33524382,26.05512393,26.03128053,23.33523895,23.33524138,0,0,26.05512393,0.008666962,40.32501114,0,0,23.33523895,0.004285752,23.62258202,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  12:00:00,2.8,49896,26.32849827,23.33524794,26.3441928,26.33634553,23.33524357,23.33524575,0,0,26.3441928,0.008718915,39.87560099,0,0,23.33524357,0.004285752,23.62257556,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  13:00:00,3.4875,49896,26.21749794,23.33525217,26.09519614,26.15634704,23.33524711,23.33524964,0,0,26.09519614,0.00876002,40.66089671,0,0,23.33524711,0.004285752,23.62257023,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  14:00:00,3.9,49896,27.87369914,23.33525646,27.76771446,27.8207068,23.33525097,23.33525371,0,0,27.76771446,0.008804564,37.04216634,0,0,23.33525097,0.004285752,23.62256485,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  15:00:00,4.2125,49896,27.3392592,23.33526082,27.32034676,27.32980298,23.33525556,23.33525819,0,0,27.32034676,0.008894335,38.40746002,0,0,23.33525556,0.004285752,23.62255822,70.43590447,8.061225951,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  16:00:00,4.775,49896,26.72210474,23.33526522,26.61999379,26.67104927,23.33526066,23.33526294,0,0,26.61999379,0.008978021,40.35819484,0,0,23.33526066,0.004285752,23.60763785,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  17:00:00,5,49896,26.14585468,23.33526966,26.00344709,26.07465089,23.3352652,23.33526743,0,0,26.00344709,0.009025076,42.05503592,0,0,23.3352652,0.004285752,23.59868346,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  18:00:00,5,49896,25.52925646,23.33527411,25.53981418,25.53453532,23.33526968,23.33527189,0,0,25.53981418,0.009196116,44.03523966,0,0,23.33526968,0.004285752,23.59867701,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  19:00:00,4.625,128520,24.84570496,23.33527857,24.95115346,24.89842921,23.33527415,23.33527636,0,0,24.95115346,0.009496776,47.07615451,0,0,23.33527415,0.004285752,23.59867055,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  20:00:00,4.0875,151200,24.1683466,23.33528305,24.37293425,24.27064042,23.33527862,23.33528084,0,0,24.37293425,0.010018648,51.36846966,0,0,23.33527862,0.004285752,23.59866444,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  21:00:00,3.525,151200,23.71234014,23.33528754,24.06413752,23.88823883,23.3352831,23.33528532,0,0,24.06413752,0.010733631,55.99388369,0,0,23.3352831,0.004285752,23.59865764,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  22:00:00,2.9875,151200,23.32587828,23.33529202,23.63461637,23.48024732,23.33528758,23.3352898,0,0,23.63461637,0.011246695,60.11811401,0,0,23.33528758,0.004285752,23.58373833,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  23:00:00,2.8,128520,22.82530915,23.33529651,22.885397,22.85535308,23.33529118,23.33529384,0,0,22.885397,0.011464046,64.11800587,0,0,23.33529118,0.004285752,23.58969834,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/22  24:00:00,3.1125,61992,22.25977687,23.335301,22.18818043,22.22397865,23.33529615,23.33529858,0,0,22.18818043,0.011691382,68.17124515,0,0,23.33529615,0.004285752,23.58372611,70.43590447,8.061225951,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  01:00:00,2.9875,39312,21.75997446,23.3353055,21.77842548,21.76919997,23.33530091,23.3353032,0,0,21.77842548,0.011979821,71.5149579,0,0,23.33530091,0.004285752,23.55985821,70.43590447,8.061225951,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  02:00:00,2.8,39312,21.31230945,23.33530999,21.34489104,21.32860024,23.33530549,23.33530774,0,0,21.34489104,0.01232208,75.46577639,0,0,23.33530549,0.004285752,23.55090386,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  03:00:00,2.8,16632,20.88926981,23.33531449,20.93990914,20.91458948,23.33531003,23.33531226,0,0,20.93990914,0.012611215,79.1444871,0,0,23.33531003,0.004285752,23.55089741,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  04:00:00,2.425,16632,20.46448201,23.33531899,20.52504741,20.49476471,23.33531454,23.33531677,0,0,20.52504741,0.012847574,82.63133965,0,0,23.33531454,0.004285752,23.53597746,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  05:00:00,2.575,16632,20.06325321,23.33532349,20.13507453,20.09916387,23.33531905,23.33532127,0,0,20.13507453,0.013032868,85.8073579,0,0,23.33531905,0.004285752,23.52702345,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  06:00:00,2.425,16632,20.17358707,23.335328,20.14487504,20.15923106,23.33532337,23.33532568,0,0,20.14487504,0.01317219,86.65891241,0,0,23.33532337,0.004285752,23.52701753,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  07:00:00,2.8875,61992,22.69159068,23.3353325,22.44476378,22.56817723,23.3353268,23.33532965,0,0,22.44476378,0.013230087,75.77730335,0,0,23.3353268,0.004285752,23.52701242,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  08:00:00,4.3625,61992,27.31110787,23.335337,27.18844179,27.24977483,23.33533152,23.33533426,0,0,27.18844179,0.013308791,57.50830236,0,0,23.33533152,0.004285752,23.51209254,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  09:00:00,6.75,84672,32.16750556,23.80858612,29.55190302,30.85970429,25.46424524,24.63641568,0,656.4762689,29.55190302,0.011266831,41.94688971,99.78977443,0,25.46424524,0.007719292,35.90032259,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148937.0393
SWlowe,SW,Lowe, 04/23  10:00:00,9.55,84672,35.13140589,24.1764338,30.53341758,32.83241173,26.73371424,25.45507402,0,848.3768545,30.53341758,0.007183002,25.79157383,114.6553406,0,26.73371424,0.007721812,34.72580679,70.43590447,8.061225951,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.227063062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179029.7863
SWlowe,SW,Lowe, 04/23  11:00:00,11.6,61992,37.27073552,24.56359993,31.73558354,34.50315953,27.42182862,25.99271427,0,931.1010009,31.73558354,0.006309035,21.2694066,143.6801401,0,27.42182862,0.00638593,27.48854819,70.43590447,7.850919463,30.62714116,1,0,0,0.25,0,0,0,0,0,0,26620.36286,26620.36286,7.39454524,7.39454524,0.236666667,0,0,0,0,87.11724661,313622.0878,19.37805763,69761.00746,285.4670566,1027681.404,0.569203624,295.4506176,0.673770425,2425.573529,184155.8609
SWlowe,SW,Lowe, 04/23  12:00:00,13.95,49896,37.37026511,25.11620337,32.45805477,34.91415994,27.63354963,26.3748765,0,921.7287241,32.45805477,0.006573217,21.16903519,159.0071508,0,27.63354963,0.006462341,27.38949151,70.43590447,7.322686303,29.80904705,1,0,0,0.25,0,0,0,0,0,0,321011.7426,321011.7426,89.16992851,89.16992851,0.225,0,0,0,0,261.3517398,940866.2633,105.9182523,381305.7084,856.4011699,3083044.212,1.707610873,886.3518528,2.18762478,7875.449208,178724.4472
SWlowe,SW,Lowe, 04/23  13:00:00,16.0625,49896,36.87322391,25.26309984,30.74508631,33.80915511,28.49035025,26.87672505,0,1235.584366,30.74508631,0.007048095,24.87777399,174.5319861,0.143092856,28.49035025,0.006945988,27.93987335,70.43590447,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1044912.564,1044912.564,290.25349,290.25349,0.311666667,0,0,0,0,348.4689864,1254488.351,312.972129,1126699.664,1141.868226,4110725.615,2.276814497,1181.80247,3.381356449,12172.88322,243730.6766
SWlowe,SW,Lowe, 04/23  14:00:00,17.3875,49896,34.67047846,25.41939598,30.1719739,32.42122618,27.40558867,26.41249233,0,831.4466983,30.1719739,0.00744918,27.40991643,76.36916952,0.37227751,27.40558867,0.007347613,31.46634483,70.43590447,7.408102761,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1050555.924,1049789.54,291.8210901,291.6082056,0.23218144,0,0,0,0,261.3517398,940866.2633,309.5880602,1114517.017,856.4011699,3083044.212,1.707610873,886.3518528,2.780097754,10008.35191,180713.3633
SWlowe,SW,Lowe, 04/23  15:00:00,18.4875,49896,32.3173632,25.44211208,28.22901687,30.27319003,26.7177939,26.07995299,0,717.3592827,28.22901687,0.007593688,31.12503033,38.45204527,6.343006415,26.7177939,0.007574052,33.71461274,70.43590447,7.45706763,29.80904705,1,0,0,0,0,0,0,0,0,0,1199639.572,1199639.572,333.2332144,333.2332144,0.225,0,0,0,0,261.3517398,940866.2633,351.0058159,1263620.937,856.4011699,3083044.212,1.707610873,886.3518528,2.85456179,10276.42244,178724.4472
SWlowe,SW,Lowe, 04/23  16:00:00,19.2125,49896,30.68905586,25.45615737,27.93780362,29.31342974,25.98716015,25.72165876,0,453.197877,27.93780362,0.007568521,31.43061323,17.47521353,0,25.98716015,0.00750732,34.83466899,70.43590447,8.154821434,30.28417909,1,0,0,0,0,0,0,0,0,0,1521942.56,1516196.615,422.7618223,421.1657263,0.15,0,0,0,0,184.3498992,663659.6373,429.0632357,1544627.648,613.4131349,2208287.286,1.163697704,631.783793,2.223205551,8003.539983,119149.6315
SWlowe,SW,Lowe, 04/23  17:00:00,19.4,49896,31.03759335,25.39436503,30.70391383,30.87075359,25.47807244,25.43621874,0,0,30.70391383,0.007840358,27.60597185,0,0,25.47807244,0.007511765,35.8789222,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  18:00:00,19.0875,49896,31.15734166,25.39079118,31.34710474,31.2522232,25.3946651,25.39272814,0,0,31.34710474,0.008595921,29.11223395,0,0,25.3946651,0.007511762,36.02021063,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  19:00:00,17.8375,128520,30.93582037,25.38935696,31.21535202,31.0755862,25.39018855,25.38977275,0,0,31.21535202,0.009605127,32.71730862,0,0,25.39018855,0.007511762,36.01600178,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  20:00:00,16.5125,151200,30.50863814,25.38841682,30.78065787,30.64464801,25.38879711,25.38860696,0,0,30.78065787,0.011003379,38.33974919,0,0,25.38879711,0.007511762,36.01897998,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  21:00:00,15.4125,151200,30.19343156,25.38774481,30.6230325,30.40823203,25.38804362,25.38789422,0,0,30.6230325,0.012728162,44.61803751,0,0,25.38804362,0.007511762,36.0205935,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  22:00:00,14.3125,151200,29.90461852,25.38727331,30.32459202,30.11460527,25.38750998,25.38739164,0,0,30.32459202,0.01409592,50.12795585,0,0,25.38750998,0.007511762,35.99873985,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  23:00:00,13.525,128520,29.44565225,25.38694342,29.50988457,29.47776841,25.38716323,25.38705333,0,0,29.50988457,0.014944071,55.57250193,0,0,25.38716323,0.007511762,35.96268645,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/23  24:00:00,13.675,61992,28.91746557,25.38671192,28.84939579,28.88343068,25.38686129,25.38678661,0,0,28.84939579,0.015871553,61.11283306,0,0,25.38686129,0.007511762,35.90353841,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  01:00:00,13.525,33264,28.45579321,25.38655041,28.44418209,28.44998765,25.38667701,25.38661371,0,0,28.44418209,0.016854612,66.28669753,0,0,25.38667701,0.007511762,35.87633462,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  02:00:00,13.675,25704,28.05996429,25.38643876,28.06926452,28.06461441,25.38655052,25.38649464,0,0,28.06926452,0.017940736,71.89453097,0,0,25.38655052,0.007511762,35.8306084,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  03:00:00,13.9,16632,27.72595041,25.38636139,27.76694614,27.74644827,25.38644793,25.38640466,0,0,27.76694614,0.018923574,77.00397736,0,0,25.38644793,0.007511762,35.80322973,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  04:00:00,14.5875,16632,27.47047148,25.38630925,27.55301057,27.51174103,25.38637146,25.38634035,0,0,27.55301057,0.019840113,81.57529253,0,0,25.38637146,0.007511762,35.78039452,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  05:00:00,16.375,16632,27.32532237,25.38627452,27.48534711,27.40533474,25.38631748,25.386296,0,0,27.48534711,0.020742824,85.52536691,0,0,25.38631748,0.007511762,35.78970839,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  06:00:00,14.7625,33264,27.20800764,25.38624943,27.34425803,27.27613284,25.38627997,25.3862647,0,0,27.34425803,0.021591375,89.68180375,0,0,25.38627997,0.007511762,35.80358744,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  07:00:00,11.6125,66528,27.61991215,25.38623389,27.87993301,27.74992258,25.38625796,25.38624593,0,0,27.87993301,0.022001267,88.62794684,0,0,25.38625796,0.007511762,35.84963057,70.43590447,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  08:00:00,10.225,84672,27.1877287,25.17558887,23.63230147,25.41001508,24.34983548,24.76271217,1.249039106,728.349008,23.63230147,0.011588308,61.04435059,7.64881518,45.20220434,24.34983548,0.012895271,64.87689209,65.38622697,9.089642869,31.16835818,0.5,0,0,0,0,0,206910.9653,57.47526814,0,0,0,0,0,0,0.322004042,6.937265872,24974.15714,8.891134362,32008.0837,0,0,0,0,0,0,0,0,0,0,246476.9104
SWlowe,SW,Lowe, 04/24  09:00:00,9.625,66528,26.94136475,25.09800745,23.25673339,25.09904907,24.07427686,24.58614215,0,689.2645438,23.25673339,0.006416879,34.96125218,0,45.60208591,24.07427686,0.007345195,38.01150734,64.3407903,9.089642869,31.16835818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  10:00:00,8.7125,66528,25.74297108,24.96428133,23.00495747,24.37396428,23.81776538,24.39102336,0,488.4795359,23.00495747,0.00548463,30.44613705,0,52.24839953,23.81776538,0.005690043,30.06275494,66.87979042,9.089642869,31.16835818,0,0,0,0,0,0,656292.7805,182.3035501,0,0,0,0,0,0,0.3,182.3021906,656287.886,233.5279225,840700.5209,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  11:00:00,7.6125,42336,25.32511126,24.85617201,23.00202437,24.16356781,23.75410151,24.30513676,0,370.9995636,23.00202437,0.004862537,27.0626385,0,49.45370173,23.75410151,0.005073788,26.97546559,67.97320359,9.089642869,31.16835818,0,0,0,0,0,0,1075402.053,298.7227924,0,0,0,0,0,0,0.3,294.8614549,1061501.237,376.6517584,1355946.33,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  12:00:00,8.575,42336,26.40720164,24.76282228,23.06125244,24.73422704,23.71015016,24.23648622,0,555.413924,23.06125244,0.004107158,22.8196506,0,46.52514443,23.71015016,0.004345359,23.19952524,67.09883594,9.089642869,31.16835818,0,0,0,0,0,0,422716.6647,117.4212957,0,0,0,0,0,0,0.3,103.1038991,371174.0367,132.1611936,475780.2969,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  13:00:00,8.7125,42336,28.0973049,24.73680676,23.87654968,25.98692729,24.11535861,24.42608268,0,754.6622209,23.87654968,0.00362276,19.18779623,0,22.16882752,24.11535861,0.003716408,19.40328732,66.52588268,9.089642869,31.16835818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.311874226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239858.689
SWlowe,SW,Lowe, 04/24  14:00:00,7.3,42336,26.72748322,24.68711083,23.17889779,24.95319051,23.85187945,24.26949514,0,641.3514609,23.17889779,0.003294823,18.20669868,0,35.5435478,23.85187945,0.003396166,18.01932875,67.6036599,9.089642869,31.16835818,0,0,0,0,0,0,137236.3674,38.12121315,0,0,0,0,0,0,0.3,45.49618615,163786.2702,58.46118079,210460.2508,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  15:00:00,6.325,42336,25.84985229,24.56174876,23.00033302,24.42509265,23.6179512,24.08984998,0,484.1246971,23.00033302,0.002994534,16.75210844,0,40.32925921,23.6179512,0.003051395,16.44348889,69.25299401,9.089642869,31.16835818,0,0,0,0,0,0,659661.4102,183.2392806,0,0,0,0,0,0,0.3,174.3331506,627599.3423,223.3955073,804223.8262,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  16:00:00,6.475,42336,25.28404203,24.48608811,23.00125131,24.14264667,23.58202466,24.03405639,0,368.9764279,23.00125131,0.002939691,16.452184,0,38.01837264,23.58202466,0.002945859,15.91825434,69.10389222,9.089642869,31.16835818,0,0,0,0,0,0,1073977.455,298.327071,0,0,0,0,0,0,0.3,282.5914949,1017329.382,361.0781031,1299881.171,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  17:00:00,6.7,42336,24.62170726,24.41363559,23.00064875,23.81117801,23.54855552,23.98109555,0,252.7022989,23.00064875,0.002975386,16.66220769,0,35.85128582,23.54855552,0.002957968,16.02593218,68.88023952,9.089642869,31.16835818,0,0,0,0,0,0,1492363.419,414.5453942,0,0,0,0,0,0,0.3,402.1398113,1447703.321,512.2260235,1844013.685,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  18:00:00,6.7,42336,24.10092409,24.34527894,23.00054536,23.55073472,23.51787247,23.9315757,0,184.7270982,23.00054536,0.002893147,16.22020139,0,33.80114621,23.51787247,0.002949494,16.02583455,68.88023952,9.089642869,31.16835818,0,0,0,0,0,0,1736440.102,482.3444726,0,0,0,0,0,0,0.3,470.9054133,1695259.488,598.8257108,2155772.559,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  19:00:00,6.325,101304,23.58605181,24.28048796,23.00258165,23.29431673,23.48872008,23.88460402,0,99.7109204,23.00258165,0.00261168,14.66184778,0,31.87665743,23.48872008,0.002704694,14.74211878,69.25299401,9.089642869,31.16835818,0,0,0,0,0,0,2041545.601,567.0960002,0,0,0,0,0,0,0.3,558.8513989,2011865.036,709.2118415,2553162.63,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  20:00:00,5.7875,134568,23.12988969,24.21981771,23.00021861,23.06505415,23.46172876,23.84077323,0,41.68936518,23.00021861,0.002468567,13.87778641,0,30.09558179,23.46172876,0.002478358,13.54936347,69.78727545,9.089642869,31.16835818,0,0,0,0,0,0,2249230.112,624.7861421,0,0,0,0,0,0,0.3,616.4912318,2219368.434,781.3744234,2812947.924,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  21:00:00,5.225,151200,22.88039943,24.1620813,23.00220835,22.94130389,23.43564693,23.79886412,0,26.21402204,23.00220835,0.002496352,14.03699586,0,28.43334944,23.43564693,0.002486958,13.62287547,70.34640719,9.089642869,31.16835818,0,0,0,0,0,0,2305516.479,640.4212441,0,0,0,0,0,0,0.3,633.2834781,2279820.521,802.3712292,2888536.425,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/24  22:00:00,4.625,134568,22.69033013,24.19343,23.14182298,22.91607656,24.12997995,24.16170498,0,0,23.14182298,0.002956486,16.4710864,0,0,24.12997995,0.002496915,13.11842411,67.12680843,9.089642869,31.16835818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  23:00:00,4.0875,101304,22.35390657,24.2207689,22.54316478,22.44853568,24.21788679,24.21932785,0,0,22.54316478,0.003870851,22.34904872,0,0,24.21788679,0.002497387,13.05100619,67.12680843,9.089642869,31.16835818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/24  24:00:00,3.525,49896,21.8617109,24.21910814,21.90546539,21.88358815,24.21837328,24.21874071,0,0,21.90546539,0.004701525,28.17408283,0,0,24.21837328,0.002497375,13.0505617,67.12680843,9.089642869,31.16835818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  01:00:00,2.9875,33264,21.36792951,24.21904611,21.4058712,21.38690035,24.21887667,24.21896139,0,0,21.4058712,0.005429107,33.47659953,0,0,24.21887667,0.002497376,13.04190536,67.12680843,9.089642869,31.16835818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  02:00:00,2.8,25704,20.9163597,24.21901498,20.96240461,20.93938216,24.2189683,24.21899164,0,0,20.96240461,0.006069715,38.40186142,0,0,24.2189683,0.002497376,13.0368753,67.12680843,9.089642869,31.16835818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  03:00:00,3.1125,16632,20.51309025,24.21899515,20.58229089,20.54769057,24.21899029,24.21899272,0,0,20.58229089,0.006632303,42.88667987,0,0,24.21899029,0.002497376,13.02859442,67.12680843,9.089642869,31.16835818,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  04:00:00,2.9875,16632,20.1176104,24.21898236,20.19822338,20.15791689,24.21898825,24.21898531,0,0,20.19822338,0.007114388,47.05435571,0,0,24.21898825,0.002497376,13.02363768,67.12680843,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  05:00:00,1.7375,16632,19.67095822,24.21897462,19.73501766,19.70298794,24.21898137,24.218978,0,0,19.73501766,0.007510453,51.1216502,0,0,24.21898137,0.002497376,13.031907,67.12680843,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  06:00:00,0.4125,33264,19.47321529,24.21897048,19.43443121,19.45382325,24.21897536,24.21897292,0,0,19.43443121,0.007849121,54.48450771,0,0,24.21897536,0.002497376,13.05339737,67.12680843,9.089642869,31.16835818,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  07:00:00,0,66528,21.70073347,24.21896891,21.68211803,21.69142575,24.21897227,24.21897059,0,0,21.68211803,0.008038231,48.74281855,0,0,24.21897227,0.002497376,13.07157999,67.12680843,9.089642869,31.16835818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  08:00:00,0.375,84672,25.58450451,24.11214261,23.04780133,24.31615292,23.40834161,23.76024211,0,457.9191799,23.04780133,0.005582905,31.21537117,0,24.06395262,23.40834161,0.006000323,32.81856046,75.07074187,7.22,29.4,0,0,0,0,0,0,775784.106,215.495585,0,0,1376525.776,1376525.776,382.368271,382.368271,0.3,244.9790213,881924.4768,311.835687,1122608.473,348.4689864,1254488.351,415.333245,1495199.682,1141.868226,4110725.615,2.276814497,1183.400154,0.919856629,3311.483863,238299.2629
SWlowe,SW,Lowe, 04/25  09:00:00,1.2875,66528,28.59181837,24.10236595,23.86305393,26.22743615,23.8351155,23.96874073,0,887.8001863,23.86305393,0.004549764,24.27692666,0.396949784,6.83040497,23.8351155,0.004771319,25.49533806,74.55721896,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2057129.562,2057129.562,571.4248784,571.4248784,0.364442264,0,0,0,0,348.8956188,1256024.228,589.9011302,2123644.069,1143.65412,4117154.83,2.277922221,1183.468858,0.985682748,3548.457894,247768.9982
SWlowe,SW,Lowe, 04/25  10:00:00,2.3875,66528,30.63364847,24.131496,23.99926146,27.31645497,24.01790025,24.07469812,0,1374.129516,23.99926146,0.003974892,21.05251916,0,2.293807589,24.01790025,0.004093591,21.6527444,74.55721896,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3946798.255,3946798.255,1096.332849,1096.332849,0.560085315,0,0,0,0,446.3371778,1606813.84,1113.17099,4007415.563,1559.508168,5614229.403,2.488539094,1589.346109,3.13869684,11299.30862,290033.1163
SWlowe,SW,Lowe, 04/25  11:00:00,3.4875,42336,31.41600407,24.12505264,23.999474,27.70773904,24.01568597,24.07036931,0,1584.269817,23.999474,0.003648376,19.35261825,0,2.296871141,24.01568597,0.003728232,19.7544127,74.55721896,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4796211.51,4796211.51,1332.280975,1332.280975,0.647630196,0,0,0,0,517.8159644,1864137.472,1354.665899,4876797.236,1872.481863,6740934.708,2.615901335,1910.046788,4.840171039,17424.61574,319418.7478
SWlowe,SW,Lowe, 04/25  12:00:00,3.9,42336,30.98685168,24.12045937,23.99955138,27.49320153,24.01591451,24.06818694,0,1476.600209,23.99955138,0.00339338,18.01418909,0,2.158817077,24.01591451,0.003461591,18.35624567,74.55721896,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4416577.627,4416577.627,1226.827119,1226.827119,0.604311806,0,0,0,0,488.5607067,1758818.544,1254.576407,4516475.064,1743.137113,6275293.607,2.566832352,1787.480467,4.284532051,15424.31538,303482.6637
SWlowe,SW,Lowe, 04/25  13:00:00,4.9625,42336,29.81266684,24.11639766,23.9987838,26.90572532,24.01787123,24.06713444,0,1170.69835,23.9987838,0.002672695,14.20512184,0,1.988508056,24.01787123,0.002911546,15.4506341,74.55721896,9.736122176,31.71671679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.480644413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268963.048
SWlowe,SW,Lowe, 04/25  14:00:00,5.6,42336,28.14715819,24.11305435,23.91929484,26.03322651,24.0201362,24.06659528,0,789.9690062,23.91929484,0.002357926,12.59819058,0,1.923748959,24.0201362,0.002405142,12.7723633,74.55721896,9.736122176,31.71671679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.327852146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242101.0186
SWlowe,SW,Lowe, 04/25  15:00:00,5.9125,42336,26.35638851,24.05457945,23.09603441,24.72621146,23.51926836,23.7869239,0,589.893012,23.09603441,0.002299278,12.91199241,0,20.26445947,23.51926836,0.00231036,12.6465258,72.80752503,9.736122176,31.71671679,0,0,0,0,0,0,298295.6018,82.8598894,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/25  16:00:00,6.475,42336,25.37404191,23.97526921,23.00236235,24.18820213,23.3563787,23.66582396,0,390.8137604,23.00236235,0.002293179,12.95090985,0,23.09387637,23.3563787,0.002291977,12.67009321,69.10389222,9.736122176,31.71671679,0,0,0,0,0,0,992770.0943,275.7694706,0,0,0,0,0,0,0.3,255.14266,918513.5759,326.2097902,1174355.245,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/25  17:00:00,6.0125,42336,24.68314716,23.93192439,23.001824,23.84248558,23.33682812,23.63437626,0,262.4513537,23.001824,0.002339544,13.21221199,0,21.83516725,23.33682812,0.00231785,12.82774454,69.56362275,9.736122176,31.71671679,0,0,0,0,0,0,1454749.42,404.0970611,0,0,0,0,0,0,0.3,398.3605234,1434097.884,507.4600286,1826856.103,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/25  18:00:00,4.5375,42336,24.09834373,23.8896864,22.99911651,23.54873012,23.31687873,23.60328256,0,178.0545023,22.99911651,0.002368893,13.38796339,0,20.75289326,23.31687873,0.002363895,13.10560276,71.02979042,9.107091632,31.13753759,0,0,0,0,0,0,1758025.897,488.340527,0,0,386290.735,386290.735,107.302982,107.302982,0.3,487.0097655,1753235.156,619.0585759,2228610.873,87.11724661,313622.0878,125.4804064,451729.4629,285.4670566,1027681.404,0.569203624,303.67691,0.336848071,1212.653055,238299.2629
SWlowe,SW,Lowe, 04/25  19:00:00,3.525,101304,23.52397736,23.84976274,23.00211701,23.26304719,23.30116837,23.57546555,0,81.09209548,23.00211701,0.002426012,13.71221048,0,19.60181949,23.30116837,0.0024069,13.36084349,72.03622754,7.22,29.4,0,0,0,0,0,0,2107946.999,585.5408331,0,0,1521042.766,1521042.766,422.5118793,422.5118793,0.3,577.3088301,2078311.788,732.3335007,2636400.603,348.4689864,1254488.351,447.9674295,1612682.746,1141.868226,4110725.615,2.276814497,1181.802473,1.13991915,4103.708939,238299.2629
SWlowe,SW,Lowe, 04/25  20:00:00,2.9875,134568,23.03137278,23.81202387,23.00023174,23.01580226,23.28527518,23.54864953,0.417525365,16.75022154,23.00023174,0.002507354,14.18072002,0,18.56602914,23.28527518,0.002477266,13.77183603,72.57050898,7.22,29.4,0,0,0,0,0,0,2340760.13,650.2111474,0,0,1486312.515,1486312.515,412.8645876,412.8645876,0.3,641.7363067,2310250.704,812.9326131,2926557.407,348.4689864,1254488.351,438.3001688,1577880.608,1141.868226,4110725.615,2.276814497,1181.80247,1.101033459,3963.720453,238299.2629
SWlowe,SW,Lowe, 04/25  21:00:00,2.425,151200,22.74969308,23.77602093,23.00086267,22.87527788,23.26967709,23.52284901,4.889426669,2.934114814,23.00086267,0.002591187,14.6578081,0,17.60641321,23.26967709,0.002565477,14.27898078,73.12964072,7.22,29.4,0,0,0,0,0,0,2407087.486,668.6354127,0,0,1449872.823,1449872.823,402.7424509,402.7424509,0.3,661.4595676,2381254.443,837.5736574,3015265.167,348.4689864,1254488.351,428.2115588,1541561.612,1141.868226,4110725.615,2.276814497,1181.80247,1.076367088,3874.921516,238299.2629
SWlowe,SW,Lowe, 04/25  22:00:00,1.8875,134568,22.49284855,23.78947163,22.83735208,22.66510032,23.72802153,23.75874658,0,0,22.83735208,0.003052234,17.44280022,0,0,23.72802153,0.002608216,14.12938268,69.769287,8.134965332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  23:00:00,1.325,101304,22.05410376,23.8099728,22.14463958,22.09937167,23.80791417,23.80894349,0,0,22.14463958,0.003892151,23.18505117,0,0,23.80791417,0.002607799,14.06433042,69.769287,8.134965332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/25  24:00:00,0.7875,49896,21.48755869,23.80891084,21.45751994,21.47253932,23.80803344,23.80847214,0,0,21.45751994,0.004662556,28.94092113,0,0,23.80803344,0.002607797,14.07305992,69.769287,8.134965332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  01:00:00,0.6,33264,20.953656,23.80885577,20.93154286,20.94259943,23.80862171,23.80873874,0,0,20.93154286,0.005329484,34.13432771,0,0,23.80862171,0.002607797,14.07787083,69.769287,8.134965332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  02:00:00,0.6,25704,20.47357887,23.80883632,20.47226859,20.47292373,23.80875883,23.80879757,0,0,20.47226859,0.005914706,38.93048894,0,0,23.80875883,0.002607797,14.07775453,69.769287,8.134965332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  03:00:00,0.225,16632,20.00955127,23.80882452,20.02459511,20.01707319,23.80880328,23.8088139,0,0,20.02459511,0.006425879,43.44539909,0,0,23.80880328,0.002607797,14.07771698,69.769287,8.134965332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  04:00:00,0,16632,19.56582873,23.80881737,19.59335964,19.57959418,23.80881383,23.8088156,0,0,19.59335964,0.006870471,47.67454436,0,0,23.80881383,0.002607797,14.0777081,69.769287,8.134965332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  05:00:00,-0.375,16632,19.13535587,23.8088136,19.17676121,19.15605854,23.80881451,23.80881406,0,0,19.17676121,0.007259525,51.66515849,0,0,23.80881451,0.002607797,14.07770749,69.769287,8.134965332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  06:00:00,-0.6,33264,19.04317423,23.80881224,18.99328702,19.01823063,23.80881336,23.8088128,0,0,18.99328702,0.007580858,54.57276473,0,0,23.80881336,0.002607797,14.08655118,69.769287,8.134965332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  07:00:00,0.15,66528,21.7690824,23.80881263,21.56785978,21.66847109,23.80881294,23.80881279,0,0,21.56785978,0.007741923,47.66942568,0,0,23.80881294,0.002607797,14.09185756,69.769287,8.134965332,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  08:00:00,2.2875,84672,26.12470279,23.76822314,23.20277774,24.66374027,23.41347505,23.59084909,0,546.3791854,23.20277774,0.005840361,32.60537208,0.044852341,11.34834031,23.41347505,0.005903063,32.50624977,73.23561952,7.22,29.4,0,0,0,0,0,0,435325.2162,120.9236712,0,0,1425790.857,1425790.857,396.0530158,396.0530158,0.3,125.1559297,450561.3469,159.9869973,575953.1902,348.4689864,1254488.351,420.9871834,1515553.86,1141.868226,4110725.615,2.276814497,1181.80247,1.124424016,4047.926457,238299.2629
SWlowe,SW,Lowe, 04/26  09:00:00,4.3625,66528,29.37239291,23.78437906,23.98880594,26.68059943,23.90083052,23.84260479,0,1061.885106,23.98880594,0.004106243,21.91774357,3.738604742,0,23.90083052,0.00472285,25.33254665,72.5339636,8.099202481,30.62714116,0,0,0,0,0,0,0,0,0,0,469620.0377,469620.0377,130.4500105,130.4500105,0.431509746,0,0,0,0,87.11724661,313622.0878,135.1249673,486449.8823,285.4670566,1027681.404,0.569203624,295.4506176,0.299482558,1078.137207,259977.9043
SWlowe,SW,Lowe, 04/26  10:00:00,5.375,66528,31.27260992,23.80548799,23.99811342,27.63536167,23.9682541,23.88687105,0,1560.995125,23.99811342,0.002490777,13.31455207,4.077860528,0,23.9682541,0.002785688,14.91080711,72.5339636,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.63873474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317122.9103
SWlowe,SW,Lowe, 04/26  11:00:00,6.2875,42336,31.94942316,23.8136145,23.99951061,27.97446688,23.97409132,23.89385291,0,1745.903188,23.99951061,0.002014066,10.7763947,3.913652528,0,23.97409132,0.002062925,11.05372503,72.5339636,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.716069003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350105.3368
SWlowe,SW,Lowe, 04/26  12:00:00,7.7,42336,31.50599069,23.82141517,24.00011736,27.75305403,23.97482543,23.8981203,0,1633.650298,24.00011736,0.002088465,11.16986783,3.673679189,0,23.97482543,0.002043946,10.9491964,72.5339636,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.670105982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,329320.8728
SWlowe,SW,Lowe, 04/26  13:00:00,8.3,42336,29.9110367,23.82825186,23.99975801,26.95539736,23.96949746,23.89887466,0,1212.587327,23.99975801,0.002115447,11.30975665,3.271181407,0,23.96949746,0.002145244,11.4893779,72.5339636,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.498762296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273993.0125
SWlowe,SW,Lowe, 04/26  14:00:00,8.3,42336,28.11320936,23.83369937,23.93994538,26.02657737,23.955669,23.89468418,0,779.8858315,23.93994538,0.002011515,10.78790791,2.612072307,0,23.955669,0.002026928,10.85998093,72.5339636,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.323287964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241447.1468
SWlowe,SW,Lowe, 04/26  15:00:00,8.9875,42336,26.97706028,23.81564568,23.25460584,25.11583306,23.57218485,23.69391527,0,674.4603162,23.25460584,0.002045587,11.42369328,0,8.217499923,23.57218485,0.002022078,11.07745736,72.60609182,8.392269975,31.03618821,0,0,0,0,0,0,29935.24153,8.31534487,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/26  16:00:00,9.775,42336,26.10682145,23.74498365,23.00254933,24.55468539,23.26103705,23.50301035,0,541.2412659,23.00254933,0.002250214,12.74743909,0,16.56082823,23.26103705,0.002165986,12.0818034,68.83173663,8.392269975,31.03618821,0,0,0,0,0,0,451024.4169,125.2845602,0,0,0,0,0,0,0.3,23.80797575,85708.71271,30.58855782,110118.8082,0,0,0,0,0,0,0,0,0,0,238299.2629
