Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 04/26  17:00:00,10,42336,25.40479117,23.71042403,23.00106484,24.20292801,23.24341886,23.47692144,0,413.3271902,23.00106484,0.002472233,13.99263194,0,15.81443863,23.24341886,0.00243079,13.55878687,65.6,8.392269975,31.03618821,0,0,0,0,0,0,912055.931,253.3488697,0,0,0,0,0,0,0.3,240.2480452,864892.9626,307.30574,1106300.664,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/26  18:00:00,10,42336,24.74299454,23.67984473,22.9973012,23.87014787,23.2291831,23.45451391,0,313.6981134,22.9973012,0.002482873,14.04171202,0,15.09434155,23.2291831,0.002484175,13.85339371,65.6,8.392269975,31.03618821,0,0,0,0,0,0,1269859.739,352.7388165,0,0,0,0,0,0,0.3,340.9232565,1227323.724,434.9363991,1565771.037,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/26  19:00:00,9.625,101304,24.15938979,23.6503767,22.99976727,23.57957853,23.21801538,23.43419604,0,207.5957283,22.99976727,0.002480893,14.02316383,0,14.28084354,23.21801538,0.002482469,13.84803259,65.97275449,8.392269975,31.03618821,0,0,0,0,0,0,1652289.286,458.969246,0,0,0,0,0,0,0.3,450.5620779,1622023.48,573.2323733,2063636.544,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/26  20:00:00,9.0875,134568,23.6669738,23.62293645,23.00108106,23.33402743,23.20765979,23.41529812,0,135.2564424,23.00108106,0.002523102,14.25964922,0,13.54362639,23.20765979,0.002503894,13.9758223,66.50703593,8.392269975,31.03618821,0,0,0,0,0,0,1912971.043,531.3808453,0,0,0,0,0,0,0.3,523.036304,1882930.695,664.3099053,2391515.659,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/26  21:00:00,8.9,151200,23.43023519,23.59665702,22.99927461,23.2147549,23.19704787,23.39685244,0,119.7031631,22.99927461,0.002547343,14.40673992,0,12.86850535,23.19704787,0.002544658,14.2204867,66.69341317,8.392269975,31.03618821,0,0,0,0,0,0,1968585.039,546.8291775,0,0,0,0,0,0,0.3,536.238332,1930457.995,680.8750881,2451150.317,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/26  22:00:00,8.9,134568,23.39542341,23.60985822,23.93997001,23.66769671,23.56633177,23.588095,0,0,23.93997001,0.003023459,16.11949076,0,0,23.56633177,0.00254763,13.92003892,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  23:00:00,8.2125,101304,23.28176604,23.62308985,23.62392686,23.45284645,23.62275176,23.62292081,0,0,23.62392686,0.004059436,22.04433113,0,0,23.62275176,0.002547732,13.85903862,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/26  24:00:00,7.1125,49896,22.88658102,23.62225493,23.01346567,22.95002334,23.62160959,23.62193226,0,0,23.01346567,0.005049072,28.3860274,0,0,23.62160959,0.00254773,13.85473666,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  01:00:00,7.0125,33264,22.49426614,23.62222266,22.60765266,22.5509594,23.62206094,23.6221418,0,0,22.60765266,0.005938038,34.1331482,0,0,23.62206094,0.00254773,13.8456224,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  02:00:00,7.2,25704,22.16478002,23.62220724,22.30536074,22.23507038,23.62215449,23.62218087,0,0,22.30536074,0.006727281,39.29664056,0,0,23.62215449,0.00254773,13.83156434,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  03:00:00,7.2,16632,21.85008253,23.62219789,22.00725645,21.92866949,23.62218432,23.6221911,0,0,22.00725645,0.007434126,44.0971272,0,0,23.62218432,0.00254773,13.80882188,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  04:00:00,7.2,16632,21.55851467,23.62219267,21.73653942,21.64752705,23.62219079,23.62219173,0,0,21.73653942,0.008068107,48.56892812,0,0,23.62219079,0.00254773,13.79833146,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  05:00:00,7.2,16632,21.28187191,23.62219025,21.47956463,21.38071827,23.62219095,23.6221906,0,0,21.47956463,0.008626128,52.70334795,0,0,23.62219095,0.00254773,13.79833127,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  06:00:00,7.2,33264,21.07123328,23.6221899,21.28479544,21.17801436,23.62219027,23.62219009,0,0,21.28479544,0.009122356,56.39247828,0,0,23.62219027,0.00254773,13.8070696,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  07:00:00,7.2,66528,21.32393146,23.62219078,21.85133598,21.58763372,23.62219031,23.62219054,0,0,21.85133598,0.009494279,56.60637567,0,0,23.62219031,0.00254773,13.79483684,63.77094094,8.392269975,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  08:00:00,6.8875,84672,21.90321964,23.56362577,23.00038476,22.4518022,23.09432048,23.32897313,62.73540282,14.30624471,23.00038476,0.005369344,30.01496199,1.192155948,11.11287305,23.09432048,0.006257545,34.77573825,68.69386228,8.392269975,31.03618821,0,0,0,0,0,0,2579862.429,716.6284526,0,0,0,0,0,0,0.3,717.0835075,2581500.627,906.8210094,3264555.634,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/27  09:00:00,5.6375,66528,22.11303403,23.54115643,22.9997596,22.55639681,23.17463767,23.35789705,82.02672017,0,22.9997596,0.004025647,22.5614176,0,11.32717625,23.17463767,0.004001726,22.19215038,69.93637725,8.392269975,31.03618821,0,0,0,0,0,0,2701979.269,750.5497968,0,0,0,0,0,0,0.3,749.3802154,2697768.776,947.2317458,3410034.285,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/27  10:00:00,4.375,66528,22.25587154,23.51801383,23.00053166,22.6282016,23.16551733,23.34176558,83.17760781,0,23.00053166,0.004394063,24.61048095,0,10.88253661,23.16551733,0.004306996,23.88655883,71.19131737,8.392269975,31.03618821,0,0,0,0,0,0,2708145.942,752.2627616,0,0,0,0,0,0,0.3,747.3655589,2690516.012,944.7211923,3400996.292,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/27  11:00:00,3.5625,42336,22.26782931,23.49720635,22.99975421,22.63379176,23.15747554,23.32734094,113.2920769,0,22.99975421,0.004493047,25.14616251,0,10.36446507,23.15747554,0.004477037,24.81925872,71.9989521,7.22,29.4,0,0,0,0,0,0,2816599.135,782.3886486,0,0,1502348.073,1502348.073,417.3189092,417.3189092,0.3,775.6058245,2792180.968,979.8904972,3527605.79,348.4689864,1254488.351,444.3547598,1599677.135,1141.868226,4110725.615,2.276814497,1181.80247,1.537248518,5534.094666,238299.2629
SWlowe,SW,Lowe, 04/27  12:00:00,3.3,42336,22.52218049,23.47683109,22.99895984,22.76057016,23.15002072,23.31342591,71.87318489,0,22.99895984,0.004522906,25.2554672,0,9.84949544,23.15002072,0.004514714,24.98071334,72.25988024,7.22,29.4,0,0,0,0,0,0,2667559.229,740.9886748,0,0,1485394.772,1485394.772,412.6096589,412.6096589,0.3,730.982732,2631537.835,924.3075916,3327507.33,348.4689864,1254488.351,437.8994654,1576438.076,1141.868226,4110725.615,2.276814497,1181.80247,1.505735414,5420.647492,238299.2629
SWlowe,SW,Lowe, 04/27  13:00:00,3.675,42336,22.65701261,23.45784379,23.00287168,22.82994215,23.14478899,23.30131639,58.15116481,0,23.00287168,0.004510262,25.11864768,0,9.295877935,23.14478899,0.004524227,24.98045345,71.88712575,7.22,29.4,0,0,0,0,0,0,2618784.186,727.4400516,0,0,1507016.194,1507016.194,418.6156094,418.6156094,0.3,713.1122251,2567204.01,902.0301895,3247308.682,348.4689864,1254488.351,443.7301179,1597428.425,1141.868226,4110725.615,2.276814497,1181.80247,1.494301292,5379.484652,238299.2629
SWlowe,SW,Lowe, 04/27  14:00:00,3.2125,42336,22.53906125,23.43944199,22.99831735,22.7686893,23.13515251,23.28729725,74.40886832,0,22.99831735,0.00442182,24.61748044,0,8.962100969,23.13515251,0.004452721,24.58391885,72.34685629,7.22,29.4,0,0,0,0,0,0,2675796.6,743.2768332,0,0,1477809.472,1477809.472,410.5026312,410.5026312,0.3,738.7576255,2659527.452,933.9964926,3362387.373,348.4689864,1254488.351,436.1043363,1569975.611,1141.868226,4110725.615,2.276814497,1181.80247,1.422114379,5119.611765,238299.2629
SWlowe,SW,Lowe, 04/27  15:00:00,2.1125,42336,22.32603864,23.42192366,22.99822637,22.66213251,23.12857646,23.27525006,102.3279759,0,22.99822637,0.004325179,24.03732752,0,8.550080816,23.12857646,0.004352663,23.99900134,73.44026946,7.22,29.4,0,0,0,0,0,0,2775866.975,771.0741597,0,0,1410044.997,1410044.997,391.6791659,391.6791659,0.3,766.5055376,2759419.935,968.5593385,3486813.619,348.4689864,1254488.351,417.2879641,1502236.671,1141.868226,4110725.615,2.276814497,1181.80247,1.329399943,4785.839793,238299.2629
SWlowe,SW,Lowe, 04/27  16:00:00,1.7,42336,22.09492789,23.40517369,22.99996768,22.54744778,23.12244826,23.26381097,126.1527159,0,22.99996768,0.004277243,23.72762381,0,8.11989604,23.12244826,0.004285989,23.60027018,73.8502994,7.22,29.4,0,0,0,0,0,0,2861941.512,794.9837534,0,0,1383903.617,1383903.617,384.4176714,384.4176714,0.3,783.7758749,2821593.15,990.0594987,3564214.195,348.4689864,1254488.351,409.7239267,1475006.136,1141.868226,4110725.615,2.276814497,1181.80247,1.295893335,4665.216005,238299.2629
SWlowe,SW,Lowe, 04/27  17:00:00,1.325,42336,21.85352212,23.38960535,23.00504341,22.42928277,23.12013407,23.25486971,149.1782074,0,23.00504341,0.004306807,23.85866143,0,7.610443717,23.12013407,0.004289516,23.59863467,74.22305389,7.22,29.4,0,0,0,0,0,0,2945786.351,818.2739864,0,0,1360425.412,1360425.412,377.8959478,377.8959478,0.3,810.5164925,2917859.373,1023.329576,3683986.473,348.4689864,1254488.351,403.3706773,1452134.438,1141.868226,4110725.615,2.276814497,1181.80247,1.269565654,4570.436354,238299.2629
SWlowe,SW,Lowe, 04/27  18:00:00,1.475,42336,21.65241015,23.37476454,23.00060381,22.32650698,23.11352102,23.24414278,154.4451007,0,23.00060381,0.00435075,24.0821774,0,7.318409422,23.11352102,0.004339111,23.85467306,74.0739521,7.22,29.4,0,0,0,0,0,0,2963843.08,823.2897443,0,0,1368809.812,1368809.812,380.2249477,380.2249477,0.3,808.7368912,2911452.808,1021.117674,3676023.625,348.4689864,1254488.351,405.3672828,1459322.218,1141.868226,4110725.615,2.276814497,1181.80247,1.277376599,4598.555756,238299.2629
SWlowe,SW,Lowe, 04/27  19:00:00,1.7,101304,21.42530051,23.36016654,23.00324778,22.21427414,23.10816013,23.23416334,197.240497,0,23.00324778,0.004380157,24.23061439,0,6.971292423,23.10816013,0.00437226,24.03419166,73.8502994,7.22,29.4,0,0,0,0,0,0,3118731.968,866.3144356,0,0,1381417.133,1381417.133,383.7269815,383.7269815,0.3,854.4322585,3075956.131,1077.926001,3880533.602,348.4689864,1254488.351,409.0303722,1472509.34,1141.868226,4110725.615,2.276814497,1181.80247,1.29123329,4648.439844,238299.2629
SWlowe,SW,Lowe, 04/27  20:00:00,1.325,134568,21.25090799,23.34680496,23.00138613,22.12614706,23.10326175,23.22503336,220.4674624,0,23.00138613,0.004451578,24.62569103,0,6.672697465,23.10326175,0.004423081,24.3188137,74.22305389,7.22,29.4,0,0,0,0,0,0,3201867.32,889.4075888,0,0,1358280.188,1358280.188,377.3000523,377.3000523,0.3,881.8006405,3174482.306,1111.929351,4002945.663,348.4689864,1254488.351,402.7777627,1449999.946,1141.868226,4110725.615,2.276814497,1181.80247,1.26688686,4560.792696,238299.2629
SWlowe,SW,Lowe, 04/27  21:00:00,1.1,151200,21.20567857,23.33381148,23.00200855,22.10384356,23.09940865,23.21661007,209.2885993,0,23.00200855,0.004524013,25.00646884,0,6.321317614,23.09940865,0.004504524,24.75320694,74.44670659,7.22,29.4,0,0,0,0,0,0,3162026.939,878.3408165,0,0,1343880.453,1343880.453,373.3001258,373.3001258,0.3,867.6567354,3123564.248,1094.361059,3939699.812,348.4689864,1254488.351,398.6082303,1434989.629,1141.868226,4110725.615,2.276814497,1181.80247,1.250985072,4503.546258,238299.2629
SWlowe,SW,Lowe, 04/27  22:00:00,0.7875,134568,20.90548356,23.34013331,21.57676704,21.2411253,23.28317495,23.31165413,0,0,21.57676704,0.004855023,29.26838921,0,0,23.28317495,0.004526553,24.58928829,69.80169095,8.080036773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  23:00:00,0.9125,101304,20.38584384,23.34519106,20.59741893,20.49163138,23.33538227,23.34028667,0,0,20.59741893,0.005375926,34.38337963,0,0,23.33538227,0.004526785,24.51303156,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/27  24:00:00,1.475,49896,19.86130729,23.34574882,19.95240891,19.9068581,23.34528397,23.3455164,0,0,19.95240891,0.006078374,40.42122722,0,0,23.34528397,0.004526797,24.51417666,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  01:00:00,1.7,33264,19.40286109,23.34569265,19.50714752,19.4550043,23.34541297,23.34555281,0,0,19.50714752,0.006668917,45.55961895,0,0,23.34541297,0.004526796,24.52342559,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  02:00:00,2.0125,25704,19.00904099,23.34568471,19.13542406,19.07223253,23.34559425,23.34563948,0,0,19.13542406,0.007189933,50.25641143,0,0,23.34559425,0.004526796,24.5388938,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  03:00:00,1.8875,16632,18.64887773,23.34568105,18.79743969,18.72315871,23.34565025,23.34566565,0,0,18.79743969,0.007650037,54.62918868,0,0,23.34565025,0.004526796,24.5639885,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  04:00:00,1.7,16632,18.29551444,23.34567967,18.44961329,18.37256386,23.3456693,23.34567448,0,0,18.44961329,0.008050424,58.81271373,0,0,23.3456693,0.004526796,24.60487357,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  05:00:00,1.7,16632,17.97103871,23.34567996,18.14266595,18.05685233,23.34567594,23.34567795,0,0,18.14266595,0.008391538,62.54971758,0,0,23.34567594,0.004526796,24.63948328,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  06:00:00,1.7,33264,17.78998038,23.34568151,17.96131276,17.87564657,23.34567903,23.34568027,0,0,17.96131276,0.008687398,65.52877786,0,0,23.34567903,0.004526796,24.66465633,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  07:00:00,2.0125,66528,18.51551475,23.34568389,18.96309227,18.73930351,23.34568119,23.34568254,0,0,18.96309227,0.008857406,62.84390841,0,0,23.34568119,0.004526796,24.70556663,69.80169095,8.080036773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  08:00:00,2.2,84672,19.80854458,23.31867812,22.87875259,21.34364858,22.73660969,23.02764391,465.8948594,0,22.87875259,0.007163738,40.13322852,10.8184244,16.123289,22.73660969,0.007253341,40.99936071,73.14878309,7.22,29.4,0,0,0,0,0,0,4424567.923,1229.046645,0,0,1738941.932,1738111.793,483.0394255,482.8088315,0.3525,1205.938831,4341379.793,1514.016672,5450460.02,367.2936024,1322256.969,507.8255826,1828172.097,1224.192012,4407091.243,2.312532092,1264.128619,1.80028272,6481.017792,262740.6246
SWlowe,SW,Lowe, 04/28  09:00:00,2.575,66528,21.15908992,23.30475249,23.00242856,22.08075924,23.08621361,23.19548305,251.0989705,0,23.00242856,0.006330602,35.22198729,0,5.532999276,23.08621361,0.006573979,36.37687095,72.98053892,7.22,29.4,0,0,0,0,0,0,3319767.905,922.1577513,0,0,1437471.244,1437471.244,399.2975679,399.2975679,0.3,909.9165292,3275699.505,1146.808133,4128509.28,348.4689864,1254488.351,424.4851712,1528146.616,1141.868226,4110725.615,2.276814497,1181.80247,1.396794351,5028.459662,238299.2629
SWlowe,SW,Lowe, 04/28  10:00:00,3.55,66528,22.09080173,23.29429958,23.00246948,22.54663561,23.08532937,23.18981448,99.42706876,0,23.00246948,0.005673818,31.61287016,0,5.432684046,23.08532937,0.005891161,32.64844775,72.01137725,7.458830951,29.80904705,0,0,0,0,0,0,2771258.724,769.79409,0,0,1114193.397,1114193.397,309.4981659,309.4981659,0.3,753.6976852,2713311.667,952.5877032,3429315.732,261.3517398,940866.2633,328.2193741,1181589.747,856.4011699,3083044.212,1.707610873,886.3518528,1.100845223,3963.042801,238299.2629
SWlowe,SW,Lowe, 04/28  11:00:00,4.625,42336,22.71080294,23.28350633,23.00182079,22.85631186,23.08175914,23.18263274,32.40836698,0,23.00182079,0.004783519,26.70800273,0,5.197102895,23.08175914,0.005041352,27.99975168,70.94281437,8.175323806,31.03618821,0,0,0,0,0,0,2526296.077,701.7489103,0,0,0,0,0,0,0.3,685.331975,2467195.11,867.3740641,3122546.631,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  12:00:00,4.625,42336,22.8473611,23.27329943,23.0016172,22.92448915,23.0775875,23.17544347,23.43037361,0,23.0016172,0.004347906,24.3180905,0,4.990715283,23.0775875,0.004438625,24.7079667,70.94281437,8.175323806,31.03618821,0,0,0,0,0,0,2492565.942,692.3794284,0,0,0,0,0,0,0.3,685.3531319,2467271.275,867.4024633,3122648.868,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  13:00:00,4.4,42336,23.09831282,23.26348514,23.00270185,23.05050734,23.0753584,23.16942177,1.983527694,6.073960033,23.00270185,0.004161627,23.3052753,0,4.729611798,23.0753584,0.004214566,23.49625222,71.16646707,8.175323806,31.03618821,0,0,0,0,0,0,2393027.014,664.729726,0,0,0,0,0,0,0.3,654.5492918,2356377.45,828.9429595,2984194.654,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  14:00:00,4.4,42336,23.21303463,23.25387291,22.99911016,23.10607239,23.06855557,23.16121424,0,12.5525026,22.99911016,0.004033427,22.60561851,0,4.642543325,23.06855557,0.004062069,22.66960784,71.16646707,8.175323806,31.03618821,0,0,0,0,0,0,2361280.328,655.9112023,0,0,0,0,0,0,0.3,645.1319802,2322475.129,817.1793257,2941845.572,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  15:00:00,4.775,42336,23.1090187,23.24481122,23.00010133,23.05456001,23.06666158,23.1557364,3.83138927,1.301189832,23.00010133,0.003987891,22.33653309,0,4.40081359,23.06666158,0.003997214,22.29841203,70.79371257,8.175323806,31.03618821,0,0,0,0,0,0,2415658.578,671.0162716,0,0,0,0,0,0,0.3,656.3187703,2362747.573,831.1537969,2992153.669,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  16:00:00,5.375,42336,22.96658657,23.23627766,22.99947538,22.98303098,23.06535734,23.1508175,12.83596349,0,22.99947538,0.004037592,22.60539141,0,4.172119128,23.06535734,0.004006995,22.34589541,70.19730539,8.175323806,31.03618821,0,0,0,0,0,0,2452890.339,681.3584275,0,0,0,0,0,0,0.3,666.8100035,2400516.013,844.2558243,3039320.968,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  17:00:00,5.9125,42336,22.81871798,23.22772033,22.99973191,22.90922494,23.06062807,23.1441742,15.54304719,0,22.99973191,0.004183888,23.41859122,0,4.03759959,23.06062807,0.004139417,23.0860547,69.66302395,8.175323806,31.03618821,0,0,0,0,0,0,2463069.244,684.185901,0,0,0,0,0,0,0.3,670.1561712,2412562.216,848.4326384,3054357.498,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  18:00:00,5.7875,42336,22.38991025,23.21967906,23.00225783,22.69608404,23.05902708,23.13935307,32.09378597,0,23.00225783,0.004251518,23.79091861,0,3.808476346,23.05902708,0.004240591,23.64880363,69.78727545,8.175323806,31.03618821,0,0,0,0,0,0,2523398.794,700.9441096,0,0,0,0,0,0,0.3,692.8819386,2494374.979,876.7937597,3156457.535,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  19:00:00,5.6,101304,22.06342597,23.21259177,23.00295838,22.53319217,23.05907787,23.13583482,72.76531851,0,23.00295838,0.00426335,23.855674,0,3.61975747,23.05907787,0.004261363,23.76378938,69.97365269,8.175323806,31.03618821,0,0,0,0,0,0,2669971.334,741.6587038,0,0,0,0,0,0,0.3,730.3050835,2629098.301,923.4621687,3324463.807,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  20:00:00,5.6,134568,21.86680543,23.2050245,23.00003905,22.43342224,23.05410792,23.12956621,92.27652354,0,23.00003905,0.004360897,24.40197749,0,3.52499854,23.05410792,0.004313586,24.06022026,69.97365269,8.175323806,31.03618821,0,0,0,0,0,0,2739885.491,761.079303,0,0,0,0,0,0,0.3,749.9859377,2699949.376,947.9857451,3412748.682,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  21:00:00,5.6,151200,21.81140535,23.19841724,23.00046307,22.40593421,23.05235988,23.12538856,81.76536758,0,23.00046307,0.004481911,25.07369015,0,3.38743811,23.05235988,0.004456032,24.85175068,69.97365269,8.175323806,31.03618821,0,0,0,0,0,0,2702525.948,750.7016523,0,0,0,0,0,0,0.3,740.1680147,2664604.853,935.7546378,3368716.696,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 04/28  22:00:00,5.6,134568,21.69425429,23.20101305,22.43199783,22.06312606,23.17413096,23.187572,0,0,22.43199783,0.00490499,28.39718236,0,0,23.17413096,0.004477651,24.78835346,66.0102976,8.175323806,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  23:00:00,5.6,101304,21.35239771,23.20486318,21.78083877,21.56661824,23.20383247,23.20434782,0,0,21.78083877,0.005750226,34.57240626,0,0,23.20383247,0.004474189,24.70908927,66.0102976,8.175323806,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/28  24:00:00,5.6,49896,20.92551811,23.20467012,21.13697353,21.03124582,23.20407925,23.20437469,0,0,21.13697353,0.006545634,40.86220175,0,0,23.20407925,0.004474307,24.69995249,66.0102976,8.175323806,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  01:00:00,5.6,39312,20.53997978,23.20466179,20.74682315,20.64340147,23.20447681,23.2045693,0,0,20.74682315,0.007248107,46.25658307,0,0,23.20447681,0.004474303,24.68365037,66.0102976,8.175323806,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  02:00:00,5.6,39312,20.20197963,23.20465968,20.42079919,20.31138941,23.2045923,23.20462599,0,0,20.42079919,0.007878058,51.19290993,0,0,23.2045923,0.004474303,24.65837807,66.0102976,8.175323806,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  03:00:00,5.9125,16632,19.89863909,23.20465951,20.13611478,20.01737693,23.20463506,23.20464728,0,0,20.13611478,0.008443397,55.73091513,0,0,23.20463506,0.004474303,24.63321302,66.0102976,8.175323806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  04:00:00,5.7875,16632,19.61830507,23.20466066,19.88239258,19.75034883,23.20465099,23.20465582,0,0,19.88239258,0.008955006,59.9738006,0,0,23.20465099,0.004474303,24.62377683,66.0102976,8.175323806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  05:00:00,5.9125,16632,19.36501254,23.2046627,19.64487933,19.50494593,23.20465786,23.20466028,0,0,19.64487933,0.009421063,63.98097424,0,0,23.20465786,0.004474303,24.62376654,66.0102976,8.175323806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  06:00:00,6.1,16632,19.45308777,23.20466548,19.66370084,19.5583943,23.2046618,23.20466364,0,0,19.66370084,0.009824912,66.60101519,0,0,23.2046618,0.004474303,24.62376051,66.0102976,8.175323806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  07:00:00,6.475,61992,22.06621285,23.20466872,21.91556844,21.99089064,23.20466443,23.20466658,0,0,21.91556844,0.010045573,59.43689691,0,0,23.20466443,0.004474303,24.63944494,66.0102976,8.175323806,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  08:00:00,7.7,61992,26.74741788,23.20467232,26.70460038,26.72600913,23.20466805,23.20467019,0,0,26.70460038,0.010327182,45.93819005,0,0,23.20466805,0.004474303,24.6488523,66.0102976,8.175323806,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  09:00:00,9.3625,84672,31.92491277,23.41679603,29.77878093,30.85184685,25.07953811,24.24816707,0,520.7309836,29.77878093,0.009475671,34.89439978,59.43045172,0.698542534,25.07953811,0.006343402,30.27639848,66.0102976,8.175323806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 04/29  10:00:00,11.0625,84672,34.87153785,23.8404598,30.21896733,32.54525259,26.40048631,25.12047305,0,830.9915173,30.21896733,0.005998019,22.0498227,116.5821454,0,26.40048631,0.006767414,30.96025558,66.0102976,8.175323806,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.229562559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179637.5097
SWlowe,SW,Lowe, 04/29  11:00:00,12.7,61992,36.71367883,24.50153115,31.91243239,34.31305561,26.96781604,25.73467359,0,887.8805037,31.91243239,0.00499285,16.63773616,157.7345726,0,26.96781604,0.005171512,22.77333225,66.0102976,7.272924316,29.80904705,1,0,0,0.25,0,0,0,0,0,0,125567.2788,125567.2788,34.87979967,34.87979967,0.225,0,0,0,0,261.3517398,940866.2633,59.68406975,214862.6511,856.4011699,3083044.212,1.707610873,886.3518528,1.721508077,6197.429078,178724.4472
SWlowe,SW,Lowe, 04/29  12:00:00,14.7375,49896,37.51985893,24.71775923,31.04001494,34.27993694,28.31330061,26.51552992,0,1249.437114,31.04001494,0.004769047,16.58165875,200.5289446,0,28.31330061,0.004822446,19.60012695,66.0102976,7.22,29.4,1,0,0,0,0,0,0,0,0,0,713832.9623,713832.9623,198.286934,198.286934,0.311666667,0,0,0,0,348.4689864,1254488.351,220.7168248,794580.5693,1141.868226,4110725.615,2.276814497,1181.80247,2.515806764,9056.904352,243730.6766
SWlowe,SW,Lowe, 04/29  13:00:00,16.6,49896,36.56571863,25.04776176,31.57716765,34.07144314,27.69188996,26.36982586,0,917.8428597,31.57716765,0.004708185,15.97088628,126.8906667,0.111399709,27.69188996,0.004712622,19.91326921,66.0102976,7.368440138,29.80904705,1,0,0,0.25,0,0,0,0,0,0,928436.1997,928436.1997,257.8989444,257.8989444,0.236666667,0,0,0,0,261.3517398,940866.2633,275.1403007,990505.0824,856.4011699,3083044.212,1.707610873,886.3518528,2.04958646,7378.511255,184155.8609
SWlowe,SW,Lowe, 04/29  14:00:00,17.2,49896,33.64768743,25.16202959,29.50989438,31.5787909,27.04898304,26.10550631,0,775.7212636,29.50989438,0.00470991,17.95344215,69.80732932,0.786817677,27.04898304,0.004696015,20.54513144,66.0102976,7.425073908,29.80904705,1,0,0,0,0,0,0,0,0,0,958145.3609,958145.3609,266.1514891,266.1514891,0.225,0,0,0,0,261.3517398,940866.2633,285.1394466,1026502.008,856.4011699,3083044.212,1.707610873,886.3518528,2.085336811,7507.212518,178724.4472
SWlowe,SW,Lowe, 04/29  15:00:00,17.575,49896,31.34575941,25.17583159,28.52319615,29.93447778,26.02583758,25.60083458,0,470.4038384,28.52319615,0.004725452,18.99929319,30.63392623,0,26.02583758,0.00468996,21.76586991,66.0102976,7.651363215,30.2180941,1,0,0,0,0,0,0,0,0,0,665308.9546,665308.9546,184.8080429,184.8080429,0.15,0,0,0,0,174.2344932,627244.1756,197.1349783,709685.9218,570.9341132,2055362.808,1.138407249,590.9012352,1.404506276,5056.222592,119149.6315
SWlowe,SW,Lowe, 04/29  16:00:00,16.425,49896,31.85498571,25.07124557,31.50488244,31.67993407,25.16197904,25.1166123,0,0,31.50488244,0.005034942,16.99531813,0,0,25.16197904,0.004687774,22.90098321,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  17:00:00,14.85,49896,31.92481032,25.06610122,31.7993323,31.86207131,25.06025409,25.06317765,0,0,31.7993323,0.005653928,18.7677087,0,0,25.06025409,0.004687777,23.04858077,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  18:00:00,14.0875,49896,31.53841252,25.0652772,31.53105069,31.5347316,25.06625201,25.06576461,0,0,31.53105069,0.00642853,21.64123389,0,0,25.06625201,0.004687777,23.04034192,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  19:00:00,13.2125,128520,30.96817466,25.06407709,31.05352873,31.0108517,25.06446427,25.06427068,0,0,31.05352873,0.007351159,25.39217066,0,0,25.06446427,0.004687777,23.04279589,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  20:00:00,11.7375,151200,30.26903675,25.06325013,30.37872892,30.32388284,25.06359072,25.06342043,0,0,30.37872892,0.008617641,30.90211159,0,0,25.06359072,0.004687777,23.05869218,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  21:00:00,10.4125,151200,29.74011984,25.06266787,29.96676416,29.853442,25.06293794,25.0628029,0,0,29.96676416,0.010187059,37.33484692,0,0,25.06293794,0.004687777,23.08310428,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  22:00:00,10,151200,29.31646425,25.06225976,29.53966259,29.42806342,25.06247567,25.06236771,0,0,29.53966259,0.011390262,42.71358286,0,0,25.06247567,0.004687777,23.09255852,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  23:00:00,9.3125,128520,28.76849251,25.06197487,28.75185104,28.76017177,25.0622069,25.06209088,0,0,28.75185104,0.012000722,47.09168595,0,0,25.0622069,0.004687777,23.10762608,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/29  24:00:00,7.8375,61992,28.05656859,25.06177491,27.88354283,27.97005571,25.06192826,25.06185158,0,0,27.88354283,0.012724042,52.47427425,0,0,25.06192826,0.004687777,23.11682838,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  01:00:00,7.2,39312,27.39331605,25.06163517,27.26204863,27.32768234,25.0617623,25.06169873,0,0,27.26204863,0.013540418,57.82600659,0,0,25.0617623,0.004687777,23.11705695,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  02:00:00,7.2,39312,26.86948118,25.06153887,26.77102218,26.82025168,25.06164347,25.06159117,0,0,26.77102218,0.014427445,63.32438506,0,0,25.06164347,0.004687777,23.11722116,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  03:00:00,6.5125,16632,26.34607859,25.06147201,26.26496865,26.30552362,25.06155021,25.06151111,0,0,26.26496865,0.015209505,68.65166576,0,0,25.06155021,0.004687777,23.10265102,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  04:00:00,5.7875,16632,25.79321153,25.06142606,25.70558013,25.74939583,25.06148204,25.06145405,0,0,25.70558013,0.015886106,74.00954208,0,0,25.06148204,0.004687777,23.09392593,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  05:00:00,4.85,16632,25.23995883,25.06139494,25.15428376,25.19712129,25.06143392,25.06141443,0,0,25.15428376,0.016450278,79.1195273,0,0,25.06143392,0.004687777,23.0939922,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  06:00:00,4.0875,16632,25.00859883,25.06137429,24.83315107,24.92087495,25.06140187,25.06138808,0,0,24.83315107,0.016894375,82.81262191,0,0,25.06140187,0.004687777,23.10873451,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  07:00:00,5.65,61992,27.50531855,25.06136116,27.0843739,27.29484623,25.06138522,25.06137319,0,0,27.0843739,0.017090603,73.46886481,0,0,25.06138522,0.004687777,23.10287809,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  08:00:00,8.075,61992,31.92941946,25.25643215,29.67095298,30.80018622,26.34844917,25.80244066,0,462.0273816,29.67095298,0.014402549,52.51135416,39.4001002,5.67087145,26.34844917,0.007903327,34.45311792,66.0102976,8.082726431,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107234.6683
SWlowe,SW,Lowe, 04/30  09:00:00,9.9625,84672,34.8459854,25.4806444,30.20635506,32.52617023,27.33482564,26.40773502,0,832.4115799,30.20635506,0.007102411,26.05583949,71.704876,0,27.33482564,0.00811023,35.01362882,66.0102976,8.082726431,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.229930473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179757.0492
SWlowe,SW,Lowe, 04/30  10:00:00,11.2875,84672,36.1632672,25.96072749,31.61888649,33.89107685,27.85040125,26.90556437,0,880.1694167,31.61888649,0.00485493,16.45687644,114.084863,0,27.85040125,0.005315963,22.19061427,66.0102976,8.082726431,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 04/30  11:00:00,12.0125,61992,35.5020416,25.98997232,29.61203856,32.55704008,28.30634304,27.14815768,0,1152.612834,29.61203856,0.004109634,15.53982009,111.6367585,1.81855652,28.30634304,0.004222715,17.191464,66.0102976,7.226042586,29.4272698,1,0,0,0,0,0,0,0,0,0,52695.90032,52695.90032,14.63775009,14.63775009,0.311666667,0,0,0,0,342.66117,1233580.212,45.4223928,163520.6141,1122.837089,4042213.522,2.238867589,1162.105762,2.046147896,7366.132426,243730.6766
SWlowe,SW,Lowe, 04/30  12:00:00,12.8875,49896,32.97262841,26.04154795,28.92958594,30.95110717,27.27599439,26.65877117,0,738.1734155,28.92958594,0.004021456,15.92020626,34.64188612,4.237992761,27.27599439,0.004025514,17.42127132,66.0102976,7.248177294,29.80904705,1,0,0,0,0,0,0,0,0,0,218493.4592,218493.4592,60.69262756,60.69262756,0.225,0,0,0,0,261.3517398,940866.2633,78.54714382,282769.7178,856.4011699,3083044.212,1.707610873,886.3518528,1.652341357,5948.428883,178724.4472
SWlowe,SW,Lowe, 04/30  13:00:00,13.9875,49896,31.79953264,26.03322283,29.7349034,30.76721802,26.38943508,26.21132896,0,231.8466016,29.7349034,0.00409299,15.3946583,6.721521201,0,26.38943508,0.004010181,18.25273731,66.0102976,7.450280037,30.62714116,1,0,0,0,0,0,0,0,0,0,105234.5827,105234.5827,29.23182852,29.23182852,0.075,0,0,0,0,87.11724661,313622.0878,35.28255452,127017.1963,285.4670566,1027681.404,0.569203624,295.4506176,0.562950193,2026.620695,59574.81573
SWlowe,SW,Lowe, 04/30  14:00:00,14.775,49896,32.39755922,25.99017931,30.73402365,31.56579143,26.43191833,26.21104882,0,237.8350416,30.73402365,0.004345676,15.49991804,12.98902075,8.702250477,26.43191833,0.004078281,18.50816701,66.0102976,7.450280037,30.62714116,1,0,0,0,0,0,0,0,0,0,189362.679,189362.679,52.60074417,52.60074417,0.075,0,0,0,0,87.11724661,313622.0878,57.3878998,206596.4393,285.4670566,1027681.404,0.569203624,295.4506176,0.607619018,2187.428463,59574.81573
SWlowe,SW,Lowe, 04/30  15:00:00,15,49896,30.84795637,26.04704904,27.28826631,29.06811134,26.60675802,26.32690353,0,683.7301604,27.28826631,0.004232646,18.28953207,9.665288513,0.416947498,26.60675802,0.004255894,19.09616384,66.0102976,7.34716834,29.80904705,1,0,0,0,0,0,0,0,0,0,568088.3957,568088.3957,157.8023321,157.8023321,0.225,0,0,0,0,261.3517398,940866.2633,176.8363581,636610.8892,856.4011699,3083044.212,1.707610873,886.3518528,1.821804733,6558.497038,178724.4472
SWlowe,SW,Lowe, 04/30  16:00:00,15.375,49896,31.35088572,26.02324482,30.66338948,31.0071376,26.09783827,26.06054154,0,0,30.66338948,0.004422389,15.65993792,0,0,26.09783827,0.00423281,19.55045184,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  17:00:00,16.2875,49896,31.6961907,26.02056964,31.63696131,31.666576,26.01963091,26.02010027,0,0,31.63696131,0.005000627,16.73314909,0,0,26.01963091,0.004232829,19.63357354,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  18:00:00,15.6375,49896,31.5346949,26.02011844,31.59873124,31.56671307,26.02069764,26.02040804,0,0,31.59873124,0.005810327,19.46329683,0,0,26.02069764,0.004232829,19.63233302,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  19:00:00,14.3125,128520,31.03525297,26.01977644,31.16651917,31.10088607,26.01998631,26.01988137,0,0,31.16651917,0.006775179,23.2421388,0,0,26.01998631,0.004232829,19.64570553,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  20:00:00,12.525,151200,30.36556482,26.01951903,30.50671256,30.43613869,26.01968444,26.01960173,0,0,30.50671256,0.008110422,28.86689616,0,0,26.01968444,0.004232829,19.66613174,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  21:00:00,10.6375,151200,29.82927258,26.0193396,30.07034451,29.94980855,26.0194729,26.01940625,0,0,30.07034451,0.009779835,35.59548196,0,0,26.0194729,0.004232829,19.67390629,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  22:00:00,9.25,151200,29.34529024,26.01921535,29.55626174,29.45077599,26.01933466,26.019275,0,0,29.55626174,0.011078923,41.4457975,0,0,26.01933466,0.004232829,19.67406667,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  23:00:00,8.05,128520,28.6972969,26.01912946,28.63643179,28.66686435,26.01923534,26.0191824,0,0,28.63643179,0.011871318,46.78940093,0,0,26.01923534,0.004232829,19.67418224,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 04/30  24:00:00,6.85,61992,27.92648586,26.01907003,27.72742608,27.82695597,26.01914107,26.01910555,0,0,27.72742608,0.012717541,52.76729533,0,0,26.01914107,0.004232829,19.67429198,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  01:00:00,5.7125,33264,27.18259439,26.01902947,27.01540667,27.09900053,26.0190796,26.01905454,0,0,27.01540667,0.013507159,58.72977656,0,0,26.0190796,0.004232829,19.79983788,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  02:00:00,4.55,25704,26.47704248,26.01900227,26.30555528,26.39129888,26.01903685,26.01901956,0,0,26.30555528,0.014222632,64.68480687,0,0,26.01903685,0.004232829,19.8877203,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  03:00:00,3.35,16632,25.78142706,26.0189845,25.60740997,25.69441852,26.01900776,26.01899613,0,0,25.60740997,0.014783989,70.08074627,0,0,26.01900776,0.004232829,19.90783048,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  04:00:00,2.15,16632,25.09291421,26.01897341,24.9164811,25.00469766,26.01898852,26.01898096,0,0,24.9164811,0.015213285,75.16496635,0,0,26.01898852,0.004232829,19.92792893,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  05:00:00,1.0125,16632,24.41011362,26.01896704,24.23244409,24.32127886,26.01897632,26.01897168,0,0,24.23244409,0.0155332,79.9381864,0,0,26.01897632,0.004232829,19.93547205,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  06:00:00,0.6,33264,24.25605153,26.01896407,24.01686127,24.1364564,26.01896917,26.01896662,0,0,24.01686127,0.015764696,82.14609982,0,0,26.01896917,0.004232829,19.93548048,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  07:00:00,1.2875,66528,25.92816091,26.01896334,25.70741717,25.81778904,26.01896638,26.01896486,0,0,25.70741717,0.015837538,74.79107566,0,0,26.01896638,0.004232829,19.96057864,66.0102976,7.728673359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  08:00:00,2.7,84672,28.3232111,25.72621578,23.76714101,26.04517605,24.49883582,25.1125258,0,888.9145335,23.76714101,0.010204024,54.63131037,2.547252169,56.57206143,24.49883582,0.010723111,54.86797265,72.61238132,7.22,29.4,0,0,0,0,0,0,133173.1883,36.99255231,0,0,3028397.278,2495472.635,841.2214661,693.1868431,0.376628094,66.97181919,241098.5491,85.02647575,306095.3127,383.8739219,1381946.119,858.0761719,3089074.219,1293.088742,4655119.473,2.354485727,1332.067851,1.824355138,6567.678497,256231.6247
SWlowe,SW,Lowe, 05/01  09:00:00,4.3625,66528,30.06386612,25.63966195,23.99274295,27.02830454,24.47804632,25.05885414,0,1235.180125,23.99274295,0.006011875,31.93302119,0,53.14176666,24.47804632,0.007457637,38.37437414,72.77461471,8.714933543,30.79504962,0,0,0,0,0,0,0,0,0,0,808343.6367,759139.531,224.5398991,210.8720919,0.500678714,0,0,0,0,96.71410298,348170.7707,229.178005,825040.8181,325.892108,1173211.589,0.592411029,334.1300481,0.486270776,1750.574795,274228.9394
SWlowe,SW,Lowe, 05/01  10:00:00,5.6875,66528,31.29230025,25.52389357,23.99691635,27.6446083,24.37154434,24.94771896,0,1567.394738,23.99691635,0.002849302,15.21662064,0,52.48947488,24.37154434,0.0033292,17.36646104,72.77461471,9.213244724,31.26006616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.641144629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317290.6297
SWlowe,SW,Lowe, 05/01  11:00:00,6.7875,42336,31.70934573,25.42345683,23.99918255,27.85426414,24.32681315,24.87513499,0,1676.378417,23.99918255,0.00210043,11.23010382,0,49.10521416,24.32681315,0.002203404,11.54906473,72.77461471,9.213244724,31.26006616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.687368566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336399.2049
SWlowe,SW,Lowe, 05/01  12:00:00,8.2625,42336,31.17748695,25.33640837,23.99986761,27.58867728,24.32169207,24.82905022,0,1539.773688,23.99986761,0.002004905,10.71387131,0,44.25684048,24.32169207,0.002003203,10.5001194,72.77461471,9.213244724,31.26006616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.631765102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313602.8898
SWlowe,SW,Lowe, 05/01  13:00:00,9.5875,42336,29.84488937,25.26497053,24.00005833,26.92247385,24.3584508,24.81171067,0,1190.397785,24.00005833,0.002100357,11.2178784,0,38.04864437,24.3584508,0.002062133,10.77997324,72.77461471,9.213244724,31.26006616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.489489302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271140.5939
SWlowe,SW,Lowe, 05/01  14:00:00,10.6875,42336,28.23939902,25.21170651,23.9725623,26.10598066,24.43230633,24.82200642,0,803.2424399,23.9725623,0.002202312,11.77269052,0,31.1398713,24.43230633,0.002183861,11.35660699,72.77461471,9.213244724,31.26006616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.33200524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242658.966
SWlowe,SW,Lowe, 05/01  15:00:00,11.7875,42336,27.04297742,25.13291966,23.31970699,25.1813422,24.17422675,24.65357321,0,683.8686146,23.31970699,0.002142051,11.89648987,0,41.86528113,24.17422675,0.002183327,11.51850255,72.85453096,8.216622362,30.33003308,0,0,0,0,0,0,12018.94661,3.33859628,0,0,32444.333,32444.333,9.012314721,9.012314721,0.3,0,0,0,0,174.2344932,627244.1756,36.24936207,130497.7034,570.9341132,2055362.808,1.138407249,593.6074934,0.90565875,3260.371499,238299.2629
SWlowe,SW,Lowe, 05/01  16:00:00,12.575,42336,26.1329954,24.97591349,23.00324427,24.56811983,23.81887792,24.3973957,0,552.9099233,23.00324427,0.002041018,11.5541189,0,52.71191133,23.81887792,0.002053937,11.06849673,69.41081792,7.22,29.4,0,0,0,0,0,0,408433.5158,113.4537544,0,0,185395.608,185395.608,51.49878,51.49878,0.3,0,0,0,0,348.4689864,1254488.351,76.25710499,274525.5779,1141.868226,4110725.615,2.276814497,1181.80247,1.814936586,6533.771711,238299.2629
SWlowe,SW,Lowe, 05/01  17:00:00,12.8,42336,25.47829246,24.87098896,22.99913227,24.23871237,23.76231872,24.31665384,0,432.9734354,22.99913227,0.002079444,11.77385306,0,49.82294145,23.76231872,0.002062192,11.15093028,65.6,7.22,29.4,0,0,0,0,0,0,839184.7824,233.106884,0,0,238281.4453,238281.4453,66.18929035,66.18929035,0.3,216.0187078,777667.3481,276.4943169,995379.5407,348.4689864,1254488.351,91.59934874,329757.6554,1141.868226,4110725.615,2.276814497,1181.80247,1.832350579,6596.462086,238299.2629
SWlowe,SW,Lowe, 05/01  18:00:00,12.425,42336,24.93563703,24.77686731,23.00040899,23.96802301,23.71840319,24.24763525,0,354.0938101,23.00040899,0.002064933,11.68372048,0,46.86744107,23.71840319,0.002081112,11.2754635,65.6,7.22,29.4,0,0,0,0,0,0,1123337.354,312.038154,0,0,150143.4633,150143.4633,41.70651759,41.70651759,0.3,300.5033111,1081811.92,383.7864659,1381631.277,348.4689864,1254488.351,67.77182796,243978.5807,1141.868226,4110725.615,2.276814497,1181.80247,1.790991858,6447.57069,238299.2629
SWlowe,SW,Lowe, 05/01  19:00:00,11.2,101304,24.38458903,24.68768902,23.0010673,23.69282816,23.67584115,24.18176509,0,250.6681393,23.0010673,0.002049267,11.59050416,0,44.14198151,23.67584115,0.002041332,11.08487372,65.6,7.262583698,30.62714116,0,0,0,0,0,0,1495699.802,415.4721673,0,0,816.4038329,816.4038329,0.226778842,0.226778842,0.3,403.3225386,1451961.139,513.7268112,1849416.52,87.11724661,313622.0878,7.015661699,25256.38212,285.4670566,1027681.404,0.569203624,295.4506176,0.434358507,1563.690624,238299.2629
SWlowe,SW,Lowe, 05/01  20:00:00,9.85,134568,23.84951535,24.60398031,23.00245239,23.42598387,23.63801574,24.12099802,0,165.5608548,23.00245239,0.002055225,11.63039762,0,41.50993312,23.63801574,0.002070636,11.276196,65.82365269,7.276778264,31.03618821,0,0,0,0,0,0,1802041.452,500.5670701,0,0,0,0,0,0,0.3,492.5888518,1773319.866,626.0775561,2253879.202,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/01  21:00:00,8.7125,151200,23.5490669,24.52508768,23.00100886,23.27503788,23.60080074,24.06294421,0,135.2312791,23.00100886,0.002072515,11.73339603,0,39.14445934,23.60080074,0.002034076,11.10687767,66.87979042,7.276778264,31.03618821,0,0,0,0,0,0,1911180.697,530.883527,0,0,0,0,0,0,0.3,526.8228275,1896562.179,669.0629501,2408626.621,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/01  22:00:00,6.925,134568,23.4008629,24.56896004,23.85483405,23.62784847,24.49339741,24.53117873,0,0,23.85483405,0.002612077,14.01871197,0,0,24.49339741,0.002072441,10.72604783,64.39932962,7.276778264,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  23:00:00,6.475,101304,23.20054935,24.60578088,23.42101757,23.31078346,24.6011326,24.60345674,0,0,23.42101757,0.003624026,19.96654178,0,0,24.6011326,0.002075782,10.67328835,64.39932962,7.276778264,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/01  24:00:00,6.0125,49896,22.8004869,24.60358807,22.88185369,22.84117029,24.60287526,24.60323166,0,0,22.88185369,0.004563236,25.95013461,0,0,24.60287526,0.00207569,10.67841978,64.39932962,7.276778264,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  01:00:00,4.85,33264,22.3325472,24.60350893,22.38503875,22.35879298,24.60335318,24.60343105,0,0,22.38503875,0.005410596,31.67213996,0,0,24.60335318,0.002075692,10.6821565,64.39932962,7.276778264,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  02:00:00,1.65,25704,21.74624995,24.60347044,21.74931739,21.74778367,24.60343256,24.6034515,0,0,21.74931739,0.00618684,37.58431454,0,0,24.60343256,0.002075692,10.67538908,64.39932962,7.276778264,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  03:00:00,0.6875,16632,21.14012016,24.60344589,21.10562934,21.12287475,24.60344707,24.60344648,0,0,21.10562934,0.006835137,43.11657178,0,0,24.60344707,0.002075692,10.67134984,64.39932962,7.276778264,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  04:00:00,1.7875,16632,20.71653618,24.60342978,20.74185449,20.72919534,24.60343992,24.60343485,0,0,20.74185449,0.007398616,47.71167413,0,0,24.60343992,0.002075692,10.67807086,64.39932962,7.276778264,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  05:00:00,1.5125,16632,20.30772316,24.60341973,20.35765832,20.33269074,24.60342947,24.6034246,0,0,20.35765832,0.007892358,52.09643495,0,0,24.60342947,0.002075692,10.68210768,64.39932962,7.276778264,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  06:00:00,1.7875,33264,20.55053147,24.60341397,20.50650433,20.5285179,24.60342124,24.6034176,0,0,20.50650433,0.008312648,54.3220819,0,0,24.60342124,0.002075692,10.68211293,64.39932962,7.276778264,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  07:00:00,3.95,66528,22.95270768,24.6034113,22.9550122,22.95385994,24.6034171,24.6034142,0,0,22.9550122,0.008565724,48.27086395,0,0,24.6034171,0.002075692,10.68211554,64.39932962,7.276778264,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
