Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 05/02  08:00:00,7.0625,84672,26.42687191,24.46541943,23.28574662,24.85630927,23.76084891,24.11313417,0,617.1215081,23.28574662,0.006013789,33.30202819,0,31.16495562,23.76084891,0.006214763,33.44556686,68.3282734,7.276778264,31.03618821,0,0,0,0,0,0,262091.4542,72.80318171,0,0,0,0,0,0,0.3,85.52696461,307897.0726,109.1902733,393084.9837,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/02  09:00:00,10.7375,66528,29.18151874,24.46102683,23.98572167,26.5836202,24.07594948,24.26848816,0,1029.726141,23.98572167,0.003689575,19.65243952,0,12.00063444,24.07594948,0.00428231,22.66922211,67.95528198,7.262583698,30.62714116,0,0,0,0,0,0,0,0,0,0,14379.41631,14379.41631,3.994282309,3.994282309,0.418299138,0,0,0,0,87.11724661,313622.0878,10.09655704,36347.60533,285.4670566,1027681.404,0.569203624,295.4506176,0.481894933,1734.821758,257319.0226
SWlowe,SW,Lowe, 05/02  10:00:00,13.575,66528,30.95866053,24.45066314,23.99905976,27.47886015,24.08466426,24.2676637,0,1494.665809,23.99905976,0.002629972,14.0126209,0,11.44582659,24.08466426,0.002753377,14.59172378,67.95528198,7.22,29.4,0,0,0,0,0,0,0,0,0,0,704514.9594,704514.9594,195.6985998,195.6985998,0.61140956,0,0,0,0,348.4689864,1254488.351,215.9908232,777566.9636,1141.868226,4110725.615,2.276814497,1181.80247,2.021431743,7277.154276,306594.9048
SWlowe,SW,Lowe, 05/02  11:00:00,15.15,42336,31.5601276,24.4270106,23.99961714,27.77987237,24.07347474,24.25024267,0,1656.329082,23.99961714,0.002437083,12.98349129,0,10.92840591,24.07347474,0.002480738,13.1566237,67.95528198,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1584611.961,1584611.961,440.1699893,440.1699893,0.678735449,0,0,0,0,348.4689864,1254488.351,462.3347192,1664404.989,1141.868226,4110725.615,2.276814497,1181.80247,2.126279717,7654.60698,332522.0821
SWlowe,SW,Lowe, 05/02  12:00:00,15.6,42336,31.02611211,24.40659745,24.00027079,27.51319145,24.074281,24.24043923,0,1517.309148,24.00027079,0.002536699,13.50279184,0,10.04599093,24.074281,0.002459971,13.03794198,67.95528198,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1673594.949,1673594.949,464.8874858,464.8874858,0.622054754,0,0,0,0,348.4689864,1254488.351,491.3263742,1768774.947,1141.868226,4110725.615,2.276814497,1181.80247,2.19966824,7918.805664,310016.2859
SWlowe,SW,Lowe, 05/02  13:00:00,16.2875,42336,29.75448011,24.38924292,23.99967085,26.87707548,24.08469945,24.23697118,0,1180.724897,23.99967085,0.00258574,13.74967326,0,8.929450842,24.08469945,0.002635369,13.94111447,67.95528198,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1575169.822,1575169.822,437.5471728,437.5471728,0.484978457,0,0,0,0,348.4689864,1254488.351,462.8770523,1666357.388,1141.868226,4110725.615,2.276814497,1181.80247,2.251007557,8103.627205,269941.6664
SWlowe,SW,Lowe, 05/02  14:00:00,16.7,42336,28.10722189,24.37542771,23.95115991,26.0291909,24.10661186,24.24101978,0,789.0011235,23.95115991,0.002497715,13.31805234,0,7.562605351,24.10661186,0.002481947,13.11044218,67.95528198,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1224416.939,1224416.939,340.1158165,340.1158165,0.326555957,0,0,0,0,348.4689864,1254488.351,367.2905854,1322246.107,1141.868226,4110725.615,2.276814497,1181.80247,2.281263211,8212.547558,241885.3333
SWlowe,SW,Lowe, 05/02  15:00:00,17.3875,42336,26.93282118,24.32976974,23.25033144,25.09157631,23.76997335,24.04987155,0,677.7931364,23.25033144,0.002542477,14.13066607,0,21.18019434,23.76997335,0.002548596,13.72838406,68.05815479,7.22,29.4,0,0,0,0,0,0,19272.15927,5.353377576,0,0,1317737.314,1317737.314,366.0381428,366.0381428,0.3,0,0,0,0,348.4689864,1254488.351,390.1512785,1404544.602,1141.868226,4110725.615,2.276814497,1181.80247,2.346007492,8445.626971,238299.2629
SWlowe,SW,Lowe, 05/02  16:00:00,17.8,42336,26.10492709,24.22422126,22.99969144,24.55230927,23.46607579,23.84514853,0,551.3345336,22.99969144,0.002726083,15.36206658,0,30.0929198,23.46607579,0.002610649,14.30584296,66.13923559,7.22,29.4,0,0,0,0,0,0,415931.6065,115.5365574,0,0,1415364.232,1415364.232,393.1567311,393.1567311,0.3,66.7485495,240294.7782,85.64939363,308337.8171,348.4689864,1254488.351,418.4479066,1506412.464,1141.868226,4110725.615,2.276814497,1181.80247,2.451943124,8826.995245,238299.2629
SWlowe,SW,Lowe, 05/02  17:00:00,18.1125,42336,25.50818579,24.16378252,22.9993462,24.253766,23.43551202,23.79964727,0,438.1180079,22.9993462,0.003059876,17.22798492,0,28.53613317,23.43551202,0.00300363,16.47298328,65.6,7.22,29.4,0,0,0,0,0,0,824917.1228,229.1436452,0,0,1489344.283,1489344.283,413.7067453,413.7067453,0.3,217.2626966,782145.7077,278.1098957,1001195.625,348.4689864,1254488.351,438.4456254,1578404.251,1141.868226,4110725.615,2.276814497,1181.80247,2.523145476,9083.323712,238299.2629
SWlowe,SW,Lowe, 05/02  18:00:00,17.3,42336,25.07596414,24.10948584,23.00062627,24.03829521,23.41210945,23.76079764,0,382.8613143,23.00062627,0.003152446,17.74517536,0,26.94411389,23.41210945,0.003109283,17.07357317,65.6,7.22,29.4,0,0,0,0,0,0,1024673.371,284.6314919,0,0,1298291.361,1298291.361,360.6364892,360.6364892,0.3,273.4238828,984325.9779,349.464841,1258073.428,348.4689864,1254488.351,387.6920974,1395691.551,1141.868226,4110725.615,2.276814497,1181.80247,2.467820955,8884.155439,238299.2629
SWlowe,SW,Lowe, 05/02  19:00:00,15.6375,101304,24.55289387,24.05776195,22.99927347,23.77608367,23.38856509,23.72316352,0,290.3978455,22.99927347,0.003177296,17.8858258,0,25.51312187,23.38856509,0.003208721,17.64176309,65.6,7.22,29.4,0,0,0,0,0,0,1357163.788,376.989941,0,0,906599.9098,906599.9098,251.8333083,251.8333083,0.3,364.9906378,1313966.296,465.3580238,1675288.886,348.4689864,1254488.351,279.0517874,1004586.434,1141.868226,4110725.615,2.276814497,1181.80247,2.288750452,8239.501629,238299.2629
SWlowe,SW,Lowe, 05/02  20:00:00,13.9375,134568,24.0326836,24.00859545,22.99943618,23.51605989,23.36763603,23.68811574,0,207.3832526,22.99943618,0.003102101,17.46446482,0,24.07401151,23.36763603,0.003103798,17.08935433,65.6,7.22,29.4,0,0,0,0,0,0,1655472.805,459.8535569,0,0,506085.8022,506085.8022,140.5793895,140.5793895,0.3,448.2571152,1613725.615,570.3413777,2053228.96,348.4689864,1254488.351,167.8303891,604189.4007,1141.868226,4110725.615,2.276814497,1181.80247,2.110870217,7599.132781,238299.2629
SWlowe,SW,Lowe, 05/02  21:00:00,13.3,151200,23.77697311,23.96271195,23.0022615,23.38961731,23.3490523,23.65588213,0,182.2623693,23.0022615,0.003101869,17.46018169,0,22.74442686,23.3490523,0.003104279,17.11118231,65.6,7.22,29.4,0,0,0,0,0,0,1746462.321,485.1284225,0,0,355903.8022,355903.8022,98.86216728,98.86216728,0.3,474.4914472,1708169.21,603.3467872,2172048.434,348.4689864,1254488.351,124.2677573,447363.9262,1141.868226,4110725.615,2.276814497,1181.80247,2.0514854,7385.347441,238299.2629
SWlowe,SW,Lowe, 05/02  22:00:00,11.925,134568,23.76451554,23.98872748,24.34626066,24.0553881,23.92011232,23.9544199,0,0,24.34626066,0.003590399,18.58734644,0,0,23.92011232,0.003100929,16.50517215,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  23:00:00,10.7875,101304,23.71556688,24.00966472,24.14337281,23.92946984,24.00574247,24.00770359,0,0,24.14337281,0.004660531,24.41702514,0,0,24.00574247,0.003100884,16.41321433,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/02  24:00:00,9.1625,49896,23.35978471,24.00854661,23.56004725,23.45991598,24.00749929,24.00802295,0,0,23.56004725,0.005680618,30.75698024,0,0,24.00749929,0.003100885,16.40110611,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  01:00:00,6.2375,33264,22.83934856,24.00849698,22.93859445,22.8889715,24.00820023,24.0083486,0,0,22.93859445,0.006608025,37.0741026,0,0,24.00820023,0.003100885,16.39418627,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  02:00:00,6.0625,25704,22.3680343,24.00847357,22.44441147,22.40622288,24.0083762,24.00842488,0,0,22.44441147,0.007411806,42.77954841,0,0,24.0083762,0.003100885,16.39401324,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  03:00:00,6.0125,16632,21.99612707,24.00845924,22.11614421,22.05613564,24.0084325,24.00844587,0,0,22.11614421,0.008135843,47.85468674,0,0,24.0084325,0.003100885,16.3939576,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  04:00:00,5.6,16632,21.61415717,24.00845017,21.73058062,21.6723689,24.00844583,24.008448,0,0,21.73058062,0.008814926,53.02277702,0,0,24.00844583,0.003100885,16.39394469,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  05:00:00,5.6,16632,21.27113961,24.00844505,21.4078105,21.33947505,24.00844649,24.00844577,0,0,21.4078105,0.009419357,57.69499221,0,0,24.00844649,0.003100885,16.38356258,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  06:00:00,5.6,33264,21.49927639,24.00844274,21.55624922,21.5277628,24.00844466,24.0084437,0,0,21.55624922,0.009928685,60.18437337,0,0,24.00844466,0.003100885,16.37733575,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  07:00:00,8.35,66528,23.73853128,24.00844247,23.84952621,23.79402874,24.00844366,24.00844307,0,0,23.84952621,0.010217322,53.99625258,0,0,24.00844366,0.003100885,16.38771798,62.99652629,7.488072407,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  08:00:00,11.75,84672,27.05725788,23.93915719,23.49221412,25.274736,23.67702202,23.80808961,0,712.1772252,23.49221412,0.006221228,33.84677123,4.21130393,15.34523843,23.67702202,0.006935782,37.19026747,64.71980337,7.354036203,30.2180941,0,0,0,0,0,0,123698.0016,34.36055601,0,0,79755.31538,79755.31538,22.15425427,22.15425427,0.317016626,37.99413189,136778.8748,48.56774492,174843.8817,174.2344932,627244.1756,35.36774842,127323.8943,570.9341132,2055362.808,1.138407249,590.9012352,1.111425778,4001.132802,240740.6099
SWlowe,SW,Lowe, 05/03  09:00:00,14.55,66528,29.64638666,23.9758324,23.99782126,26.82210396,23.99289097,23.98436168,0,1154.06515,23.99782126,0.003974757,20.99765732,0.594141177,0.357172111,23.99289097,0.004179545,22.07920665,64.71567935,7.22,29.4,0,0,0,0,0,0,0,0,0,0,970180.2079,970180.2079,269.4945022,269.4945022,0.469216463,0,0,0,0,348.4689864,1254488.351,289.0442264,1040559.215,1141.868226,4110725.615,2.276814497,1181.80247,2.33922264,8421.201505,267178.8148
SWlowe,SW,Lowe, 05/03  10:00:00,16.6,66528,30.95674282,23.97753521,23.99957238,27.4781576,23.99743317,23.98748419,0,1503.36801,23.99957238,0.003523287,18.61269111,0.240909956,0,23.99743317,0.00356839,18.85207414,64.71567935,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2155827.378,2155827.378,598.8409383,598.8409383,0.614328315,0,0,0,0,348.4689864,1254488.351,619.000226,2228400.814,1141.868226,4110725.615,2.276814497,1181.80247,2.489263882,8961.349977,307176.688
SWlowe,SW,Lowe, 05/03  11:00:00,17.8875,42336,31.59428259,23.97783073,24.00039191,27.79733725,23.9985135,23.98817211,0,1669.887652,24.00039191,0.003708385,19.56362571,0.254743458,0,23.9985135,0.003616538,19.08409943,64.71567935,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3068118.776,3068118.776,852.2552155,852.2552155,0.682766825,0,0,0,0,373.6181312,1345025.272,873.6541022,3145154.768,1247.792286,4492052.231,2.337746455,1284.378696,3.332869405,11998.32986,334382.1682
SWlowe,SW,Lowe, 05/03  12:00:00,18.9875,42336,31.21502227,23.97835404,23.99987812,27.6074502,23.99832373,23.98833888,0,1576.629412,23.99987812,0.003829155,20.1900574,0.240709174,0,23.99832373,0.003836178,20.22874476,64.71567935,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4465574.276,4465574.276,1240.437299,1240.437299,0.644662948,0,0,0,0,487.0705151,1753453.854,1255.108823,4518391.762,1742.179338,6271845.616,2.552374575,1769.535978,6.36973617,22931.05021,318552.4597
SWlowe,SW,Lowe, 05/03  13:00:00,19.775,42336,30.06071231,23.97882724,23.99993135,27.03032183,23.99792295,23.9883751,0,1268.868255,23.99993135,0.003841201,20.24024879,0.224984133,0,23.99792295,0.003831225,20.19045297,64.71567935,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4592853.53,4592853.53,1275.792647,1275.792647,0.519666351,0,0,0,0,503.4618776,1812462.759,1305.870122,4701132.438,1809.331999,6513595.198,2.591292845,1856.828779,7.073897046,25466.02937,278439.1635
SWlowe,SW,Lowe, 05/03  14:00:00,20.375,42336,28.58946942,23.97927486,24.00005395,26.29476169,23.99738765,23.98833125,0,895.4841771,24.00005395,0.003949158,20.79743435,0.210144573,0,23.99738765,0.00390407,20.56477494,64.71567935,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3255139.262,3255139.262,904.2053506,904.2053506,0.367932065,0,0,0,0,392.2737472,1412185.49,934.7684408,3365166.387,1327.042188,4777351.877,2.379343519,1374.56517,4.327225984,15578.01354,247889.2449
SWlowe,SW,Lowe, 05/03  15:00:00,20.9125,42336,27.59627666,23.97827269,23.75898665,25.67763166,23.91651962,23.94739615,0,717.3305332,23.75898665,0.004125299,22.02589034,0.070112267,2.353712382,23.91651962,0.004074842,21.55088609,64.71567935,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2686859.425,2686859.425,746.3498402,746.3498402,0.3,0,0,0,0,348.4689864,1254488.351,772.2515396,2780105.542,1141.868226,4110725.615,2.276814497,1182.621388,3.183485832,11460.549,238299.2629
SWlowe,SW,Lowe, 05/03  16:00:00,21.1,42336,26.87796441,23.93297921,23.20999047,25.04397744,23.53190971,23.73244446,0,682.6439972,23.20999047,0.004290011,23.64478177,0,13.34370874,23.53190971,0.004236127,22.89935479,64.71567935,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2640500.9,2640500.9,733.4724721,733.4724721,0.3,0,0,0,0,348.4689864,1254488.351,758.820283,2731753.019,1141.868226,4110725.615,2.276814497,1181.80247,3.224084773,11606.70518,238299.2629
SWlowe,SW,Lowe, 05/03  17:00:00,20.4125,42336,26.26349404,23.86678785,23.00220354,24.63284879,23.31339646,23.59009216,0,600.7901327,23.00220354,0.00447595,24.96169429,0,19.83928505,23.31339646,0.00442107,24.19844708,65.6,7.22,29.4,0,0,0,0,0,0,246407.1023,68.44641731,0,0,2550878.587,2550878.587,708.5773853,708.5773853,0.3,58.98115311,212332.1512,75.81002643,272916.0952,348.4689864,1254488.351,734.0770089,2642677.232,1141.868226,4110725.615,2.276814497,1181.80247,3.129415567,11265.89604,238299.2629
SWlowe,SW,Lowe, 05/03  18:00:00,19.625,42336,25.547019,23.82477554,23.00035662,24.27368781,23.28957128,23.55717341,0,480.0866632,23.00035662,0.00463024,25.81863086,0,18.96887358,23.28957128,0.004580131,25.09856694,65.6,7.22,29.4,0,0,0,0,0,0,681169.3794,189.2137165,0,0,2495446.028,2495446.028,693.1794523,693.1794523,0.3,177.0631306,637427.2701,226.8837333,816781.4397,348.4689864,1254488.351,718.41208,2586283.488,1141.868226,4110725.615,2.276814497,1181.80247,3.067276281,11042.19461,238299.2629
SWlowe,SW,Lowe, 05/03  19:00:00,18.025,101304,24.8926433,23.78826356,22.99867656,23.94565993,23.2735191,23.53089133,0,357.3259852,22.99867656,0.004760884,26.52737202,0,18.01083637,23.2735191,0.004733375,25.94055487,65.6,7.22,29.4,0,0,0,0,0,0,1123171.275,311.9920209,0,0,1472616.149,1472616.149,409.0600413,409.0600413,0.3,299.7733428,1079184.034,382.8552721,1378278.98,348.4689864,1254488.351,439.9142826,1583691.418,1141.868226,4110725.615,2.276814497,1181.80247,2.913068308,10487.04591,238299.2629
SWlowe,SW,Lowe, 05/03  20:00:00,16.5125,134568,24.4056686,23.75347266,23.00127624,23.70347242,23.2600435,23.50675808,0,277.1317043,23.00127624,0.004748829,26.44646471,0,17.01365458,23.2600435,0.004772345,26.16379658,65.6,7.22,29.4,0,0,0,0,0,0,1412038.984,392.2330511,0,0,1114986.112,1114986.112,309.7183646,309.7183646,0.3,380.804542,1370896.351,485.3366696,1747212.01,348.4689864,1254488.351,336.26273,1210545.828,1141.868226,4110725.615,2.276814497,1181.80247,2.710632177,9758.275836,238299.2629
SWlowe,SW,Lowe, 05/03  21:00:00,15.7875,151200,24.15053634,23.72092692,23.00375471,23.57714552,23.2478642,23.48439556,0,249.712145,23.00375471,0.004733337,26.35685498,0,16.09701192,23.2478642,0.004705676,25.82004428,65.6,7.22,29.4,0,0,0,0,0,0,1511496.922,419.8602561,0,0,943963.0561,943963.0561,262.21196,262.21196,0.3,409.1417411,1472910.268,521.0848787,1875905.563,348.4689864,1254488.351,288.1165995,1037219.758,1141.868226,4110725.615,2.276814497,1181.80247,2.6452525,9522.908999,238299.2629
SWlowe,SW,Lowe, 05/03  22:00:00,14.85,134568,24.2228882,23.73560649,24.54967498,24.38628159,23.60723334,23.67141991,0,0,24.54967498,0.005106191,25.87829161,0,0,23.60723334,0.004732481,25.40953924,63.33046034,7.813946857,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  23:00:00,14.0875,101304,24.38767045,23.7521597,24.97224632,24.67995838,23.75961785,23.75588877,0,0,24.97224632,0.006147783,30.35611497,0,0,23.75961785,0.004733234,25.18095812,63.33046034,7.813946857,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/03  24:00:00,13.525,49896,24.23101876,23.75165717,24.61104653,24.42103265,23.75152304,23.7515901,0,0,24.61104653,0.007265593,36.59083986,0,0,23.75152304,0.004733219,25.19314968,63.33046034,7.813946857,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  01:00:00,13.3,33264,24.00960251,23.7515559,24.34272815,24.17616533,23.75165716,23.75160653,0,0,24.34272815,0.008288027,42.3392885,0,0,23.75165716,0.00473322,25.1929478,63.33046034,7.813946857,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  02:00:00,12.6125,25704,23.76557597,23.75154001,24.09253538,23.92905567,23.75158296,23.75156148,0,0,24.09253538,0.009220455,47.71612323,0,0,23.75158296,0.00473322,25.1770103,63.33046034,7.813946857,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  03:00:00,11.2,16632,23.45352501,23.75152968,23.72447224,23.58899862,23.75155151,23.7515406,0,0,23.72447224,0.010073723,53.20677269,0,0,23.75155151,0.00473322,25.16742724,63.33046034,7.813946857,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  04:00:00,10.225,16632,23.11610219,23.75152373,23.34287165,23.22948692,23.75153516,23.75152945,0,0,23.34287165,0.010849427,58.56311401,0,0,23.75153516,0.00473322,25.16745215,63.33046034,7.813946857,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  05:00:00,9.625,16632,22.78928829,23.75152086,23.00516171,22.897225,23.75152665,23.75152376,0,0,23.00516171,0.011533509,63.46909876,0,0,23.75152665,0.00473322,25.16746479,63.33046034,7.813946857,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  06:00:00,9.4,33264,22.83823866,23.7515202,23.02795686,22.93309776,23.75152261,23.75152141,0,0,23.02795686,0.012149586,66.69137394,0,0,23.75152261,0.00473322,25.16747093,63.33046034,7.813946857,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  07:00:00,11.8375,66528,24.13795097,23.751521,24.51048854,24.32421975,23.75152158,23.75152129,0,0,24.51048854,0.012510539,62.823501,0,0,23.75152158,0.00473322,25.16747238,63.33046034,7.813946857,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  08:00:00,15.05,84672,25.99971786,23.69226366,23.06543749,24.53257767,23.40329898,23.54778132,0,601.9404543,23.06543749,0.007574199,41.71817746,4.590848236,18.54006879,23.40329898,0.008387163,45.19618865,65.4991877,7.22,29.4,0,0,0,0,0,0,352741.2797,97.98368881,0,0,781980.7929,781980.7929,217.2168869,217.2168869,0.308618687,97.45636629,350842.9187,124.7148693,448973.5294,348.4689864,1254488.351,242.0456907,871364.4866,1141.868226,4110725.615,2.276814497,1181.80247,2.62648685,9455.352662,239913.7076
SWlowe,SW,Lowe, 05/04  09:00:00,16.475,66528,27.38871455,23.66998257,23.53094377,25.45982916,23.43582845,23.55290551,0,710.8513576,23.53094377,0.004966657,26.74027935,1.068704051,6.294596005,23.43582845,0.005293717,28.66301548,65.52097075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1116018.026,1116018.026,310.0050071,310.0050071,0.302282749,0,0,0,0,348.4689864,1254488.351,334.5114702,1204241.293,1141.868226,4110725.615,2.276814497,1181.80247,2.760442478,9937.592921,238606.8221
SWlowe,SW,Lowe, 05/04  10:00:00,17.3875,66528,28.7873344,23.71769431,23.99635612,26.39184526,23.92531661,23.82150546,0,939.221031,23.99635612,0.004705664,24.64656509,5.064738274,0,23.92531661,0.004865698,25.58759198,65.52097075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1646982.723,1646982.723,457.4952009,457.4952009,0.382064462,0,0,0,0,348.4689864,1254488.351,479.8979682,1727632.685,1141.868226,4110725.615,2.276814497,1181.80247,2.802853394,10090.27222,249870.2197
SWlowe,SW,Lowe, 05/04  11:00:00,17.1125,42336,28.79580045,23.73224382,23.99992809,26.39786427,23.93487,23.83355691,0,924.5449945,23.99992809,0.004443697,23.27355278,5.348030396,0,23.93487,0.004432285,23.30521655,65.52097075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1529994.225,1529994.225,424.9983958,424.9983958,0.377807387,0,0,0,0,348.4689864,1254488.351,451.8809887,1626771.559,1141.868226,4110725.615,2.276814497,1181.80247,2.747835534,9892.207923,249123.7477
SWlowe,SW,Lowe, 05/04  12:00:00,16.7,42336,29.33452673,23.74326402,23.99991939,26.66722306,23.94391461,23.84358931,0,1054.784692,23.99991939,0.004544975,23.77593863,5.271255798,0,23.94391461,0.00453469,23.80245714,65.52097075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1579138.786,1579138.786,438.6496629,438.6496629,0.430166013,0,0,0,0,348.4689864,1254488.351,463.3945555,1668220.4,1141.868226,4110725.615,2.276814497,1181.80247,2.717417532,9782.703116,257796.1879
SWlowe,SW,Lowe, 05/04  13:00:00,17.7,42336,28.90337682,23.75371612,23.99996571,26.45167127,23.94324622,23.84848117,0,959.814534,23.99996571,0.004588218,23.97586316,4.863220783,0,23.94324622,0.004566683,23.94563741,65.52097075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1751015.1,1751015.1,486.3930835,486.3930835,0.392917684,0,0,0,0,348.4689864,1254488.351,510.7026158,1838529.417,1141.868226,4110725.615,2.276814497,1181.80247,2.838850766,10219.86276,251671.7434
SWlowe,SW,Lowe, 05/04  14:00:00,18.3,42336,27.94130775,23.7623275,23.93595005,25.9386289,23.9259876,23.84415755,0,748.0008772,23.93595005,0.004585645,24.04527269,3.814116886,0,23.9259876,0.004607458,24.17362232,65.52097075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1565441.751,1565441.751,434.8449309,434.8449309,0.308003528,0,0,0,0,348.4689864,1254488.351,461.2373553,1660454.479,1141.868226,4110725.615,2.276814497,1181.80247,2.889866864,10403.52071,239355.3838
SWlowe,SW,Lowe, 05/04  15:00:00,19.3625,42336,27.29156864,23.7550761,23.49615802,25.39386333,23.67073335,23.71290472,0,701.8227126,23.49615802,0.004602849,24.76963201,0,3.05261573,23.67073335,0.004570721,24.33923805,65.52097075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2335020.416,2335020.416,648.6167822,648.6167822,0.3,0,0,0,0,348.4689864,1254488.351,668.9029766,2408050.716,1141.868226,4110725.615,2.276814497,1181.80247,3.058651125,11011.14405,238299.2629
SWlowe,SW,Lowe, 05/04  16:00:00,19.3125,42336,26.57521192,23.70896421,23.05854689,24.81687941,23.32448765,23.51672593,0,644.2150144,23.05854689,0.004726605,26.09959675,0,12.56246952,23.32448765,0.004698654,25.53320636,65.56048538,7.22,29.4,0,0,0,0,0,0,104598.813,29.05522582,0,0,2303266.749,2303266.749,639.7963193,639.7963193,0.3,23.11478178,83213.2144,29.73861471,107059.0129,348.4689864,1254488.351,669.0449965,2408561.988,1141.868226,4110725.615,2.276814497,1181.80247,3.056676691,11004.03609,238299.2629
SWlowe,SW,Lowe, 05/04  17:00:00,18.525,42336,25.89490148,23.66215964,23.00158326,24.44824237,23.22383386,23.44299675,0,519.3892439,23.00158326,0.004747705,26.28815766,0,14.5523471,23.22383386,0.004745625,25.92589572,65.6,7.22,29.4,0,0,0,0,0,0,540564.7732,150.1568815,0,0,1590701.264,1590701.264,441.8614621,441.8614621,0.3,137.5894012,495321.8445,176.4810995,635331.9581,348.4689864,1254488.351,467.7834397,1684020.383,1141.868226,4110725.615,2.276814497,1181.80247,2.937139763,10573.70315,238299.2629
SWlowe,SW,Lowe, 05/04  18:00:00,16.925,42336,25.05551448,23.63437146,23.0017659,24.02864019,23.21218701,23.42327923,0,384.5584116,23.0017659,0.004543751,25.17293292,0,13.82893172,23.21218701,0.004654589,25.45640426,65.6,7.22,29.4,0,0,0,0,0,0,1024921.17,284.700325,0,0,1212127.748,1212127.748,336.7021522,336.7021522,0.3,272.2633201,980147.9522,347.9533145,1252631.932,348.4689864,1254488.351,364.4364352,1311971.167,1141.868226,4110725.615,2.276814497,1181.80247,2.677422296,9638.720267,238299.2629
SWlowe,SW,Lowe, 05/04  19:00:00,15.4125,101304,24.4525686,23.60753971,23.0007412,23.7266549,23.20150475,23.40452223,0,273.3609118,23.0007412,0.004198278,23.28244384,0,13.13123699,23.20150475,0.004277152,23.4304839,65.6,7.22,29.4,0,0,0,0,0,0,1423216.43,395.3378971,0,0,854584.4561,854584.4561,237.3845711,237.3845711,0.3,383.4802501,1380528.9,488.7057938,1759340.858,348.4689864,1254488.351,263.9569373,950244.9742,1141.868226,4110725.615,2.276814497,1181.80247,2.450314908,8821.133668,238299.2629
SWlowe,SW,Lowe, 05/04  20:00:00,14.625,134568,24.05386791,23.5821218,23.00243999,23.52815395,23.19230717,23.38721448,0,212.2896942,23.00243999,0.004071594,22.59655509,0,12.4448241,23.19230717,0.004102335,22.50608493,65.6,7.22,29.4,0,0,0,0,0,0,1642773.46,456.3259611,0,0,668757.1114,668757.1114,185.7658643,185.7658643,0.3,445.1123797,1602404.567,566.3893664,2039001.719,348.4689864,1254488.351,211.8073094,762506.3138,1141.868226,4110725.615,2.276814497,1181.80247,2.337149763,8413.739146,238299.2629
SWlowe,SW,Lowe, 05/04  21:00:00,13.7125,151200,23.82250845,23.55782232,23.00095962,23.41173404,23.18139964,23.36961098,0,191.623107,23.00095962,0.004006595,22.26295941,0,11.88202925,23.18139964,0.004013263,22.05766756,65.6,7.22,29.4,0,0,0,0,0,0,1716543.141,476.8175392,0,0,453460.8703,453460.8703,125.9613529,125.9613529,0.3,466.0875363,1677915.131,592.77953,2134006.308,348.4689864,1254488.351,152.5630229,549226.8825,1141.868226,4110725.615,2.276814497,1181.80247,2.244589184,8080.521062,238299.2629
SWlowe,SW,Lowe, 05/04  22:00:00,12.6125,134568,23.83430143,23.57092294,24.43668381,24.13549262,23.52445112,23.54768703,0,0,24.43668381,0.004506239,22.93143195,0,0,23.52445112,0.004003648,21.5628317,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  23:00:00,11.5125,101304,23.81753295,23.58234327,24.28682584,24.05217939,23.58108359,23.58171343,0,0,24.28682584,0.005587616,28.68502446,0,0,23.58108359,0.00400374,21.48944655,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/04  24:00:00,10.0375,49896,23.47745031,23.58168949,23.70506582,23.59125806,23.58093836,23.58131392,0,0,23.70506582,0.00659382,35.02276707,0,0,23.58093836,0.004003738,21.50335548,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  01:00:00,9.4,33264,23.10627834,23.58165806,23.2794178,23.19284807,23.58144802,23.58155304,0,0,23.2794178,0.007468344,40.64474402,0,0,23.58144802,0.004003738,21.51093523,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  02:00:00,9.0875,25704,22.7783103,23.5816438,22.96416105,22.87123568,23.58157398,23.58160889,0,0,22.96416105,0.008242255,45.69272424,0,0,23.58157398,0.004003738,21.52450403,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  03:00:00,8.525,16632,22.44687693,23.58163519,22.63104061,22.53895877,23.58161511,23.58162515,0,0,22.63104061,0.008931249,50.48508946,0,0,23.58161511,0.004003738,21.5326904,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  04:00:00,7.3,16632,22.08459538,23.5816303,22.25297415,22.16878477,23.58162589,23.58162809,0,0,22.25297415,0.009550559,55.18824076,0,0,23.58162589,0.004003738,21.53267648,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  05:00:00,6.0125,16632,21.67869305,23.58162812,21.81594013,21.74731659,23.58162775,23.58162793,0,0,21.81594013,0.010109655,59.94263689,0,0,23.58162775,0.004003738,21.53267462,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  06:00:00,5.9125,33264,21.63814139,23.58162792,21.73386844,21.68600492,23.58162782,23.58162787,0,0,21.73386844,0.010599789,63.14445341,0,0,23.58162782,0.004003738,21.54640688,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  07:00:00,6.475,66528,22.67281181,23.58162903,23.04789777,22.86035479,23.58162821,23.58162862,0,0,23.04789777,0.010891426,59.91785863,0,0,23.58162821,0.004003738,21.5546455,63.02655646,7.488242753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  08:00:00,8.3875,84672,24.34684067,23.55371662,23.02673596,23.68678832,23.27432324,23.41401993,0,262.7857471,23.02673596,0.00634878,35.17301493,0.467668836,10.77721914,23.27432324,0.007599784,41.39010883,67.20284431,7.488242753,31.03618821,0,0,0,0,0,0,1473820.035,409.3944542,0,0,0,0,0,0,0.3,406.4204749,1463113.709,517.3312981,1862392.673,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/05  09:00:00,10.4625,66528,26.41090886,23.5152756,23.05935562,24.73513224,23.16640386,23.34083973,0,589.5393925,23.05935562,0.004213944,23.40956852,0,10.88398888,23.16640386,0.004459993,24.60144374,65.64925427,7.488242753,31.03618821,0,0,0,0,0,0,299895.7573,83.30437702,0,0,0,0,0,0,0.3,76.22169147,274398.0893,97.714243,351771.2748,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/05  10:00:00,12.1625,66528,28.15724921,23.53650604,23.8548141,26.00603165,23.6629114,23.59970872,0,798.1163654,23.8548141,0.003846546,20.39531953,6.193674544,0.207398718,23.6629114,0.003918434,21.01750258,65.62306498,7.287060688,29.80904705,0,0,0,0,0,0,0,0,0,0,115113.5551,115113.5551,31.97598753,31.97598753,0.328911287,0,0,0,0,261.3517398,940866.2633,51.45832328,185249.9638,856.4011699,3083044.212,1.707610873,886.3518528,1.585765413,5708.755488,242228.4898
SWlowe,SW,Lowe, 05/05  11:00:00,13.8,42336,29.22180083,23.58370894,23.99973028,26.61076555,23.89347579,23.73859237,0,1017.884416,23.99973028,0.003716276,19.53890039,9.592478925,0,23.89347579,0.003729941,19.7359655,65.62306498,7.22,29.4,0,0,0,0,0,0,0,0,0,0,593845.6489,593845.6489,164.9571247,164.9571247,0.415507953,0,0,0,0,348.4689864,1254488.351,187.8519963,676267.1867,1141.868226,4110725.615,2.276814497,1181.80247,2.238792503,8059.653011,255343.6301
SWlowe,SW,Lowe, 05/05  12:00:00,15.15,42336,29.26015095,23.60208779,23.99982271,26.62998683,23.90234984,23.75221882,0,1037.885696,23.99982271,0.003682502,19.36226366,9.037844469,0,23.90234984,0.003694443,19.53879381,65.62306498,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1040195.771,1040195.771,288.9432698,288.9432698,0.424580199,0,0,0,0,348.4689864,1254488.351,312.4965182,1124987.466,1141.868226,4110725.615,2.276814497,1181.80247,2.361144308,8500.119507,256973.4337
SWlowe,SW,Lowe, 05/05  13:00:00,16.2875,42336,28.90175979,23.61947855,24.00012365,26.45094172,23.90257337,23.76102596,0,954.96243,24.00012365,0.003773216,19.83595661,8.323277589,0,23.90257337,0.003714927,19.64622269,65.62306498,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1313578.934,1313578.934,364.8830371,364.8830371,0.39142551,0,0,0,0,348.4689864,1254488.351,389.4180085,1401904.83,1141.868226,4110725.615,2.276814497,1181.80247,2.509592995,9034.534782,251343.1625
SWlowe,SW,Lowe, 05/05  14:00:00,18.075,42336,27.91789325,23.63415757,23.91171873,25.91480599,23.87933349,23.75674553,0,750.4787675,23.91171873,0.003887542,20.54186118,6.639851827,0,23.87933349,0.003889438,20.59216713,65.62306498,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1511842.654,1511842.654,419.9562928,419.9562928,0.310192252,0,0,0,0,348.4689864,1254488.351,443.7656703,1597556.413,1141.868226,4110725.615,2.276814497,1181.80247,2.707398315,9746.633936,239650.6107
SWlowe,SW,Lowe, 05/05  15:00:00,19.2125,42336,27.02401573,23.62388609,23.30022256,25.16211915,23.52626771,23.5750769,0,688.0643156,23.30022256,0.003862545,21.16466358,0.083301305,3.936358965,23.52626771,0.003862005,20.87488062,65.62306498,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2530786.687,2530786.687,702.9963018,702.9963018,0.3,0,0,0,0,348.4689864,1254488.351,724.2088341,2607151.803,1141.868226,4110725.615,2.276814497,1181.80247,2.789603794,10042.57366,238299.2629
SWlowe,SW,Lowe, 05/05  16:00:00,19.0875,42336,26.31725189,23.57120869,23.00297209,24.66011199,23.19979695,23.38550282,0,597.1444933,23.00297209,0.00385451,21.50808496,0,11.73036216,23.19979695,0.003864493,21.30836325,65.6,7.22,29.4,0,0,0,0,0,0,257137.4228,71.42706188,0,0,2262092.882,2262092.882,628.3591338,628.3591338,0.3,59.26628527,213358.627,76.17988663,274247.5919,348.4689864,1254488.351,657.3075859,2366307.309,1141.868226,4110725.615,2.276814497,1181.80247,2.764697437,9952.910772,238299.2629
SWlowe,SW,Lowe, 05/05  17:00:00,18.525,42336,25.75246327,23.54246025,22.99957648,24.37601987,23.17455034,23.3585053,0,487.5236408,22.99957648,0.003652445,20.41202688,0,11.52037299,23.17455034,0.003732716,20.63825046,65.6,7.22,29.4,0,0,0,0,0,0,650049.1925,180.5692201,0,0,1587796.998,1587796.998,441.0547215,441.0547215,0.3,168.5440473,606758.5702,216.0337063,777721.3425,348.4689864,1254488.351,466.9785379,1681122.737,1141.868226,4110725.615,2.276814497,1181.80247,2.666377385,9598.958585,238299.2629
SWlowe,SW,Lowe, 05/05  18:00:00,17.9875,42336,25.22170891,23.5202881,22.9997187,24.1107138,23.16658712,23.34343761,0,410.7506942,22.9997187,0.003455031,19.33441466,0,10.92943937,23.16658712,0.003501983,19.39878429,65.6,7.22,29.4,0,0,0,0,0,0,925453.8125,257.0705035,0,0,1460732.841,1460732.841,405.7591226,405.7591226,0.3,245.5572566,884006.1238,314.0791071,1130684.786,348.4689864,1254488.351,431.5939083,1553738.07,1141.868226,4110725.615,2.276814497,1181.80247,2.571598329,9257.753984,238299.2629
SWlowe,SW,Lowe, 05/05  19:00:00,16.425,101304,24.62174558,23.49903539,23.00051616,23.81113087,23.15938137,23.32920838,0,304.3157076,23.00051616,0.003353928,18.78985218,0,10.36305733,23.15938137,0.003382003,18.7650607,65.6,7.22,29.4,0,0,0,0,0,0,1308193.707,363.3871409,0,0,1092379.587,1092379.587,303.4387742,303.4387742,0.3,351.2072689,1264346.168,447.9367532,1612572.311,348.4689864,1254488.351,331.1801893,1192248.682,1141.868226,4110725.615,2.276814497,1181.80247,2.394867002,8621.521208,238299.2629
SWlowe,SW,Lowe, 05/05  20:00:00,14.5375,134568,24.07419869,23.4786619,22.99930441,23.53675155,23.15079192,23.31472691,0,215.721121,22.99930441,0.003376025,18.93366839,0,9.884415466,23.15079192,0.003348671,18.60975343,65.6,7.22,29.4,0,0,0,0,0,0,1626718.823,451.8663398,0,0,647636.304,647636.304,179.8989733,179.8989733,0.3,440.2092254,1584753.211,560.2094875,2016754.155,348.4689864,1254488.351,207.1411634,745708.1883,1141.868226,4110725.615,2.276814497,1181.80247,2.218581903,7986.89485,238299.2629
SWlowe,SW,Lowe, 05/05  21:00:00,12.8375,151200,23.74690651,23.45941885,23.00111339,23.37400995,23.14437822,23.30189853,0,176.8743261,23.00111339,0.003399931,19.08418373,0,9.385587239,23.14437822,0.003410293,18.9768637,65.6,7.22,29.4,0,0,0,0,0,0,1766915.594,490.8098872,0,0,247053.0521,247053.0521,68.6258478,68.6258478,0.3,479.8854181,1727587.505,610.1244903,2196448.165,348.4689864,1254488.351,95.88868841,345199.2783,1141.868226,4110725.615,2.276814497,1181.80247,2.061816123,7422.538043,238299.2629
SWlowe,SW,Lowe, 05/05  22:00:00,11.2,134568,23.68110468,23.46962171,24.25524069,23.96817268,23.42848572,23.44905371,0,0,24.25524069,0.00386565,20.08894174,0,0,23.42848572,0.003400937,18.61044103,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  23:00:00,10.6,101304,23.6268492,23.47882028,24.0543869,23.84061805,23.47814224,23.47848126,0,0,24.0543869,0.004922963,25.90825416,0,0,23.47814224,0.003400484,18.56381498,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/05  24:00:00,9.85,49896,23.3095277,23.47828207,23.53211782,23.42082276,23.47761001,23.47794604,0,0,23.53211782,0.00591443,32.1026561,0,0,23.47761001,0.003400495,18.58326588,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  01:00:00,8.4,39312,22.89717012,23.47825239,23.04912913,22.97314963,23.47806345,23.47815792,0,0,23.04912913,0.00678599,37.90171341,0,0,23.47806345,0.003400495,18.60155321,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  02:00:00,7.425,39312,22.48461063,23.47823885,22.61163793,22.54812428,23.4781758,23.47820733,0,0,22.61163793,0.00755283,43.30495975,0,0,23.4781758,0.003400495,18.62022342,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  03:00:00,7.2,16632,22.1027808,23.47823063,22.23340406,22.16809243,23.47821252,23.47822157,0,0,22.23340406,0.008223443,48.21082733,0,0,23.47821252,0.003400495,18.62723084,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  04:00:00,6.8875,16632,21.74458763,23.47822602,21.88670384,21.81564573,23.47822209,23.47822405,0,0,21.88670384,0.008812469,52.75109059,0,0,23.47822209,0.003400495,18.63896814,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  05:00:00,6.325,16632,21.38828407,23.47822403,21.53262155,21.46045281,23.47822371,23.47822387,0,0,21.53262155,0.009316874,56.96520224,0,0,23.47822371,0.003400495,18.64601517,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  06:00:00,6.475,16632,21.62969136,23.47822393,21.72117885,21.6754351,23.47822379,23.47822386,0,0,21.72117885,0.009757218,58.96012563,0,0,23.47822379,0.003400495,18.65776265,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  07:00:00,8.075,61992,23.05323076,23.47822516,23.10665827,23.07994452,23.4782242,23.47822468,0,0,23.10665827,0.01002752,55.72411058,0,0,23.4782242,0.003400495,18.66481049,62.93642023,7.332897184,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  08:00:00,9.9625,61992,25.86123567,23.47822737,25.97440546,25.91782056,23.47822545,23.47822641,0,0,25.97440546,0.010237586,47.98796697,0,0,23.47822545,0.003400495,18.6765568,62.93642023,7.332897184,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  09:00:00,11.6,84672,30.45068399,23.47823025,29.87698081,30.1638324,24.1876463,23.83293827,0,161.4946859,29.87698081,0.010178335,38.00924277,27.1286996,1.217399405,24.1876463,0.00402389,20.49924916,62.93642023,7.321607465,30.87256939,1,0,0,0,0,0,0,0,0,0,9696.440968,9696.440968,2.693455824,2.693455824,0.045,0,0,0,0,34.84689864,125448.8351,5.234620768,18844.63477,114.1868226,411072.5615,0.22768145,118.180247,0.199980274,719.9289859,35744.88944
SWlowe,SW,Lowe, 05/06  10:00:00,13.2625,84672,32.79175516,24.30799425,29.00974347,30.90074932,25.95577368,25.13188397,0,754.9267936,29.00974347,0.006056996,24.08337194,92.51525727,0,25.95577368,0.006758572,31.81254691,62.93642023,7.293225842,29.80904705,1,0,0,0,0,0,0,0,0,0,222852.3602,222852.3602,61.90343338,61.90343338,0.225,0,0,0,0,261.3517398,940866.2633,79.56857086,286446.8551,856.4011699,3083044.212,1.707610873,886.3518528,1.569137485,5648.894944,178724.4472
SWlowe,SW,Lowe, 05/06  11:00:00,14.9625,61992,34.58558496,24.34590912,29.1900549,31.88781993,27.06108706,25.70349809,0,1074.903483,29.1900549,0.004155026,16.28841404,141.1068264,0,27.06108706,0.004517727,20.01426097,62.93642023,7.22,29.4,1,0,0,0,0,0,0,0,0,0,747893.0654,747893.0654,207.7480737,207.7480737,0.3,0,0,0,0,348.4689864,1254488.351,230.8085041,830910.6147,1141.868226,4110725.615,2.276814497,1181.80247,2.310467029,8317.681305,238299.2629
SWlowe,SW,Lowe, 05/06  12:00:00,15.9125,49896,34.9720724,24.61303805,30.325015,32.6485437,26.89803089,25.75553447,0,828.785562,30.325015,0.003665204,13.5398773,104.8259085,0,26.89803089,0.003747131,16.87198579,62.93642023,7.368252817,29.80904705,1,0,0,0.25,0,0,0,0,0,0,747674.8424,747674.8424,207.6874562,207.6874562,0.227764656,0,0,0,0,261.3517398,940866.2633,226.1572016,814165.9259,856.4011699,3083044.212,1.707610873,886.3518528,1.83193773,6594.975827,179170.6468
SWlowe,SW,Lowe, 05/06  13:00:00,16.7875,49896,34.00615352,24.82620078,29.65191525,31.82903439,26.89076405,25.85848241,0,783.3460006,29.65191525,0.003678193,14.13210028,80.45870369,0,26.89076405,0.003655095,16.41658015,62.93642023,7.395647491,29.80904705,1,0,0,0,0,0,0,0,0,0,891921.2356,891921.2356,247.7558988,247.7558988,0.225,0,0,0,0,261.3517398,940866.2633,265.5515633,955985.6277,856.4011699,3083044.212,1.707610873,886.3518528,1.916910764,6900.878749,178724.4472
SWlowe,SW,Lowe, 05/06  14:00:00,16.8875,49896,32.17249697,24.92687515,29.22265765,30.69757731,26.01441396,25.47064455,0,489.7476702,29.22265765,0.003775804,14.82449698,45.08255073,0,26.01441396,0.003711241,17.53519732,62.93642023,7.611993837,30.2180941,1,0,0,0,0,0,0,0,0,0,615820.8934,615820.8934,171.0613593,171.0613593,0.15,0,0,0,0,174.2344932,627244.1756,183.9955377,662383.9359,570.9341132,2055362.808,1.138407249,590.9012352,1.297923946,4672.526206,119149.6315
SWlowe,SW,Lowe, 05/06  15:00:00,17.3875,49896,31.92596278,24.80445158,29.41853724,30.67225001,25.85184961,25.32815059,0,465.9335655,29.41853724,0.003993518,15.62454719,27.08774044,8.259209677,25.85184961,0.003839179,18.28982217,62.93642023,7.611993837,30.2180941,1,0,0,0,0,0,0,0,0,0,692544.4102,692544.4102,192.3734473,192.3734473,0.15,0,0,0,0,174.2344932,627244.1756,204.0956466,734744.3278,570.9341132,2055362.808,1.138407249,590.9012352,1.342507412,4833.026685,119149.6315
SWlowe,SW,Lowe, 05/06  16:00:00,17.425,49896,30.17133505,24.92883981,27.43150111,28.80141808,25.52016165,25.22450073,0,435.4346035,27.43150111,0.003920347,17.05790711,18.60646744,0,25.52016165,0.003920095,19.03075269,62.93642023,7.650887784,30.2180941,1,0,0,0,0,0,0,0,0,0,682224.2109,682224.2109,189.5067252,189.5067252,0.15,0,0,0,0,174.2344932,627244.1756,202.4862496,728950.4987,570.9341132,2055362.808,1.138407249,590.9012352,1.336995896,4813.185226,119149.6315
SWlowe,SW,Lowe, 05/06  17:00:00,17.2,49896,30.39392792,24.8618921,30.13917458,30.26655125,24.92682225,24.89435717,0,0,30.13917458,0.004234505,15.68192325,0,0,24.92682225,0.003913008,19.67467798,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  18:00:00,17.2,49896,30.4953457,24.85872642,30.63240933,30.56387751,24.86636416,24.86254529,0,0,30.63240933,0.004967046,17.86624498,0,0,24.86636416,0.003913018,19.74562037,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  19:00:00,16.2,128520,30.22766655,24.85792813,30.50277474,30.36522065,24.85859619,24.85826216,0,0,30.50277474,0.005875581,21.26974337,0,0,24.85859619,0.003913019,19.75477658,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  20:00:00,15.225,151200,29.76589151,24.85729243,30.05983713,29.91286432,24.85763553,24.85746398,0,0,30.05983713,0.007155858,26.50420891,0,0,24.85763553,0.003913019,19.74347439,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  21:00:00,14.625,151200,29.43325393,24.85684691,29.89584711,29.66455052,24.85708272,24.85696481,0,0,29.89584711,0.008756274,32.62884987,0,0,24.85708272,0.003913019,19.73666471,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  22:00:00,14.4,151200,29.20159454,24.85653948,29.69269338,29.44714396,24.85672142,24.85663045,0,0,29.69269338,0.010034711,37.75851695,0,0,24.85672142,0.003913019,19.73709045,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  23:00:00,13.7125,128520,28.82969953,24.85632419,29.03572902,28.93271427,24.85650551,24.85641485,0,0,29.03572902,0.010793927,42.16714958,0,0,24.85650551,0.003913019,19.74978022,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/06  24:00:00,12.6125,61992,28.26754356,24.85617122,28.20799064,28.2377671,24.8563197,24.85624546,0,0,28.20799064,0.011519372,47.17910527,0,0,24.8563197,0.003913019,19.7574604,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  01:00:00,11.5125,39312,27.70327308,24.85606524,27.67479046,27.68903177,24.85618287,24.85612406,0,0,27.67479046,0.012441518,52.48493328,0,0,24.85618287,0.003913019,19.75762148,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  02:00:00,10.7875,39312,27.20406128,24.85599176,27.17924115,27.19165121,24.85607942,24.85603559,0,0,27.17924115,0.013424891,58.16961538,0,0,24.85607942,0.003913019,19.74530784,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  03:00:00,10.225,16632,26.73781139,24.85594109,26.72137861,26.729595,24.85600383,24.85597246,0,0,26.72137861,0.014282822,63.42252191,0,0,24.85600383,0.003913019,19.72550008,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  04:00:00,10,16632,26.31423472,24.85590661,26.31424079,26.31423775,24.85595037,24.85592849,0,0,26.31424079,0.015039137,68.2497836,0,0,24.85595037,0.003913019,19.70566577,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  05:00:00,10,16632,25.91964944,24.85588359,25.93853024,25.92908984,24.85591344,24.85589851,0,0,25.93853024,0.015701372,72.75168249,0,0,24.85591344,0.003913019,19.69824806,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  06:00:00,10,16632,25.98351125,24.85586869,25.95153761,25.96752443,24.85588853,24.85587861,0,0,25.95153761,0.016296565,75.37115682,0,0,24.85588853,0.003913019,19.69827693,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  07:00:00,11.0625,61992,26.78195626,24.85585954,26.75558402,26.76877014,24.85587327,24.8558664,0,0,26.75558402,0.016710298,73.66858257,0,0,24.85587327,0.003913019,19.69829501,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  08:00:00,12.0125,61992,28.15734987,24.85585444,28.43202996,28.29468991,24.85586307,24.85585876,0,0,28.43202996,0.016858485,67.39843999,0,0,24.85586307,0.003913019,19.69830706,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  09:00:00,12.8875,84672,30.51186151,24.8558523,30.9194892,30.71567535,24.85585756,24.85585493,0,0,30.9194892,0.016951728,58.70986362,0,0,24.85585756,0.003913019,19.68587747,62.93642023,8.081775569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  10:00:00,13.675,84672,31.93833026,25.10500398,29.49616544,30.71724785,26.30746875,25.70623637,0,623.2437,29.49616544,0.01335567,49.26224886,65.18334454,0,26.30746875,0.008411454,37.4689836,62.93642023,7.543165838,30.01357058,1,0,0,0,0,0,0,0,0,0,263728.6428,263728.6428,73.25795635,73.25795635,0.1875,0,0,0,0,217.7931165,784055.2195,93.06401067,335030.4384,713.6676416,2569203.51,1.423009061,738.626544,1.485708507,5348.550627,148937.0393
