Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 05/07  11:00:00,14.2125,61992,32.76077112,25.33599631,29.40379528,31.0822832,26.51690249,25.9264494,0,614.1217692,29.40379528,0.00780018,29.89319514,63.28269104,0,26.51690249,0.008943781,40.55834357,62.93642023,7.368371707,30.05447528,1,0,0,0,0,0,0,0,0,0,338699.6256,338699.6256,94.08322934,94.08322934,0.18,0,0,0,0,209.0813919,752693.0107,108.771062,391575.8233,685.1209359,2466435.369,1.366088698,709.0814822,1.507241676,5426.070035,142979.5578
SWlowe,SW,Lowe, 05/07  12:00:00,15.15,49896,33.15948406,25.46056987,28.77268015,30.9660821,26.88712468,26.17384727,0,746.7953364,28.77268015,0.006006951,23.93146762,51.62481572,3.604501716,26.88712468,0.006478331,28.69543434,62.93642023,7.347291932,29.80904705,1,0,0,0,0,0,0,0,0,0,586445.6897,586445.6897,162.9015805,162.9015805,0.225,0,0,0,0,261.3517398,940866.2633,180.6202404,650232.8656,856.4011699,3083044.212,1.707610873,886.3518528,2.0042215,7215.197398,178724.4472
SWlowe,SW,Lowe, 05/07  13:00:00,15.6,49896,31.31832868,25.49483073,27.63581707,29.47707287,26.41195532,25.95339303,0,704.0355566,27.63581707,0.005346584,22.72598837,33.67636954,0,26.41195532,0.005514204,25.11292971,62.93642023,7.368546765,29.80904705,1,0,0,0,0,0,0,0,0,0,675126.2564,675126.2564,187.5350712,187.5350712,0.225,0,0,0,0,261.3517398,940866.2633,206.5587024,743611.3287,856.4011699,3083044.212,1.707610873,886.3518528,2.055723936,7400.606171,178724.4472
SWlowe,SW,Lowe, 05/07  14:00:00,15.225,49896,31.19249557,25.42633065,30.59917255,30.89583406,25.55276799,25.48954932,0,0,30.59917255,0.005477303,19.56508416,0,0,25.55276799,0.005380392,25.79348807,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  15:00:00,13.9375,49896,31.55098826,25.42148648,31.40164751,31.47631788,25.43341215,25.42744931,0,0,31.40164751,0.006020937,20.51518252,0,0,25.43341215,0.00537995,25.95777297,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  16:00:00,13.3,49896,31.63642526,25.42117251,31.47827521,31.55735024,25.42270456,25.42193854,0,0,31.47827521,0.006588086,22.2949494,0,0,25.42270456,0.005379982,25.93157207,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  17:00:00,13.3,49896,31.55367448,25.42058196,31.40369471,31.4786846,25.42096537,25.42077366,0,0,31.40369471,0.007122947,24.13985084,0,0,25.42096537,0.005379981,25.88146811,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  18:00:00,13.3,49896,31.07353025,25.4201762,31.07351018,31.07352022,25.42040751,25.42029185,0,0,31.07351018,0.007838547,27.00479671,0,0,25.42040751,0.005379981,25.84604015,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  19:00:00,13.3,128520,30.51038926,25.41989661,30.61972718,30.56505822,25.42006952,25.41998307,0,0,30.61972718,0.008702028,30.69068433,0,0,25.42006952,0.005379981,25.82016781,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  20:00:00,12.6125,151200,29.93705987,25.41970109,30.10880823,30.02293405,25.41983826,25.41976967,0,0,30.10880823,0.009922899,35.95931156,0,0,25.41983826,0.005379981,25.81062634,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  21:00:00,10.45,151200,29.44300699,25.41956505,29.72495884,29.58398292,25.41968706,25.41962605,0,0,29.72495884,0.011502774,42.52847101,0,0,25.41968706,0.005379981,25.82735287,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  22:00:00,9.0875,151200,29.00113557,25.41947107,29.24643015,29.12378286,25.41957194,25.41952151,0,0,29.24643015,0.012768295,48.41259127,0,0,25.41957194,0.005379981,25.82093167,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  23:00:00,8.525,128520,28.4466821,25.41940613,28.44497041,28.44582625,25.41950033,25.41945323,0,0,28.44497041,0.013418513,53.19425356,0,0,25.41950033,0.005379981,25.79464947,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/07  24:00:00,8.3,61992,27.7813493,25.41936153,27.63152349,27.70643639,25.41942372,25.41939263,0,0,27.63152349,0.014182323,58.7396143,0,0,25.41942372,0.005379981,25.73538485,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  01:00:00,8.3,33264,27.19573651,25.41933129,27.10543641,27.15058646,25.41937162,25.41935146,0,0,27.10543641,0.015048087,64.10919972,0,0,25.41937162,0.005379981,25.70577413,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  02:00:00,8.3,25704,26.70711114,25.41931134,26.64695981,26.67703548,25.41933771,25.41932453,0,0,26.64695981,0.015985643,69.81423438,0,0,25.41933771,0.005379981,25.68933083,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  03:00:00,8.3,16632,26.25238615,25.41929867,26.21322053,26.23280334,25.41931564,25.41930715,0,0,26.21322053,0.016822707,75.19504825,0,0,25.41931564,0.005379981,25.66297263,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  04:00:00,8.3,16632,25.83680543,25.41929113,25.82159718,25.8292013,25.41930164,25.41929638,0,0,25.82159718,0.017562301,80.16357691,0,0,25.41930164,0.005379981,25.63660164,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  05:00:00,8.675,16632,25.47156959,25.41928723,25.48095951,25.47626455,25.41929323,25.41929023,0,0,25.48095951,0.018213464,84.71152599,0,0,25.41929323,0.005379981,25.62671769,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  06:00:00,8.9,33264,25.30895036,25.41928599,25.33172998,25.32034017,25.41928877,25.41928738,0,0,25.33172998,0.018795183,88.0540425,0,0,25.41928877,0.005379981,25.61022916,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  07:00:00,9.2125,66528,25.80578352,25.41928656,26.00474885,25.90526619,25.41928735,25.41928696,0,0,26.00474885,0.019129146,85.99063741,0,0,25.41928735,0.005379981,25.58383961,62.93642023,7.81418706,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  08:00:00,9.775,84672,26.01553528,25.17241829,23.07952096,24.54752812,24.01716925,24.59479377,3.251585846,578.9544065,23.07952096,0.011407707,61.65075393,2.9520615,55.71765436,24.01716925,0.012407371,63.30473033,65.51156782,7.81418706,31.03618821,0.5,0,0,0,0,0,552297.45,153.4159583,0,0,0,0,0,0,0.317397958,150.7958834,542865.1803,192.5394362,693141.9703,0,0,0,0,0,0,0,0,0,0,245376.0951
SWlowe,SW,Lowe, 05/08  09:00:00,10,66528,25.46028024,25.03957499,23.0032449,24.23176257,23.84058131,24.44007815,0,433.6046541,23.0032449,0.007632039,41.74205542,0,55.31726319,23.84058131,0.008262675,42.91404503,65.6,7.81418706,31.03618821,0,0,0,0,0,0,863398.8856,239.8330238,0,0,0,0,0,0,0.3,228.0306769,820910.4367,291.8232283,1050563.622,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/08  10:00:00,10.375,66528,25.95263581,24.93583237,22.99948901,24.47606241,23.7896504,24.36274138,0,506.7197771,22.99948901,0.007371103,40.31551761,0,52.09169953,23.7896504,0.00735617,38.36127128,65.6,7.81418706,31.03618821,0,0,0,0,0,0,597361.112,165.9336422,0,0,0,0,0,0,0.3,157.3076933,566307.6961,201.700378,726121.3606,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/08  11:00:00,12.2875,42336,26.25782179,24.83724226,22.99982783,24.62882481,23.7429765,24.29010938,0,558.0792151,22.99982783,0.007538189,41.17504902,0,48.98215087,23.7429765,0.007504604,39.19571082,65.6,7.368546765,29.80904705,0,0,0,0,0,0,413207.3159,114.77981,0,0,147520.0568,147520.0568,40.97779356,40.97779356,0.3,104.6178572,376624.2861,134.3662302,483718.4288,261.3517398,940866.2633,62.55308667,225191.112,856.4011699,3083044.212,1.707610873,886.3518528,2.237499717,8054.998983,238299.2629
SWlowe,SW,Lowe, 05/08  12:00:00,11.925,42336,25.78975261,24.74424219,23.00063502,24.39519382,23.69864859,24.22144539,0,464.3510088,23.00063502,0.007074954,38.63116954,0,46.10464296,23.69864859,0.007323384,38.32193417,65.6,7.27612318,30.2180941,0,0,0,0,0,0,749007.8516,208.0577366,0,0,80509.75261,80509.75261,22.36382017,22.36382017,0.3,196.3305065,706789.8235,251.4753758,905311.3527,174.2344932,627244.1756,36.28042084,130609.515,570.9341132,2055362.808,1.138407249,590.9012352,1.421237934,5116.456561,238299.2629
SWlowe,SW,Lowe, 05/08  13:00:00,12.475,42336,26.08397288,24.65688272,23.00051227,24.54224258,23.65891165,24.15789718,0,518.1522855,23.00051227,0.006470674,35.35226831,0,43.34171606,23.65891165,0.006562229,34.44965227,65.6,7.24806159,29.80904705,0,0,0,0,0,0,552621.4622,153.5059617,0,0,169801.1251,169801.1251,47.1669792,47.1669792,0.3,144.8344689,521404.0879,185.7734404,668784.3854,261.3517398,940866.2633,65.01608753,234057.9151,856.4011699,3083044.212,1.707610873,886.3518528,2.026315486,7294.735749,238299.2629
SWlowe,SW,Lowe, 05/08  14:00:00,12.6125,42336,26.20112524,24.57460081,23.0008773,24.60100127,23.6206478,24.09762431,0,548.8289839,23.0008773,0.006164314,33.69395738,0,40.82425969,23.6206478,0.006311073,33.22092141,65.6,7.22,29.4,0,0,0,0,0,0,441025.1994,122.5069998,0,0,193831.1373,193831.1373,53.84198258,53.84198258,0.3,111.4003987,401041.4352,143.03319,514919.4839,348.4689864,1254488.351,80.45965329,289654.7518,1141.868226,4110725.615,2.276814497,1181.80247,2.585990248,9309.564894,238299.2629
SWlowe,SW,Lowe, 05/08  15:00:00,12.2,42336,25.53950445,24.49669506,22.99848546,24.26899495,23.58434273,24.04051889,0,420.2702797,22.99848546,0.005989785,32.7539852,0,38.47026848,23.58434273,0.00593946,31.35224258,65.6,7.22,29.4,0,0,0,0,0,0,902255.6781,250.6265773,0,0,96200.65849,96200.65849,26.72240513,26.72240513,0.3,238.1567649,857364.3535,304.6626762,1096785.634,348.4689864,1254488.351,52.13583285,187688.9983,1141.868226,4110725.615,2.276814497,1181.80247,2.556168119,9202.205229,238299.2629
SWlowe,SW,Lowe, 05/08  16:00:00,11.8875,42336,24.91534379,24.42307735,22.99960664,23.95747522,23.55000704,23.9865422,0,308.5189279,22.99960664,0.006143492,33.5840794,0,36.29040585,23.55000704,0.006160844,32.57676334,65.6,7.234809028,29.80904705,0,0,0,0,0,0,1305280.583,362.5779397,0,0,27750.58878,27750.58878,7.708496884,7.708496884,0.3,350.3650264,1261314.095,446.8706935,1608734.497,261.3517398,940866.2633,27.18044974,97849.61907,856.4011699,3083044.212,1.707610873,886.3518528,1.902433245,6848.759683,238299.2629
SWlowe,SW,Lowe, 05/08  17:00:00,10.2625,42336,24.29295358,24.354193,22.99998007,23.64646682,23.52002292,23.93710796,0,203.2934537,22.99998007,0.006329723,34.59090441,0,34.17172151,23.52002292,0.006184738,32.76119294,65.75531437,7.279236111,31.03618821,0,0,0,0,0,0,1685214.805,468.1152236,0,0,0,0,0,0,0.3,459.5470594,1654369.414,584.5234527,2104284.43,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/08  18:00:00,10.15,42336,23.86633403,24.28863304,23.00030163,23.43331783,23.48963681,23.88913493,0,157.7639344,23.00030163,0.006732246,36.76650862,0,32.25515624,23.48963681,0.006657236,35.30209324,65.6745509,7.279236111,31.03618821,0,0,0,0,0,0,1850648.14,514.0689279,0,0,0,0,0,0,0.3,499.6537792,1798753.605,634.9576343,2285847.484,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/08  19:00:00,10.225,101304,23.58927101,24.22703206,22.99877716,23.29402408,23.46132164,23.84417685,0,116.3249921,22.99877716,0.006715753,36.70450289,0,30.49482296,23.46132164,0.006757801,35.91388626,65.6,7.279236111,31.03618821,0,0,0,0,0,0,1999091.907,555.3033075,0,0,0,0,0,0,0.3,544.0695104,1958650.237,690.6916127,2486489.806,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/08  20:00:00,9.625,134568,23.2657416,24.168856,23.00082882,23.13328521,23.43706625,23.80296112,0,79.35098658,23.00082882,0.006460294,35.33198884,0,28.7234694,23.43706625,0.006556203,34.91816124,65.97275449,7.279236111,31.03618821,0,0,0,0,0,0,2131106.687,591.9740798,0,0,0,0,0,0,0.3,584.5315002,2104313.401,741.3844169,2668983.901,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/08  21:00:00,9.0875,151200,23.07305164,24.11380309,22.99890178,23.03597671,23.4116397,23.76272139,0,71.6773152,22.99890178,0.006139492,33.62025153,0,27.17359684,23.4116397,0.006223567,33.23634594,66.50703593,7.279236111,31.03618821,0,0,0,0,0,0,2156967.082,599.1575228,0,0,0,0,0,0,0.3,591.6955731,2130104.063,750.3550271,2701278.097,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/08  22:00:00,8.9,134568,23.02251074,24.14380592,23.65823581,23.34037328,24.08342152,24.11361372,0,0,23.65823581,0.006534166,34.36439997,0,0,24.08342152,0.006133393,31.47600071,63.48700187,7.279236111,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  23:00:00,8.525,101304,22.88486139,24.16990606,23.31113205,23.09799672,24.16703159,24.16846882,0,0,23.31113205,0.007519218,40.37471403,0,0,24.16703159,0.006129803,31.31846608,63.48700187,7.279236111,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/08  24:00:00,7.9875,49896,22.52824695,24.1683083,22.73635391,22.63230043,24.16761473,24.16796151,0,0,22.73635391,0.008442963,46.88486166,0,0,24.16761473,0.006129891,31.32995041,63.48700187,7.279236111,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  01:00:00,7.8,33264,22.17088377,24.16824746,22.35897791,22.26493084,24.16809049,24.16816897,0,0,22.35897791,0.009258382,52.52804519,0,0,24.16809049,0.00612989,31.32904652,63.48700187,7.279236111,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  02:00:00,7.8,25704,21.86174118,24.16821677,22.06795235,21.96484676,24.16817547,24.16819612,0,0,22.06795235,0.009987744,57.61077162,0,0,24.16817547,0.00612989,31.32888708,63.48700187,7.279236111,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  03:00:00,7.8,16632,21.57698321,24.16819767,21.80343635,21.69020978,24.16819447,24.16819607,0,0,21.80343635,0.010637378,62.33198875,0,0,24.16819447,0.00612989,31.34907906,63.48700187,7.279236111,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  04:00:00,7.8,16632,21.30904725,24.16818536,21.55690366,21.43297546,24.16819153,24.16818845,0,0,21.55690366,0.011220831,66.71239293,0,0,24.16819153,0.00612989,31.36122158,63.48700187,7.279236111,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  05:00:00,7.8,16632,21.0680609,24.16817805,21.33246831,21.2002646,24.16818454,24.16818129,0,0,21.33246831,0.011742978,70.76948144,0,0,24.16818454,0.00612989,31.38146198,63.48700187,7.279236111,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  06:00:00,7.8,33264,21.04941175,24.168174,21.32146111,21.18543643,24.16817874,24.16817637,0,0,21.32146111,0.012203951,73.61459133,0,0,24.16817874,0.00612989,31.41383774,63.48700187,7.279236111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  07:00:00,7.8,66528,21.64103452,24.16817229,22.1783973,21.90971591,24.16817533,24.16817381,0,0,22.1783973,0.012470083,71.43500678,0,0,24.16817533,0.00612989,31.44620859,63.48700187,7.279236111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  08:00:00,8.1125,84672,22.68552639,24.05148723,23.00859236,22.84705938,23.30760365,23.67954544,13.58302109,69.21605631,23.00859236,0.007868478,43.1655987,0,21.6486492,23.30760365,0.008920677,48.04109199,67.4761976,7.279236111,31.03618821,0,0,0,0,0,0,2219147.816,616.4299489,0,0,0,0,0,0,0.3,610.1677954,2196604.064,773.372772,2784141.979,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/09  09:00:00,8.9875,66528,23.62006602,24.00092326,23.00622576,23.31314589,23.36613025,23.68352676,0,107.8137636,23.00622576,0.005880142,32.39834586,0,23.62838689,23.36613025,0.006122824,32.99630598,66.60643713,7.279236111,31.03618821,0,0,0,0,0,0,2027276.367,563.1323242,0,0,0,0,0,0,0.3,546.7680064,1968364.823,694.0535804,2498592.89,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/09  10:00:00,9.775,66528,24.46102944,23.95486676,23.00290082,23.73196513,23.34636916,23.65061796,0,221.8321194,23.00290082,0.005482439,30.26402657,0,22.49091737,23.34636916,0.005529047,29.89164599,65.82365269,7.279236111,31.03618821,0,0,0,0,0,0,1615324.905,448.7013626,0,0,0,0,0,0,0.3,436.4176917,1571103.69,555.4181517,1999505.346,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/09  11:00:00,10.375,42336,25.07217582,23.91114474,23.0007763,24.03647606,23.32587664,23.61851069,0,310.9986993,23.0007763,0.005441017,30.09123793,0,21.34920115,23.32587664,0.005470283,29.66298319,65.6,7.279236111,31.03618821,0,0,0,0,0,0,1293623.274,359.3397983,0,0,0,0,0,0,0.3,350.2315516,1260833.586,446.7138858,1608169.989,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/09  12:00:00,10.9125,42336,25.44838105,23.87008255,23.00180346,24.22509226,23.30867052,23.58937654,0,385.4100481,23.00180346,0.005393653,29.87191128,0,20.20684615,23.30867052,0.005378462,29.24090115,65.6,7.279236111,31.03618821,0,0,0,0,0,0,1025883.52,284.9676443,0,0,0,0,0,0,0.3,275.5829524,992098.6285,352.2138385,1267969.819,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/09  13:00:00,12.1625,42336,25.61936641,23.83149117,23.00105936,24.31021288,23.29263034,23.56206075,0,423.7081811,23.00105936,0.005547924,30.75163101,0,19.12718518,23.29263034,0.005495792,29.93289831,65.6,7.234809028,29.80904705,0,0,0,0,0,0,888439.8595,246.7888498,0,0,103279.6151,103279.6151,28.68878198,28.68878198,0.3,237.0015646,853205.6326,303.2328199,1091638.152,261.3517398,940866.2633,46.67909386,168044.7379,856.4011699,3083044.212,1.707610873,886.3518528,1.885830808,6788.990907,238299.2629
SWlowe,SW,Lowe, 05/09  14:00:00,13.1125,42336,25.58096867,23.79452378,22.99950288,24.29023578,23.27642347,23.53547362,0,420.6931587,22.99950288,0.00563968,31.29051536,0,18.16793314,23.27642347,0.005629376,30.71525718,65.6,7.22,29.4,0,0,0,0,0,0,899350.0719,249.8194644,0,0,312230.802,312230.802,86.73077835,86.73077835,0.3,238.9215572,860117.6059,305.6684997,1100406.599,348.4689864,1254488.351,111.589991,401723.9676,1141.868226,4110725.615,2.276814497,1181.80247,2.601828221,9366.581594,238299.2629
SWlowe,SW,Lowe, 05/09  15:00:00,13.675,42336,25.14275702,23.75906409,22.99920969,24.07098335,23.26104577,23.51005493,0,339.3861408,22.99920969,0.005642788,31.32015268,0,17.2345289,23.26104577,0.005639672,30.81128241,65.6,7.22,29.4,0,0,0,0,0,0,1191964.426,331.1012295,0,0,445322.7114,445322.7114,123.7007532,123.7007532,0.3,319.3368344,1149612.604,407.6433797,1467516.167,348.4689864,1254488.351,148.4445033,534400.212,1141.868226,4110725.615,2.276814497,1181.80247,2.664975421,9593.911514,238299.2629
SWlowe,SW,Lowe, 05/09  16:00:00,13.9,42336,24.87409452,23.72595384,22.99901967,23.9365571,23.24757259,23.48676322,0,293.5827696,22.99901967,0.005592539,31.04406416,0,16.33327686,23.24757259,0.005627454,30.77012751,65.6,7.22,29.4,0,0,0,0,0,0,1356499.994,376.8055538,0,0,498552.9078,498552.9078,138.4869188,138.4869188,0.3,365.9711565,1317496.163,466.6169504,1679821.021,348.4689864,1254488.351,163.8850854,589986.3074,1141.868226,4110725.615,2.276814497,1181.80247,2.6588641,9571.910759,238299.2629
SWlowe,SW,Lowe, 05/09  17:00:00,14.2125,42336,24.76567943,23.69459948,23.00099374,23.88333659,23.23628163,23.46544056,0,285.9445078,23.00099374,0.005514049,30.62810507,0,15.43864957,23.23628163,0.005521062,30.23341871,65.6,7.22,29.4,0,0,0,0,0,0,1383963.586,384.4343293,0,0,572385.1504,572385.1504,158.9958751,158.9958751,0.3,373.7782473,1345601.69,476.4738192,1715305.749,348.4689864,1254488.351,183.8419906,661831.1661,1141.868226,4110725.615,2.276814497,1181.80247,2.670149336,9612.537611,238299.2629
SWlowe,SW,Lowe, 05/09  18:00:00,14.4,42336,24.37071846,23.66441936,23.00083675,23.6857776,23.22338114,23.44390025,0,252.3031327,23.00083675,0.005501633,30.57173605,0,14.65785496,23.22338114,0.005505471,30.18386746,65.6,7.22,29.4,0,0,0,0,0,0,1504934.782,418.0374395,0,0,616726.1573,616726.1573,171.3128215,171.3128215,0.3,406.9214351,1464917.166,518.2777111,1865799.76,348.4689864,1254488.351,196.7029834,708130.7403,1141.868226,4110725.615,2.276814497,1181.80247,2.688213809,9677.569711,238299.2629
SWlowe,SW,Lowe, 05/09  19:00:00,14.0875,101304,23.92716155,23.63598155,23.00246588,23.46481372,23.21241426,23.42419791,0,179.7413995,23.00246588,0.005513917,30.63637345,0,13.88152135,23.21241426,0.005506504,30.20950381,65.6,7.22,29.4,0,0,0,0,0,0,1766583.788,490.717719,0,0,542854.7237,542854.7237,150.7929788,150.7929788,0.3,479.0360041,1724529.615,609.0489567,2192576.244,348.4689864,1254488.351,176.7355451,636247.9624,1141.868226,4110725.615,2.276814497,1181.80247,2.659731968,9575.035086,238299.2629
SWlowe,SW,Lowe, 05/09  20:00:00,13.525,134568,23.48852644,23.60926648,23.00224471,23.24538558,23.20337135,23.40631891,0,122.2562022,23.00224471,0.005492475,30.53807026,0,13.14388712,23.20337135,0.005518025,30.30798778,65.6,7.22,29.4,0,0,0,0,0,0,1972960.898,548.044694,0,0,409728.5201,409728.5201,113.8134778,113.8134778,0.3,536.7623377,1932344.416,681.5277025,2453499.729,348.4689864,1254488.351,139.8739241,503546.1268,1141.868226,4110725.615,2.276814497,1181.80247,2.572486638,9260.951897,238299.2629
SWlowe,SW,Lowe, 05/09  21:00:00,12.3,151200,23.23403288,23.58352822,23.0013825,23.11770769,23.19107297,23.3873006,0,103.498748,23.0013825,0.00539417,30.02842707,0,12.55536313,23.19107297,0.005409496,29.76942607,65.6,7.244604637,29.80904705,0,0,0,0,0,0,2039938.196,566.6494989,0,0,125492.9738,125492.9738,34.85915939,34.85915939,0.3,555.8872448,2001194.081,705.5066806,2539824.05,261.3517398,940866.2633,55.23176268,198834.3456,856.4011699,3083044.212,1.707610873,886.3518528,1.840199034,6624.716521,238299.2629
SWlowe,SW,Lowe, 05/09  22:00:00,10.6375,134568,23.12602717,23.59627921,23.79773737,23.46188227,23.55405457,23.57516689,0,0,23.79773737,0.005864877,31.09190124,0,0,23.55405457,0.005392992,29.04795603,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  23:00:00,8.625,101304,22.89953139,23.60918935,23.33438127,23.11695633,23.60876763,23.60897849,0,0,23.33438127,0.006864421,37.39947306,0,0,23.60876763,0.005393026,28.95190947,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/09  24:00:00,7.8,49896,22.45831109,23.60838361,22.63523901,22.54677505,23.60774785,23.60806573,0,0,22.63523901,0.007774014,44.11142555,0,0,23.60774785,0.005393021,28.95366263,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  01:00:00,7.1125,33264,22.03199867,23.6083515,22.19429208,22.11314538,23.60819277,23.60827214,0,0,22.19429208,0.008573045,49.89864931,0,0,23.60819277,0.005393022,28.95288832,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  02:00:00,6.325,25704,21.61526588,23.60833657,21.76212913,21.68869751,23.60828508,23.60831082,0,0,21.76212913,0.009281849,55.43793646,0,0,23.60828508,0.005393022,28.97115444,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  03:00:00,6.1,16632,21.24178157,23.60832753,21.39670102,21.3192413,23.60831433,23.60832093,0,0,21.39670102,0.009906094,60.46355488,0,0,23.60831433,0.005393022,28.98215911,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  04:00:00,5.7875,16632,20.90075958,23.60832236,21.07402631,20.98739295,23.6083206,23.60832148,0,0,21.07402631,0.010457536,65.04897784,0,0,23.6083206,0.005393022,28.9821487,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  05:00:00,5.225,16632,20.572658,23.60832004,20.73498123,20.65381962,23.60832071,23.60832037,0,0,20.73498123,0.010934797,69.39644347,0,0,23.60832071,0.005393022,28.98214829,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  06:00:00,5.6875,33264,20.97620346,23.6083196,21.06723743,21.02172044,23.60832005,23.60831982,0,0,21.06723743,0.01133849,70.45549474,0,0,23.60832005,0.005393022,28.98214995,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  07:00:00,8.9125,66528,23.38479825,23.60832068,23.51396162,23.44937994,23.60832014,23.60832041,0,0,23.51396162,0.011591048,62.15295962,0,0,23.60832014,0.005393022,28.98214953,62.54471898,7.318418549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  08:00:00,12.975,84672,26.68639459,23.57772362,23.40993672,25.04816566,23.5017787,23.53975116,0,659.1195116,23.40993672,0.007788564,42.22897567,4.637376009,9.812645972,23.5017787,0.008466761,45.53114586,64.98284777,7.244604637,29.80904705,0,0,0,0,0,0,165605.0932,46.00141476,0,0,294828.5781,294828.5781,81.89682726,81.89682726,0.301835218,51.4813665,185332.9194,65.82932458,236985.5685,261.3517398,940866.2633,98.40344368,354252.3972,856.4011699,3083044.212,1.707610873,886.3518528,2.031163032,7312.186916,238538.1366
SWlowe,SW,Lowe, 05/10  09:00:00,16.8375,66528,29.02662956,23.61974514,23.99721774,26.51192365,23.89716866,23.7584569,0,1001.924528,23.99721774,0.0061886,32.41418969,7.501737395,0,23.89716866,0.006159455,32.45838076,65.21475178,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1614369.534,1614369.534,448.4359817,448.4359817,0.405907336,0,0,0,0,348.4689864,1254488.351,465.5610867,1676019.912,1141.868226,4110725.615,2.276814497,1181.80247,3.191989554,11491.1624,254558.6537
SWlowe,SW,Lowe, 05/10  10:00:00,19.7375,66528,30.44695519,23.64350415,23.99997928,27.22346724,23.93039066,23.7869474,0,1373.690668,23.99997928,0.006391768,33.44082009,8.509899067,0,23.93039066,0.006370318,33.46933286,65.21475178,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4509474.922,4509474.922,1252.631923,1252.631923,0.558092864,0,0,0,0,489.7660938,1763157.938,1263.620627,4549034.257,1753.837526,6313815.093,2.553729953,1778.925685,7.580210989,27288.75956,288763.8236
SWlowe,SW,Lowe, 05/10  11:00:00,20.9125,42336,30.5659036,23.66048988,23.99988305,27.28289333,23.93556947,23.79802968,0,1397.93665,23.99988305,0.006408299,33.51381853,8.032075464,0,23.93556947,0.006408917,33.64678824,65.21475178,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5111020.522,5111020.522,1419.727923,1419.727923,0.568799301,0,0,0,0,543.6326568,1957077.564,1444.389505,5199802.219,1988.022162,7156879.783,2.656899753,2028.833169,9.343290856,33635.84708,291559.0169
SWlowe,SW,Lowe, 05/10  12:00:00,22.1625,42336,30.33785169,23.67607388,23.99988886,27.16887027,23.93733758,23.80670573,0,1340.346809,23.99988886,0.006401547,33.45752448,7.486870475,0,23.93733758,0.006401029,33.58082158,65.21475178,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4974607.588,4974607.588,1381.835441,1381.835441,0.545493144,0,0,0,0,532.8661974,1918318.311,1406.813469,5064528.489,1939.679667,6982846.8,2.640022708,1980.829581,9.296212087,33466.36351,284721.5234
SWlowe,SW,Lowe, 05/10  13:00:00,23.1125,42336,29.60880872,23.69017787,23.99997663,26.80439267,23.93393913,23.8120585,0,1154.571855,23.99997663,0.006445317,33.64936589,6.807521204,0,23.93393913,0.006423917,33.67214941,65.21475178,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4347986.314,4347986.314,1207.773976,1207.773976,0.470645753,0,0,0,0,483.0981429,1739153.314,1236.082877,4449898.358,1719.18102,6189051.672,2.557274719,1764.23064,8.232020037,29635.27213,266392.7948
SWlowe,SW,Lowe, 05/10  14:00:00,23.9875,42336,28.54091228,23.70227129,24.00009396,26.27050312,23.9245261,23.81339869,0,888.9289504,24.00009396,0.006592281,34.39517584,6.004018455,0,23.9245261,0.006535932,34.25949452,65.21475178,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3432951.121,3432951.121,953.5975337,953.5975337,0.363123932,0,0,0,0,406.9550299,1465038.108,982.400346,3536641.246,1389.355376,5001679.353,2.412259248,1434.612374,6.326256691,22774.52409,247050.6932
SWlowe,SW,Lowe, 05/10  15:00:00,24.4,42336,27.69014091,23.71164448,23.82731303,25.75872697,23.86978107,23.79071278,0,728.7271278,23.82731303,0.006735789,35.48176695,3.442198905,0.103002125,23.86978107,0.006712865,35.27105456,65.21475178,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2911384.769,2911384.769,808.7179913,808.7179913,0.30144525,0,0,0,0,361.440787,1301186.833,834.8348613,3005405.501,1196.275648,4306592.334,2.309707721,1237.824471,4.872930893,17542.55121,238495.9339
SWlowe,SW,Lowe, 05/10  16:00:00,25.15,42336,27.06114616,23.6941624,23.36503047,25.21308832,23.54043098,23.61729669,0,696.0324309,23.36503047,0.006832709,36.94306252,0,4.539656158,23.54043098,0.006781413,36.28121016,65.21475178,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2898578.244,2898578.244,805.1606233,805.1606233,0.3,0,0,0,0,359.9542694,1295835.37,830.071222,2988256.399,1190.025491,4284091.769,2.306045883,1229.915859,5.023813964,18085.73027,238299.2629
SWlowe,SW,Lowe, 05/10  17:00:00,25.6,42336,26.48081029,23.65043627,23.03964696,24.76022862,23.27426952,23.4623529,0,650.3273043,23.03964696,0.007090767,39.0266143,0,12.10218558,23.27426952,0.007009018,38.03864887,65.40737589,7.22,29.4,0,0,0,0,0,0,88455.5129,24.5709758,0,0,2874172.683,2874172.683,798.3813007,798.3813007,0.3,19.75257927,71109.28538,25.41938624,91509.79045,357.9158174,1288496.943,823.5496009,2964778.563,1181.465418,4253275.506,2.300951204,1221.670481,5.146508384,18527.43018,238299.2629
SWlowe,SW,Lowe, 05/10  18:00:00,25.6,42336,25.94393864,23.61118454,22.99973699,24.47183781,23.20149717,23.40634086,0,570.197369,22.99973699,0.007103969,39.15175664,0,13.28960076,23.20149717,0.007157685,38.96596642,65.6,7.22,29.4,0,0,0,0,0,0,367883.375,102.1898264,0,0,2851553.876,2851553.876,792.098299,792.098299,0.3,90.60259303,326169.3349,116.390106,419004.3817,355.8995209,1281238.275,817.1031797,2941571.447,1173.002701,4222809.722,2.295881556,1212.994,4.641676847,16710.03665,238299.2629
SWlowe,SW,Lowe, 05/10  19:00:00,24.85,101304,25.44988416,23.58564179,23.00048025,24.22518221,23.19151932,23.38858056,0,468.0414221,23.00048025,0.006859011,37.7759557,0,12.61190168,23.19151932,0.006911848,37.62642715,65.6,7.22,29.4,0,0,0,0,0,0,734554.8258,204.0430072,0,0,2803182.185,2803182.185,778.6617182,778.6617182,0.3,192.1051889,691578.6801,246.078633,885883.0789,351.7897366,1266443.052,803.9853249,2894347.17,1155.775062,4160790.222,2.285390488,1196.157341,4.291043868,15447.75793,238299.2629
SWlowe,SW,Lowe, 05/10  20:00:00,24.0875,134568,24.99749642,23.56127796,23.00049699,23.9989967,23.18207328,23.37167562,0,388.6674632,23.00049699,0.006865341,37.7957853,0,11.99945855,23.18207328,0.006845362,37.27534627,65.6,7.22,29.4,0,0,0,0,0,0,1020051.469,283.3476304,0,0,2755512.137,2755512.137,765.420038,765.420038,0.3,271.916421,978899.1154,347.5562496,1251202.499,348.5070819,1254625.495,790.5606751,2846018.43,1142.027654,4111299.553,2.276913731,1182.024631,4.192421137,15092.71609,238299.2629
SWlowe,SW,Lowe, 05/10  21:00:00,22.8375,151200,24.73521209,23.53804905,23.00283386,23.86902297,23.17465661,23.35635283,0,356.8101085,23.00283386,0.007006214,38.58207423,0,11.33297834,23.17465661,0.00694719,37.86505094,65.6,7.22,29.4,0,0,0,0,0,0,1135890.76,315.5252112,0,0,2679063.251,2679063.251,744.1842363,744.1842363,0.3,304.7793385,1097205.619,389.2222622,1401200.144,348.4689864,1254488.351,769.6789129,2770844.086,1141.868226,4110725.615,2.276814497,1181.80247,4.166487872,14999.35634,238299.2629
SWlowe,SW,Lowe, 05/10  22:00:00,21.8875,134568,24.96881972,23.55015484,25.40525402,25.18703687,23.46899033,23.50957259,0,0,25.40525402,0.007490954,35.67588785,0,0,23.46899033,0.007012151,37.53267131,63.87526481,8.856964437,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  23:00:00,21.325,101304,25.37100001,23.55887773,26.05240458,25.7117023,23.54615255,23.55251514,0,0,26.05240458,0.00852176,38.95149566,0,0,23.54615255,0.007012938,37.32382321,63.87526481,8.856964437,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/10  24:00:00,21.1,49896,25.46594645,23.55975134,26.01136491,25.73865568,23.5587406,23.55924597,0,0,26.01136491,0.009828114,44.92890792,0,0,23.5587406,0.00701292,37.28101211,63.87526481,8.856964437,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  01:00:00,20.7875,33264,25.46015895,23.55966149,25.98928897,25.72472396,23.55920073,23.55943111,0,0,25.98928897,0.011064798,50.51557789,0,0,23.55920073,0.00701292,37.25600928,63.87526481,8.856964437,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  02:00:00,20.225,25704,25.41006188,23.55964369,25.92688358,25.66847273,23.55949512,23.5595694,0,0,25.92688358,0.012272795,56.11072045,0,0,23.55949512,0.00701292,37.24096501,63.87526481,8.856964437,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  03:00:00,19.625,16632,25.32109384,23.55963342,25.82525535,25.57317459,23.55958581,23.55960961,0,0,25.82525535,0.013420673,61.6183451,0,0,23.55958581,0.00701292,37.24076111,63.87526481,8.856964437,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  04:00:00,19.0875,16632,25.22017227,23.55962797,25.71394062,25.46705644,23.55961401,23.55962099,0,0,25.71394062,0.014493951,66.87300475,0,0,23.55961401,0.00701292,37.2406985,63.87526481,8.856964437,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  05:00:00,18.525,16632,25.12650735,23.5596252,25.60477638,25.36564187,23.55962179,23.55962349,0,0,25.60477638,0.015507969,71.90123699,0,0,23.55962179,0.00701292,37.24068084,63.87526481,8.856964437,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  06:00:00,18.3,33264,25.48697644,23.55962461,25.88592535,25.6864509,23.55962366,23.55962413,0,0,25.88592535,0.016478035,75.06052649,0,0,23.55962366,0.00701292,37.26464713,63.87526481,8.856964437,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  07:00:00,18.675,66528,27.35909508,23.55962544,27.77760678,27.56835093,23.55962444,23.55962494,0,0,27.77760678,0.017165105,69.96090588,0,0,23.55962444,0.00701292,37.27902786,63.87526481,8.856964437,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  08:00:00,18.9,84672,28.83283706,23.57571934,23.98145633,26.40714669,24.10501261,23.84036597,0,1064.561949,23.98145633,0.010887381,56.05384212,23.62994437,14.05881845,24.10501261,0.011641398,59.30169124,63.87526481,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2751718.652,2328605.094,764.3662922,646.8347484,0.423692831,0,0,0,0,362.9134715,1306488.497,789.995564,2843984.03,1204.179095,4335044.743,2.306632312,1244.115128,4.882615927,17577.41734,265410.1316
SWlowe,SW,Lowe, 05/11  09:00:00,19.9625,66528,30.13563393,23.60741021,23.99866677,27.06715035,23.91941068,23.76341045,0,1293.874474,23.99866677,0.008615499,44.5362586,9.007171836,0,23.91941068,0.008828515,45.83931562,63.87526481,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5255614.476,4662029.509,1459.89291,1295.008197,0.522999949,0,0,0,0,551.053496,1983792.586,1470.8911,5295207.961,2021.944596,7279000.547,2.667816865,2045.128702,10.54103245,37947.71683,279394.284
SWlowe,SW,Lowe, 05/11  10:00:00,21.2875,66528,31.07944252,23.62738153,23.99939282,27.53941767,23.93225524,23.77981839,0,1546.84797,23.99939282,0.008280774,42.82684977,9.229805366,0,23.93225524,0.008362201,43.41725994,63.87526481,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6009642.899,5685931.884,1669.34525,1579.425523,0.62675507,0,0,0,0,612.3213044,2204356.696,1689.859782,6083495.217,2302.181087,8287851.913,2.758888698,2337.296327,12.63909405,45500.73856,311826.0603
SWlowe,SW,Lowe, 05/11  11:00:00,22.3875,42336,31.91997257,23.64635,23.99965385,27.95981321,23.94325679,23.79480339,0,1769.538367,23.99965385,0.00810653,41.93665775,8.893871536,0,23.94325679,0.008138302,42.24181307,63.87526481,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6850263.742,6595390.251,1902.851039,1832.052848,0.717711958,0,0,0,0,675.4939905,2431778.366,1923.782659,6925617.572,2599.276649,9357395.938,2.847640625,2635.552924,14.80934009,53313.62432,351118.5018
SWlowe,SW,Lowe, 05/11  12:00:00,23.1125,42336,31.61567459,23.66376319,23.99956972,27.80762215,23.94512862,23.80444591,0,1697.476555,23.99956972,0.007962357,41.20042952,8.259406216,0,23.94512862,0.008017456,41.61781938,63.87526481,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6518836.796,6368305.391,1810.787999,1768.97372,0.688680821,0,0,0,0,652.6949389,2349701.78,1838.451754,6618426.314,2491.146693,8968128.094,2.815988989,2535.932364,13.72486809,49409.52514,337368.7069
SWlowe,SW,Lowe, 05/11  13:00:00,23.675,42336,30.48506707,23.67900166,23.99977739,27.24242223,23.93968828,23.80934497,0,1391.502881,23.99977739,0.007812909,40.46221155,7.442441403,0,23.93968828,0.007831234,40.702569,63.87526481,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5331705.997,5262023.864,1481.029444,1461.673296,0.56537341,0,0,0,0,562.4462105,2024806.358,1511.330849,5440791.056,2073.777059,7465597.414,2.684993108,2121.474285,11.26502608,40554.0939,291421.0915
SWlowe,SW,Lowe, 05/11  14:00:00,24.2125,42336,29.02535816,23.69198925,23.99985256,26.51260536,23.9279683,23.80997878,0,1012.474016,23.99985256,0.00780742,40.44953486,6.501566629,0,23.9279683,0.007811536,40.64578013,63.87526481,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3941956.264,3895091.071,1094.987851,1081.969742,0.412595382,0,0,0,0,450.2987112,1621075.36,1125.910673,4053278.421,1576.209384,5674353.781,2.4975566,1624.101731,8.147316073,29330.33786,255179.8203
SWlowe,SW,Lowe, 05/11  15:00:00,24.775,42336,28.07246222,23.7031228,23.99118685,26.03182453,23.91758507,23.81035393,0,778.226903,23.99118685,0.00774822,40.16742041,5.73066819,0,23.91758507,0.007773096,40.47347131,63.87526481,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3107673.321,3078904.45,863.2425891,855.251236,0.317177991,0,0,0,0,378.8763906,1363955.006,891.0064396,3207623.182,1269.88283,4571578.189,2.350842782,1313.427454,5.814572551,20932.46119,240577.5652
SWlowe,SW,Lowe, 05/11  16:00:00,24.625,42336,27.54380913,23.70804609,23.72728035,25.63554474,23.80634628,23.75719619,0,721.092774,23.72728035,0.007680102,40.45637924,1.849475175,0.334191423,23.80634628,0.007695932,40.34571363,63.87526481,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2930336.461,2911896.96,813.9823502,808.8602667,0.3,0,0,0,0,362.8557975,1306280.871,839.3677575,3021723.927,1202.223555,4328004.798,2.313204023,1242.559944,5.174196688,18627.10808,238299.2629
SWlowe,SW,Lowe, 05/11  17:00:00,24.0875,42336,26.93176723,23.68690143,23.2957608,25.11376401,23.49244732,23.58967437,0,692.6277293,23.2957608,0.007725175,41.76583537,0,5.45720129,23.49244732,0.007693831,41.10573071,63.87526481,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2848598.531,2828371.182,791.2773696,785.6586616,0.3,0,0,0,0,355.7883856,1280838.188,816.7504185,2940301.506,1172.538804,4221139.694,2.29558381,1212.941947,4.935228591,17766.82293,238299.2629
SWlowe,SW,Lowe, 05/11  18:00:00,22.8375,42336,26.21188176,23.63871178,23.01144365,24.6116627,23.23491875,23.43681527,0,622.0795351,23.01144365,0.007716167,42.43774793,0,13.12284584,23.23491875,0.007751587,42.05803461,65.1688162,7.22,29.4,0,0,0,0,0,0,186533.7659,51.81493498,0,0,2712263.764,2700371.748,753.4066011,750.1032633,0.3,47.83549092,172207.7673,61.50217935,221407.8456,348.781274,1255612.586,779.3075926,2805507.333,1143.175369,4115431.327,2.277626105,1183.46749,4.28105222,15411.78799,238299.2629
SWlowe,SW,Lowe, 05/11  19:00:00,21.2,101304,25.53293465,23.60473806,23.00113901,24.26703683,23.19989046,23.40231426,0,481.6194898,23.00113901,0.007566222,41.67582441,0,13.07797892,23.19989046,0.007598587,41.35176135,65.6,7.22,29.4,0,0,0,0,0,0,688933.4746,191.3704096,0,0,2588767.231,2586891.879,719.1020086,718.5810776,0.3,178.9146484,644092.7341,229.2478527,825292.2696,348.4689864,1254488.351,744.6769683,2680837.086,1141.868226,4110725.615,2.276814497,1181.80247,3.947349104,14210.45677,238299.2629
SWlowe,SW,Lowe, 05/11  20:00:00,18.1625,134568,24.85071001,23.57955086,23.00092248,23.92581624,23.18913211,23.38434149,0,360.8715649,23.00092248,0.007439529,41.00253116,0,12.47130862,23.18913211,0.007504396,40.88759552,65.6,7.22,29.4,0,0,0,0,0,0,1122622.45,311.8395695,0,0,1668905.961,1668905.961,463.5849891,463.5849891,0.3,299.5311773,1078312.238,382.5400602,1377144.217,348.4689864,1254488.351,495.2599337,1782935.761,1141.868226,4110725.615,2.276814497,1181.80247,3.614664832,13012.79339,238299.2629
SWlowe,SW,Lowe, 05/11  21:00:00,15.6375,151200,24.3993736,23.55546635,23.00102128,23.70019744,23.18135742,23.36841189,0,293.7809861,23.00102128,0.007340386,40.48823501,0,11.78372324,23.18135742,0.007334809,40.01888672,65.6,7.22,29.4,0,0,0,0,0,0,1363743.225,378.8175625,0,0,911719.6362,911719.6362,253.2554545,253.2554545,0.3,367.7028299,1323730.187,468.7969752,1687669.111,348.4689864,1254488.351,280.494641,1009780.708,1141.868226,4110725.615,2.276814497,1181.80247,3.300680592,11882.45013,238299.2629
SWlowe,SW,Lowe, 05/11  22:00:00,15,134568,24.46724732,23.56791455,24.84843195,24.65783964,23.48513832,23.52652644,0,0,24.84843195,0.007737921,38.18005391,0,0,23.48513832,0.007344599,39.35895561,63.50195675,7.730472347,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  23:00:00,15.375,101304,24.67041947,23.57702249,25.2031291,24.93677429,23.56383579,23.57042914,0,0,25.2031291,0.008662393,41.79115855,0,0,23.56383579,0.007344854,39.17357509,63.50195675,7.730472347,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/11  24:00:00,15.225,49896,24.60724807,23.57793276,24.99980287,24.80352547,23.57692146,23.57742711,0,0,24.99980287,0.009795483,47.75664972,0,0,23.57692146,0.007344848,39.14264669,63.50195675,7.730472347,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  01:00:00,14.625,33264,24.42496415,23.5778354,24.77960708,24.60228562,23.57736517,23.57760029,0,0,24.77960708,0.010825205,53.38404137,0,0,23.57736517,0.007344848,39.14160114,63.50195675,7.730472347,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  02:00:00,14.0875,25704,24.21666363,23.57781717,24.55619007,24.38642685,23.57766493,23.57774105,0,0,24.55619007,0.011765309,58.71249212,0,0,23.57766493,0.007344848,39.14089366,63.50195675,7.730472347,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  03:00:00,13.2125,16632,23.96888401,23.57780686,24.28774641,24.12831521,23.57775768,23.57778227,0,0,24.28774641,0.012612196,63.83339809,0,0,23.57775768,0.007344848,39.11561043,63.50195675,7.730472347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  04:00:00,11.425,16632,23.63764401,23.57780051,23.89528365,23.76646383,23.57778653,23.57779352,0,0,23.89528365,0.013360803,69.17443876,0,0,23.57778653,0.007344848,39.12556818,63.50195675,7.730472347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  05:00:00,10.225,16632,23.30142647,23.5777973,23.49590329,23.39866488,23.57779409,23.57779569,0,0,23.49590329,0.01400934,74.19528524,0,0,23.57779409,0.007344848,39.11552443,63.50195675,7.730472347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  06:00:00,11.75,33264,23.57627977,23.57779619,23.75342336,23.66485157,23.57779561,23.5777959,0,0,23.75342336,0.014576583,75.90884237,0,0,23.57779561,0.007344848,39.10048241,63.50195675,7.730472347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  07:00:00,13.4875,66528,25.0859302,23.57779679,25.49340859,25.28966939,23.57779602,23.57779641,0,0,25.49340859,0.014893964,69.94828528,0,0,23.57779602,0.007344848,39.12554551,63.50195675,7.730472347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  08:00:00,14.5875,84672,26.32601818,23.53935998,23.16708227,24.74655023,23.44372543,23.49154271,0,655.6216149,23.16708227,0.009391075,51.0867372,8.755884903,16.44689164,23.44372543,0.010243322,54.61615287,64.89688977,7.22,29.4,0,0,0,0,0,0,275650.79,76.56966388,0,0,691962.37,691962.37,192.2117695,192.2117695,0.31723996,76.43615596,275170.1614,97.78527174,352026.9783,348.4689864,1254488.351,217.6028535,783370.2727,1141.868226,4110725.615,2.276814497,1181.80247,3.049580359,10978.48929,244379.7989
SWlowe,SW,Lowe, 05/12  09:00:00,16.0625,66528,27.53145093,23.53986866,23.67804115,25.60474604,23.53352441,23.53669653,0,717.4634868,23.67804115,0.007239693,38.33693868,3.166246423,1.781769922,23.53352441,0.007512017,40.12267026,64.59699109,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1012165.759,1012165.759,281.1571553,281.1571553,0.3,0,0,0,0,348.4689864,1254488.351,304.650903,1096743.251,1141.868226,4110725.615,2.276814497,1181.80247,3.26865866,11767.17118,238299.2629
SWlowe,SW,Lowe, 05/12  10:00:00,17.0125,66528,27.47272685,23.57334875,23.65775729,25.56524207,23.70476038,23.63905456,0,715.751989,23.65775729,0.007151766,37.90426126,2.612045466,0.089541642,23.70476038,0.007125205,37.65558881,64.59699109,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1238069.769,1238069.769,343.9082691,343.9082691,0.3,0,0,0,0,348.4689864,1254488.351,368.6893366,1327281.612,1141.868226,4110725.615,2.276814497,1181.80247,3.484584424,12544.50393,238299.2629
SWlowe,SW,Lowe, 05/12  11:00:00,18.575,42336,27.20919049,23.55858345,23.39963017,25.30441033,23.47807393,23.51832869,0,699.2375465,23.39963017,0.007612638,40.94782023,0.097153084,1.882443911,23.47807393,0.007464181,39.97050531,64.59699109,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1799864.123,1788562.581,499.9622563,496.8229391,0.3,0,0,0,0,348.4689864,1254488.351,519.4586413,1870051.109,1141.868226,4110725.615,2.276814497,1181.80247,3.899117454,14036.82283,238299.2629
SWlowe,SW,Lowe, 05/12  12:00:00,18.025,42336,26.89625256,23.54331133,23.19355722,25.04490489,23.35606278,23.44968706,0,676.9210594,23.19355722,0.007801225,42.47370694,0,5.249137929,23.35606278,0.007798351,42.04398381,64.84774332,7.22,29.4,0,0,0,0,0,0,32665.12522,9.073645894,0,0,1492153.133,1479726.761,414.4869813,411.0352113,0.3,9.197641896,33111.51083,11.83868751,42619.27505,348.4689864,1254488.351,445.6551133,1604358.408,1141.868226,4110725.615,2.276814497,1181.80247,3.818158111,13745.3692,238299.2629
SWlowe,SW,Lowe, 05/12  13:00:00,16.8875,42336,25.90550193,23.50736596,23.00146932,24.45348562,23.16615378,23.33675987,0,502.6041427,23.00146932,0.007570877,41.7163213,0,10.41378893,23.16615378,0.007655018,41.75598569,65.6,7.22,29.4,0,0,0,0,0,0,613654.7533,170.4596537,0,0,1208885.476,1208885.476,335.801521,335.801521,0.3,157.0064487,565223.2152,201.2632862,724547.8304,348.4689864,1254488.351,361.6909054,1302087.259,1141.868226,4110725.615,2.276814497,1181.80247,3.557074354,12805.46768,238299.2629
SWlowe,SW,Lowe, 05/12  14:00:00,16.325,42336,25.4262438,23.48362802,23.00113724,24.21369052,23.1530585,23.31834326,0,398.346859,23.00113724,0.007460967,41.09240068,0,10.01243935,23.1530585,0.007461974,40.72192516,65.6,7.22,29.4,0,0,0,0,0,0,988239.7323,274.5110368,0,0,1075251.167,1075251.167,298.6808798,298.6808798,0.3,263.1240823,947246.6963,336.4051788,1211058.644,348.4689864,1254488.351,324.6955898,1168904.123,1141.868226,4110725.615,2.276814497,1181.80247,3.467127128,12481.65766,238299.2629
