Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 05/12  15:00:00,15.0375,42336,25.23433023,23.46426603,23.00060206,24.11746615,23.14545977,23.3048629,0,358.1797701,23.00060206,0.007717165,42.4985607,0,9.528360281,23.14545977,0.007595651,41.47243844,65.6,7.22,29.4,0,0,0,0,0,0,1133863.407,314.9620575,0,0,769910.6869,769910.6869,213.8640797,213.8640797,0.3,303.7730166,1093582.86,387.9432458,1396595.685,348.4689864,1254488.351,241.1211831,868036.2592,1141.868226,4110725.615,2.276814497,1181.80247,3.4076399,12267.50364,238299.2629
SWlowe,SW,Lowe, 05/12  16:00:00,13.7125,42336,24.77936293,23.44546786,23.00085229,23.89010761,23.13813789,23.29180288,0,283.2473708,23.00085229,0.007664895,42.22937418,0,9.074937037,23.13813789,0.007808176,42.65347804,65.6,7.22,29.4,0,0,0,0,0,0,1402946.748,389.7074301,0,0,454825.6403,454825.6403,126.3404556,126.3404556,0.3,378.0463794,1360966.966,481.8505064,1734661.823,348.4689864,1254488.351,152.9595227,550654.2818,1141.868226,4110725.615,2.276814497,1181.80247,3.134355182,11283.67866,238299.2629
SWlowe,SW,Lowe, 05/12  17:00:00,12.9875,42336,24.40794492,23.42774505,23.00129313,23.70461903,23.13182292,23.27978399,0,227.1904967,23.00129313,0.007268175,40.09385743,0,8.6289662,23.13182292,0.007308201,39.99481665,65.6,7.22,29.4,0,0,0,0,0,0,1603346.039,445.3738999,0,0,282794.2454,282794.2454,78.55395706,78.55395706,0.3,434.1076858,1562787.669,552.5328105,1989118.118,348.4689864,1254488.351,104.5151248,376254.4493,1141.868226,4110725.615,2.276814497,1181.80247,2.97114052,10696.10587,238299.2629
SWlowe,SW,Lowe, 05/12  18:00:00,12.425,42336,24.06220839,23.41082332,22.99948232,23.53084536,23.12515091,23.26798712,0,196.038731,22.99948232,0.007366698,40.65102661,0,8.229916913,23.12515091,0.007322821,40.10564735,65.6,7.22,29.4,0,0,0,0,0,0,1715511.977,476.5311046,0,0,149295.5589,149295.5589,41.47098858,41.47098858,0.3,465.5851317,1676106.474,592.1430507,2131714.983,348.4689864,1254488.351,67.54535774,243163.2879,1141.868226,4110725.615,2.276814497,1181.80247,2.943376586,10596.15571,238299.2629
SWlowe,SW,Lowe, 05/12  19:00:00,11.5125,101304,23.68095605,23.39472542,23.00329443,23.34212524,23.12000059,23.25736301,0,133.6945016,23.00329443,0.007369635,40.65767367,0,7.833696497,23.12000059,0.007408699,40.58307346,65.6,7.274894198,30.62714116,0,0,0,0,0,0,1940555.599,539.043222,0,0,7664.40067,7664.40067,2.129000186,2.129000186,0.3,527.5289811,1899104.332,669.9454131,2411803.487,87.11724661,313622.0878,8.784735734,31625.04864,285.4670566,1027681.404,0.569203624,295.4506176,0.721489486,2597.362149,238299.2629
SWlowe,SW,Lowe, 05/12  20:00:00,11.475,134568,23.38545949,23.37955143,23.001315,23.19338725,23.11510642,23.24732893,0,102.7586518,23.001315,0.007078718,39.07533719,0,7.428966027,23.11510642,0.007194235,39.43327875,65.6,7.293192263,31.03618821,0,0,0,0,0,0,2049652.11,569.3478083,0,0,0,0,0,0,0.3,558.5407474,2010746.691,708.8326218,2551797.439,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/12  21:00:00,11.7,151200,23.24950682,23.36488895,23.00001249,23.12475966,23.10868379,23.23678637,0,105.3908996,23.00001249,0.006704968,37.0608094,0,7.124303663,23.10868379,0.006794285,37.30294509,65.6,7.293192263,31.03618821,0,0,0,0,0,0,2038422.991,566.2286085,0,0,0,0,0,0,0.3,555.8387292,2001019.425,705.4477993,2539612.077,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 05/12  22:00:00,11.7,134568,23.28087896,23.37187088,23.96627387,23.62357641,23.33972396,23.35579742,0,0,23.96627387,0.007110075,37.04968041,0,0,23.33972396,0.006697903,36.28405743,62.59696779,7.293192263,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  23:00:00,10.6375,101304,23.21049268,23.37944008,23.71876669,23.46462968,23.37983431,23.37963719,0,0,23.71876669,0.008112412,42.89904595,0,0,23.37983431,0.006694635,36.20161284,62.59696779,7.293192263,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/12  24:00:00,9.625,49896,22.86174149,23.37896084,23.12724548,22.99449349,23.37853023,23.37874554,0,0,23.12724548,0.009022527,49.42361034,0,0,23.37853023,0.006694712,36.2419057,62.59696779,7.293192263,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  01:00:00,8.7125,39312,22.47546745,23.37894179,22.68091315,22.5781903,23.37883641,23.3788891,0,0,22.68091315,0.009811936,55.1650449,0,0,23.37883641,0.006694711,36.25511652,62.59696779,7.293192263,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  02:00:00,7.9875,39312,22.1016271,23.37893417,22.28410376,22.19286543,23.37889855,23.37891636,0,0,22.28410376,0.010508591,60.45340754,0,0,23.37889855,0.006694711,36.25498091,62.59696779,7.293192263,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  03:00:00,7.8,16632,21.76735685,23.37893013,21.96004833,21.86370259,23.37891966,23.37892489,0,0,21.96004833,0.011119027,65.21774275,0,0,23.37891966,0.006694711,36.27807987,62.59696779,7.293192263,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  04:00:00,7.8,16632,21.47332177,23.37892859,21.68876047,21.58104112,23.37892562,23.37892711,0,0,21.68876047,0.011660799,69.54839495,0,0,23.37892562,0.006694711,36.3150989,62.59696779,7.293192263,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  05:00:00,7.8,16632,21.21343971,23.37892885,21.44422146,21.32883058,23.37892752,23.37892819,0,0,21.44422146,0.012141048,73.47503833,0,0,23.37892752,0.006694711,36.32898247,62.59696779,7.293192263,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  06:00:00,8.4875,16632,21.21046391,23.37893025,21.48606552,21.34826471,23.37892885,23.37892955,0,0,21.48606552,0.012565692,75.84256961,0,0,23.37892885,0.006694711,36.35212471,62.59696779,7.293192263,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  07:00:00,9.5875,61992,21.94250905,23.37893252,22.09324504,22.01787704,23.37893033,23.37893143,0,0,22.09324504,0.012845765,74.72552842,0,0,23.37893033,0.006694711,36.36600879,62.59696779,7.293192263,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  08:00:00,10.6875,61992,25.1561612,23.37893547,25.2502153,25.20318825,23.37893235,23.37893391,0,0,25.2502153,0.012925582,62.37813861,0,0,23.37893235,0.006694711,36.38914971,62.59696779,7.293192263,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  09:00:00,12.1625,84672,29.46344198,23.37893888,29.73514234,29.59929216,23.37893559,23.37893724,0,0,29.73514234,0.01317628,48.86465898,0,0,23.37893559,0.006694711,36.3798845,62.59696779,7.293192263,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  10:00:00,14.175,84672,32.68373456,24.02322245,28.92091938,30.80232697,26.19445295,25.1088377,0,902.6237996,28.92091938,0.009404785,36.15417158,131.3810186,0,26.19445295,0.009083847,41.29034922,62.59696779,7.229149033,29.60452353,1,0,0,0,0,0,0,0,0,0,502109.9376,502109.9376,139.4749827,139.4749827,0.2625,0,0,0,0,304.9103631,1097677.307,158.3265568,569975.6047,999.1346982,3596884.913,1.992212685,1034.077162,2.172194109,7819.898792,208511.8551
SWlowe,SW,Lowe, 05/13  11:00:00,15.375,61992,33.83885281,24.15379686,29.46432539,31.6515891,26.30772938,25.23076312,0,785.5815573,29.46432539,0.006070606,22.95158424,95.59845164,0,26.30772938,0.006774692,31.17905128,62.59696779,7.347223578,29.80904705,1,0,0,0,0,0,0,0,0,0,647774.5549,647774.5549,179.9373764,179.9373764,0.225,0,0,0,0,261.3517398,940866.2633,198.3106377,713918.2958,856.4011699,3083044.212,1.707610873,886.3518528,1.888989147,6800.36093,178724.4472
SWlowe,SW,Lowe, 05/13  12:00:00,16.975,49896,33.77665507,24.38920722,29.41816732,31.5974112,26.51496003,25.45208363,0,774.4916374,29.41816732,0.004461771,17.11516461,85.04784794,0,26.51496003,0.004774654,21.68555272,62.59696779,7.38781368,29.80904705,1,0,0,0,0,0,0,0,0,0,933715.3902,933715.3902,259.3653862,259.3653862,0.225,0,0,0,0,261.3517398,940866.2633,275.9544659,993436.0772,856.4011699,3083044.212,1.707610873,886.3518528,1.979653232,7126.751634,178724.4472
SWlowe,SW,Lowe, 05/13  13:00:00,18.8,49896,32.54406596,24.54522423,29.37836686,30.96121641,25.90095579,25.22309001,0,562.9834274,29.37836686,0.00420785,16.20002914,71.92334155,0,25.90095579,0.004254199,19.99409616,62.59696779,7.665193256,30.11583234,1,0,0,0,0,0,0,0,0,0,951844.3051,951844.3051,264.4011959,264.4011959,0.16875,0,0,0,0,196.0138049,705649.6975,271.7052935,978139.0564,642.3008774,2312283.159,1.280708155,664.7638896,1.572254096,5660.114746,134043.3354
SWlowe,SW,Lowe, 05/13  14:00:00,19.775,49896,31.20712637,24.79103034,27.74630316,29.47671477,26.04567464,25.41835249,0,711.4223784,27.74630316,0.00430408,18.17620798,61.81240743,0,26.04567464,0.004282185,19.94911342,62.59696779,7.684986664,29.84059546,1,0,0,0,0,0,0,0,0,0,2285972.162,2285972.162,634.9922671,634.9922671,0.225,0,0,0,0,279.4988139,1006195.73,653.1704632,2351413.668,932.6692771,3357609.398,1.752585029,961.0967088,2.685018173,9666.065422,178724.4472
SWlowe,SW,Lowe, 05/13  15:00:00,20,49896,31.00482121,24.58859076,30.60377069,30.80429595,24.76740265,24.67799671,0,0,30.60377069,0.004559135,16.26859877,0,0,24.76740265,0.004288106,21.53562882,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  16:00:00,20,49896,31.29037317,24.58166999,31.39015118,31.34026218,24.59626928,24.58896963,0,0,31.39015118,0.005113091,17.43471043,0,0,24.59626928,0.004288115,21.75587452,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  17:00:00,19.625,49896,31.22062031,24.58101853,31.32044702,31.27053367,24.58200023,24.58150938,0,0,31.32044702,0.005666113,19.38348907,0,0,24.58200023,0.004288114,21.77444276,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  18:00:00,19.0875,49896,31.0133569,24.58001592,31.25151103,31.13243396,24.58046935,24.58024264,0,0,31.25151103,0.006401019,21.95666034,0,0,24.58046935,0.004288115,21.77643616,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  19:00:00,17.8375,128520,30.72410418,24.57930703,31.05265598,30.88838008,24.57961691,24.57946197,0,0,31.05265598,0.007315236,25.36095757,0,0,24.57961691,0.004288115,21.79139266,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  20:00:00,16.2,151200,30.20110785,24.57880624,30.54899212,30.37504998,24.57905223,24.57892924,0,0,30.54899212,0.008609435,30.6781079,0,0,24.57905223,0.004288115,21.80043679,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  21:00:00,14.85,151200,29.77131357,24.57845506,30.2360803,30.00369694,24.57865121,24.57855314,0,0,30.2360803,0.010224672,36.98024506,0,0,24.57865121,0.004288115,21.80095964,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  22:00:00,14.0875,151200,29.44759142,24.57820898,29.90949139,29.6785414,24.5783658,24.57828739,0,0,29.90949139,0.01148376,42.23644732,0,0,24.5783658,0.004288115,21.80133143,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  23:00:00,13.2125,128520,28.98044096,24.578037,29.08109106,29.03076601,24.57818472,24.57811086,0,0,29.08109106,0.01224691,47.23479328,0,0,24.57818472,0.004288115,21.81541525,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/13  24:00:00,12.425,61992,28.38382501,24.57791746,28.31583373,28.34982937,24.57803423,24.57797585,0,0,28.31583373,0.013060154,52.5964038,0,0,24.57803423,0.004288115,21.82392042,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  01:00:00,11.5125,39312,27.81700222,24.57783463,27.78206582,27.79953402,24.57792755,24.57788109,0,0,27.78206582,0.013892999,57.63964173,0,0,24.57792755,0.004288115,21.82405952,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  02:00:00,10.0375,39312,27.26510373,24.57777726,27.22027441,27.24268907,24.57784569,24.57781148,0,0,27.22027441,0.014796112,63.34716031,0,0,24.57784569,0.004288115,21.82416626,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  03:00:00,9.0875,16632,26.71405417,24.577738,26.66144225,26.68774821,24.57778657,24.57776229,0,0,26.66144225,0.015571557,68.80489836,0,0,24.57778657,0.004288115,21.82424312,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  04:00:00,7.525,16632,26.14722044,24.57771157,26.08574007,26.11648025,24.57774514,24.57772836,0,0,26.08574007,0.016237528,74.15075754,0,0,24.57774514,0.004288115,21.82429789,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  05:00:00,7.7,16632,25.66142833,24.57769422,25.60158079,25.63150456,24.57771685,24.57770553,0,0,25.60158079,0.016790238,78.82688251,0,0,24.57771685,0.004288115,21.82433462,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  06:00:00,8.675,16632,25.97697357,24.57768342,25.8642814,25.92062748,24.57769869,24.57769105,0,0,25.8642814,0.017247073,79.66208351,0,0,24.57769869,0.004288115,21.82435795,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  07:00:00,9.2125,61992,27.71239067,24.57767709,27.57911777,27.64575422,24.5776886,24.57768284,0,0,27.57911777,0.017516636,73.17372515,0,0,24.5776886,0.004288115,21.82437134,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  08:00:00,10.15,61992,30.5598105,24.57767403,30.58178862,30.57079956,24.57768039,24.57767721,0,0,30.58178862,0.017688752,62.13776826,0,0,24.57768039,0.004288115,21.82438218,62.59696779,9.079946656,31.16238184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  09:00:00,12.6625,84672,33.22710749,24.87979447,28.41675172,30.8219296,26.99713949,25.93846698,0,1034.69913,28.41675172,0.009114852,36.62390555,95.58588022,3.859430036,26.99713949,0.009820392,42.71918774,62.59696779,7.684986664,29.84059546,1,0,0,0,0,0,0,0,0,0,227351.2446,227351.2446,63.15312349,63.15312349,0.3,0,0,0,0,261.3517398,940866.2633,93.8491504,337856.9415,856.4011699,3083044.212,1.707610873,887.8772935,1.654692453,5956.892832,238299.2629
SWlowe,SW,Lowe, 05/14  10:00:00,15.275,84672,35.40147386,25.17538011,30.78093501,33.09120444,27.35053697,26.26295854,0,858.3757487,30.78093501,0.00537264,18.91841411,107.333487,0,27.35053697,0.006086553,26.49227175,62.59696779,7.308260944,29.80904705,1,0,0,0,0,0,0,0,0,0,666277.4323,666277.4323,185.0770645,185.0770645,0.225729298,0,0,0,0,261.3517398,940866.2633,201.7022679,726128.1646,856.4011699,3083044.212,1.707610873,886.3518528,1.781362805,6412.906099,178820.6529
SWlowe,SW,Lowe, 05/14  11:00:00,16.7875,61992,36.72153079,25.47140376,31.39383384,34.05768231,27.87728825,26.67434601,0,913.8767668,31.39383384,0.004234554,14.57929265,108.9035509,0.277434526,27.87728825,0.00438203,18.42550239,62.59696779,7.395672012,29.80904705,1,0,0,0.25,0,0,0,0,0,0,938356.6123,938356.6123,260.6546145,260.6546145,0.236666667,0,0,0,0,261.3517398,940866.2633,278.4360652,1002369.835,856.4011699,3083044.212,1.707610873,886.3518528,1.94976043,7019.137548,184155.8609
SWlowe,SW,Lowe, 05/14  12:00:00,18.2625,49896,36.88378632,25.78339907,31.41985024,34.15181828,28.1417789,26.96258899,0,913.4983303,31.41985024,0.004556064,15.70296085,107.5148617,1.448323752,28.1417789,0.004406242,18.18978034,62.59696779,7.455169087,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1198275.284,1198275.284,332.8542457,332.8542457,0.236666667,0,0,0,0,262.2705472,944173.9701,349.9303476,1259749.251,860.2657237,3096956.605,1.709869018,890.216513,2.235684024,8048.462486,184155.8609
SWlowe,SW,Lowe, 05/14  13:00:00,19.9625,49896,35.40685235,26.03084727,31.08018927,33.24352081,27.85939833,26.9451228,0,864.8110186,31.08018927,0.004975977,17.32790178,105.0506948,0,27.85939833,0.004893137,20.4876811,62.59696779,7.746791526,29.89199856,1,0,0,0.25,0,0,0,0,0,0,2546741.729,2546741.729,707.4282581,707.4282581,0.225,0,0,0,0,301.9316776,1086954.039,725.9529895,2613430.762,1027.884667,3700384.802,1.802679592,1053.829374,3.595503148,12943.81133,178724.4472
SWlowe,SW,Lowe, 05/14  14:00:00,20.9125,49896,33.5440215,25.97096632,28.3421192,30.94307035,27.66790683,26.81943657,0,1036.556225,28.3421192,0.005274572,21.46477029,66.49601828,3.944317936,27.66790683,0.005211911,22.04659041,62.59696779,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3404926.764,3404926.764,945.81299,945.81299,0.303613678,0,0,0,0,404.4295998,1455946.559,974.0944021,3506739.848,1378.524002,4962686.407,2.407250734,1419.183418,5.167280939,18602.21138,238947.7649
SWlowe,SW,Lowe, 05/14  15:00:00,20.7875,49896,32.35327408,25.97491756,29.33916249,30.84621828,26.8289632,26.40194038,0,483.4809281,29.33916249,0.005517589,21.33995764,19.6987952,2.954687523,26.8289632,0.005410331,24.01220105,62.59696779,8.237165459,30.35428285,1,0,0,0,0,0,0,0,0,0,1638725.305,1638725.305,455.2014736,455.2014736,0.15,0,0,0,0,196.3914111,707009.08,467.9895644,1684762.432,664.3809756,2391771.512,1.191332579,684.8457477,2.408318325,8669.94597,119149.6315
SWlowe,SW,Lowe, 05/14  16:00:00,20.6,49896,31.06576019,26.02229441,28.19423011,29.62999515,26.4420803,26.23218736,0,457.2919475,28.19423011,0.005674749,23.32998404,10.91825633,0,26.4420803,0.005595792,25.39549918,62.59696779,8.191275601,30.3159464,1,0,0,0,0,0,0,0,0,0,1594679.564,1594679.564,442.9665456,442.9665456,0.15,0,0,0,0,192.6087934,693391.6563,455.7036403,1640533.105,648.3124337,2333924.761,1.182963101,668.7136391,2.284002333,8222.4084,119149.6315
SWlowe,SW,Lowe, 05/14  17:00:00,20.6,49896,31.52166312,25.97729719,31.25090208,31.3862826,26.03198344,26.00464031,0,0,31.25090208,0.005985467,20.5396037,0,0,26.03198344,0.005605772,26.05866479,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  18:00:00,19.5375,49896,31.72611969,25.97445759,31.91695446,31.82153707,25.97226728,25.97336243,0,0,31.91695446,0.006820259,22.52628189,0,0,25.97226728,0.00560576,26.16734623,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  19:00:00,17.525,128520,31.5703313,25.97387805,31.78325404,31.67679267,25.974513,25.97419553,0,0,31.78325404,0.007858793,26.12440402,0,0,25.974513,0.005605761,26.17384608,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  20:00:00,15.6375,151200,31.08235005,25.97325624,31.29294865,31.18764935,25.97352681,25.97339153,0,0,31.29294865,0.009300809,31.75134265,0,0,25.97352681,0.005605761,26.19199942,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  21:00:00,13.9375,151200,30.63800113,25.97281977,30.94775929,30.79288021,25.973049,25.97293439,0,0,30.94775929,0.011067333,38.42292124,0,0,25.973049,0.005605761,26.20271518,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  22:00:00,13.3,151200,30.28868909,25.97251397,30.59241537,30.44055223,25.97269592,25.97260495,0,0,30.59241537,0.01245655,44.03281373,0,0,25.97269592,0.005605761,26.20326306,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  23:00:00,12.6125,128520,29.79288185,25.97230056,29.81003917,29.80146051,25.97246873,25.97238464,0,0,29.81003917,0.013323983,49.20773436,0,0,25.97246873,0.005605761,26.20361482,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/14  24:00:00,11.8875,61992,29.16212724,25.97215142,29.03524921,29.09868822,25.97227864,25.97221503,0,0,29.03524921,0.014268435,55.01104437,0,0,25.97227864,0.005605761,26.20391002,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  01:00:00,11.0125,33264,28.56556217,25.97204867,28.47505869,28.52031043,25.97215726,25.97210297,0,0,28.47505869,0.015232916,60.57317079,0,0,25.97215726,0.005605761,26.2040982,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  02:00:00,10.225,25704,28.01518517,25.97197742,27.92972867,27.97245692,25.97205968,25.97201855,0,0,27.92972867,0.01627126,66.67659009,0,0,25.97205968,0.005605761,26.20424941,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  03:00:00,10,16632,27.52303315,25.97192847,27.45480476,27.48891896,25.97198773,25.9719581,0,0,27.45480476,0.01718321,72.28698091,0,0,25.97198773,0.005605761,26.20436106,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  04:00:00,9.625,16632,27.06001793,25.97189531,27.0099373,27.03497762,25.97193671,25.97191601,0,0,27.0099373,0.017982804,77.6023079,0,0,25.97193671,0.005605761,26.22106736,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  05:00:00,9.4,16632,26.63820682,25.97187356,26.59427014,26.61623848,25.97190155,25.97188756,0,0,26.59427014,0.018676386,82.52607735,0,0,25.97190155,0.005605761,26.23109844,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  06:00:00,9.775,33264,26.55533259,25.97185954,26.52538895,26.54036077,25.97187818,25.97186886,0,0,26.52538895,0.019290228,85.55130279,0,0,25.97187818,0.005605761,26.24776195,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  07:00:00,10.375,66528,27.13558321,25.97185073,27.3300994,27.23284131,25.97186414,25.97185744,0,0,27.3300994,0.019678907,83.24667882,0,0,25.97186414,0.005605761,26.25776015,62.59696779,9.162551201,31.2318928,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  08:00:00,11.6,84672,27.73294733,25.69848808,23.81369807,25.7733227,24.6149712,25.15672964,0,789.7813308,23.81369807,0.010696837,56.5516259,5.626708211,54.64338548,24.6149712,0.011796907,59.27186858,64.63307032,8.676913401,30.7739196,0.25,0,0,0,0,0,131746.8878,36.59635772,0,0,17783.68602,17783.68602,4.939912783,4.939912783,0.334680048,40.90754599,147267.1656,52.31106309,188319.8271,87.11724661,313622.0878,25.55233945,91988.42202,285.4670566,1027681.404,0.569203624,297.8163128,0.707825064,2548.17023,248270.9197
SWlowe,SW,Lowe, 05/15  09:00:00,12.8875,66528,28.14815165,25.6305943,23.90033897,26.02424531,24.56331568,25.09695499,0,806.0435003,23.90033897,0.007000592,37.02178312,0,47.51539863,24.56331568,0.007407218,37.60557573,64.58376336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,286550.8114,286550.8114,79.59744761,79.59744761,0.328683354,0,0,0,0,348.4689864,1254488.351,103.2996457,371878.7246,1141.868226,4110725.615,2.276814497,1181.802471,2.928958504,10544.25061,242279.275
SWlowe,SW,Lowe, 05/15  10:00:00,14.7375,66528,30.29592258,25.51940042,24.00030769,27.14811514,24.42518379,24.9722921,0,1306.308795,24.00030769,0.007487371,39.30224734,0,49.19137142,24.42518379,0.007269891,37.21586647,64.58376336,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1134000.237,1131529.204,315.0000659,314.3136677,0.528631814,0,0,0,0,348.4689864,1254488.351,335.0806288,1206290.264,1141.868226,4110725.615,2.276814497,1181.80247,3.370823811,12134.96572,281032.3342
SWlowe,SW,Lowe, 05/15  11:00:00,16.2875,42336,30.45403886,25.42094479,24.00008006,27.22705946,24.37888051,24.89991265,0,1356.739064,24.00008006,0.007933983,41.60274711,0,45.85083506,24.37888051,0.007903822,40.51545298,64.58376336,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1816791.563,1801432.379,504.6643231,500.3978831,0.550803595,0,0,0,0,348.4689864,1254488.351,528.5757133,1902872.568,1141.868226,4110725.615,2.276814497,1181.80247,3.680928196,13251.34151,286529.7805
SWlowe,SW,Lowe, 05/15  12:00:00,16.7,42336,29.59451038,25.34598218,23.99963737,26.79707387,24.39962965,24.87280591,0,1131.288314,23.99963737,0.007810026,40.96188737,0,40.41925367,24.39962965,0.007862573,40.25651974,64.58376336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1682775.327,1677308.976,467.4375909,465.9191601,0.45953165,0,0,0,0,348.4689864,1254488.351,493.5963194,1776946.75,1141.868226,4110725.615,2.276814497,1181.80247,3.683941854,13262.19068,263754.1313
SWlowe,SW,Lowe, 05/15  13:00:00,17.3875,42336,29.59946667,25.27111989,24.00033077,26.79989872,24.37269118,24.82190553,0,1130.823814,24.00033077,0.007915645,41.48053639,0,37.63588976,24.37269118,0.007814847,40.05426484,64.58376336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1967091.631,1924606.517,546.4143419,534.6129215,0.459201582,0,0,0,0,348.4689864,1254488.351,570.1777883,2052640.038,1141.868226,4110725.615,2.276814497,1181.80247,3.866609876,13919.79555,263681.0267
SWlowe,SW,Lowe, 05/15  14:00:00,18.8,42336,28.58452945,25.20913566,24.00001986,26.29227465,24.40694029,24.80803797,0,889.3501233,24.00001986,0.008216926,43.02352026,0,32.33857932,24.40694029,0.008173913,41.76896154,64.58376336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2314920.744,2188913.877,643.03354,608.0316324,0.362335594,0,0,0,0,352.4703517,1268893.266,664.0086907,2390431.286,1158.658645,4171171.122,2.286907624,1197.469335,4.340184718,15624.66499,246993.7833
SWlowe,SW,Lowe, 05/15  15:00:00,20.4625,42336,27.49841321,25.15114529,23.66657132,25.58249227,24.32263366,24.73688947,0,716.805027,23.66657132,0.008127138,43.39536759,0,34.38178086,24.32263366,0.008167015,41.91878219,64.58376336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2893946.536,2752567.105,803.8740378,764.6019736,0.3,0,0,0,0,359.8404193,1295425.51,829.7082435,2986949.677,1189.548663,4282375.186,2.305752605,1229.742305,4.899404685,17637.85687,238299.2629
SWlowe,SW,Lowe, 05/15  16:00:00,21.1,42336,27.00233758,25.03270539,23.28678077,25.14455918,24.03095078,24.53182809,0,692.5081756,23.28678077,0.008062883,44.0366532,0,43.69662551,24.03095078,0.008079914,42.19392554,64.58376336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2850157.623,2739701.784,791.7104507,761.0282733,0.3,0,0,0,0,355.9904057,1281565.461,817.395298,2942623.073,1173.385704,4224188.533,2.296099003,1213.794598,4.799029676,17276.50683,238299.2629
SWlowe,SW,Lowe, 05/15  17:00:00,21.475,42336,26.35734608,24.91155843,23.00677487,24.68206047,23.7982688,24.35491361,0,622.7461753,23.00677487,0.008054815,44.74388058,0,50.13900864,23.7982688,0.008048599,42.62473391,65.34594084,7.22,29.4,0,0,0,0,0,0,184415.6226,51.22656183,0,0,2816104.072,2720656.601,782.2511312,755.7379448,0.3,45.26593566,162957.3684,58.21140493,209561.0578,352.9300675,1270548.243,807.6211632,2907436.187,1160.551231,4177984.43,2.288330586,1200.574325,4.707640618,16947.50623,238299.2629
SWlowe,SW,Lowe, 05/15  18:00:00,21.0125,42336,25.84050529,24.805753,23.00165916,24.42108222,23.72808277,24.26691789,0,539.8493167,23.00165916,0.008074063,44.86329548,0,48.00816017,23.72808277,0.008067445,42.90388221,65.6,7.22,29.4,0,0,0,0,0,0,481646.1346,133.790593,0,0,2772218.462,2673398.394,770.0606839,742.610665,0.3,122.1710407,439815.7464,156.8021397,564487.703,349.5989798,1258556.327,795.705032,2864538.115,1146.55835,4127610.058,2.27962668,1186.796675,4.542997436,16354.79077,238299.2629
SWlowe,SW,Lowe, 05/15  19:00:00,20.225,101304,25.29921193,24.71503462,22.9994288,24.14932037,23.68494464,24.19998963,0,432.5174267,22.9994288,0.008072474,44.86063483,0,45.20795956,23.68494464,0.00807993,43.08113475,65.6,7.22,29.4,0,0,0,0,0,0,867411.6749,240.9476875,0,0,2709334.804,2617804.795,752.5930012,727.1679987,0.3,228.9435005,824196.6018,292.9640994,1054670.758,348.4689864,1254488.351,778.1935641,2801496.831,1141.868226,4110725.615,2.276814497,1181.80247,4.312768591,15525.96693,238299.2629
SWlowe,SW,Lowe, 05/15  20:00:00,18.625,134568,24.72972134,24.62878505,23.00053224,23.86512679,23.64385677,24.13632091,0,337.9861787,23.00053224,0.008091424,44.96158445,0,42.58552785,23.64385677,0.008076535,43.17001493,65.6,7.22,29.4,0,0,0,0,0,0,1207811.577,335.5032158,0,0,1860166.649,1809515.14,516.7129581,502.6430944,0.3,323.6028077,1164970.108,413.032596,1486917.346,348.4689864,1254488.351,547.7870038,1972033.214,1141.868226,4110725.615,2.276814497,1181.80247,4.031168376,14512.20615,238299.2629
SWlowe,SW,Lowe, 05/15  21:00:00,16.7375,151200,24.35363388,24.54831942,22.99984173,23.6767378,23.60745147,24.07788544,0,287.1627252,22.99984173,0.007999236,44.45765916,0,40.07910297,23.60745147,0.008060701,43.18085139,65.6,7.22,29.4,0,0,0,0,0,0,1390059.394,386.1276094,0,0,1183181.466,1173781.683,328.6615184,326.0504675,0.3,375.1598325,1350575.397,478.2142984,1721571.474,348.4689864,1254488.351,356.0845215,1281904.277,1141.868226,4110725.615,2.276814497,1181.80247,3.680030008,13248.10803,238299.2629
SWlowe,SW,Lowe, 05/15  22:00:00,15.0375,134568,24.391282,24.59377022,24.79847338,24.59487769,24.42077082,24.50727052,0,0,24.79847338,0.008286011,41.30892491,0,0,24.42077082,0.007997029,40.8042729,63.47543144,7.887300614,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  23:00:00,14.775,101304,24.52610069,24.62459845,25.05474657,24.79042363,24.60607584,24.61533714,0,0,25.05474657,0.009195424,45.08656533,0,0,24.60607584,0.007995885,40.34600053,63.47543144,7.887300614,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/15  24:00:00,13.9375,49896,24.39094779,24.62619224,24.75988151,24.57541465,24.62548467,24.62583845,0,0,24.75988151,0.010328986,51.46378203,0,0,24.62548467,0.007995912,40.29928824,63.47543144,7.887300614,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  01:00:00,12.6125,33264,24.10547555,24.62594962,24.38368311,24.24457933,24.62552188,24.62573575,0,0,24.38368311,0.011359374,57.7852435,0,0,24.62552188,0.007995911,40.29919635,63.47543144,7.887300614,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  02:00:00,11.5125,25704,23.78909748,24.62590938,24.02699057,23.90804402,24.62578996,24.62584967,0,0,24.02699057,0.012290553,63.77992497,0,0,24.62578996,0.007995911,40.29855014,63.47543144,7.887300614,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  03:00:00,11.1,16632,23.49523013,24.62588612,23.7213634,23.60829677,24.62585613,24.62587112,0,0,23.7213634,0.013125945,69.32663705,0,0,24.62585613,0.007995911,40.32398706,63.47543144,7.887300614,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  04:00:00,11.1,16632,23.24129423,24.62587124,23.49754232,23.36941828,24.6258693,24.62587027,0,0,23.49754232,0.013866514,74.17331806,0,0,24.6258693,0.007995911,40.33931306,63.47543144,7.887300614,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  05:00:00,11.1,16632,23.02185406,24.62586197,23.28380763,23.15283085,24.6258668,24.62586439,0,0,23.28380763,0.014523412,78.66218604,0,0,24.6258668,0.007995911,40.3649154,63.47543144,7.887300614,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  06:00:00,12.475,33264,23.51295452,24.62585666,23.72678855,23.61987154,24.62586177,24.62585921,0,0,23.72678855,0.015110917,79.64239824,0,0,24.62586177,0.007995911,40.3802848,63.47543144,7.887300614,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  07:00:00,13.9875,66528,25.73111405,24.6258542,26.04245412,25.88678409,24.62585828,24.62585624,0,0,26.04245412,0.015515157,71.30310622,0,0,24.62585828,0.007995911,40.40588899,63.47543144,7.887300614,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  08:00:00,15.8375,84672,28.36281915,24.52757524,23.84823796,26.10552856,24.19815629,24.36286576,0,970.8648123,23.84823796,0.010264228,54.20349038,8.59513342,23.88146732,24.19815629,0.011041859,56.90835101,63.47543144,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1254873.406,1229072.114,348.5759462,341.4089204,0.392390292,0,0,0,0,348.4689864,1254488.351,371.3772502,1336958.101,1141.868226,4110725.615,2.276814497,1181.80247,3.65738554,13166.58795,258104.6494
SWlowe,SW,Lowe, 05/16  09:00:00,18.075,66528,30.1326372,24.52052124,23.99874053,27.06568886,24.11524994,24.31788559,0,1290.053052,23.99874053,0.007989008,41.93347535,0,13.39160926,24.11524994,0.008198882,42.71864326,63.47543144,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2544317.23,2497260.354,706.7547861,693.6834316,0.521838386,0,0,0,0,357.2402062,1286064.742,724.5415867,2608349.712,1178.794348,4243659.653,2.29815299,1216.25763,4.207009333,15145.2336,279428.9315
SWlowe,SW,Lowe, 05/16  10:00:00,19.5875,66528,31.37492728,24.49150487,23.99966405,27.68729566,24.08932399,24.29041443,0,1627.461437,23.99966405,0.007887255,41.40377129,0,12.99494346,24.08932399,0.007922308,41.36209641,63.47543144,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6114628.158,5959581.625,1698.507822,1655.43934,0.659995753,0,0,0,0,617.0672201,2221441.992,1707.478836,6146923.809,2324.546056,8368365.801,2.765475508,2344.898651,12.02593905,43293.3806,324984.0108
SWlowe,SW,Lowe, 05/16  11:00:00,20.375,42336,31.76278199,24.4658504,23.99986071,27.88132135,24.07947261,24.27266151,0,1728.53007,23.99986071,0.007851686,41.19278869,0,12.29447444,24.07947261,0.007850287,40.98911676,63.47543144,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6543269.754,6386459.301,1817.574932,1774.016472,0.701433427,0,0,0,0,653.538095,2352737.142,1841.224842,6628409.43,2494.762937,8981146.573,2.81729922,2534.441738,13.66084585,49179.04507,342963.7278
SWlowe,SW,Lowe, 05/16  12:00:00,21.2875,42336,31.21560598,24.44312673,23.99987189,27.60773893,24.07994142,24.26153407,0,1583.214485,23.99987189,0.00787108,41.27755102,0,11.3148563,24.07994142,0.007869088,41.06927984,63.47543144,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6033815.719,5888384.473,1676.059922,1635.662353,0.642565007,0,0,0,0,616.0789604,2217884.257,1703.365876,6132117.152,2319.444836,8350001.41,2.764376247,2363.516545,12.89058682,46406.11253,317639.7707
SWlowe,SW,Lowe, 05/16  13:00:00,22.7,42336,30.27941851,24.42295778,23.99987602,27.13964726,24.08585764,24.25440771,0,1333.466292,23.99987602,0.00787425,41.29395356,0,10.23131797,24.08585764,0.00787147,41.06697011,63.47543144,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5159501.33,5039054.927,1433.194814,1399.73748,0.541790559,0,0,0,0,548.6481998,1975133.519,1462.458276,5264849.794,2011.106476,7239983.313,2.664094933,2057.175846,11.21691536,40380.89528,284258.6879
SWlowe,SW,Lowe, 05/16  14:00:00,23.675,42336,29.03880654,24.40581916,23.99986839,26.51933747,24.09937414,24.25259665,0,1012.912058,23.99986839,0.007885218,41.32456083,0,9.008344344,24.09937414,0.007883912,41.07165559,63.47543144,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3999392.076,3907018.034,1110.942243,1085.282787,0.41245367,0,0,0,0,454.8282985,1637381.875,1140.86239,4107104.606,1595.690689,5744486.48,2.506539408,1642.16219,8.494021129,30578.47607,255012.6064
SWlowe,SW,Lowe, 05/16  15:00:00,23.2125,42336,28.23781007,24.39069694,23.99987064,26.11884035,24.11021183,24.25045439,0,811.3197534,23.99987064,0.007886666,41.31632069,0,8.011641718,24.11021183,0.007884721,41.03348646,63.47543144,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3219305.279,3141179.405,894.2514665,872.5498346,0.330391078,0,0,0,0,388.6432134,1399115.568,922.6933991,3321696.237,1311.336613,4720811.805,2.372674945,1355.578775,6.227370196,22418.53271,242346.255
SWlowe,SW,Lowe, 05/16  16:00:00,23.1125,42336,27.58756314,24.37196221,23.75822922,25.67289618,24.03293118,24.2024467,0,723.1237986,23.75822922,0.00793721,42.18912559,0,10.89255842,24.03293118,0.007914707,41.38008679,63.47543144,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2947328.574,2860081.626,818.7023817,794.4671184,0.3,0,0,0,0,364.317499,1311542.997,844.0525016,3038589.006,1208.370001,4350132.002,2.316800426,1248.482643,5.456806869,19644.50473,238299.2629
SWlowe,SW,Lowe, 05/16  17:00:00,23.675,42336,26.92024307,24.30858459,23.28635553,25.1032993,23.72955032,24.01906746,0,692.444511,23.28635553,0.008055057,44.04325559,0,21.4616665,23.72955032,0.008014703,42.66802301,63.47543144,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2955948.26,2846923.353,821.0967389,790.8120426,0.3,0,0,0,0,365.0385497,1314138.779,846.365174,3046914.627,1211.403724,4361053.405,2.318563122,1251.304451,5.667093954,20401.53823,238299.2629
SWlowe,SW,Lowe, 05/16  18:00:00,23.2125,42336,26.20170158,24.22193056,23.00742871,24.60456515,23.4761742,23.84905238,0,621.4995238,23.00742871,0.008134721,45.22618232,0,29.48906467,23.4761742,0.008117533,43.87179066,65.06885786,7.22,29.4,0,0,0,0,0,0,189384.7924,52.60688678,0,0,2896727.811,2768641.926,804.6466141,769.0672016,0.3,49.89406434,179618.6316,64.14806307,230933.0271,360.0678749,1296244.35,830.4388183,2989579.746,1190.506693,4285824.096,2.306301398,1231.033811,5.43375133,19561.50479,238299.2629
SWlowe,SW,Lowe, 05/16  19:00:00,21.7375,101304,25.53429397,24.1572694,23.00096019,24.26762708,23.4311813,23.79422535,0,482.2956972,23.00096019,0.008166653,45.41913591,0,28.42892704,23.4311813,0.008159692,44.21629087,65.6,7.22,29.4,0,0,0,0,0,0,689021.2173,191.3947826,0,0,2796758.694,2664613.454,776.8774149,740.1704038,0.3,178.9167775,644100.3989,229.2512904,825304.6453,351.5601874,1265616.675,802.7372245,2889854.008,1154.81527,4157334.971,2.284786231,1195.358226,4.86707514,17521.4705,238299.2629
SWlowe,SW,Lowe, 05/16  20:00:00,20.0375,134568,24.92506551,24.10332999,23.00244211,23.96375381,23.40828105,23.75580552,0,374.5109649,23.00244211,0.008210647,45.65652282,0,26.82832414,23.40828105,0.0081962,44.47297773,65.6,7.22,29.4,0,0,0,0,0,0,1077366.588,299.2684968,0,0,2679726.573,2557131.4,744.3684924,710.3142778,0.3,287.3567139,1034484.17,367.1249958,1321649.985,348.4689864,1254488.351,770.2958181,2773064.945,1141.868226,4110725.615,2.276814497,1181.80247,4.393931056,15818.1518,238299.2629
SWlowe,SW,Lowe, 05/16  21:00:00,18.4,151200,24.54670915,24.0520725,23.00239849,23.77455382,23.38598326,23.71902788,0,323.3790081,23.00239849,0.008268231,46.0018458,0,25.3476672,23.38598326,0.008246876,44.833073,65.6,7.22,29.4,0,0,0,0,0,0,1261606.649,350.4462914,0,0,1652029.805,1569967.932,458.897168,436.1022033,0.3,339.464414,1222071.89,433.1147517,1559213.106,348.4689864,1254488.351,489.6239498,1762646.219,1141.868226,4110725.615,2.276814497,1181.80247,4.096399076,14747.03667,238299.2629
SWlowe,SW,Lowe, 05/16  22:00:00,17.425,134568,24.66812335,24.08013874,25.07091951,24.86952143,23.94936451,24.01475162,0,0,25.07091951,0.008677895,42.62816354,0,0,23.94936451,0.008275451,43.50360827,63.66469797,8.174239979,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  23:00:00,16.8875,101304,24.90578622,24.09971091,25.48618465,25.19598544,24.08288541,24.09129816,0,0,25.48618465,0.009634759,46.10432231,0,0,24.08288541,0.008275832,43.15663824,63.66469797,8.174239979,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/16  24:00:00,15.2625,49896,24.78821299,24.10109004,25.19357901,24.990896,24.10020691,24.10064847,0,0,25.19357901,0.010832323,52.69241308,0,0,24.10020691,0.008275823,43.13903362,63.66469797,8.174239979,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  01:00:00,14.775,33264,24.56817506,24.10092125,24.90497454,24.7365748,24.1004418,24.10068152,0,0,24.90497454,0.011904239,58.82153101,0,0,24.1004418,0.008275823,43.15482161,63.66469797,8.174239979,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  02:00:00,15,25704,24.40912223,24.10089561,24.78559657,24.5973594,24.10074617,24.10082089,0,0,24.78559657,0.012885463,64.02600347,0,0,24.10074617,0.008275823,43.15403296,63.66469797,8.174239979,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  03:00:00,13.9375,16632,24.18923867,24.10088132,24.55250214,24.3708704,24.1008349,24.10085811,0,0,24.55250214,0.013788574,69.38111969,0,0,24.1008349,0.008275823,43.15380261,63.66469797,8.174239979,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  04:00:00,12.3,16632,23.87301568,24.10087213,24.15663022,24.01482295,24.10086072,24.10086642,0,0,24.15663022,0.01458743,75.0683001,0,0,24.10086072,0.008275823,43.15373591,63.66469797,8.174239979,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  05:00:00,11.0125,16632,23.56787415,24.10086687,23.78534499,23.67660957,24.10086581,24.10086634,0,0,23.78534499,0.015281377,80.37227432,0,0,24.10086581,0.008275823,43.18104988,63.66469797,8.174239979,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  06:00:00,11.6,33264,23.97672874,24.10086451,24.12572581,24.05122728,24.10086551,24.10086501,0,0,24.12572581,0.015884971,81.80461468,0,0,24.10086551,0.008275823,43.19744629,63.66469797,8.174239979,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  07:00:00,13.95,66528,26.42899121,24.10086417,26.54671267,26.48785194,24.10086492,24.10086455,0,0,26.54671267,0.016247838,72.59471881,0,0,24.10086492,0.008275823,43.22477384,63.66469797,8.174239979,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  08:00:00,16.375,84672,29.24092872,24.08771936,23.98149484,26.61121178,24.19041583,24.1390676,0,1130.88604,23.98149484,0.010483652,54.94000487,13.51077688,14.78438999,24.19041583,0.011346723,58.53144325,63.66469797,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1862135.798,1598981.328,517.259944,444.1614801,0.450089401,0,0,0,0,348.4689864,1254488.351,538.9369916,1940173.17,1141.868226,4110725.615,2.276814497,1181.80247,4.011184581,14440.26449,269390.0069
SWlowe,SW,Lowe, 05/17  09:00:00,18.2625,66528,30.71438584,24.08763162,23.99891635,27.35665109,24.01219408,24.04991285,0,1449.371168,23.99891635,0.008547635,44.88790478,0,1.806024783,24.01219408,0.00868052,45.53939019,63.66469797,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,3234657.377,2863117.651,898.5159382,795.3104587,0.58652598,0,0,0,0,390.2319815,1404835.133,916.8110583,3300519.81,1318.76768,4747563.647,2.372780218,1352.310653,5.552311998,19988.32319,298152.0741
SWlowe,SW,Lowe, 05/17  10:00:00,19.5875,66528,31.67978128,24.08469026,23.99920923,27.83949526,24.00857362,24.04663194,0,1716.160504,23.99920923,0.008234418,43.24727145,0,1.428368177,24.00857362,0.008345275,43.7970433,63.66469797,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6686741.584,6257039.043,1857.428218,1738.066401,0.695759272,0,0,0,0,660.5286816,2377903.254,1867.627918,6723460.506,2528.1566,9101363.76,2.826909455,2550.167358,13.67537765,49231.35954,340513.4403
SWlowe,SW,Lowe, 05/17  11:00:00,20.6875,42336,31.87541546,24.0818123,23.9996044,27.93750993,24.00817142,24.04499186,0,1762.022961,23.9996044,0.008029321,42.18288062,0,1.358069752,24.00817142,0.008068761,42.36561245,63.66469797,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6777684.833,6497244.886,1882.690231,1804.790246,0.714766716,0,0,0,0,671.1244921,2416048.172,1907.122853,6865642.272,2578.247345,9281690.443,2.841666317,2618.918573,14.38864832,51799.13395,349442.2776
SWlowe,SW,Lowe, 05/17  12:00:00,21.7875,42336,31.33349118,24.07915815,23.99981475,27.66665296,24.00862672,24.04389243,0,1618.226371,23.99981475,0.007968711,41.84148169,0,1.279323174,24.00862672,0.007973414,41.84371784,63.66469797,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6232738.473,6019663.203,1731.316243,1672.128668,0.656661171,0,0,0,0,631.2947517,2272661.106,1759.22102,6333195.673,2390.515772,8605856.779,2.78594466,2435.296189,13.71688937,49380.80173,323522.226
SWlowe,SW,Lowe, 05/17  13:00:00,22.575,42336,30.06904995,24.07675461,23.99989165,27.0344708,24.01023854,24.04349657,0,1279.960255,23.99989165,0.007990938,41.94057881,0,1.180259773,24.01023854,0.007982008,41.86827199,63.66469797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4975578.302,4806449.515,1382.105084,1335.124865,0.520240029,0,0,0,0,534.4867464,1924152.287,1413.23864,5087659.105,1947.725387,7011811.393,2.641538428,1996.015624,11.10095654,39963.44355,278665.5225
SWlowe,SW,Lowe, 05/17  14:00:00,23.4875,42336,28.72955345,24.07462927,23.99998708,26.36477026,24.01275339,24.04369133,0,936.6888438,23.99998708,0.008073421,42.36768744,0,1.070280078,24.01275339,0.008037412,42.14879721,63.66469797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3766833.141,3597189.446,1046.342539,999.2192906,0.38163334,0,0,0,0,435.410065,1567476.234,1076.156359,3874162.893,1511.566424,5441639.127,2.469768277,1557.672641,8.395597376,30224.15055,249937.4264
SWlowe,SW,Lowe, 05/17  15:00:00,23.9,42336,27.86882441,24.07270145,23.92388857,25.89635649,24.00141537,24.03705841,0,746.3682851,23.92388857,0.008133465,42.87448471,0,1.58812023,24.00141537,0.008138367,42.70050075,63.66469797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3099673.68,2938917.639,861.0204667,816.3660108,0.305489283,0,0,0,0,378.0641248,1361030.849,888.3238262,3197965.774,1266.387951,4558996.624,2.349299676,1308.98301,6.37825658,22961.72369,238964.5549
SWlowe,SW,Lowe, 05/17  16:00:00,23.9,42336,27.23365677,24.04833741,23.48759189,25.36062433,23.75277652,23.90055696,0,705.7884578,23.48759189,0.008084287,43.72665863,0,9.2726873,23.75277652,0.008092642,43.07630775,63.66469797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3001218.072,2866488.982,833.6716867,796.2469396,0.3,0,0,0,0,369.0677949,1328644.062,859.3066057,3093503.781,1228.374401,4422147.842,2.328295789,1268.723942,5.877521536,21159.07753,238299.2629
SWlowe,SW,Lowe, 05/17  17:00:00,23.9,42336,26.46402709,23.98206969,23.05076994,24.75739852,23.42690877,23.70448923,0,643.1775953,23.05076994,0.008124388,45.06896516,0,20.16238229,23.42690877,0.008104716,43.95118087,65.11617449,7.22,29.4,0,0,0,0,0,0,121603.9181,33.77886615,0,0,2935965.067,2806960.829,815.5458521,779.7113414,0.3,30.95791368,111448.4892,39.82949018,143386.1647,363.411793,1308282.455,841.1490641,3028136.631,1204.560857,4336419.086,2.314576431,1244.85988,5.683447008,20460.40923,238299.2629
SWlowe,SW,Lowe, 05/17  18:00:00,23.9,42336,25.89700266,23.92052677,23.00128618,24.44914442,23.32959319,23.62505998,0,557.1045974,23.00128618,0.008092444,45.03931726,0,21.65078982,23.32959319,0.008123979,44.32405481,65.6,7.22,29.4,0,0,0,0,0,0,419601.1056,116.5558627,0,0,2878857.241,2777025.265,799.6825668,771.3959068,0.3,105.0434145,378156.2921,134.8902732,485604.9835,358.4505287,1290421.903,825.2604824,2970937.737,1183.711011,4261359.64,2.302286351,1224.006713,5.250006495,18900.02338,238299.2629
SWlowe,SW,Lowe, 05/17  19:00:00,22.525,101304,25.40087925,23.87941296,22.99957051,24.20022488,23.31085592,23.59513444,0,455.2706319,22.99957051,0.007996553,44.53403619,0,20.55944201,23.31085592,0.008010971,43.78149433,65.6,7.22,29.4,0,0,0,0,0,0,785251.9694,218.1255471,0,0,2769535.113,2689814.553,769.3153092,747.1707093,0.3,206.0542904,741795.4454,263.838085,949817.1062,350.3049352,1261097.767,795.2552269,2862918.817,1149.55697,4138405.091,2.28155555,1190.057487,4.695491258,16903.76853,238299.2629
SWlowe,SW,Lowe, 05/17  20:00:00,20.2625,134568,24.86777641,23.83979644,23.00027923,23.93402782,23.2944271,23.56711177,0,363.5217651,23.00027923,0.008023054,44.70615104,0,19.4365463,23.2944271,0.008014037,43.86938334,65.6,7.22,29.4,0,0,0,0,0,0,1115576.416,309.8823377,0,0,2618030.759,2549195.829,727.2307663,708.1099526,0.3,298.1324896,1073276.963,380.7841561,1370822.962,348.4689864,1254488.351,753.2656487,2711756.335,1141.868226,4110725.615,2.276814497,1181.80247,4.228137015,15221.29325,238299.2629
