Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 05/17  21:00:00,18.4,151200,24.49780924,23.80258435,23.00089387,23.74935155,23.27981366,23.541199,0,314.724362,23.00089387,0.007837863,43.70198958,0,18.38196396,23.27981366,0.007917575,43.40252715,65.6,7.22,29.4,0,0,0,0,0,0,1290452.924,358.4591455,0,0,1574829.78,1568333.588,437.4527167,435.6482188,0.3,347.5402635,1251144.949,443.3256077,1595972.188,348.4689864,1254488.351,468.0267468,1684896.288,1141.868226,4110725.615,2.276814497,1181.80247,3.880131097,13968.47195,238299.2629
SWlowe,SW,Lowe, 05/17  22:00:00,16.7375,134568,24.58066002,23.8225441,24.98888336,24.78477169,23.71436996,23.76845703,0,0,24.98888336,0.008151985,40.31346063,0,0,23.71436996,0.007813051,41.72980482,63.62792082,8.131036639,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  23:00:00,16.7875,101304,24.805997,23.83675873,25.37560193,25.09079947,23.82135501,23.82905687,0,0,25.37560193,0.009092572,43.90430288,0,0,23.82135501,0.007811773,41.48067014,63.62792082,8.131036639,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/17  24:00:00,15.825,49896,24.7380247,23.83795382,25.16803919,24.95303195,23.83698727,23.83747055,0,0,25.16803919,0.010276821,50.17857026,0,0,23.83698727,0.007811802,41.45756046,63.62792082,8.131036639,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  01:00:00,15.375,33264,24.54644027,23.83782379,24.92201575,24.73422801,23.83733954,23.83758167,0,0,24.92201575,0.011357462,56.16765528,0,0,23.83733954,0.007811802,41.45667917,63.62792082,8.131036639,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  02:00:00,14.85,25704,24.36335705,23.83780494,24.75000162,24.55667933,23.83764809,23.83772651,0,0,24.75000162,0.012354111,61.63376155,0,0,23.83764809,0.007811802,41.45590992,63.62792082,8.131036639,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  03:00:00,13.4,16632,24.09303083,23.83779469,24.42803525,24.26053304,23.83774308,23.83776889,0,0,24.42803525,0.013261266,67.39471046,0,0,23.83774308,0.007811802,41.48189781,63.62792082,8.131036639,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  04:00:00,12.425,16632,23.79532766,23.83778846,24.07854437,23.93693601,23.8377733,23.83778088,0,0,24.07854437,0.014062415,72.91113004,0,0,23.8377733,0.007811802,41.49755694,63.62792082,8.131036639,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  05:00:00,12.575,16632,23.5832055,23.83778538,23.87194988,23.72757769,23.8377816,23.83778349,0,0,23.87194988,0.014782289,77.55683259,0,0,23.8377816,0.007811802,41.52376054,63.62792082,8.131036639,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  06:00:00,13.4875,33264,24.08588079,23.8377845,24.3356325,24.21075665,23.83778354,23.83778402,0,0,24.3356325,0.015439326,78.72733402,0,0,23.83778354,0.007811802,41.53949103,63.62792082,8.131036639,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  07:00:00,15.275,66528,26.35304824,23.83778519,26.65115992,26.50210408,23.83778421,23.8377847,0,0,26.65115992,0.015880125,70.65828692,0,0,23.83778421,0.007811802,41.56571327,63.62792082,8.131036639,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  08:00:00,17.85,84672,29.00900556,23.83184453,23.92980517,26.46940537,24.09273319,23.96228886,0,1106.452441,23.92980517,0.010381713,54.71811374,17.77937577,14.69311827,24.09273319,0.011065428,57.57828424,63.62792082,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2329225.82,2084232.995,647.0071723,578.9536096,0.44357131,0,0,0,0,352.7561955,1269922.304,665.403762,2395453.543,1159.860858,4175499.09,2.28761175,1198.782852,4.322863883,15562.30998,267264.9639
SWlowe,SW,Lowe, 05/18  09:00:00,20.275,66528,30.60651009,23.84799441,23.99866741,27.30258875,23.97811994,23.91305717,0,1423.889126,23.99866741,0.008435762,44.42647961,2.537023742,0,23.97811994,0.008631172,45.49705964,63.62792082,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5778372.178,5187474.767,1605.103383,1440.965213,0.576039237,0,0,0,0,591.3946214,2129020.637,1614.547798,5812372.072,2205.942419,7941392.709,2.728238678,2226.307052,11.80314949,42491.33817,295058.6693
SWlowe,SW,Lowe, 05/18  10:00:00,21.7875,66528,31.77870129,23.85391038,23.99937318,27.88903724,23.98088285,23.91739661,0,1748.672862,23.99937318,0.008081622,42.5835999,2.860927368,0,23.98088285,0.008158964,43.03362583,63.62792082,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6838691.034,6499978.435,1899.636398,1805.549565,0.709179759,0,0,0,0,674.2415954,2427269.744,1919.250041,6909300.149,2593.491637,9336569.892,2.845864095,2627.986988,14.5897145,52522.97219,347278.0813
SWlowe,SW,Lowe, 05/18  11:00:00,22.8875,42336,32.21385409,23.85977546,23.99966601,28.10676005,23.98309135,23.9214334,0,1864.744948,23.99966601,0.007924653,41.76619838,2.750527397,0,23.98309135,0.007953326,41.95716246,63.62792082,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7259535.291,7009985.595,2016.537581,1947.218221,0.75666506,0,0,0,0,705.8893014,2541201.485,2039.538545,7342338.762,2745.427846,9883540.247,2.889300737,2784.696264,15.95457116,57436.45619,371615.52
SWlowe,SW,Lowe, 05/18  12:00:00,23.675,42336,31.70034915,23.86525166,23.99980829,27.85007872,23.98303619,23.92414393,0,1727.260746,23.99980829,0.007875239,41.48250119,2.581314331,0,23.98303619,0.007882362,41.56141228,63.62792082,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6726898.154,6534588.829,1868.582821,1815.163564,0.700873031,0,0,0,0,668.1398093,2405303.313,1896.222992,6826402.772,2564.362802,9231706.085,2.83744965,2609.210276,15.2068956,54744.82415,343121.9258
SWlowe,SW,Lowe, 05/18  13:00:00,24.2125,42336,30.56905666,23.87021405,23.99984813,27.28445239,23.98105606,23.92563505,0,1417.630415,23.99984813,0.007864785,41.41233244,2.373627326,0,23.98105606,0.007867103,41.47117275,63.62792082,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5549539.774,5408758.86,1541.538826,1502.433017,0.575876121,0,0,0,0,579.5375914,2086335.329,1572.148505,5659734.617,2151.686096,7746069.946,2.710637303,2199.664919,12.65119566,45544.30437,294756.6409
SWlowe,SW,Lowe, 05/18  14:00:00,25.15,42336,29.08386097,23.87456575,23.9998914,26.54187618,23.97676841,23.92566708,0,1030.301928,23.9998914,0.007875408,41.44126483,2.125059657,0,23.97676841,0.007868242,41.46159045,63.62792082,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4130975.909,4027055.52,1147.493308,1118.626533,0.41971071,0,0,0,0,465.960614,1677458.21,1178.36257,4242105.253,1644.323184,5919563.463,2.526526138,1692.063799,9.322555885,33561.20119,256391.0887
SWlowe,SW,Lowe, 05/18  15:00:00,25.9125,42336,28.15119132,23.87841878,23.99989415,26.07554274,23.97299021,23.92570449,0,796.9629949,23.99989415,0.007908354,41.59668919,1.918532969,0,23.97299021,0.007898021,41.61022158,63.62792082,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3324688.21,3225995.8,923.5245027,896.1099445,0.32451738,0,0,0,0,397.5350723,1431126.26,951.5118199,3425442.552,1349.046892,4856568.812,2.392716343,1392.714437,7.249330979,26097.59152,241557.0281
SWlowe,SW,Lowe, 05/18  16:00:00,26.475,42336,27.63818074,23.88025981,23.81352525,25.72585299,23.90350968,23.89188475,0,726.9020766,23.81352525,0.007928293,42.17100401,0.65611436,0.867824305,23.90350968,0.007928451,41.94375638,63.62792082,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3134615.095,3040727.068,870.7264154,844.6464078,0.3,0,0,0,0,380.4681378,1369685.296,896.0423198,3225752.351,1276.510458,4595437.647,2.355104234,1316.598905,6.658565186,23970.83467,238299.2629
SWlowe,SW,Lowe, 05/18  17:00:00,26.7,42336,27.04324415,23.85734738,23.39867592,25.22096003,23.61594985,23.73664861,0,699.7241578,23.39867592,0.007951243,43.33558056,0,7.1346679,23.61594985,0.007936601,42.69258339,63.62792082,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3095722.775,3009392.264,859.922993,835.9422955,0.3,0,0,0,0,377.1723348,1357820.405,885.4030095,3187450.834,1262.575344,4545271.239,2.347466871,1302.844415,6.520476534,23473.71552,238299.2629
SWlowe,SW,Lowe, 05/18  18:00:00,26.325,42336,26.42632044,23.80647809,23.07591488,24.75111766,23.35952776,23.58300292,0,661.0375767,23.07591488,0.007958307,44.20917441,0,15.21826543,23.35952776,0.007964667,43.49214427,64.61396041,7.22,29.4,0,0,0,0,0,0,62648.1912,17.40227533,0,0,3018294.732,2937856.797,838.4152034,816.0713326,0.3,17.67180054,63618.48195,22.7463514,81886.86506,370.5519303,1333986.949,864.0796174,3110686.623,1234.631548,4444673.572,2.331842093,1275.127967,6.125492708,22051.77375,238299.2629
SWlowe,SW,Lowe, 05/18  19:00:00,24.725,101304,25.78907163,23.75737793,23.00019622,24.39463393,23.26033439,23.50885616,0,539.7166553,23.00019622,0.007959596,44.41905355,0,17.12148757,23.26033439,0.007949524,43.67114809,65.6,7.22,29.4,0,0,0,0,0,0,481267.2915,133.6853588,0,0,2897364.946,2815017.444,804.8235961,781.9492901,0.3,121.2413855,436468.9879,155.5943033,560139.4918,360.1553211,1296559.156,830.7218201,2990598.552,1190.877141,4287157.708,2.306497731,1231.63798,5.521821554,19878.55759,238299.2629
SWlowe,SW,Lowe, 05/18  20:00:00,22.525,134568,25.18413637,23.72402665,23.00003213,24.09208425,23.24674602,23.48538633,0,424.9535771,23.00003213,0.008056306,44.98076343,0,16.27114932,23.24674602,0.008022969,44.13365326,65.6,7.22,29.4,0,0,0,0,0,0,894571.7003,248.492139,0,0,2770519.044,2678372.971,769.5886234,743.9924919,0.3,236.4886632,851359.1877,302.5513671,1089184.922,350.1536846,1260553.264,795.4863669,2863750.921,1148.923091,4136123.128,2.281168409,1189.389214,4.830077296,17388.27826,238299.2629
SWlowe,SW,Lowe, 05/18  21:00:00,21.0125,151200,24.81302084,23.69274768,23.00132563,23.90717324,23.23422197,23.46348482,0,371.4693183,23.00132563,0.008124675,45.37117773,0,15.44444581,23.23422197,0.008107287,44.64212519,65.6,7.22,29.4,0,0,0,0,0,0,1087685.289,302.1348024,0,0,2691261.459,2584654.651,747.5726275,717.9596254,0.3,291.2247292,1048409.025,372.0466005,1339367.762,348.4689864,1254488.351,773.1749251,2783429.73,1141.868226,4110725.615,2.276814497,1181.80247,4.523068837,16283.04781,238299.2629
SWlowe,SW,Lowe, 05/18  22:00:00,20.225,134568,25.01547208,23.70947946,25.41720154,25.21633681,23.61106173,23.6602706,0,0,25.41720154,0.008543459,41.24880677,0,0,23.61106173,0.008127691,43.74766499,63.93479188,8.875245537,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  23:00:00,19.625,101304,25.37170759,23.7213451,26.00015172,25.68592965,23.70694207,23.71414359,0,0,26.00015172,0.009544542,44.44006945,0,0,23.70694207,0.0081279,43.49617422,63.93479188,8.875245537,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/18  24:00:00,19.0875,49896,25.40583633,23.72242617,25.89211396,25.64897514,23.72138935,23.72190776,0,0,25.89211396,0.010811381,50.56818021,0,0,23.72138935,0.008127895,43.45831086,63.93479188,8.875245537,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  01:00:00,17.8375,33264,25.28317857,23.72231114,25.73531781,25.50924819,23.72182348,23.72206731,0,0,25.73531781,0.01198137,56.46052445,0,0,23.72182348,0.008127895,43.45717613,63.93479188,8.875245537,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  02:00:00,16.8875,25704,25.09925005,23.72229466,25.51591345,25.30758175,23.72213407,23.72221437,0,0,25.51591345,0.013047466,62.18333938,0,0,23.72213407,0.008127895,43.45636344,63.93479188,8.875245537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  03:00:00,17.0125,16632,24.94721723,23.72228593,25.36663839,25.15692781,23.72223195,23.72225894,0,0,25.36663839,0.014025283,67.3327852,0,0,23.72223195,0.008127895,43.4561071,63.93479188,8.875245537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  04:00:00,17.2,16632,24.85833255,23.72228084,25.30101778,25.07967516,23.72226416,23.7222725,0,0,25.30101778,0.014932944,71.82082502,0,0,23.72226416,0.008127895,43.42856143,63.93479188,8.875245537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  05:00:00,16.2,16632,24.75334275,23.72227799,25.18994018,24.97164146,23.72227352,23.72227576,0,0,25.18994018,0.015781009,76.27570942,0,0,23.72227352,0.008127895,43.41205925,63.93479188,8.875245537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  06:00:00,16.2875,33264,24.92359292,23.72227765,25.31711476,25.12035384,23.72227614,23.72227689,0,0,25.31711476,0.016573423,79.39466927,0,0,23.72227614,0.008127895,43.41205302,63.93479188,8.875245537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  07:00:00,17.3875,66528,26.08475877,23.72227863,26.55315436,26.31895656,23.72227721,23.72227792,0,0,26.55315436,0.017071655,75.98731532,0,0,23.72227721,0.008127895,43.41205,63.93479188,8.875245537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  08:00:00,19.175,84672,28.56864468,23.71806877,23.89986681,26.23425574,24.03618737,23.87712807,0,1014.691308,23.89986681,0.011164538,58.71407396,18.66291762,13.89766643,24.03618737,0.011933128,62.04671484,63.93479188,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,4434828.452,2961704.993,1231.896792,822.6958313,0.407798085,0,0,0,0,527.4057966,1898660.868,1376.423062,4955123.023,1939.20391,6981134.077,2.592532915,1956.859291,10.27952754,37006.29913,260257.8894
SWlowe,SW,Lowe, 05/19  09:00:00,22.0625,66528,30.1846402,23.74457737,23.99835227,27.09149624,23.95323289,23.84890513,0,1314.754986,23.99835227,0.00873559,45.81648712,5.17832476,0,23.95323289,0.008999026,47.3057662,63.93479188,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5912329.23,4880649.289,1642.313675,1355.735914,0.53132317,0,0,0,0,613.1390026,2207300.409,1692.552991,6093190.768,2305.691994,8300491.177,2.760227986,2347.104673,14.71548006,52975.72821,281656.0886
SWlowe,SW,Lowe, 05/19  10:00:00,24.7375,66528,31.40661497,23.75610126,23.99940338,27.70300918,23.96206472,23.85908299,0,1649.782667,23.99940338,0.008434339,44.2379201,5.464757546,0,23.96206472,0.008494911,44.65141692,63.93479188,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7020845.73,6299432.56,1950.234925,1749.842378,0.668406856,0,0,0,0,687.2331137,2474039.209,1968.764389,7087551.801,2655.997503,9561591.01,2.863675886,2689.029941,18.53458965,66724.52273,328725.4517
SWlowe,SW,Lowe, 05/19  11:00:00,26.2875,42336,31.97317997,23.76730425,23.99959851,27.98638924,23.96705769,23.86718097,0,1803.62215,23.99959851,0.008304198,43.53628189,5.236647063,0,23.96705769,0.00833442,43.77814601,63.93479188,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7586685.543,6978064.456,2107.412651,1938.351238,0.73130921,0,0,0,0,729.3662333,2625718.44,2130.656429,7670363.143,2860.022662,10296081.58,2.921218164,2899.392246,20.14854749,72534.77098,357879.1395
SWlowe,SW,Lowe, 05/19  12:00:00,27.3875,42336,31.43993237,23.77753261,23.999769,27.71985068,23.96692727,23.87222994,0,1663.063046,23.999769,0.008253313,43.25607493,4.868531457,0,23.96692727,0.008256692,43.35901737,63.93479188,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7005688.004,6513120.687,1946.024446,1809.200191,0.674430092,0,0,0,0,688.6079232,2478988.524,1973.652626,7105149.455,2662.26055,9584137.979,2.865635038,2706.913548,19.12994293,68867.79455,330986.9439
SWlowe,SW,Lowe, 05/19  13:00:00,28.4875,42336,30.44385091,23.78672358,23.99973636,27.22179364,23.96397965,23.87535161,0,1392.738178,23.99973636,0.008226433,43.08981471,4.446946854,0,23.96397965,0.008243333,43.27001538,63.93479188,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5933502.343,5571701.402,1648.195095,1547.694834,0.565349388,0,0,0,0,609.0506814,2192582.453,1678.23433,6041643.589,2287.285012,8234226.042,2.754013538,2334.39924,16.18574699,58268.68915,291196.1754
SWlowe,SW,Lowe, 05/19  14:00:00,29.5875,42336,29.26021796,23.79484398,23.99985286,26.63003541,23.95854982,23.8766969,0,1083.716956,23.99985286,0.008195772,42.88738838,3.99241562,0,23.95854982,0.00819072,42.96780336,63.93479188,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4755279.318,4488119.941,1320.910922,1246.699984,0.440762281,0,0,0,0,516.598768,1859755.565,1350.814034,4862930.524,1867.412802,6722686.089,2.613382704,1913.884358,13.1916315,47489.87342,260230.4473
SWlowe,SW,Lowe, 05/19  15:00:00,30.375,42336,28.33184237,23.80201003,23.99962617,26.16573427,23.95275533,23.87738268,0,850.9895572,23.99962617,0.008124727,42.47787051,3.577099798,0,23.95275533,0.008179794,42.88259253,63.93479188,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3851769.461,3689719.09,1069.935961,1024.92197,0.346301312,0,0,0,0,442.2490016,1592096.406,1098.746166,3955486.196,1540.995167,5547582.602,2.483329859,1585.793944,9.946102783,35805.97002,244537.8944
SWlowe,SW,Lowe, 05/19  16:00:00,30.9125,42336,27.8354757,23.80865188,23.95753157,25.89650364,23.9447817,23.87671679,0,747.8275269,23.95753157,0.00780412,40.88277478,3.016498675,0,23.9447817,0.00791509,41.48979841,63.93479188,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3396478.061,3352464.022,943.466128,931.2400061,0.305023599,0,0,0,0,403.1673888,1451402.6,969.7932277,3491255.62,1372.960617,4942658.219,2.405229258,1414.656379,7.681975737,27655.11265,238966.894
SWlowe,SW,Lowe, 05/19  17:00:00,30.7875,42336,27.32825258,23.80524531,23.64557962,25.4869161,23.76591433,23.78557982,0,715.453894,23.64557962,0.007392697,39.46922917,0.012319075,1.552577861,23.76591433,0.007529495,39.90222681,63.93479188,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3279214.349,3277628.754,910.8928747,910.4524316,0.3,0,0,0,0,392.8467411,1414248.268,936.1525016,3370149.006,1328.999243,4784397.274,2.382971864,1369.474789,6.695296353,24103.06687,238299.2629
SWlowe,SW,Lowe, 05/19  18:00:00,29.85,42336,26.75564419,23.77709469,23.30230796,25.02897607,23.51287288,23.64498379,0,692.2089823,23.30230796,0.006926992,37.7846924,0,7.899112978,23.51287288,0.007061688,38.02640076,63.93479188,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3171775.938,3171775.938,881.0488716,881.0488716,0.3,0,0,0,0,383.6806091,1381250.193,906.4339823,3263162.336,1290.114591,4644412.529,2.362429561,1330.746691,5.991974773,21571.10918,238299.2629
SWlowe,SW,Lowe, 05/19  19:00:00,27.7125,101304,26.08592198,23.72636582,23.00706397,24.54649298,23.27068165,23.49852373,0,607.2629469,23.00706397,0.006779627,37.65940228,0,15.37446426,23.27068165,0.006761707,36.9667317,65.6,7.22,29.4,0,0,0,0,0,0,234572.0691,65.15890807,0,0,2998257.555,2998257.555,832.8493207,832.8493207,0.3,58.25390338,209714.0522,74.88709345,269593.5364,368.8819459,1327975.005,858.7248288,3091409.384,1227.606775,4419384.389,2.327751825,1268.799043,5.596376433,20146.95516,238299.2629
SWlowe,SW,Lowe, 05/19  20:00:00,25.2625,134568,25.45321775,23.68743006,23.00059739,24.22690757,23.23252833,23.45997919,0,481.8723436,23.00059739,0.007078651,39.31693707,0,15.29686493,23.23252833,0.006972282,38.19328318,65.6,7.22,29.4,0,0,0,0,0,0,685452.0237,190.4033399,0,0,2837056.533,2837056.533,788.0712591,788.0712591,0.3,178.2301,641628.3599,228.3832733,822179.7838,354.8287257,1277383.413,813.6906879,2929286.476,1168.519414,4206669.889,2.293109666,1209.313587,5.021776263,18078.39455,238299.2629
SWlowe,SW,Lowe, 05/19  21:00:00,23.025,151200,25.03620921,23.65807908,22.99969551,24.01795236,23.22042522,23.43925215,0,415.08758,22.99969551,0.007408642,41.13049305,0,14.51860217,23.22042522,0.007308598,40.0434496,65.6,7.22,29.4,0,0,0,0,0,0,927118.6055,257.532946,0,0,2701956.575,2700678.958,750.5434929,750.1885995,0.3,246.3930014,887014.805,315.1561212,1134562.036,348.4689864,1254488.351,776.1782384,2794241.658,1141.868226,4110725.615,2.276814497,1181.927555,4.537422016,16334.71926,238299.2629
SWlowe,SW,Lowe, 05/19  22:00:00,21.5125,134568,25.22949504,23.67384124,25.59524445,25.41236975,23.57942621,23.62663372,0,0,25.59524445,0.007929232,37.67196114,0,0,23.57942621,0.007425001,39.82787349,64.14165276,8.866154852,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  23:00:00,20.0375,101304,25.5884997,23.68498669,26.2243126,25.90640615,23.67099918,23.67799293,0,0,26.2243126,0.008973093,41.01757688,0,0,23.67099918,0.007426205,39.62969128,64.14165276,8.866154852,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/19  24:00:00,18.025,49896,25.53123785,23.68601309,25.99147755,25.7613577,23.68498911,23.6855011,0,0,25.99147755,0.010293992,47.65131487,0,0,23.68498911,0.007426177,39.62132736,64.14165276,8.866154852,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  01:00:00,16.5125,39312,25.32395709,23.68590452,25.72078313,25.52237011,23.68542282,23.68566367,0,0,25.72078313,0.011517678,54.0877429,0,0,23.68542282,0.007426177,39.63540015,64.14165276,8.866154852,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  02:00:00,15.7875,39312,25.13272152,23.68588734,25.5123325,25.32252701,23.68572981,23.68580857,0,0,25.5123325,0.012657452,60.06907859,0,0,23.68572981,0.007426177,39.63466782,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  03:00:00,14.1625,16632,24.87381819,23.68587786,25.22427573,25.04904696,23.6858258,23.68585183,0,0,25.22427573,0.013707714,66.07445541,0,0,23.6858258,0.007426177,39.63443851,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  04:00:00,12.9875,16632,24.55926413,23.68587216,24.82976024,24.69451219,23.68585658,23.68586437,0,0,24.82976024,0.014615816,72.06597932,0,0,23.68585658,0.007426177,39.6595388,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  05:00:00,12.8,16632,24.30605728,23.6858695,24.57385378,24.43995553,23.68586532,23.68586741,0,0,24.57385378,0.015422102,77.14075761,0,0,23.68586532,0.007426177,39.67462286,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  06:00:00,12.8,16632,24.27653225,23.68586887,24.57559954,24.4260659,23.68586768,23.68586827,0,0,24.57559954,0.016164142,80.7961949,0,0,23.68586768,0.007426177,39.69979198,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  07:00:00,13.4875,61992,24.5561755,23.68586968,24.85430423,24.70523987,23.68586865,23.68586917,0,0,24.85430423,0.016737226,82.28926778,0,0,23.68586865,0.007426177,39.74006793,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  08:00:00,13.9,61992,25.53746397,23.68587161,25.98912146,25.76329272,23.68586984,23.68587072,0,0,25.98912146,0.016928992,77.88305374,0,0,23.68586984,0.007426177,39.78034416,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  09:00:00,14.2125,84672,26.93479914,23.68587431,27.58877477,27.26178696,23.6858717,23.685873,0,0,27.58877477,0.017074014,71.51492106,0,0,23.6858717,0.007426177,39.79544413,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  10:00:00,14.775,84672,28.2455856,23.68587755,28.67781896,28.46170228,23.68587442,23.68587598,0,0,28.67781896,0.017150447,67.39874493,0,0,23.68587442,0.007426177,39.79543756,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  11:00:00,15.375,61992,29.66991499,23.68588117,29.60772285,29.63881892,23.68587679,23.68587898,0,0,29.60772285,0.01711838,63.81223372,0,0,23.68587679,0.007426177,39.82060675,64.14165276,8.866154852,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  12:00:00,16.6,49896,32.12634403,23.9116041,29.56720313,30.84677358,25.13007261,24.52083835,0,569.3805323,29.56720313,0.014649186,54.28099487,85.43001675,0,25.13007261,0.010282279,49.56684653,64.14165276,7.940192748,30.11583234,1,0,0,0,0,0,0,0,0,0,670832.9397,670832.9397,186.3424832,186.3424832,0.16875,0,0,0,0,196.0138049,705649.6975,206.9533025,745031.8892,642.3008774,2312283.159,1.280708155,664.7638896,1.985013136,7146.04729,134043.3354
SWlowe,SW,Lowe, 05/20  13:00:00,17.8875,49896,32.29096743,24.13617466,29.20311113,30.74703928,25.36376788,24.74997127,0,523.4914709,29.20311113,0.009250738,35.8955485,69.34445381,0,25.36376788,0.010004274,48.52161946,64.14165276,7.624122649,30.16696322,1,0,0,0,0,0,0,0,0,0,761154.7951,761154.7951,211.4318875,211.4318875,0.159375,0,0,0,0,185.124149,666446.9365,223.6702447,805212.8811,606.6174953,2183822.983,1.209557702,627.8325624,1.895459783,6823.655218,126596.4834
SWlowe,SW,Lowe, 05/20  14:00:00,18.9875,49896,30.85143515,24.23179785,28.23484036,29.54313776,25.2937111,24.76275447,0,465.6305781,28.23484036,0.00774942,31.87977779,41.00938617,0,25.2937111,0.008223577,40.04501751,64.14165276,7.748458462,30.2180941,1,0,0,0,0,0,0,0,0,0,819959.5614,819959.5614,227.7665448,227.7665448,0.15,0,0,0,0,174.2344932,627244.1756,239.7988604,863275.8975,570.9341132,2055362.808,1.138407249,590.9012352,1.799533671,6478.321215,119149.6315
SWlowe,SW,Lowe, 05/20  15:00:00,19.775,49896,30.88470118,24.11930516,30.77441602,30.8295586,24.21753719,24.16842118,0,0,30.77441602,0.00798201,28.24847334,0,0,24.21753719,0.008134813,42.24539593,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  16:00:00,20.375,49896,31.07723184,24.11477735,31.20523222,31.14123203,24.12934362,24.12206049,0,0,31.20523222,0.008498804,29.3366123,0,0,24.12934362,0.008134945,42.4848958,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  17:00:00,19.85,49896,31.02409026,24.11434618,31.15354539,31.08881783,24.11545147,24.11489882,0,0,31.15354539,0.008990315,31.10356294,0,0,24.11545147,0.008134948,42.52034531,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  18:00:00,18.4,49896,30.75305186,24.11383693,31.00022992,30.87664089,24.11421737,24.11402715,0,0,31.00022992,0.009640344,33.61157059,0,0,24.11421737,0.008134948,42.52349277,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  19:00:00,16.7375,128520,30.34981927,24.11348055,30.65978152,30.5048004,24.11369582,24.11358819,0,0,30.65978152,0.010434633,37.07341311,0,0,24.11369582,0.008134948,42.55167082,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  20:00:00,15.0375,151200,29.81432553,24.11323013,30.14048742,29.97740648,24.11339253,24.11331133,0,0,30.14048742,0.011593874,42.38361415,0,0,24.11339253,0.008134948,42.56855223,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  21:00:00,13.7125,151200,29.34764138,24.11305482,29.77863885,29.56314011,24.11318525,24.11312003,0,0,29.77863885,0.01305598,48.6030709,0,0,24.11318525,0.008134948,42.56908279,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  22:00:00,12.9875,151200,28.9980857,24.11293303,29.4258234,29.21195455,24.11305011,24.11299157,0,0,29.4258234,0.014177472,53.8017107,0,0,24.11305011,0.008134948,42.59627511,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  23:00:00,12.1125,128520,28.50377485,24.11284871,28.57764397,28.54070941,24.11295392,24.11290131,0,0,28.57764397,0.014835805,59.10610217,0,0,24.11295392,0.008134948,42.61262994,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/20  24:00:00,11.325,61992,27.88961979,24.11279012,27.81097849,27.85029914,24.11286158,24.11282585,0,0,27.81097849,0.015531977,64.66275738,0,0,24.11286158,0.008134948,42.63971437,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  01:00:00,10.7875,39312,27.32768309,24.11274995,27.28990171,27.3087924,24.11280067,24.11277531,0,0,27.28990171,0.016264715,69.7500453,0,0,24.11280067,0.008134948,42.6559787,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  02:00:00,8.85,39312,26.75978315,24.11272283,26.71007405,26.7349286,24.11275788,24.11274036,0,0,26.71007405,0.017069907,75.69495438,0,0,24.11275788,0.008134948,42.68293596,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  03:00:00,7.425,16632,26.15852439,24.11270496,26.085599,26.1220617,24.11272864,24.1127168,0,0,26.085599,0.01773293,81.52570705,0,0,24.11272864,0.008134948,42.69911929,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  04:00:00,6.8875,16632,25.61532383,24.11269366,25.55274245,25.58403314,24.11270916,24.11270141,0,0,25.55274245,0.018272873,86.62709256,0,0,24.11270916,0.008134948,42.69917,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  05:00:00,6.7,16632,25.16313292,24.112687,25.10991381,25.13652336,24.11269666,24.11269183,0,0,25.10991381,0.018718653,91.03911196,0,0,24.11269666,0.008134948,42.69920178,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  06:00:00,7.7,16632,25.37787886,24.11268372,25.29375693,25.3358179,24.11268919,24.11268646,0,0,25.29375693,0.019107613,91.91953026,0,0,24.11268919,0.008134948,42.72606882,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  07:00:00,9.7375,61992,27.09716605,24.11268269,26.91878529,27.00797567,24.11268599,24.11268434,0,0,26.91878529,0.019308068,84.46717817,0,0,24.11268599,0.008134948,42.74218604,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  08:00:00,11.6,61992,30.39565536,24.11268335,30.35956837,30.37761186,24.11268445,24.1126839,0,0,30.35956837,0.019388133,69.57490778,0,0,24.11268445,0.008134948,42.74219022,64.14165276,8.276916924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  09:00:00,13.2625,84672,33.05764917,24.48667813,28.33274728,30.69519822,26.85651708,25.6715976,0,1033.458321,28.33274728,0.011208001,45.51724419,103.4406924,3.23489657,26.85651708,0.012224801,54.03263461,64.14165276,7.22,29.4,1,0,0,0,0,0,0,0,0,0,347680.607,347680.607,96.57794639,96.57794639,0.3,0,0,0,0,348.4689864,1254488.351,127.4163883,458698.998,1141.868226,4110725.615,2.276814497,1181.80247,2.671101509,9615.965431,238299.2629
SWlowe,SW,Lowe, 05/21  10:00:00,14.5875,84672,34.94557009,24.76791092,30.44031575,32.69294292,27.00638796,25.88714944,0,841.0398117,30.44031575,0.007425287,26.90660537,107.5749979,0,27.00638796,0.008190019,36.57678626,64.14165276,7.308388372,29.80904705,1,0,0,0,0,0,0,0,0,0,520471.7014,520471.7014,144.5754726,144.5754726,0.225,0,0,0,0,261.3517398,940866.2633,162.4071407,584665.7064,856.4011699,3083044.212,1.707610873,886.3518528,2.164421072,7791.915859,178724.4472
SWlowe,SW,Lowe, 05/21  11:00:00,15.6875,61992,36.07020075,25.05890285,30.93245826,33.50132951,27.46322349,26.26106317,0,883.8452174,30.93245826,0.00634725,22.56080521,107.7937959,0,27.46322349,0.006524623,28.28748649,64.14165276,7.357173508,29.80904705,1,0,0,0.25,0,0,0,0,0,0,725239.4492,725239.4492,201.4554026,201.4554026,0.233542596,0,0,0,0,261.3517398,940866.2633,219.2678363,789364.2108,856.4011699,3083044.212,1.707610873,886.3518528,2.263770126,8149.572454,181514.2747
SWlowe,SW,Lowe, 05/21  12:00:00,17.1625,49896,36.05624843,25.35682522,30.95887638,33.50756241,27.67879988,26.51781255,0,883.9240923,30.95887638,0.006134963,21.81327679,109.0085751,0.037231996,27.67879988,0.006130051,26.20196733,64.14165276,7.416608379,29.80904705,1,0,0,0.25,0,0,0,0,0,0,979250.1852,979250.1852,272.0139403,272.0139403,0.233391901,0,0,0,0,261.3517398,940866.2633,289.1314102,1040873.077,856.4011699,3083044.212,1.707610873,886.3518528,2.419004618,8708.416626,181416.2156
SWlowe,SW,Lowe, 05/21  13:00:00,19.175,49896,34.345145,25.57181393,30.19139996,32.26827248,27.2831747,26.42749431,0,824.6628323,30.19139996,0.006229982,23.01375785,95.31077741,0,27.2831747,0.006195687,27.03900844,64.14165276,7.723442509,29.87252147,1,0,0,0,0,0,0,0,0,0,1625362.988,1625362.988,451.4897188,451.4897188,0.225,0,0,0,0,269.8438361,971437.8098,461.7800911,1662408.328,892.1781373,3211841.294,1.728126364,919.0607078,2.848969497,10256.29019,178724.4472
SWlowe,SW,Lowe, 05/21  14:00:00,20.6875,49896,32.61209973,25.50889454,27.69652453,30.15431213,27.08922944,26.29906199,0,980.6141072,27.69652453,0.006358753,27.07579911,60.42797577,3.895905717,27.08922944,0.006333286,27.91425867,64.14165276,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3251755.471,3251755.471,903.2654087,903.2654087,0.3,0,0,0,0,390.4161242,1405498.047,928.2880899,3341837.124,1318.704214,4747335.171,2.377450415,1358.936855,5.006501766,18023.40636,238299.2629
SWlowe,SW,Lowe, 05/21  15:00:00,21.475,49896,32.02692503,25.51263712,30.553484,31.29020452,26.28510355,25.89887034,0,168.0926541,30.553484,0.00653467,23.60978815,26.13461778,0,26.28510355,0.006394116,29.56473976,64.14165276,8.875194381,30.95485057,1,0,0,0,0,0,0,0,0,0,521980.77,521980.77,144.9946583,144.9946583,0.05,0,0,0,0,62.97493366,226709.7612,147.9806766,532730.4357,210.9556102,759440.1969,0.391222861,216.9099666,0.750256826,2700.924573,39716.54382
SWlowe,SW,Lowe, 05/21  16:00:00,22.0125,49896,30.83583021,25.82972677,27.46032331,29.14807676,26.58163365,26.20568021,0,698.259572,27.46032331,0.006502631,28.05703454,22.80214798,0,26.58163365,0.006512782,29.52776144,64.14165276,7.717226118,29.86779277,1,0,0,0,0,0,0,0,0,0,2467995.802,2467995.802,685.5543893,685.5543893,0.225,0,0,0,0,295.6069297,1064184.947,705.2863848,2539030.985,1000.893315,3603215.932,1.789303901,1031.485413,3.833989118,13802.36082,178724.4472
SWlowe,SW,Lowe, 05/21  17:00:00,22.2,49896,31.06889481,25.64368341,30.52467713,30.79678597,25.7652291,25.70445626,0,0,30.52467713,0.006686283,24.07804434,0,0,25.7652291,0.006496268,30.86552314,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  18:00:00,21.8875,49896,31.44039644,25.64122465,31.71743309,31.57891476,25.65057632,25.64590049,0,0,31.71743309,0.007400079,24.85031721,0,0,25.65057632,0.00649628,31.06398729,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  19:00:00,21.0125,128520,31.50204467,25.64040635,31.91242032,31.7072325,25.64184777,25.64112706,0,0,31.91242032,0.008424855,27.94174752,0,0,25.64184777,0.006496279,31.08007041,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  20:00:00,18.85,151200,31.18959596,25.63957692,31.61079324,31.4001946,25.63997384,25.63977538,0,0,31.61079324,0.009886662,33.29528518,0,0,25.63997384,0.006496279,31.08352592,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  21:00:00,16.7375,151200,30.80211641,25.63902084,31.27796672,31.04004156,25.63929694,25.63915889,0,0,31.27796672,0.011695542,40.00730352,0,0,25.63929694,0.006496279,31.08477455,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  22:00:00,15.7875,151200,30.50611175,25.63863018,30.97028226,30.738197,25.63884432,25.63873725,0,0,30.97028226,0.013128945,45.60167263,0,0,25.63884432,0.006496279,31.08560906,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  23:00:00,14.85,128520,30.05902113,25.63835715,30.1590352,30.10902816,25.63855498,25.63845607,0,0,30.1590352,0.014026735,50.97814544,0,0,25.63855498,0.006496279,31.0861424,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/21  24:00:00,13.7125,61992,29.45908116,25.63816575,29.3805519,29.41981653,25.63830266,25.63823421,0,0,29.3805519,0.014991283,56.88004783,0,0,25.63830266,0.006496279,31.08660804,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  01:00:00,13.3,33264,28.90867143,25.63803293,28.86098032,28.88482588,25.63815621,25.63809457,0,0,28.86098032,0.015977092,62.32558367,0,0,25.63815621,0.006496279,31.06725245,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  02:00:00,12.9875,25704,28.45682582,25.63794113,28.42936249,28.44309416,25.6380418,25.63799146,0,0,28.42936249,0.017060351,68.09522968,0,0,25.6380418,0.006496279,31.05568842,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  03:00:00,12.425,16632,28.02999485,25.63787755,28.01694428,28.02346957,25.63795261,25.63791508,0,0,28.01694428,0.018033622,73.61500091,0,0,25.63795261,0.006496279,31.05585226,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  04:00:00,11.5125,16632,27.58785922,25.63783399,27.57486636,27.58136279,25.6378876,25.6378608,0,0,27.57486636,0.018895501,79.04303982,0,0,25.6378876,0.006496279,31.05597218,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  05:00:00,10.7875,16632,27.18708032,25.63780497,27.15827599,27.17267816,25.63784187,25.63782342,0,0,27.15827599,0.019645805,84.10706698,0,0,25.63784187,0.006496279,31.05605609,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  06:00:00,11.975,33264,27.39222198,25.63778537,27.3370273,27.36462464,25.63781067,25.63779802,0,0,27.3370273,0.020318634,85.98403082,0,0,25.63781067,0.006496279,31.05611363,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  07:00:00,13.8,66528,29.06683386,25.63777314,29.19022482,29.12852934,25.63779391,25.63778353,0,0,29.19022482,0.020705265,78.71784902,0,0,25.63779391,0.006496279,31.0561446,64.14165276,9.208904473,31.27117108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  08:00:00,15.8375,84672,30.48211255,25.45437388,24.09533736,27.28872496,24.65185494,25.05311441,0,1425.767456,24.09533736,0.010251668,53.16798279,12.34388502,53.99917891,24.65185494,0.011185222,55.90398683,64.14165276,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1697008.641,1692183.526,471.3912891,470.0509794,0.563722216,0,0,0,0,348.6467333,1255128.24,501.8223769,1806560.557,1142.613407,4113408.264,2.277267633,1185.388168,3.581722282,12894.20022,304637.9593
SWlowe,SW,Lowe, 05/22  09:00:00,18.3875,66528,30.99916787,25.33910817,23.99932443,27.49924615,24.3261948,24.83265148,0,1530.521465,23.99932443,0.0081099,42.64454724,0,44.64662465,24.3261948,0.008157491,42.05830032,64.14165276,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3792183.135,3644727.697,1053.384204,1012.42436,0.620454926,0,0,0,0,434.2617362,1563342.25,1059.120128,3812832.462,1516.299415,5458677.894,2.442733576,1536.289013,6.569260836,23649.33901,309452.9808
SWlowe,SW,Lowe, 05/22  10:00:00,20.4625,66528,31.69625644,25.25324283,23.99960371,27.84793008,24.27414701,24.76369492,0,1724.047866,23.99960371,0.008006271,42.07933592,0,42.26125401,24.27414701,0.008053474,41.63253513,64.14165276,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6744090.403,6475123.858,1873.358445,1798.645516,0.699331697,0,0,0,0,667.820096,2404152.346,1894.760898,6821139.233,2562.580994,9225291.579,2.837081931,2598.330226,14.12701354,50857.24874,342042.8035
SWlowe,SW,Lowe, 05/22  11:00:00,21.7875,42336,31.44177576,25.17672886,23.99976038,27.72076807,24.26247659,24.71960273,0,1643.913576,23.99976038,0.007930135,41.64163418,0,38.57183162,24.26247659,0.007946688,41.07474,64.14165276,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6431725.239,6235507.641,1786.590344,1732.085456,0.66700255,0,0,0,0,645.8227155,2324961.776,1812.58304,6525298.943,2458.405755,8850260.719,2.806515493,2500.997045,13.90054395,50041.95824,327457.9685
SWlowe,SW,Lowe, 05/22  12:00:00,22.575,42336,30.99918025,25.10813396,23.9997765,27.49947837,24.25715204,24.682643,0,1524.63075,23.9997765,0.007872181,41.32535386,0,35.04079614,24.25715204,0.007888694,40.77626232,64.14165276,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5967237.464,5821241.434,1657.565962,1617.01151,0.618851157,0,0,0,0,611.0067823,2199624.416,1684.98676,6065952.336,2295.993542,8265576.752,2.757046359,2340.099916,12.91478454,46493.22434,308664.1571
SWlowe,SW,Lowe, 05/22  13:00:00,23.4875,42336,29.84016433,25.04998542,23.99981718,26.91999075,24.28095256,24.66546899,0,1219.090604,23.99981718,0.007824797,41.05360487,0,30.60396653,24.28095256,0.007835867,40.42328427,64.14165276,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4816001.326,4722706.851,1337.778146,1311.863014,0.495724507,0,0,0,0,521.5489778,1877576.32,1368.080119,4925088.429,1889.629097,6802664.75,2.62116885,1936.960173,10.38145644,37373.24319,272346.4177
SWlowe,SW,Lowe, 05/22  14:00:00,24.5875,42336,28.6488383,25.00267512,23.99974847,26.32429338,24.31877296,24.66072404,0,916.9296127,23.99974847,0.007753806,40.64467382,0,26.18507755,24.31877296,0.007785081,40.03300073,64.14165276,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3710327.159,3660150.894,1030.646433,1016.708582,0.37363936,0,0,0,0,430.5372158,1549933.977,1059.918938,3815708.177,1490.456154,5365642.154,2.460566032,1536.102656,7.559667038,27214.80134,248589.3568
SWlowe,SW,Lowe, 05/22  15:00:00,24.625,42336,28.03706445,24.96017956,23.99163441,26.01434943,24.33695231,24.64856593,0,767.2509161,23.99163441,0.007550369,39.5949429,0,23.17908658,24.33695231,0.007629462,39.18474212,64.14165276,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3118933.883,3106532.184,866.370523,862.9256065,0.312489226,0,0,0,0,379.700354,1366921.274,893.6502963,3217141.067,1273.35065,4584062.341,2.352842555,1316.317135,5.572317495,20060.34298,239946.8049
SWlowe,SW,Lowe, 05/22  16:00:00,23.7125,42336,27.63069475,24.91153068,23.78684077,25.70876776,24.25378347,24.58265707,0,724.5954414,23.78684077,0.007320119,38.85234029,0,25.23822679,24.25378347,0.007375996,38.06275885,64.14165276,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2931315.171,2931315.171,814.2542142,814.2542142,0.3,0,0,0,0,362.9236666,1306525.2,839.5863364,3022510.811,1202.510003,4329036.011,2.313363949,1242.961456,4.767322032,17162.35931,238299.2629
SWlowe,SW,Lowe, 05/22  17:00:00,23.9875,42336,27.04762618,24.82659696,23.38606947,25.21684782,24.00431467,24.41545581,0,698.0509475,23.38606947,0.007294321,39.65115957,0,33.8427139,24.00431467,0.007276844,38.11027881,64.14165276,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2908553.266,2908553.266,807.9314627,807.9314627,0.3,0,0,0,0,360.8009123,1298883.284,832.7820746,2998015.468,1193.582987,4296898.753,2.308146748,1233.40379,4.872883611,17542.381,238299.2629
SWlowe,SW,Lowe, 05/22  18:00:00,24.0875,42336,26.39709928,24.71826391,23.06296444,24.73003186,23.74894944,24.23360667,0,653.7889094,23.06296444,0.007314754,40.54248694,0,41.84632451,23.74894944,0.007327934,38.96804337,64.87082638,7.22,29.4,0,0,0,0,0,0,82816.95267,23.00470907,0,0,2867445,2867445,796.5125001,796.5125001,0.3,21.55122462,77584.40864,27.73311771,99839.22376,357.3749615,1286549.861,821.8214959,2958557.385,1179.196457,4245107.246,2.299583555,1219.585721,4.705932342,16941.35643,238299.2629
SWlowe,SW,Lowe, 05/22  19:00:00,22.525,101304,25.76273021,24.61804665,23.00005206,24.38139114,23.64081247,24.12942956,0,531.0156989,23.00005206,0.007301122,40.6222646,0,42.12653208,23.64081247,0.007283496,38.98732138,65.6,7.22,29.4,0,0,0,0,0,0,509646.1257,141.5683682,0,0,2745868.328,2745868.328,762.7412024,762.7412024,0.3,129.111291,464800.6475,165.6591137,596372.8093,349.2533936,1257312.217,788.4239241,2838326.127,1145.090249,4122324.895,2.278666294,1185.48696,4.283256927,15419.72494,238299.2629
SWlowe,SW,Lowe, 05/22  20:00:00,20.6375,134568,25.1368292,24.53780764,23.00221975,24.06952447,23.60308727,24.07044746,0,414.2290659,23.00221975,0.007452823,41.4508417,0,39.73480604,23.60308727,0.007404,39.71503024,65.6,7.22,29.4,0,0,0,0,0,0,931025.4408,258.618178,0,0,2624606.151,2624606.151,729.0572643,729.0572643,0.3,246.5493986,887577.8349,315.3347917,1135205.25,348.4689864,1254488.351,754.6207319,2716634.635,1141.868226,4110725.615,2.276814497,1181.80247,4.023670716,14485.21458,238299.2629
SWlowe,SW,Lowe, 05/22  21:00:00,18.9375,151200,24.72639528,24.46257252,23.002325,23.86436014,23.56936788,24.0159702,0,356.5621771,23.002325,0.007528188,41.86474956,0,37.40206977,23.56936788,0.007529839,40.46402774,65.6,7.22,29.4,0,0,0,0,0,0,1138901.25,316.3614583,0,0,2071102.057,2068717.929,575.3061269,574.6438692,0.3,305.3325833,1099197.3,389.9183993,1403706.237,348.4689864,1254488.351,605.3192513,2179149.305,1141.868226,4110725.615,2.276814497,1181.80247,3.809275316,13713.39114,238299.2629
SWlowe,SW,Lowe, 05/22  22:00:00,17.3,134568,24.80801435,24.49953172,25.03501463,24.92151449,24.28667721,24.39310447,0,0,25.03501463,0.007818438,38.4601346,0,0,24.28667721,0.007542466,38.82337888,63.83599859,8.199915627,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  23:00:00,16.7,101304,25.09355654,24.53639256,25.69797567,25.39576611,24.551607,24.54399978,0,0,25.69797567,0.008921778,42.12895552,0,0,24.551607,0.00754224,38.20862437,63.83599859,8.199915627,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/22  24:00:00,15.2625,49896,24.97484776,24.53483275,25.36836832,25.17160804,24.53369073,24.53426174,0,0,25.36836832,0.010112723,48.64094056,0,0,24.53369073,0.007542245,38.27391134,63.83599859,8.199915627,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  01:00:00,13.4,33264,24.66999935,24.53465211,24.94432584,24.8071626,24.534612,24.53463205,0,0,24.94432584,0.011191065,55.09042246,0,0,24.534612,0.007542245,38.26208421,63.83599859,8.199915627,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  02:00:00,12.425,25704,24.35468825,24.53461949,24.58267096,24.4686796,24.53461405,24.53461677,0,0,24.58267096,0.012163333,61.06302091,0,0,24.53461405,0.007542245,38.24750327,63.83599859,8.199915627,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  03:00:00,11.8875,16632,24.05458489,24.53459708,24.28165792,24.1681214,24.53460896,24.53460302,0,0,24.28165792,0.013046979,66.59678421,0,0,24.53460896,0.007542245,38.24751473,63.83599859,8.199915627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  04:00:00,11.7,16632,23.77825459,24.53458268,24.01145973,23.89485716,24.5345956,24.53458914,0,0,24.01145973,0.013837513,71.69426101,0,0,24.5345956,0.007542245,38.24754583,63.83599859,8.199915627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  05:00:00,11.325,16632,23.56044108,24.53457415,23.80259321,23.68151715,24.53458392,24.53457904,0,0,23.80259321,0.014556502,76.28378569,0,0,24.53458392,0.007542245,38.24757201,63.83599859,8.199915627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  06:00:00,12.1625,33264,23.94027221,24.53456911,24.16541195,24.05284208,24.53457564,24.53457238,0,0,24.16541195,0.015241341,78.05944677,0,0,24.53457564,0.007542245,38.24759165,63.83599859,8.199915627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  07:00:00,14.175,66528,25.24712708,24.53456695,25.74676708,25.49694708,24.5345712,24.53456907,0,0,25.74676708,0.015717001,73.22506772,0,0,24.5345712,0.007542245,38.24760147,63.83599859,8.199915627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
