Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 05/23  08:00:00,15.6875,84672,26.53543405,24.39675151,23.27735929,24.90639667,23.78781768,24.0922846,0,681.1557583,23.27735929,0.010701247,58.22161258,6.428643553,34.26741075,23.78781768,0.011425873,60.13054102,64.99184607,7.22,29.4,0.25,0,0,0,0,0,234164.201,65.04561138,0,0,1042223.468,975201.3176,289.5065188,270.8892549,0.319072693,65.1492627,234537.3457,83.3453766,300043.3557,348.4689864,1254488.351,316.9879592,1141156.653,1141.868226,4110725.615,2.276814497,1181.80247,3.727994783,13420.78122,245827.4064
SWlowe,SW,Lowe, 05/23  09:00:00,15.4125,66528,28.16806068,24.37789964,23.85693113,26.0124959,23.95402447,24.16596205,0,817.2880122,23.85693113,0.008617983,45.44613449,0,13.19716834,23.95402447,0.008928478,46.79415723,64.90347458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,990389.4234,938372.1845,275.1081732,260.6589401,0.333449088,0,0,0,0,348.4689864,1254488.351,301.1677059,1084203.741,1141.868226,4110725.615,2.276814497,1181.80247,3.668661071,13207.17986,242905.4393
SWlowe,SW,Lowe, 05/23  10:00:00,18.125,66528,29.90101749,24.38928662,23.99961132,26.95031441,24.08311699,24.2362018,0,1215.739059,23.99961132,0.008362367,43.70377085,0,9.014475806,24.08311699,0.008394101,43.64795018,64.90347458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3007272.871,2784596.046,835.3535752,773.4989015,0.491219915,0,0,0,0,400.6277581,1442259.929,841.1931837,3028295.461,1367.118779,4921627.605,2.381635779,1393.329019,5.714931726,20573.75421,271496.4493
SWlowe,SW,Lowe, 05/23  11:00:00,21.375,42336,30.55451411,24.36888397,23.99959038,27.27705225,24.06999497,24.21943947,0,1389.974695,23.99959038,0.00819098,42.80344693,0,8.746458688,24.06999497,0.008247102,42.91100608,64.90347458,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5455367.316,5163010.377,1515.37981,1434.169549,0.563444697,0,0,0,0,570.3469838,2053249.142,1538.617606,5539023.382,2108.96459,7592272.523,2.697625317,2146.331933,11.77963659,42406.69172,289934.4499
SWlowe,SW,Lowe, 05/23  12:00:00,22.2,42336,29.95742317,24.35233606,23.99975907,26.97859112,24.0718394,24.21208773,0,1245.148799,23.99975907,0.008102332,42.34573628,0,8.008672288,24.0718394,0.00812088,42.2581237,64.90347458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4875080.958,4672793.583,1354.189155,1297.998217,0.505891426,0,0,0,0,526.1301347,1894068.485,1384.126583,4982855.699,1910.256718,6876924.184,2.628256194,1956.788128,10.65726981,38366.17131,274820.4122
SWlowe,SW,Lowe, 05/23  13:00:00,22.575,42336,28.59623287,24.33918052,23.99989694,26.2980649,24.08636598,24.21277325,0,901.9025776,23.99989694,0.008104766,42.35794587,0,6.971668456,24.08636598,0.00809219,42.07401523,64.90347458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3586771.299,3430549.208,996.3253609,952.9303355,0.367479065,0,0,0,0,420.3250606,1513170.218,1026.387358,3694994.489,1446.712419,5208164.707,2.439553558,1493.132205,7.494974611,26981.9086,247758.6202
SWlowe,SW,Lowe, 05/23  14:00:00,23.1125,42336,27.90578756,24.32742313,23.93936224,25.9225749,24.08556994,24.20649653,0,748.4051182,23.93936224,0.008164165,42.82058238,0,6.750000446,24.08556994,0.008147686,42.3609298,64.90347458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3085010.568,2914056.022,856.9473801,809.4600062,0.305723229,0,0,0,0,376.5407914,1355546.849,883.3808359,3180171.009,1259.921627,4535717.858,2.345908541,1301.358655,6.238883548,22459.98077,239057.7439
SWlowe,SW,Lowe, 05/23  15:00:00,23.675,42336,27.2347647,24.29029811,23.46942047,25.35209259,23.84016804,24.06523308,0,704.7236677,23.46942047,0.008190428,44.19050344,0,15.70816453,23.84016804,0.008186424,43.19298016,64.90347458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3053711.891,2870527.191,848.253303,797.3686641,0.3,0,0,0,0,373.5356721,1344728.42,873.6798859,3145247.589,1247.215558,4489976.009,2.338943787,1287.229602,6.251820692,22506.55449,238299.2629
SWlowe,SW,Lowe, 05/23  16:00:00,23.9,42336,26.68182069,24.20964272,23.07534682,24.87858376,23.53829767,23.8739702,0,671.8942408,23.07534682,0.008242723,45.51023136,0,25.90107911,23.53829767,0.008217861,44.12354935,65.25173729,7.22,29.4,0,0,0,0,0,0,24683.24447,6.856456797,0,0,3028050.123,2826647.407,841.1250341,785.1798352,0.3,3.677987307,13240.75431,4.738136327,17057.29078,371.3319279,1336794.94,866.5855599,3119708.015,1237.917488,4456502.956,2.333721467,1277.963745,6.335933449,22809.36042,238299.2629
SWlowe,SW,Lowe, 05/23  17:00:00,23.9,42336,26.34871871,24.13557372,23.00041673,24.67456772,23.42123899,23.77840635,0,624.4953432,23.00041673,0.00835673,46.32224491,0,27.77079451,23.42123899,0.008321615,44.97185441,65.6,7.22,29.4,0,0,0,0,0,0,177902.2243,49.41728453,0,0,3026496.758,2796751.475,840.6935439,776.8754097,0.3,38.15545857,137359.6509,49.08838259,176718.1773,371.1636539,1336189.154,866.0442576,3117759.327,1237.207912,4453948.481,2.333320212,1277.082427,6.40109532,23043.94315,238299.2629
SWlowe,SW,Lowe, 05/23  18:00:00,23.525,42336,25.86995486,24.08248257,22.99993827,24.43494657,23.39807499,23.74027878,0,550.1235819,22.99993827,0.008434478,46.74880966,0,26.28013109,23.39807499,0.008411793,45.51624676,65.6,7.22,29.4,0,0,0,0,0,0,445800.4037,123.8334455,0,0,3043247.887,2769873.661,845.3466353,769.4093503,0.3,112.2075355,403947.1277,144.05294,518590.5838,372.6154533,1341415.632,870.7164686,3134579.287,1243.331922,4475994.919,2.336769369,1283.202085,6.499756958,23399.12505,238299.2629
SWlowe,SW,Lowe, 05/23  19:00:00,22.6125,101304,25.33898432,24.03203808,23.00062053,24.16980243,23.37608416,23.70406112,0,442.2326521,23.00062053,0.008485961,47.02837095,0,24.84044992,23.37608416,0.008476602,45.92309799,65.6,7.22,29.4,0,0,0,0,0,0,834513.2394,231.8092332,0,0,3004523.25,2710595.618,834.5897917,752.9432271,0.3,219.7444869,791080.1529,281.2623395,1012544.422,369.3893857,1329801.789,860.3401318,3097224.475,1229.729518,4427026.263,2.329068662,1270.077318,6.22863501,22423.08603,238299.2629
SWlowe,SW,Lowe, 05/23  20:00:00,20.825,134568,24.80096974,23.98436662,22.99971723,23.90034349,23.35535661,23.66986162,0,350.8645412,22.99971723,0.008530686,47.27546753,0,23.49289042,23.35535661,0.008515591,46.18924685,65.6,7.22,29.4,0,0,0,0,0,0,1163196.542,323.1101506,0,0,2874121.733,2597904.752,798.367148,721.6402089,0.3,311.3152695,1120734.97,397.4817244,1430934.208,358.2317168,1289634.18,824.5703198,2968453.151,1182.802037,4258087.332,2.301670271,1223.726518,5.372275657,19340.19236,238299.2629
SWlowe,SW,Lowe, 05/23  21:00:00,19.3125,151200,24.44518354,23.93923041,23.00140952,23.72329653,23.33635317,23.63779179,0,305.9312507,23.00140952,0.008544266,47.37499688,0,22.19723029,23.33635317,0.008531936,46.35925857,65.6,7.22,29.4,0,0,0,0,0,0,1325463.282,368.1842451,0,0,2582574.798,2306051.268,717.3818883,640.5697967,0.3,357.3542474,1286475.29,455.729203,1640625.131,349.1731732,1257023.423,746.4771596,2687317.775,1144.816225,4121338.409,2.278640924,1185.067726,4.641378609,16708.96299,238299.2629
SWlowe,SW,Lowe, 05/23  22:00:00,18.525,134568,24.5881661,23.96377499,25.04058195,24.81437402,23.84325285,23.90351392,0,0,25.04058195,0.00899571,44.11177227,0,0,23.84325285,0.008521445,44.92849347,63.5911698,8.492535161,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  23:00:00,17.3,101304,24.8021376,23.98084738,25.41642805,25.10928283,23.96470536,23.97277637,0,0,25.41642805,0.00999687,47.86461548,0,0,23.96470536,0.008521273,44.59954765,63.5911698,8.492535161,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/23  24:00:00,16.325,49896,24.70129404,23.98214235,25.14741276,24.9243534,23.98122095,23.98168165,0,0,25.14741276,0.011236626,54.56714697,0,0,23.98122095,0.008521277,44.5553004,63.5911698,8.492535161,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  01:00:00,15.7875,33264,24.52439685,23.98198906,24.94314472,24.73377078,23.9815068,23.98174793,0,0,24.94314472,0.012368389,60.72531013,0,0,23.9815068,0.008521277,44.58286224,63.5911698,8.492535161,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  02:00:00,15.9125,25704,24.37828796,23.98196499,24.79981261,24.58905029,23.98181331,23.98188915,0,0,24.79981261,0.013417804,66.35503636,0,0,23.98181331,0.008521277,44.59903771,63.5911698,8.492535161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  03:00:00,15.0375,16632,24.19949301,23.98195051,24.62214305,24.41081803,23.98190362,23.98192707,0,0,24.62214305,0.014398259,71.85844534,0,0,23.98190362,0.008521277,44.59879623,63.5911698,8.492535161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  04:00:00,14.0875,16632,23.95709011,23.98194199,24.33667049,24.1468803,23.98193003,23.98193601,0,0,24.33667049,0.015277884,77.45254734,0,0,23.98193003,0.008521277,44.59872468,63.5911698,8.492535161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  05:00:00,13.525,16632,23.78444298,23.98193731,24.14416197,23.96430247,23.98193571,23.98193651,0,0,24.14416197,0.016059609,82.3081341,0,0,23.98193571,0.008521277,44.62703742,63.5911698,8.492535161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  06:00:00,14.7375,33264,24.08586355,23.98193507,24.4472592,24.26656137,23.98193577,23.98193542,0,0,24.4472592,0.016796353,84.40833988,0,0,23.98193577,0.008521277,44.61570645,63.5911698,8.492535161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  07:00:00,16.2875,66528,25.26328546,23.98193484,25.82056234,25.5419239,23.98193524,23.98193504,0,0,25.82056234,0.017321091,80.14038093,0,0,23.98193524,0.008521277,44.59871191,63.5911698,8.492535161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  08:00:00,17.7,84672,26.82878118,23.91118628,23.45730609,25.14304364,23.6971633,23.80417479,0,722.953061,23.45730609,0.011674746,62.81118295,8.611255549,19.61520489,23.6971633,0.012412236,65.59079908,64.90741386,7.22,29.4,0.5,0,0,0,0,0,140187.5295,38.94098042,0,0,2754790.219,1491538.187,765.2195054,414.3161631,0.319898633,40.97673339,147516.2402,52.40913013,188672.8685,359.1105106,1292797.838,786.5566929,2831604.095,1187.615681,4275416.453,2.298848585,1227.300492,5.342836306,19234.2107,246552.3554
SWlowe,SW,Lowe, 05/24  09:00:00,20.05,66528,28.0995113,23.92953181,23.9191656,26.00933845,23.8639,23.8967159,0,804.4955734,23.9191656,0.008993594,47.26909223,0.916029708,2.2840381,23.8639,0.009448525,49.79335653,64.86575906,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3633117.833,2666490.652,1009.199398,740.6918478,0.326670742,0,0,0,0,422.971938,1522698.977,1035.506102,3727821.966,1458.47804,5250520.943,2.443035464,1491.621393,8.006220358,28822.39329,241767.3233
SWlowe,SW,Lowe, 05/24  10:00:00,21.7875,66528,29.11419819,23.94451334,23.99925098,26.55672459,23.99111192,23.96781263,0,1029.387898,23.99925098,0.0085477,44.70571693,0.699876705,0,23.99111192,0.008640616,45.20710264,64.86575906,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4325780.202,3821362.631,1201.605612,1061.48962,0.416122649,0,0,0,0,479.5149531,1726253.831,1223.81553,4405735.906,1703.330483,6131989.738,2.551290508,1739.526062,10.00884335,36031.83605,255514.0144
SWlowe,SW,Lowe, 05/24  11:00:00,22.575,42336,29.65526815,23.94562279,23.99962243,26.82744529,23.99230065,23.96896172,0,1153.536887,23.99962243,0.008355944,43.72609297,0.749402441,0,23.99230065,0.008397962,43.96236715,64.86575906,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4701480.553,4329778.451,1305.96682,1202.716237,0.467301821,0,0,0,0,510.5816842,1838094.063,1329.71423,4786971.228,1840.295914,6625065.291,2.604134391,1878.646085,10.90100983,39243.6354,265417.1156
SWlowe,SW,Lowe, 05/24  12:00:00,23.1125,42336,29.74624331,23.94712966,23.99982786,26.87303558,23.99285371,23.96999168,0,1182.801579,23.99982786,0.00830427,43.47533206,0.730443946,0,23.99285371,0.008300804,43.47563561,64.86575906,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4833198.451,4475786.223,1342.555125,1243.273951,0.479679277,0,0,0,0,521.5919779,1877731.12,1367.665478,4923595.722,1889.257456,6801326.842,2.622080533,1929.417397,11.69984626,42119.44652,268191.1936
SWlowe,SW,Lowe, 05/24  13:00:00,23.675,42336,29.09971462,23.9486141,23.99989326,26.54980394,23.99240102,23.97050756,0,1025.076549,23.99989326,0.008369479,43.81201329,0.685979372,0,23.99240102,0.008348084,43.72117139,64.86575906,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4287608.335,3922117.022,1191.002315,1089.476951,0.416735668,0,0,0,0,478.3065439,1721903.558,1219.784277,4391223.398,1698.090821,6113126.956,2.549046173,1742.74058,10.72125919,38596.53309,255638.571
SWlowe,SW,Lowe, 05/24  14:00:00,23.9,42336,27.98304334,23.94991455,23.94969406,25.9663687,23.98681536,23.96836495,0,769.9533386,23.94969406,0.008446767,44.31726035,0.472310474,0.020288947,23.98681536,0.008425243,44.10668047,64.86575906,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3383552.781,3021194.162,939.8757726,839.2206005,0.314742393,0,0,0,0,402.7580914,1449929.129,968.5533932,3486792.216,1371.311485,4936721.345,2.403934505,1415.663964,8.201679019,29526.04447,240250.8126
SWlowe,SW,Lowe, 05/24  15:00:00,24.2125,42336,27.15904,23.93257198,23.41558699,25.2873135,23.68755493,23.81006346,0,701.5143397,23.41558699,0.008466352,45.85458627,0,7.906226233,23.68755493,0.008466032,45.10668367,64.86575906,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3262332.569,2883265.074,906.2034914,800.9069649,0.3,0,0,0,0,391.4999039,1409399.654,931.7759189,3354393.308,1323.275823,4763792.962,2.38000392,1363.418241,7.826045017,28173.76206,238299.2629
SWlowe,SW,Lowe, 05/24  16:00:00,25.15,42336,26.6155114,23.86795387,23.04629288,24.83090214,23.36668384,23.61731885,0,665.5225462,23.04629288,0.008501467,47.07931031,0,17.6431954,23.36668384,0.008484544,46.08586332,65.23287953,7.22,29.4,0,0,0,0,0,0,41784.00086,11.6066669,0,0,3276124.453,2874112.365,910.0345702,798.3645458,0.3,8.409614024,30274.61049,10.83104011,38991.74439,392.5294101,1413105.877,935.1206145,3366434.212,1327.650025,4779540.089,2.382276118,1367.187597,8.240260222,29664.9368,238299.2629
SWlowe,SW,Lowe, 05/24  17:00:00,24.85,42336,26.29786906,23.81659464,23.00073954,24.6493043,23.28519199,23.55089332,0,614.8637245,23.00073954,0.008589239,47.68950995,0,18.77211797,23.28519199,0.008560278,46.72042463,65.6,7.22,29.4,0,0,0,0,0,0,213728.7407,59.36909464,0,0,3267377.78,2832765.495,907.604939,786.8793042,0.3,48.1726728,173421.6221,61.96680489,223080.4976,391.9614582,1411061.25,933.2744007,3359787.843,1325.235859,4770849.092,2.381027759,1365.507492,8.245131306,29682.4727,238299.2629
SWlowe,SW,Lowe, 05/24  18:00:00,24.4,42336,25.98702673,23.78069579,22.99907765,24.49305219,23.26963706,23.52516643,0,575.9715265,22.99907765,0.008647246,47.98148343,0,17.83762449,23.26963706,0.008631573,47.11850523,65.6,7.22,29.4,0,0,0,0,0,0,353491.3808,98.19205022,0,0,3286389.117,2802891.245,912.8858658,778.5809014,0.3,87.2186703,313987.2131,112.0684516,403446.4258,393.4233911,1416324.208,938.0243279,3376887.58,1331.447719,4793211.788,2.384252542,1371.053481,8.328748616,29983.49502,238299.2629
SWlowe,SW,Lowe, 05/24  19:00:00,24.4,101304,25.5172996,23.74621931,23.00051491,24.25890725,23.25582009,23.5010197,0,481.2638888,23.00051491,0.008686256,48.14177535,0,16.8834688,23.25582009,0.008677858,47.35903382,65.6,7.22,29.4,0,0,0,0,0,0,694877.7766,193.0216046,0,0,3313609.075,2800746.345,920.4469653,777.9850959,0.3,181.091223,651928.4028,232.0438965,835358.0275,395.8125906,1424925.326,945.7925261,3404853.094,1341.605117,4829778.42,2.389495514,1381.47835,8.51047522,30637.71079,238299.2629
SWlowe,SW,Lowe, 05/24  20:00:00,23.025,134568,25.00072832,23.71355593,22.99946186,24.00009509,23.24214166,23.47784879,0,389.1675782,22.99946186,0.008747537,48.49217189,0,16.02725069,23.24214166,0.008724627,47.66230273,65.6,7.22,29.4,0,0,0,0,0,0,1026212.703,285.0590843,0,0,3234722.455,2714459.719,898.5340152,754.0165886,0.3,273.1912435,983488.4767,349.1608125,1256978.925,389.266581,1401359.692,924.5330483,3328318.974,1313.799629,4729678.666,2.375009807,1354.509872,7.900988848,28443.55985,238299.2629
SWlowe,SW,Lowe, 05/24  21:00:00,21.8875,151200,24.68741932,23.6824,22.99977592,23.84359762,23.22878854,23.45559427,0,347.882852,22.99977592,0.008776053,48.66566182,0,15.20973091,23.22878854,0.008772309,47.97608188,65.6,7.22,29.4,0,0,0,0,0,0,1175016.717,326.3935325,0,0,3175167.848,2642632.691,881.9910689,734.0646365,0.3,315.7409034,1136667.252,403.103783,1451173.619,384.0141982,1382451.113,907.5087122,3267031.364,1291.52291,4649482.477,2.363213821,1331.615307,7.391686305,26610.0707,238299.2629
SWlowe,SW,Lowe, 05/24  22:00:00,21.7,134568,24.95629292,23.69894384,25.38992996,25.17311144,23.60193881,23.65044133,0,0,25.38992996,0.009235527,44.34126524,0,0,23.60193881,0.008776691,46.93179647,63.83577551,9.171793946,31.23778018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  23:00:00,21.0125,101304,25.35765583,23.71063479,26.04184659,25.69975121,23.69645432,23.70354455,0,0,26.04184659,0.010347954,47.67906578,0,0,23.69645432,0.008776731,46.63520493,63.83577551,9.171793946,31.23778018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/24  24:00:00,20.6,49896,25.44012261,23.71169143,25.97981867,25.70997064,23.71067709,23.71118426,0,0,25.97981867,0.011758124,54.2397299,0,0,23.71067709,0.00877673,46.57746056,63.83577551,9.171793946,31.23778018,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  01:00:00,20.6,33264,25.46500394,23.71157836,25.99722212,25.73111303,23.71110024,23.7113393,0,0,25.99722212,0.01308476,60.16964913,0,0,23.71110024,0.00877673,46.57627464,63.83577551,9.171793946,31.23778018,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  02:00:00,20.6,25704,25.4745698,23.71156293,26.0054822,25.740026,23.71140557,23.71148425,0,0,26.0054822,0.014363016,65.88321429,0,0,23.71140557,0.00877673,46.57541759,63.83577551,9.171793946,31.23778018,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  03:00:00,20.9125,16632,25.48234144,23.71155497,26.01530803,25.74882474,23.71150263,23.7115288,0,0,26.01530803,0.015596597,71.36141044,0,0,23.71150263,0.00877673,46.57514617,63.83577551,9.171793946,31.23778018,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  04:00:00,21.1,16632,25.49186776,23.71154884,26.02894034,25.76040405,23.7115332,23.71154102,0,0,26.02894034,0.01677993,76.57255002,0,0,23.7115332,0.00877673,46.57505926,63.83577551,9.171793946,31.23778018,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  05:00:00,21.475,16632,25.57039496,23.71154502,26.09507983,25.83273739,23.71154184,23.71154343,0,0,26.09507983,0.017910859,81.31818289,0,0,23.71154184,0.00877673,46.60467884,63.83577551,9.171793946,31.23778018,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  06:00:00,21.7,33264,26.0436519,23.71154442,26.51328409,26.27846799,23.71154351,23.71154396,0,0,26.51328409,0.019026151,84.10282232,0,0,23.71154351,0.00877673,46.59281697,63.83577551,9.171793946,31.23778018,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  07:00:00,22.3875,66528,27.83492168,23.71154538,28.23894638,28.03693403,23.71154423,23.7115448,0,0,28.23894638,0.019732224,78.83377336,0,0,23.71154423,0.00877673,46.60467259,63.83577551,9.171793946,31.23778018,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  08:00:00,23.4875,84672,29.10427388,23.72901056,24.08519528,26.59473458,24.2168311,23.97292083,0,1132.177727,24.08519528,0.011801405,60.8096388,21.98162415,13.83855477,24.2168311,0.012663725,64.55005855,63.83577551,7.544950335,29.4,0.5,0,0,0,0,0,0,0,0,0,8282286.222,4382310.339,2300.635062,1217.308427,0.480897349,0,0,0,0,877.9834984,3160740.594,2795.233916,10062842.1,3673.217415,13223582.69,3.167792155,3677.493117,27.08948215,97522.13574,283128.9997
SWlowe,SW,Lowe, 05/25  09:00:00,25.275,66528,29.30671903,23.74255812,23.99819588,26.65245745,23.94727367,23.84491589,0,1101.150825,23.99819588,0.009002644,46.97021119,4.894135164,0,23.94727367,0.009319297,48.74442249,63.83577551,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5943881.307,4291962.557,1651.078141,1192.211821,0.445346415,0,0,0,0,642.1566834,2311764.06,1800.415634,6481496.282,2442.572317,8793260.342,2.800838499,2501.752278,21.3500346,76860.12457,260936.2003
SWlowe,SW,Lowe, 05/25  10:00:00,27.1625,66528,30.25893372,23.75413956,23.99938976,27.12916174,23.9549064,23.85452298,0,1338.976516,23.99938976,0.008756144,45.716363,5.278987699,0,23.9549064,0.008809413,46.11371426,63.83577551,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6470842.015,5290164.807,1797.456115,1469.490224,0.541538802,0,0,0,0,646.871534,2328737.523,1817.037283,6541334.22,2463.908817,8870071.743,2.807763621,2498.114903,22.53929939,81141.47779,284116.2511
SWlowe,SW,Lowe, 05/25  11:00:00,28.8,42336,31.10822367,23.76528757,23.99954157,27.55388262,23.96249756,23.86389257,0,1559.243318,23.99954157,0.008646558,45.15164884,5.148838918,0,23.96249756,0.008672442,45.38586273,63.83577551,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7306097.772,6212837.047,2029.471603,1725.788069,0.631533505,0,0,0,0,708.8330342,2551798.923,2050.985101,7383546.363,2759.818135,9935345.286,2.893297643,2796.74506,25.14494308,90521.79508,313192.0085
SWlowe,SW,Lowe, 05/25  12:00:00,30.4625,42336,30.94850732,23.77558091,23.99961206,27.47405969,23.96413859,23.86985975,0,1528.496985,23.99961206,0.00857077,44.76108298,4.83990969,0,23.96413859,0.008590344,44.95762513,63.83577551,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7103478.068,6199114.976,1973.188352,1721.976382,0.619549409,0,0,0,0,695.5017184,2503806.186,1999.859973,7199495.903,2695.361691,9703302.089,2.875091635,2738.666482,24.11864224,86827.11205,308740.7088
SWlowe,SW,Lowe, 05/25  13:00:00,31.7875,42336,30.07491944,23.78475986,23.99970787,27.03731366,23.96149422,23.87312704,0,1299.252406,23.99970787,0.008524854,44.52427518,4.430388057,0,23.96149422,0.008533696,44.67227111,63.83577551,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6122017.491,5431818.849,1700.560414,1508.838569,0.527268611,0,0,0,0,623.3097481,2243915.093,1730.043563,6228156.826,2353.353311,8472071.92,2.774553505,2399.695322,20.82672875,74976.22349,280196.4824
SWlowe,SW,Lowe, 05/25  14:00:00,32.575,42336,29.05591728,23.79289085,23.99975126,26.52783427,23.95662193,23.87475639,0,1036.320547,23.99975126,0.008504088,44.38892902,3.995289693,0,23.95662193,0.008509904,44.53411947,63.83577551,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5033174.162,4499525.689,1398.103934,1249.868247,0.421219745,0,0,0,0,538.7773362,1939598.41,1427.72479,5139809.243,1966.502126,7079407.653,2.648934812,2012.536374,17.06640816,61439.06937,256419.8652
SWlowe,SW,Lowe, 05/25  15:00:00,33.4875,42336,28.46609404,23.80026014,23.99975107,26.23292255,23.95355678,23.87690846,0,887.0628784,23.99975107,0.008476359,44.22923842,3.665755635,0,23.95355678,0.008485511,44.39940914,63.83577551,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4474141.664,4015324.163,1242.817129,1115.367823,0.360285631,0,0,0,0,492.9997669,1774799.161,1269.468645,4570087.12,1762.468411,6344886.281,2.574862714,1804.485669,15.16843344,54606.36038,246484.1134
SWlowe,SW,Lowe, 05/25  16:00:00,33.525,42336,28.2662633,23.80735223,23.99981848,26.13304089,23.95395669,23.88065446,0,842.7062082,23.99981848,0.008512637,44.4157932,3.45225479,0,23.95395669,0.008486016,44.40094405,63.83577551,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4355906.804,3857596.795,1209.974112,1071.554665,0.341929495,0,0,0,0,483.0977131,1739151.767,1235.77212,4448779.632,1718.869833,6187931.4,2.557935594,1759.636591,15.34319572,55235.50459,243882.2488
SWlowe,SW,Lowe, 05/25  17:00:00,30.175,42336,27.70552017,23.81388129,23.90129674,25.80340845,23.93405829,23.87396979,0,743.2184503,23.90129674,0.008708132,45.69428221,2.353135995,0.037069822,23.93405829,0.00863994,45.24991057,63.83577551,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3981647.068,3314132.922,1106.013075,920.5924783,0.304312459,0,0,0,0,452.5503587,1629181.291,1132.93143,4078553.148,1585.481789,5707734.44,2.503187124,1627.630642,14.02876642,50503.55912,238866.0938
SWlowe,SW,Lowe, 05/25  18:00:00,28.3,42336,27.15985094,23.80467269,23.58975059,25.37480077,23.70878536,23.75672903,0,713.4473614,23.58975059,0.008816775,47.13069081,0,2.707915296,23.70878536,0.008798571,46.69756115,63.83577551,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3947458.512,3133799.603,1096.516253,870.4998897,0.3,0,0,0,0,449.1081552,1616789.359,1121.387066,4036993.438,1570.495221,5653782.796,2.496912126,1610.046484,13.69914195,49316.91103,238299.2629
SWlowe,SW,Lowe, 05/25  19:00:00,27.3,101304,26.36114132,23.76589838,23.08916922,24.72515527,23.38462037,23.57525937,0,650.9933592,23.08916922,0.008823799,48.61402618,0,12.63151813,23.38462037,0.008830813,47.79160841,64.71788776,7.22,29.4,0,0,0,0,0,0,105770.6083,29.38072453,0,0,3791411.555,3020440.626,1053.169877,839.011285,0.3,28.6383191,103097.9488,36.83699847,132613.1945,436.5889805,1571720.33,1079.778509,3887202.633,1516.36749,5458922.963,2.472989236,1558.063565,12.35853608,44490.72988,238299.2629
SWlowe,SW,Lowe, 05/25  20:00:00,25.6375,134568,25.62380967,23.70978089,23.00085217,24.31233092,23.24129085,23.47553587,0,518.3792401,23.00085217,0.008837045,48.94610443,0,15.88784881,23.24129085,0.008825808,48.17908094,65.6,7.22,29.4,0,0,0,0,0,0,561957.1983,156.0992218,0,0,3559052.776,2876259.048,988.625771,798.9608466,0.3,143.689216,517281.1777,184.2899191,663443.7088,416.8957705,1500824.774,1014.73849,3653058.563,1431.63426,5153883.336,2.433962796,1472.64346,10.42015686,37512.56468,238299.2629
SWlowe,SW,Lowe, 05/25  21:00:00,24.625,151200,25.2232907,23.6795576,23.00032473,24.11180772,23.22872637,23.45414199,0,452.9604978,23.00032473,0.008831342,48.94763747,0,15.09325234,23.22872637,0.008839274,48.31891064,65.6,7.22,29.4,0,0,0,0,0,0,797246.2888,221.4573024,0,0,3447839.286,2811054.484,957.7331351,780.8484677,0.3,210.5394854,757942.1474,269.5720365,970459.3315,407.3672312,1466522.032,983.4920357,3540571.328,1390.859267,5007093.361,2.414238405,1431.349324,9.400309146,33841.11293,238299.2629
SWlowe,SW,Lowe, 05/25  22:00:00,24.0875,134568,25.51472768,23.69446467,25.658271,25.58649934,23.56945247,23.63195857,0,0,25.658271,0.009177111,43.3828786,0,0,23.56945247,0.008830387,47.30738263,64.36159834,9.320492772,31.36297282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  23:00:00,23.2125,101304,26.04432662,23.70734971,26.70012705,26.37222684,23.69059228,23.698971,0,0,26.70012705,0.010218975,45.32318633,0,0,23.69059228,0.008830383,46.9627027,64.36159834,9.320492772,31.36297282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/25  24:00:00,23.1125,49896,26.22001372,23.70807067,26.76448436,26.49224904,23.7064475,23.70725908,0,0,26.76448436,0.011720438,51.67340699,0,0,23.7064475,0.008830383,46.91786922,64.36159834,9.320492772,31.36297282,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  01:00:00,22.9875,33264,26.2880828,23.70797408,26.8237055,26.55589415,23.70735371,23.70766389,0,0,26.8237055,0.013137959,57.59357543,0,0,23.70735371,0.008830383,46.91530882,64.36159834,9.320492772,31.36297282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  02:00:00,22.425,25704,26.29212303,23.70795741,26.81440251,26.55326277,23.70774779,23.7078526,0,0,26.81440251,0.014479656,63.37753184,0,0,23.70774779,0.008830383,46.91419567,64.36159834,9.320492772,31.36297282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  03:00:00,22.575,16632,26.29050676,23.70794836,26.80922155,26.54986416,23.70787759,23.70791297,0,0,26.80922155,0.015754358,68.83851067,0,0,23.70787759,0.008830383,46.91383001,64.36159834,9.320492772,31.36297282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  04:00:00,21.7375,16632,26.25144762,23.70794027,26.7668186,26.50913311,23.70791947,23.70792987,0,0,26.7668186,0.016992312,74.34129393,0,0,23.70791947,0.008830383,46.94353964,64.36159834,9.320492772,31.36297282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  05:00:00,20.7875,16632,26.1939416,23.70793653,26.66540117,26.42967139,23.70793101,23.70793377,0,0,26.66540117,0.018151852,79.77017869,0,0,23.70793101,0.008830383,46.96140283,64.36159834,9.320492772,31.36297282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  06:00:00,21.6,33264,26.73595204,23.70793576,27.14192935,26.9389407,23.70793414,23.70793495,0,0,27.14192935,0.019252458,82.12191354,0,0,23.70793414,0.008830383,46.96139474,64.36159834,9.320492772,31.36297282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  07:00:00,23.575,66528,28.30446711,23.70793645,28.7571314,28.53079925,23.70793517,23.70793581,0,0,28.7571314,0.019981045,77.52433584,0,0,23.70793517,0.008830383,46.9613917,64.36159834,9.320492772,31.36297282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  08:00:00,26.8375,84672,30.04341008,23.72915036,24.13098532,27.0871977,24.29723406,24.01319221,0,1348.428201,24.13098532,0.012116675,62.35622121,20.16091754,14.55002754,24.29723406,0.012981054,66.01848819,64.36159834,8.490812247,29.4,1,0,0,0,0,0,0,0,0,0,9701480.046,5472891.623,2694.855568,1520.247673,0.637387777,0,0,0,0,904.6280371,3256660.934,2982.268744,10736167.48,3886.896781,13992828.41,3.286728269,3882.53019,28.08930042,101121.4815,339646.8543
SWlowe,SW,Lowe, 05/26  09:00:00,28.9875,66528,30.66831624,23.74380599,23.99705781,27.33268703,23.95475926,23.84928262,0,1469.126684,23.99705781,0.009010051,47.1247792,5.490894586,0,23.95475926,0.009502544,49.78552115,64.36159834,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7850131.08,5887919.322,2180.591967,1635.533145,0.59791283,0,0,0,0,834.3043382,3003495.617,2567.489808,9242963.311,3401.794147,12246458.93,3.066476448,3460.356938,26.61494774,95813.81186,301288.2235
SWlowe,SW,Lowe, 05/26  10:00:00,30.4625,66528,31.61100836,23.75524092,23.9992054,27.80510688,23.96308008,23.8591605,0,1724.572009,23.9992054,0.008514546,44.56295769,5.526869012,0,23.96308008,0.008595979,45.08109089,64.36159834,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7860082.376,6934237.37,2183.356216,1926.177047,0.698836267,0,0,0,0,748.9194663,2696110.079,2207.788644,7948039.119,2956.70811,10644149.2,2.947735163,2995.133215,24.26838822,87366.19758,342083.3786
SWlowe,SW,Lowe, 05/26  11:00:00,31.7875,42336,31.75716462,23.76633459,23.99960746,27.87838604,23.96619654,23.86626557,0,1758.099693,23.99960746,0.008377892,43.85621788,5.237116197,0,23.96619654,0.008401709,44.06759971,64.36159834,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7868513.087,7142709.902,2185.69808,1984.086084,0.712729808,0,0,0,0,749.5967719,2698548.379,2210.326386,7957174.99,2959.923158,10655723.37,2.9486544,3001.308661,24.61102099,88599.67558,348439.2174
SWlowe,SW,Lowe, 05/26  12:00:00,32.8875,42336,31.30329979,23.77657875,23.99980288,27.65155134,23.96636192,23.87147034,0,1636.973092,23.99980288,0.008364203,43.75719688,4.880072406,0,23.96636192,0.008355845,43.8019792,64.36159834,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7407291.283,6753000.237,2057.580912,1875.833399,0.663738023,0,0,0,0,717.3854175,2582587.503,2084.155449,7502959.618,2801.540867,10085547.12,2.904929741,2845.031265,24.41438289,87891.77842,326271.3436
SWlowe,SW,Lowe, 05/26  13:00:00,33.9875,42336,30.495136,23.78586282,23.99986981,27.2475029,23.96438063,23.87512172,0,1417.893157,23.99986981,0.008432649,44.06548005,4.491587443,0,23.96438063,0.008410837,44.04683861,64.36159834,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6648378.62,6001053.127,1846.771839,1666.959202,0.575176349,0,0,0,0,662.4238839,2384725.982,1874.696385,6748906.986,2537.120269,9133632.968,2.829556004,2581.804619,23.62345231,85044.42833,293867.1206
SWlowe,SW,Lowe, 05/26  14:00:00,34.0875,42336,29.48208744,23.79421843,23.99980376,26.7409456,23.96025654,23.87723748,0,1151.636447,23.99980376,0.0084826,44.30629782,4.067544074,0,23.96025654,0.008475353,44.37426738,64.36159834,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5601824.339,5025268.347,1556.062316,1395.907874,0.467904572,0,0,0,0,583.5911707,2100928.215,1586.509343,5711433.636,2170.100514,7812361.851,2.716763694,2217.371828,20.06336962,72228.13062,266021.4718
SWlowe,SW,Lowe, 05/26  15:00:00,26.9625,42336,28.22795747,23.80135491,23.99529191,26.11162469,23.95167766,23.87651628,0,823.7200401,23.99529191,0.00864173,45.16719441,3.554625387,0,23.95167766,0.008571192,44.92102232,64.36159834,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4071279.533,3390342.554,1130.910982,941.7618205,0.335784012,0,0,0,0,461.3904651,1661005.674,1163.583081,4188899.093,1624.973546,5849904.767,2.516718615,1674.624824,13.59185211,48930.66759,243188.0687
SWlowe,SW,Lowe, 05/26  16:00:00,25.925,42336,27.84109229,23.80591903,23.94678676,25.89393953,23.92203399,23.86397651,0,736.9632038,23.94678676,0.008727329,45.72967988,2.452206064,0,23.92203399,0.008729179,45.8073684,64.36159834,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3718778.3,3015203.775,1032.993972,837.5566042,0.3,0,0,0,0,429.7278662,1547020.318,1057.037452,3805334.827,1486.765318,5352355.145,2.459675916,1525.244554,11.31941367,40749.88922,238299.2629
SWlowe,SW,Lowe, 05/26  17:00:00,27.425,42336,27.54531909,23.8074839,23.78349446,25.66440677,23.86005356,23.83376873,0,726.1769359,23.78349446,0.008745523,46.23074347,0.89997492,0.501492413,23.86005356,0.008728247,45.92715642,64.36159834,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3767324.906,3099870.822,1046.479141,861.0752284,0.3,0,0,0,0,434.20959,1563154.524,1071.850924,3858663.327,1506.060514,5421817.85,2.468509396,1546.10906,11.76649159,42359.36971,238299.2629
SWlowe,SW,Lowe, 05/26  18:00:00,25.825,42336,26.71387729,23.78560381,23.26406995,24.98897362,23.52814611,23.65687496,0,687.3173901,23.26406995,0.008794255,47.97784789,0,7.986877595,23.52814611,0.008781862,47.15126126,64.67119875,7.22,29.4,0,0,0,0,0,0,16502.62255,4.584061819,0,0,3690281.932,2956480.098,1025.078315,821.2444716,0.3,5.740371281,20665.33661,7.391932161,26610.95578,427.8789111,1540364.08,1050.917115,3783301.614,1478.796026,5323665.694,2.456063398,1519.468558,11.3284195,40782.31021,238299.2629
SWlowe,SW,Lowe, 05/26  19:00:00,22.9375,101304,25.82441197,23.72286023,23.0004736,24.41244278,23.24987551,23.48636787,0,546.8442185,23.0004736,0.008836373,49.02457208,0,16.02234725,23.24987551,0.008823034,48.21890407,65.6,7.22,29.4,0,0,0,0,0,0,459484.8192,127.634672,0,0,3525534.071,2718494.751,979.3150196,755.1374307,0.3,114.5275662,412299.2385,146.97791,529120.4761,414.0512023,1490584.328,1005.4002,3619440.719,1419.451402,5110025.047,2.428116069,1460.472617,10.22952826,36826.30174,238299.2629
SWlowe,SW,Lowe, 05/26  20:00:00,21.325,134568,25.22050273,23.68809908,22.9999416,24.11022216,23.23189756,23.45999832,0,430.7467977,22.9999416,0.008908863,49.44147214,0,15.34257532,23.23189756,0.008885102,48.62457151,65.6,7.22,29.4,0,0,0,0,0,0,877395.721,243.7210336,0,0,3449373.687,2611548.383,958.1593575,725.4301065,0.3,231.9435144,834996.6518,296.7830624,1068419.025,407.3639892,1466510.361,983.4777322,3540519.836,1390.841721,5007030.197,2.414247543,1430.887504,9.529271964,34305.37907,238299.2629
SWlowe,SW,Lowe, 05/26  21:00:00,21.1,151200,24.92687279,23.65867413,23.00008976,23.96348128,23.21991362,23.43929388,0,391.8643604,23.00008976,0.008933645,49.57662101,0,14.56332378,23.21991362,0.008931504,48.91030088,65.6,7.22,29.4,0,0,0,0,0,0,1017384.404,282.6067788,0,0,3455780.154,2595701.279,959.9389317,721.0281329,0.3,271.9212539,978916.5139,347.571449,1251257.216,407.8683395,1468326.022,985.1276698,3546459.611,1392.996009,5014785.633,2.415307914,1432.873122,9.472627177,34101.45784,238299.2629
SWlowe,SW,Lowe, 05/26  22:00:00,20.4125,134568,25.17227553,23.67435028,25.5382807,25.35527812,23.57942288,23.62688658,0,0,25.5382807,0.009444819,45.00565414,0,0,23.57942288,0.008933971,47.90473565,64.05728062,9.347427836,31.38466979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  23:00:00,20,101304,25.57031937,23.68557873,26.20349814,25.88690876,23.67149897,23.67853885,0,0,26.20349814,0.010672153,48.8080919,0,0,23.67149897,0.00893399,47.65733434,64.05728062,9.347427836,31.38466979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/26  24:00:00,19.3125,49896,25.61712171,23.68661155,26.11013585,25.86362878,23.68557713,23.68609434,0,0,26.11013585,0.012202,56.02799115,0,0,23.68557713,0.00893399,47.64713686,64.05728062,9.347427836,31.38466979,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  01:00:00,18.525,39312,25.52255127,23.68650157,25.97882716,25.75068921,23.68601423,23.6862579,0,0,25.97882716,0.013595982,62.75604248,0,0,23.68601423,0.00893399,47.63379722,64.05728062,9.347427836,31.38466979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  02:00:00,17.9875,39312,25.40562586,23.6864822,25.85264738,25.62913662,23.68632366,23.68640293,0,0,25.85264738,0.014868385,69.02509895,0,0,23.68632366,0.00893399,47.64499577,64.05728062,9.347427836,31.38466979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  03:00:00,18.1125,16632,25.29671988,23.68647296,25.74274161,25.51973075,23.68642026,23.68644661,0,0,25.74274161,0.016038112,74.82933953,0,0,23.68642026,0.00893399,47.66284477,64.05728062,9.347427836,31.38466979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  04:00:00,17.9875,16632,25.22599865,23.68646674,25.69064178,25.45832022,23.68645121,23.68645897,0,0,25.69064178,0.017136897,80.11736308,0,0,23.68645121,0.00893399,47.69296937,64.05728062,9.347427836,31.38466979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  05:00:00,18.1125,16632,25.19019245,23.68646352,25.64799364,25.41909304,23.68645973,23.68646162,0,0,25.64799364,0.018150608,84.96583973,0,0,23.68645973,0.00893399,47.71107203,64.05728062,9.347427836,31.38466979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  06:00:00,19.3625,16632,25.60849863,23.68646268,25.99760829,25.80305346,23.68646166,23.68646217,0,0,25.99760829,0.019073812,87.32881096,0,0,23.68646166,0.00893399,47.71106587,64.05728062,9.347427836,31.38466979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  07:00:00,20.375,61992,27.35008168,23.68646345,27.61101938,27.48055053,23.68646246,23.68646295,0,0,27.61101938,0.019815597,82.44869934,0,0,23.68646246,0.00893399,47.71106381,64.05728062,9.347427836,31.38466979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  08:00:00,20.9125,61992,29.41407113,23.68646534,29.65357698,29.53382405,23.6864634,23.68646437,0,0,29.65357698,0.020247627,74.80670977,0,0,23.6864634,0.00893399,47.7110613,64.05728062,9.347427836,31.38466979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  09:00:00,22.1625,84672,31.59117499,23.94232661,29.55797826,30.57457662,25.25246528,24.59739594,0,592.9085803,29.55797826,0.017704862,65.22769789,87.86276858,0,25.25246528,0.012690955,60.30368747,64.05728062,8.106428265,30.22694575,1,0,0,0,0,0,0,0,0,0,3750956.914,1826075.809,1041.932476,507.2432802,0.175,0,0,0,0,420.7319963,1514635.187,1247.774196,4491987.104,1668.506192,6006622.291,1.689681759,1650.593338,11.86761304,42723.40696,139007.9034
SWlowe,SW,Lowe, 05/27  10:00:00,24.175,84672,33.63847135,24.26076077,29.52140821,31.57993978,26.35031609,25.30553843,0,783.3565786,29.52140821,0.011395034,43.10402477,89.96471391,0,26.35031609,0.012220804,55.75971768,64.05728062,9.011876866,30.81341576,1,0,0,0,0,0,0,0,0,0,4461538.234,2562387.169,1239.316176,711.7742135,0.225,0,0,0,0,556.5329866,2003518.752,1667.975724,6004712.606,2224.508711,8008231.358,2.212872477,2278.541343,17.23976303,62063.1469,178724.4472
SWlowe,SW,Lowe, 05/27  11:00:00,26.0625,61992,35.15827845,24.55288034,30.36880343,32.76354094,26.88496948,25.71892491,0,844.2735521,30.36880343,0.009379288,33.99888628,108.3276108,0,26.88496948,0.009761084,43.1631369,64.05728062,8.192372453,30.26265321,1,0,0,0.25,0,0,0,0,0,0,3924729.413,2767205.368,1090.202615,768.6681578,0.229627614,0,0,0,0,469.5828528,1690498.27,1306.944335,4704999.606,1776.527188,6395497.876,2.082810307,1814.852328,15.41128723,55480.63403,179656.542
SWlowe,SW,Lowe, 05/27  12:00:00,27.0125,49896,34.43172161,24.93222624,30.27259406,32.35215784,26.8863877,25.90930697,0,831.7946024,30.27259406,0.009002853,32.69880894,116.4846559,0,26.8863877,0.009050527,39.92669817,64.05728062,8.012044758,30.11186857,1,0,0,0,0,0,0,0,0,0,3628876.414,2773487.75,1008.021226,770.4132638,0.225,0,0,0,0,414.1662553,1490998.519,1106.062747,3981825.889,1520.229002,5472824.408,2.002434251,1548.614972,13.83721807,49813.98503,178724.4472
SWlowe,SW,Lowe, 05/27  13:00:00,26.8875,49896,32.66874239,24.9025333,27.78156572,30.22515405,26.90570632,25.90411981,0,990.8362952,27.78156572,0.00890028,37.21752491,78.05956581,1.088362509,26.90570632,0.008936887,39.30333707,64.05728062,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4599275.62,3625348.206,1277.576561,1007.041168,0.3,0,0,0,0,511.5109965,1841439.587,1332.935118,4798566.425,1844.446114,6640006.012,2.605623796,1887.939553,16.07450201,57868.20725,238299.2629
SWlowe,SW,Lowe, 05/27  14:00:00,22.5125,49896,31.63334575,24.87885842,30.83946705,31.2364064,25.16688757,25.022873,0,0,30.83946705,0.009101753,31.86739246,0,0,25.16688757,0.008876532,43.24525717,64.05728062,10.02985673,31.95470493,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  15:00:00,19.625,49896,31.89502546,24.82816331,31.93406638,31.91454592,24.84727825,24.83772078,0,0,31.93406638,0.009888767,32.50271437,0,0,24.84727825,0.008876278,44.1139317,64.05728062,10.02985673,31.95470493,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  16:00:00,19.775,49896,32.02873396,24.82814466,30.72329783,31.3760159,25.36480337,25.09647402,0,230.390028,30.72329783,0.010505372,37.28935296,15.57982761,10.9730243,25.36480337,0.009151718,44.04268039,64.05728062,9.327392546,31.3160287,1,0,0,0,0,0,0,0,0,0,1103197.95,798263.7723,306.4438749,221.7399367,0.075,0,0,0,0,122.4082419,440669.6709,314.5832402,1132499.665,436.9914822,1573169.336,0.64210995,449.0015319,2.937537321,10575.13435,59574.81573
SWlowe,SW,Lowe, 05/27  17:00:00,20,49896,29.63326324,24.92013071,26.37043244,28.00184784,25.64214043,25.28113557,0,649.5250632,26.37043244,0.009378268,42.62877333,17.02063761,0,25.64214043,0.009609915,45.49455941,64.05728062,7.873997771,29.99924237,1,0,0,0,0,0,0,0,0,0,3220984.35,2270886.239,894.717875,630.801733,0.225,0,0,0,0,363.004148,1306814.933,929.144702,3344920.927,1292.14885,4651735.86,1.919617841,1321.996625,9.077741429,32679.86914,178724.4472
SWlowe,SW,Lowe, 05/27  18:00:00,19.625,49896,29.64357717,24.88156347,29.29820964,29.4708934,24.97771403,24.92963875,0,0,29.29820964,0.009586794,36.63858066,0,0,24.97771403,0.009447162,46.53363289,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  19:00:00,19.4,128520,29.95104509,24.87846609,30.33617758,30.14361133,24.88728637,24.88287623,0,0,30.33617758,0.01063696,38.19107311,0,0,24.88728637,0.009447286,46.73802883,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  20:00:00,19.4,151200,29.95240189,24.87811506,30.47610137,30.21425163,24.88019989,24.87915748,0,0,30.47610137,0.012234269,43.4864632,0,0,24.88019989,0.009447276,46.7696363,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  21:00:00,19.4,151200,29.94858286,24.87773758,30.60549969,30.27704128,24.87814599,24.87794178,0,0,30.60549969,0.01421026,49.96136065,0,0,24.87814599,0.009447276,46.76348044,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  22:00:00,19.4,151200,29.98653745,24.87747984,30.65320216,30.3198698,24.87768395,24.8775819,0,0,30.65320216,0.015865484,55.4689986,0,0,24.87768395,0.009447276,46.7469366,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  23:00:00,19.4,128520,29.85162408,24.87729558,30.22343018,30.03752713,24.87743948,24.87736753,0,0,30.22343018,0.017192248,61.4902621,0,0,24.87743948,0.009447276,46.74761894,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/27  24:00:00,19.4,61992,29.55172386,24.87717658,29.69395621,29.62284004,24.87729644,24.87723651,0,0,29.69395621,0.018391653,67.72476693,0,0,24.87729644,0.009447276,46.77774013,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  01:00:00,19.4,39312,29.27837128,24.87709249,29.45908754,29.36872941,24.87718696,24.87713972,0,0,29.45908754,0.019677301,73.31738372,0,0,24.87718696,0.009447276,46.79587936,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  02:00:00,19.4,39312,29.05596881,24.87703568,29.26373333,29.15985107,24.87710426,24.87706997,0,0,29.26373333,0.021073592,79.18662557,0,0,24.87710426,0.009447276,46.76638788,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  03:00:00,19.4,16632,28.84706567,24.87699675,29.07566333,28.9613645,24.87704511,24.87702093,0,0,29.07566333,0.022355373,84.71936651,0,0,24.87704511,0.009447276,46.74871828,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  04:00:00,19.0875,16632,28.64300854,24.87697055,28.87921471,28.76111163,24.87700386,24.8769872,0,0,28.87921471,0.023526366,89.9553034,0,0,24.87700386,0.009447276,46.71911001,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  05:00:00,18.9,16632,28.4677359,24.87695373,28.69000034,28.57886812,24.87697583,24.87696478,0,0,28.69000034,0.02461164,94.94335011,0,0,24.87697583,0.009447276,46.70135443,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  06:00:00,18.9,16632,28.58262373,24.87694227,28.79005475,28.68633924,24.87695719,24.87694973,0,0,28.79005475,0.025608513,98.06180686,0,0,24.87695719,0.009447276,46.70140559,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  07:00:00,19.5875,61992,29.01915196,24.87693587,29.30869491,29.16392344,24.87694507,24.87694047,0,0,29.30869491,0.026392926,97.96438923,0,0,24.87694507,0.009447276,46.70143947,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  08:00:00,20.375,61992,29.62292953,24.87693268,30.14575341,29.88434147,24.87693785,24.87693527,0,0,30.14575341,0.026788662,94.77015038,0,0,24.87693785,0.009447276,46.73118284,64.05728062,9.835991085,31.79696948,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  09:00:00,21.2875,84672,30.90794251,24.87693182,31.18590548,31.04692399,25.35249294,25.11471238,0,132.8841375,31.18590548,0.026500778,88.2898867,28.51365323,0,25.35249294,0.010647054,50.14975529,64.05728062,9.508992199,31.4973483,1,0,0,0,0,0,0,0,0,0,433428.7868,336109.0942,120.3968852,93.36363727,0.0375,0,0,0,0,52.24868018,188095.2486,127.2902187,458244.7873,179.5388989,646340.0359,0.304529747,188.7978205,1.291458218,4649.249584,29787.40787
SWlowe,SW,Lowe, 05/28  10:00:00,22.0125,84672,31.0627247,25.28236372,27.81888703,29.44080587,26.31132547,25.7968446,0,672.663528,27.81888703,0.016346225,67.30716612,41.35798043,0,26.31132547,0.017671405,79.09993025,64.05728062,9.793283449,30.80529883,1,0,0,0,0,0,0,0,0,0,5739003.899,2287827.274,1594.16775,635.507576,0.225,0,0,0,0,673.1162786,2423218.603,2187.904619,7876456.629,2861.020898,10299675.23,2.425949162,2847.788294,19.10178358,68766.42089,178724.4472
