Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 05/28  11:00:00,22.575,61992,32.24667397,25.18247964,30.35784068,31.30225733,25.88222123,25.53235044,0,325.5255591,30.35784068,0.01449051,51.46423522,46.02383555,0,25.88222123,0.015944677,73.77209446,64.05728062,12.83389098,33.26457178,1,0,0,0,0,0,0,0,0,0,2107052.162,1026398.26,585.2922672,285.1106277,0.09375,0,0,0,0,243.1631003,875387.1611,735.9627422,2649465.872,979.1258425,3524853.033,0.937775181,1019.70602,7.31265695,26325.56502,74468.51967
SWlowe,SW,Lowe, 05/28  12:00:00,23.4875,49896,32.82185652,25.35747323,28.56396626,30.69291139,26.67698373,26.01722848,0,742.5149171,28.56396626,0.01064729,42.45688436,46.28584899,2.851625329,26.67698373,0.011414193,50.55472646,64.05728062,8.417136538,30.43304417,1,0,0,0,0,0,0,0,0,0,4255331.525,2572098.903,1182.036535,714.4719176,0.225,0,0,0,0,504.68605,1816869.78,1441.255542,5188519.95,1945.941592,7005389.729,2.130933982,1983.46981,15.26001915,54936.06895,178724.4472
SWlowe,SW,Lowe, 05/28  13:00:00,24.5875,49896,32.12800763,25.46953478,28.33828164,30.23314464,26.5409703,26.00525254,0,736.2213686,28.33828164,0.009367583,37.86425179,47.20424993,0,26.5409703,0.009576698,42.84127743,64.05728062,7.979049729,30.08559198,1,0,0,0,0,0,0,0,0,0,3593514.435,2585223.325,998.1984541,718.1175903,0.225,0,0,0,0,411.2747843,1480589.223,1095.917479,3945302.923,1507.192263,5425892.147,1.997967759,1536.332055,12.44708608,44809.50989,178724.4472
SWlowe,SW,Lowe, 05/28  14:00:00,25,49896,32.34232566,25.52666934,28.54476607,30.44354587,26.65821003,26.09243968,0,766.4051057,28.54476607,0.009196538,36.75014729,57.073709,0,26.65821003,0.009259022,41.16167638,64.05728062,7.89471087,30.0094151,1,0,0,0,0,0,0,0,0,0,3523785.11,2711234.635,978.8291971,753.1207319,0.233333333,0,0,0,0,391.8544121,1410675.883,1016.164389,3658191.801,1408.018801,5068867.685,2.016701205,1440.571095,11.42062325,41114.24371,185343.8712
SWlowe,SW,Lowe, 05/28  15:00:00,25,49896,32.18277979,25.52739489,29.89077809,31.03677894,26.09889359,25.81314424,0,230.411589,29.89077809,0.009226819,34.2492491,13.25300778,8.409918228,26.09889359,0.009148957,42.00577337,64.05728062,9.388697609,31.36511135,1,0,0,0,0,0,0,0,0,0,1143588.454,875492.2503,317.6634594,243.1922917,0.075,0,0,0,0,125.7377237,452655.8053,325.8998853,1173239.587,451.637609,1625895.392,0.647842449,463.8760162,3.753970836,13514.29501,59574.81573
SWlowe,SW,Lowe, 05/28  16:00:00,25.375,49896,30.67495019,25.56258208,27.24453187,28.95974103,26.22235143,25.89246675,0,686.6968414,27.24453187,0.009004228,38.69757567,21.16303644,0,26.22235143,0.009028448,41.10845605,64.05728062,7.914937361,30.03201815,1,0,0,0,0,0,0,0,0,0,3335474.026,2569295.999,926.5205627,713.6933331,0.225,0,0,0,0,378.0623491,1361024.457,980.579901,3530087.644,1358.64225,4891112.1,1.944997285,1387.470298,11.36667858,40920.04288,178724.4472
SWlowe,SW,Lowe, 05/28  17:00:00,24.85,49896,31.11251177,25.53831709,30.66132125,30.88691651,25.63552948,25.58692328,0,0,30.66132125,0.009348227,32.88110242,0,0,25.63552948,0.008983981,42.35318044,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  18:00:00,22.025,49896,31.23222317,25.53554117,31.56257405,31.39739861,25.55696307,25.54625212,0,0,31.56257405,0.010179667,33.95653846,0,0,25.55696307,0.008983982,42.55061446,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  19:00:00,20.9125,128520,31.1991368,25.53471356,31.63934244,31.41923962,25.53628243,25.535498,0,0,31.63934244,0.011420368,37.85787282,0,0,25.53628243,0.008983981,42.60287248,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  20:00:00,20.4125,151200,31.02366343,25.53433562,31.5383115,31.28098746,25.53481952,25.53457757,0,0,31.5383115,0.013134312,43.68240068,0,0,25.53481952,0.008983981,42.60657361,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  21:00:00,20.375,151200,30.90892556,25.53409062,31.54757961,31.22825258,25.53428949,25.53419006,0,0,31.54757961,0.015253178,50.48582786,0,0,25.53428949,0.008983981,42.58071252,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  22:00:00,20.6,151200,30.90405904,25.53391271,31.56871576,31.2363874,25.53405163,25.53398217,0,0,31.56871576,0.017016509,56.08492393,0,0,25.53405163,0.008983981,42.5649932,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  23:00:00,19.85,128520,30.66766909,25.53378167,31.0042215,30.8359453,25.53390705,25.53384436,0,0,31.0042215,0.018413817,62.55192374,0,0,25.53390705,0.008983981,42.56535834,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/28  24:00:00,19.0875,61992,30.24990287,25.53369622,30.32067411,30.28528849,25.53379295,25.53374458,0,0,30.32067411,0.019632164,69.16051295,0,0,25.53379295,0.008983981,42.53844497,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  01:00:00,18.525,39312,29.87748437,25.53363688,29.97864974,29.92806706,25.53370737,25.53367212,0,0,29.97864974,0.020905969,74.92431012,0,0,25.53370737,0.008983981,42.52233929,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  02:00:00,17.9875,39312,29.54635015,25.5335963,29.64906853,29.59770934,25.53364602,25.53362116,0,0,29.64906853,0.0222628,81.08838617,0,0,25.53364602,0.008983981,42.49529237,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  03:00:00,17.425,16632,29.22014681,25.53356902,29.32284101,29.27149391,25.53360323,25.53358613,0,0,29.32284101,0.023490955,86.98626357,0,0,25.53360323,0.008983981,42.47907929,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  04:00:00,17.575,16632,28.9353954,25.53355135,29.05024247,28.99281893,25.53357416,25.53356276,0,0,29.05024247,0.024603861,92.39009937,0,0,25.53357416,0.008983981,42.47915265,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  05:00:00,17.8,16632,28.72911412,25.53354082,28.86743276,28.79827344,25.53355523,25.53354803,0,0,28.86743276,0.025623811,97.08767219,0,0,25.53355523,0.008983981,42.47920016,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  06:00:00,18.1125,16632,28.82190731,25.5335341,28.96003562,28.89097147,25.53354328,25.53353869,0,0,28.96003562,0.026511227,99.77284319,0,0,25.53354328,0.008983981,42.47923022,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  07:00:00,19.3625,61992,29.53759299,25.53353102,29.69788141,29.6177372,25.53353714,25.53353408,0,0,29.69788141,0.026996824,97.242247,0,0,25.53353714,0.008983981,42.45204317,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  08:00:00,20,61992,30.31165712,25.53353025,30.70742796,30.50954254,25.53353439,25.53353232,0,0,30.70742796,0.027177266,92.33710737,0,0,25.53353439,0.008983981,42.43572925,64.05728062,9.999749443,31.92807261,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  09:00:00,20.6875,84672,31.45454604,25.60133266,28.53501852,29.99478228,26.68357477,26.14245371,0,690.9972956,28.53501852,0.020085186,76.69848763,35.0114783,7.807912409,26.68357477,0.015980242,68.89175483,64.05728062,8.4160214,30.03201815,1,0,0,0,0,0,0,0,0,0,5752024.299,2315490.902,1597.784527,643.1919173,0.225,0,0,0,0,667.2909231,2402247.323,2163.05062,7786982.232,2830.341543,10189229.55,2.413734291,2822.966052,18.17846255,65442.46517,178724.4472
SWlowe,SW,Lowe, 05/29  10:00:00,21.7875,84672,31.86642715,25.80352457,29.00218092,30.43430403,26.85538308,26.32945383,0,613.8037362,29.00218092,0.012944718,49.70682425,47.74628986,1.558886822,26.85538308,0.014210039,61.79061065,64.05728062,10.46758458,31.43021507,1,0,0,0,0,0,0,0,0,0,3897953.903,2034401.351,1082.764973,565.1114863,0.191666667,0,0,0,0,496.3907186,1787006.587,1533.467692,5520483.692,2029.858411,7307490.279,1.945199659,2086.950592,13.81085367,49719.07323,152246.7513
SWlowe,SW,Lowe, 05/29  11:00:00,22.575,61992,32.84992233,25.86769979,28.52931889,30.68962061,26.99666812,26.43218395,0,739.9986299,28.52931889,0.010369818,41.17871764,34.13322016,2.484837957,26.99666812,0.011014788,47.60931297,64.05728062,8.170666659,30.2396642,1,0,0,0,0,0,0,0,0,0,3920013.06,2566351.748,1088.892517,712.8754855,0.225,0,0,0,0,443.9218412,1598118.628,1213.094168,4367139.005,1657.016009,5965257.633,2.045970527,1692.430121,12.04877841,43375.60228,178724.4472
SWlowe,SW,Lowe, 05/29  12:00:00,23.8,49896,33.2180776,26.00730163,29.16795005,31.19301382,27.08811115,26.54770639,0,770.10259,29.16795005,0.009274176,35.57470314,49.50488878,0,27.08811115,0.009495778,40.89184557,64.05728062,8.014478701,30.1148095,1,0,0,0,0,0,0,0,0,0,3456497.587,2606749.842,960.1382187,724.0971782,0.225,0,0,0,0,406.2632444,1462547.68,1078.372896,3882142.426,1484.636141,5344690.106,1.990149721,1511.002794,11.02549114,39691.76809,178724.4472
SWlowe,SW,Lowe, 05/29  13:00:00,24.775,49896,33.39934535,26.06062941,28.22746585,30.8134056,27.52434529,26.79248735,0,1020.447,28.22746585,0.008955004,36.11980603,58.97865489,3.187508099,27.52434529,0.009014759,37.84859707,64.05728062,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4380705.82,3591560.111,1216.862728,997.6555864,0.3,0,0,0,0,500.7827424,1802817.873,1296.170532,4666213.916,1796.953275,6469031.788,2.587761038,1841.066467,13.2498841,47699.58276,238299.2629
SWlowe,SW,Lowe, 05/29  14:00:00,24.625,49896,32.60300377,26.11251181,28.4143971,30.50870044,27.05595179,26.5842318,0,726.2842816,28.4143971,0.008891292,35.67063531,27.53373145,7.380949638,27.05595179,0.008894818,38.39358157,64.05728062,7.911138636,30.02877152,1,0,0,0,0,0,0,0,0,0,3171296.878,2650643.333,880.9157994,736.2898148,0.225,0,0,0,0,362.2472683,1304090.166,926.6651541,3335994.555,1288.912422,4640084.721,1.918120289,1318.699248,9.173932643,33026.15752,178724.4472
SWlowe,SW,Lowe, 05/29  15:00:00,23.7125,49896,31.49658648,26.13123173,29.53988939,30.51823793,26.46320615,26.29721894,0,233.9933462,29.53988939,0.008939073,33.51775534,5.648856282,0,26.46320615,0.008824099,39.42547128,64.05728062,9.104371553,31.13159766,1,0,0,0,0,0,0,0,0,0,1029441.61,861851.3072,285.9560027,239.4031409,0.075,0,0,0,0,116.5353629,419527.3065,294.6182943,1060625.86,411.1536573,1480153.166,0.632019828,423.8107445,2.891764096,10410.35074,59574.81573
SWlowe,SW,Lowe, 05/29  16:00:00,21.6125,49896,32.03405131,26.09301589,31.98424487,32.00914809,26.13028236,26.11164912,0,0,31.98424487,0.009450888,30.6420184,0,0,26.13028236,0.008824272,40.17674049,64.05728062,9.732495404,31.70879688,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  17:00:00,20.6,49896,31.00293727,26.03785657,27.71625966,29.35959846,26.45823101,26.24804379,0,667.0660866,27.71625966,0.009473193,39.69004823,14.57620109,15.4934564,26.45823101,0.009233197,41.24962799,64.05728062,7.848123851,29.97719922,1,0,0,0,0,0,0,0,0,0,3050755.902,2385437.64,847.4321949,662.6215667,0.225,0,0,0,0,345.4890447,1243760.561,870.1111045,3132399.976,1215.600149,4376160.537,1.888400165,1246.0172,7.755059775,27918.21519,178724.4472
SWlowe,SW,Lowe, 05/29  18:00:00,19.1625,49896,29.34927348,26.0516024,27.67688239,28.51307793,25.93345121,25.9925268,0,206.5885361,27.67688239,0.009180331,38.29744153,0,3.436953628,25.93345121,0.009162068,42.2079815,64.05728062,8.98820243,31.03573706,1,0,0,0,0,0,0,0,0,0,960131.2126,759881.7768,266.7031146,211.0782713,0.075,0,0,0,0,110.9734307,399504.3505,276.0037157,993613.3764,386.9771463,1393117.727,0.621769824,398.0525959,2.37305256,8542.989215,59574.81573
SWlowe,SW,Lowe, 05/29  19:00:00,18.3,128520,29.70636355,26.05808093,29.99620633,29.85128494,26.04679137,26.05243615,0,0,29.99620633,0.010056361,36.49757496,0,0,26.04679137,0.009162758,41.92872051,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  20:00:00,18.3,151200,29.74369415,26.05811613,30.22007591,29.98188503,26.05540691,26.05676152,0,0,30.22007591,0.01161067,41.50810297,0,0,26.05540691,0.009162871,41.90786598,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  21:00:00,17.9875,151200,29.72964001,26.05790497,30.35050729,30.04007365,26.05738316,26.05764406,0,0,30.35050729,0.013509554,47.79004918,0,0,26.05738316,0.009162868,41.90295524,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  22:00:00,17.8,151200,29.7254294,26.05777937,30.35008444,30.03775692,26.05768364,26.05773151,0,0,30.35008444,0.015058616,53.14667822,0,0,26.05768364,0.009162868,41.90221171,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  23:00:00,17.425,128520,29.52629994,26.05768843,29.81301595,29.66965794,26.0577081,26.05769827,0,0,29.81301595,0.016245573,59.03662763,0,0,26.0577081,0.009162868,41.90215026,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/29  24:00:00,16.8875,61992,29.13747259,26.05762933,29.19511127,29.16629193,26.05767189,26.05765061,0,0,29.19511127,0.017290181,64.99649315,0,0,26.05767189,0.009162868,41.90224065,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  01:00:00,16.7,33264,28.77208039,26.05758866,28.868025,28.82005269,26.05762828,26.05760847,0,0,28.868025,0.018402564,70.37058455,0,0,26.05762828,0.009162868,41.90234877,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  02:00:00,16.7,25704,28.47104204,26.05756135,28.58714601,28.52909403,26.05759186,26.0575766,0,0,28.58714601,0.01961364,76.08797495,0,0,26.05759186,0.009162868,41.90243857,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  03:00:00,16.325,16632,28.1714692,26.0575438,28.2972296,28.2343494,26.05756519,26.05755449,0,0,28.2972296,0.020702685,81.53874024,0,0,26.05756519,0.009162868,41.90250415,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  04:00:00,15.4125,16632,27.84149277,26.05753259,27.95529069,27.89839173,26.05754689,26.05753974,0,0,27.95529069,0.021651025,86.86055033,0,0,26.05754689,0.009162868,41.90254964,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  05:00:00,14.625,16632,27.53781219,26.05752626,27.63267546,27.58524382,26.05753506,26.05753066,0,0,27.63267546,0.022471995,91.80562451,0,0,26.05753506,0.009162868,41.92946798,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  06:00:00,14.0875,33264,27.53707986,26.05752318,27.61084945,27.57396465,26.05752813,26.05752565,0,0,27.61084945,0.023190799,94.78875502,0,0,26.05752813,0.009162868,41.94561805,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  07:00:00,14.2125,66528,28.03249966,26.05752247,28.4482092,28.24035443,26.05752496,26.05752372,0,0,28.4482092,0.023583323,91.76065111,0,0,26.05752496,0.009162868,41.94562574,64.05728062,9.577603239,31.58098274,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  08:00:00,15.15,84672,27.73837605,25.77040177,23.79598657,25.76718131,24.65503777,25.21271977,0,837.2705,23.79598657,0.01274137,66.35623143,7.308692029,58.69720592,24.65503777,0.013990256,68.98824768,65.01640873,7.22,29.4,0.5,0,0,0,0,0,81934.79312,22.75966475,0,0,981951.2407,892291.9199,272.7642335,247.8588666,0.346116025,24.75982498,89135.36992,31.66010646,113976.3832,349.3517188,1257666.188,311.5764093,1121675.073,1145.591432,4124129.154,2.278920774,1192.111311,3.755483662,13519.74118,253469.5675
SWlowe,SW,Lowe, 05/30  09:00:00,15.225,66528,27.17770222,25.67971158,23.45625463,25.31697842,24.44630865,25.06301011,0,705.1585196,23.45625463,0.008849353,47.38762875,0,57.83668101,24.44630865,0.009367031,47.19786866,65.14507331,7.22,29.4,0,0,0,0,0,0,0,0,0,0,952499.9376,815722.6005,264.583316,226.5896113,0.3,0,0,0,0,348.4689864,1254488.351,290.2517502,1044906.301,1141.868226,4110725.615,2.276814497,1181.80247,3.765179042,13554.64455,238299.2629
SWlowe,SW,Lowe, 05/30  10:00:00,15.375,66528,27.21758043,25.53379302,23.43120827,25.32439435,24.29448193,24.91413748,0,702.7864041,23.43120827,0.008557883,45.95113738,0,57.80213821,24.29448193,0.008673667,44.20796754,65.14507331,7.22,29.4,0,0,0,0,0,0,0,0,0,0,927711.1472,850964.3645,257.6975409,236.3789901,0.3,0,0,0,0,348.4689864,1254488.351,283.1212524,1019236.509,1141.868226,4110725.615,2.276814497,1181.80247,3.690087548,13284.31517,238299.2629
SWlowe,SW,Lowe, 05/30  11:00:00,15.6,42336,27.13985981,25.42438821,23.31301993,25.22643987,24.20698708,24.81568764,0,694.4799003,23.31301993,0.008242471,44.61320921,0,56.51594246,24.20698708,0.008289485,42.51372441,65.14507331,7.22,29.4,0,0,0,0,0,0,0,0,0,0,940350.1077,904100.7786,261.2083632,251.1391052,0.3,0,0,0,0,348.4689864,1254488.351,286.6721906,1032019.886,1141.868226,4110725.615,2.276814497,1181.80247,3.637604821,13095.37736,238299.2629
SWlowe,SW,Lowe, 05/30  12:00:00,15.9125,42336,27.21131874,25.30764273,23.35857575,25.28494725,24.13957747,24.7236101,0,697.4186678,23.35857575,0.008230125,44.4534956,0,53.357994,24.13957747,0.008229811,42.41063678,65.14507331,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1021644.45,978401.2003,283.7901249,271.7781112,0.3,0,0,0,0,348.4689864,1254488.351,308.6563327,1111162.798,1141.868226,4110725.615,2.276814497,1181.80247,3.689911903,13283.68285,238299.2629
SWlowe,SW,Lowe, 05/30  13:00:00,16.475,42336,27.31926966,25.21907226,23.44913576,25.38420271,24.15256535,24.68581881,0,703.3854117,23.44913576,0.008212847,44.13652245,0,47.3110723,24.15256535,0.008222973,42.35909249,65.14507331,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1160607.112,1112120.638,322.3908643,308.9223994,0.3,0,0,0,0,348.4689864,1254488.351,347.1933389,1249896.02,1141.868226,4110725.615,2.276814497,1181.80247,3.765689399,13556.48184,238299.2629
SWlowe,SW,Lowe, 05/30  14:00:00,18.075,42336,27.27361474,25.13374624,23.43239998,25.35300736,24.11808585,24.62591604,0,702.3256449,23.43239998,0.008273034,44.50090537,0,44.40142699,24.11808585,0.008230885,42.48729393,65.14507331,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1607876.452,1493282.263,446.6323479,414.8006286,0.3,0,0,0,0,348.4689864,1254488.351,469.1900126,1689084.045,1141.868226,4110725.615,2.276814497,1181.80247,4.083089016,14699.12046,238299.2629
SWlowe,SW,Lowe, 05/30  15:00:00,19.2125,42336,27.03690401,25.04001177,23.26670839,25.1518062,24.00794076,24.52397626,0,691.4219891,23.26670839,0.008248221,44.81462176,0,45.45482799,24.00794076,0.008284753,43.04487382,65.14507331,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2778447.121,2619459.523,771.790867,727.6276452,0.3,0,0,0,0,349.6139203,1258610.113,792.8712465,2854336.487,1146.660819,4127978.947,2.279788227,1186.50061,4.411670666,15882.0144,238299.2629
SWlowe,SW,Lowe, 05/30  16:00:00,19.4,42336,26.6740728,24.93056735,23.06250425,24.86828853,23.84480995,24.38768865,0,662.8565101,23.06250425,0.008222769,45.23375154,0,48.62480316,23.84480995,0.008220168,43.13520303,65.37253666,7.22,29.4,0,0,0,0,0,0,54067.90979,15.01886383,0,0,2753155.324,2602694.974,764.7653679,722.970826,0.3,10.66621696,38398.38104,13.73134912,49432.85683,348.4984223,1254594.32,790.3262833,2845174.62,1141.991413,4111169.087,2.276891179,1182.02025,4.448289564,16013.84243,238299.2629
SWlowe,SW,Lowe, 05/30  17:00:00,20.15,42336,26.11585847,24.82027035,23.00201491,24.55893669,23.73494706,24.27760871,0,566.9521586,23.00201491,0.008295017,45.82224806,0,48.38674569,23.73494706,0.008261962,43.66695236,65.6,7.22,29.4,0,0,0,0,0,0,385056.068,106.9600189,0,0,2796003.013,2624157.331,776.6675035,728.932592,0.3,95.14437419,342519.7471,122.2108954,439959.2235,351.2035087,1264332.631,801.624338,2885847.617,1153.320979,4151955.525,2.283869373,1192.820409,4.756815989,17124.53756,238299.2629
SWlowe,SW,Lowe, 05/30  18:00:00,20.225,42336,25.72409452,24.72831527,23.00140436,24.36274944,23.69145169,24.20988348,0,512.0535632,23.00140436,0.008350527,46.14415766,0,45.59164568,23.69145169,0.008345645,44.23583309,65.6,7.22,29.4,0,0,0,0,0,0,582832.9744,161.8980485,0,0,2806222.55,2620640.574,779.5062639,727.955715,0.3,150.6653301,542395.1882,193.2289483,695624.2137,352.159783,1267775.219,805.1647103,2898592.957,1157.324493,4166368.176,2.286348136,1197.569267,4.777490697,17198.96651,238299.2629
SWlowe,SW,Lowe, 05/30  19:00:00,18.9375,101304,25.17523667,24.64163783,23.00003456,24.08763562,23.65063462,24.14613623,0,406.1551648,23.00003456,0.008456535,46.75588224,0,42.93733141,23.65063462,0.008374201,44.52295048,65.6,7.22,29.4,0,0,0,0,0,0,964166.7214,267.8240893,0,0,2349191.056,2081093.516,652.553071,578.0815321,0.3,255.6536631,920353.187,326.8958228,1176824.962,348.4689864,1254488.351,682.0912214,2455528.397,1141.840704,4110626.534,2.276735516,1181.900003,4.474641442,16108.70919,238299.2629
SWlowe,SW,Lowe, 05/30  20:00:00,17.6125,134568,24.57932429,24.55967945,23.00006815,23.78969622,23.61175272,24.08571609,0,309.7112943,23.00006815,0.008814803,48.72747767,0,40.47455278,23.61175272,0.008742178,46.57903886,65.6,7.22,29.4,0,0,0,0,0,0,1312629.545,364.619318,0,0,1732509.422,1385036.288,481.2526172,384.7323023,0.3,352.7438859,1269877.989,449.8841865,1619583.072,348.4689864,1254488.351,508.0569416,1829004.99,1141.868226,4110725.615,2.276814497,1181.80247,4.303092061,15491.13142,238299.2629
SWlowe,SW,Lowe, 05/30  21:00:00,16.8875,151200,24.22546535,24.48295611,23.00122217,23.61334376,23.57717971,24.03006791,0,264.9344653,23.00122217,0.008865477,49.00026432,0,38.11051841,23.57717971,0.008859866,47.2955188,65.6,7.22,29.4,0,0,0,0,0,0,1474303.04,409.5286223,0,0,1533485.333,1212255.765,425.9681479,336.7377125,0.3,398.7294425,1435425.993,507.9561772,1828642.238,348.4689864,1254488.351,452.1652483,1627794.894,1141.868226,4110725.615,2.276814497,1181.80247,4.177598291,15039.35385,238299.2629
SWlowe,SW,Lowe, 05/30  22:00:00,16.325,134568,24.3171005,24.52633581,24.77918651,24.54814351,24.35940264,24.44286923,0,0,24.77918651,0.009265154,46.01496068,0,0,24.35940264,0.008866471,45.18869556,63.3800271,8.160691058,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  23:00:00,15.4125,101304,24.45142993,24.55554928,25.02869196,24.74006095,24.53729004,24.54641966,0,0,25.02869196,0.01021034,49.91077731,0,0,24.53729004,0.008866534,44.7248181,63.3800271,8.160691058,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/30  24:00:00,14.625,49896,24.30849482,24.55710582,24.7156715,24.51208316,24.55638525,24.55674553,0,0,24.7156715,0.01137544,56.59227788,0,0,24.55638525,0.008866532,44.70215938,63.3800271,8.160691058,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  01:00:00,14.0875,33264,24.09482652,24.5568717,24.46949799,24.28216225,24.55644115,24.55665643,0,0,24.46949799,0.012425295,62.64671008,0,0,24.55644115,0.008866532,44.7190863,63.3800271,8.160691058,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  02:00:00,13.525,25704,23.8729233,24.55683223,24.233555,24.05323915,24.55671133,24.55677178,0,0,24.233555,0.013374438,68.28938551,0,0,24.55671133,0.008866532,44.71836373,63.3800271,8.160691058,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  03:00:00,13.3,16632,23.65601315,24.55680917,24.01437909,23.83519612,24.55677865,24.55679391,0,0,24.01437909,0.014238755,73.51611449,0,0,24.55677865,0.008866532,44.68972273,63.3800271,8.160691058,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  04:00:00,13.3,16632,23.46609027,24.55679408,23.84131907,23.65370467,24.55679209,24.55679309,0,0,23.84131907,0.015030815,78.28883248,0,0,24.55679209,0.008866532,44.67260971,63.3800271,8.160691058,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  05:00:00,13.675,16632,23.35367533,24.5567848,23.74641501,23.55004517,24.55678958,24.55678719,0,0,23.74641501,0.015764477,82.4816438,0,0,24.55678958,0.008866532,44.67261672,63.3800271,8.160691058,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  06:00:00,14.2125,33264,23.51764406,24.55677925,23.93570654,23.7266753,24.55678429,24.55678177,0,0,23.93570654,0.016470333,85.21009968,0,0,24.55678429,0.008866532,44.72955369,63.3800271,8.160691058,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  07:00:00,15.15,66528,24.40694525,24.55677673,25.00637132,24.70665828,24.55678056,24.55677865,0,0,25.00637132,0.016928231,82.21545676,0,0,24.55678056,0.008866532,44.79217781,63.3800271,8.160691058,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  08:00:00,16.2875,84672,25.48203844,24.40932739,23.05192913,24.26698379,23.67686656,24.04309697,0,508.5187481,23.05192913,0.011683039,64.27229593,2.695941431,35.54204652,23.67686656,0.012510765,66.21591036,65.52071525,7.22,29.4,0.5,0,0,0,0,0,707292.5709,196.4701586,0,0,1810801.64,1097260.823,503.0004555,304.7946732,0.309094506,190.5574039,686006.654,243.8422026,877831.9292,348.4689864,1254488.351,525.8344367,1893003.972,1141.868226,4110725.615,2.276814497,1181.80247,4.403880021,15853.96807,240049.5161
SWlowe,SW,Lowe, 05/31  09:00:00,17.3875,66528,25.4715162,24.32710066,23.00057679,24.2360465,23.5071036,23.91710213,0,436.6591456,23.00057679,0.009058407,50.28919068,0,33.53212752,23.5071036,0.00938857,50.52148912,65.6,7.22,29.4,0,0,0,0,0,0,857589.6206,238.219339,0,0,2317799.295,1334393.531,643.8331374,370.6648696,0.3,227.4220548,818719.3972,291.0500175,1047780.063,348.4689864,1254488.351,666.8288,2400583.68,1141.868226,4110725.615,2.276814497,1181.80247,4.78990308,17243.65109,238299.2629
SWlowe,SW,Lowe, 05/31  10:00:00,17.8,66528,25.98942443,24.26394355,22.99901945,24.49422194,23.47781635,23.87087995,0,528.8873303,22.99901945,0.008882649,49.31961667,0,31.59517622,23.47781635,0.008925501,48.14105173,65.6,7.22,29.4,0,0,0,0,0,0,524168.0544,145.6022373,0,0,2222529.264,1431920.423,617.3692399,397.7556729,0.3,137.5115515,495041.5855,176.384782,634985.2153,348.4689864,1254488.351,644.6800109,2320848.039,1141.868226,4110725.615,2.276814497,1181.80247,4.71171388,16962.16997,238299.2629
SWlowe,SW,Lowe, 05/31  11:00:00,19.175,42336,26.56307341,24.20344994,22.99976873,24.78142107,23.45029082,23.82687038,0,639.7423505,22.99976873,0.008724989,48.43559917,0,29.84474033,23.45029082,0.008797006,47.5183732,65.6,7.22,29.4,0,0,0,0,0,0,124765.1267,34.65697965,0,0,2620744.526,2088075.794,727.9845905,580.0210538,0.3,25.21684189,90780.63082,32.45833547,116850.0077,355.1372504,1278494.102,749.298504,2697474.614,1169.839557,4211422.404,2.29370445,1208.640213,5.077778336,18280.00201,238299.2629
SWlowe,SW,Lowe, 05/31  12:00:00,20,42336,26.2562879,24.14664535,23.00055609,24.628422,23.42587656,23.78626095,0,578.4176288,23.00055609,0.008477639,47.01903191,0,28.1403487,23.42587656,0.008525535,46.08121063,65.6,7.22,29.4,0,0,0,0,0,0,344523.7281,95.70103557,0,0,2887703.771,2560808.848,802.1399364,711.3357912,0.3,84.16496001,302993.856,108.1605946,389378.1406,359.3171555,1293541.76,828.036,2980929.6,1187.353156,4274471.36,2.304432213,1227.853451,5.387519909,19395.07167,238299.2629
SWlowe,SW,Lowe, 05/31  13:00:00,20,42336,26.1208248,24.09310541,22.99997461,24.5603997,23.40253686,23.74782113,0,548.4132861,22.99997461,0.008419405,46.69596665,0,26.60158252,23.40253686,0.008431239,45.63673059,65.6,7.22,29.4,0,0,0,0,0,0,452098.8614,125.5830171,0,0,2844177.051,2556222.517,790.0491809,710.0618103,0.3,114.4277549,411939.9175,146.913059,528887.0124,355.4251272,1279530.458,815.5875964,2936115.347,1171.012724,4215645.805,2.294680725,1211.064362,5.254184295,18915.06346,238299.2629
SWlowe,SW,Lowe, 05/31  14:00:00,18.625,42336,25.49423111,24.04173927,23.0001004,24.24716575,23.38028459,23.71101193,0,418.3636857,23.0001004,0.008650706,48.0096328,0,25.11219573,23.38028459,0.008515003,46.19321412,65.6,7.22,29.4,0,0,0,0,0,0,921075.0447,255.8541791,0,0,2753051.953,1803774.823,764.7366535,501.048562,0.3,243.3089143,875912.0916,311.207734,1120347.843,349.8848543,1259585.476,790.4371075,2845573.587,1147.799041,4132076.548,2.280460811,1188.186541,5.134135349,18482.88726,238299.2629
SWlowe,SW,Lowe, 05/31  15:00:00,17.8,42336,25.23881685,23.99377661,23.00230236,24.12055961,23.36044323,23.67710992,0,360.8994575,23.00230236,0.008905436,49.41566651,0,23.70217612,23.36044323,0.008888341,48.26589232,65.6,7.22,29.4,0,0,0,0,0,0,1129613.698,313.7815829,0,0,2724080.778,1434253.439,756.6891051,398.4037332,0.3,303.2821903,1091815.885,387.3295164,1394386.259,348.4689864,1254488.351,781.6774899,2814038.964,1141.868226,4110725.615,2.276814497,1181.80247,5.090407602,18325.46737,238299.2629
SWlowe,SW,Lowe, 05/31  16:00:00,19.175,42336,25.45509778,23.94822538,23.00091717,24.22800748,23.34059393,23.64440966,0,409.5575307,23.00091717,0.008862955,49.15619094,0,22.43973157,23.34059393,0.008903358,48.37346439,65.6,7.22,29.4,0,0,0,0,0,0,953897.063,264.9714064,0,0,3070140.003,2081128.338,852.8166676,578.0912051,0.3,255.315287,919135.0333,326.4957985,1175384.875,374.2614445,1347341.2,876.058259,3153809.732,1250.319703,4501150.932,2.340407029,1288.026578,6.361884784,22902.78522,238299.2629
SWlowe,SW,Lowe, 05/31  17:00:00,18.9375,42336,25.12039964,23.90477284,22.99881311,24.05960638,23.32135641,23.61306462,0,361.5565208,22.99881311,0.008787103,48.72889906,0,21.25790391,23.32135641,0.008751567,47.59731359,65.6,7.22,29.4,0,0,0,0,0,0,1125756.847,312.7102352,0,0,2860480.221,2054641.996,794.5778393,570.7338877,0.3,300.9712273,1083496.418,384.3790648,1383764.633,361.1101516,1299996.546,822.3876501,2960595.54,1194.960969,4301859.489,2.308380207,1237.12722,5.701992112,20527.1716,238299.2629
SWlowe,SW,Lowe, 05/31  18:00:00,17.9875,42336,24.6381482,23.86368788,23.00102102,23.81958461,23.30383915,23.58376351,0,302.2997811,23.00102102,0.008974599,49.74723869,0,20.12794557,23.30383915,0.008946222,48.69250978,65.6,7.22,29.4,0,0,0,0,0,0,1340464.728,372.3513133,0,0,2531480.206,1478097.408,703.1889461,410.5826133,0.3,361.176577,1300235.677,460.5512307,1657984.431,348.4689864,1254488.351,728.7357216,2623448.598,1141.868226,4110725.615,2.276814497,1181.80247,4.938727072,17779.41746,238299.2629
SWlowe,SW,Lowe, 05/31  19:00:00,17.425,101304,24.28779318,23.82505095,23.00126413,23.64452865,23.2888289,23.55693993,0,245.1004605,23.00126413,0.008991701,49.83995387,0,19.00185751,23.2888289,0.00898703,48.955784,65.6,7.22,29.4,0,0,0,0,0,0,1546368.939,429.5469276,0,0,2398183.654,1343677.955,666.1621261,373.2438764,0.3,418.2907744,1505846.788,532.6118213,1917402.557,348.4689864,1254488.351,692.0402458,2491344.885,1141.868226,4110725.615,2.276814497,1181.80247,4.841830937,17430.59137,238299.2629
SWlowe,SW,Lowe, 05/31  20:00:00,16.8875,134568,23.97809004,23.7884655,23.00239897,23.49024451,23.27455727,23.53151139,0,204.6538873,23.00239897,0.009050683,50.15874883,0,17.95399073,23.27455727,0.009028011,49.21825265,65.6,7.22,29.4,0,0,0,0,0,0,1692306.824,470.0852289,0,0,2272564.401,1215345.762,631.2678892,337.596045,0.3,459.0076334,1652427.48,583.8722657,2101940.156,348.4689864,1254488.351,656.8825452,2364777.163,1141.868226,4110725.615,2.276814497,1181.80247,4.751654604,17105.95658,238299.2629
SWlowe,SW,Lowe, 05/31  21:00:00,16.325,151200,23.7716792,23.75367401,23.00060292,23.38614106,23.25869777,23.50618589,0,190.849991,23.00060292,0.009069748,50.26835732,0,17.08429707,23.25869777,0.00907074,49.49522664,65.6,7.22,29.4,0,0,0,0,0,0,1741598.514,483.7773649,0,0,1993778.609,1080515.687,553.8273913,300.1432464,0.3,473.283847,1703821.849,601.8293717,2166585.738,348.4689864,1254488.351,580.8142201,2090931.192,1141.868226,4110725.615,2.276814497,1181.80247,4.556212426,16402.36473,238299.2629
SWlowe,SW,Lowe, 05/31  22:00:00,15.975,134568,23.8776085,23.77205673,24.4468755,24.162242,23.67048752,23.72127213,0,0,24.4468755,0.00947653,48.10667589,0,0,23.67048752,0.009069739,48.27670348,63.0245684,8.384627705,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  23:00:00,15.8375,101304,24.01955,23.78513037,24.65420661,24.33687831,23.76950456,23.77731746,0,0,24.65420661,0.010429934,52.22249751,0,0,23.76950456,0.009069694,47.98865671,63.0245684,8.384627705,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 05/31  24:00:00,15.675,49896,23.94271504,23.78633133,24.43886346,24.19078925,23.7854309,23.78588111,0,0,24.43886346,0.011587826,58.66968172,0,0,23.7854309,0.009069695,47.94266471,63.0245684,8.384627705,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  01:00:00,15.5375,33264,23.81427549,23.78620224,24.29390678,24.05409113,23.7857271,23.78596467,0,0,24.29390678,0.012610246,64.50158757,0,0,23.7857271,0.009069695,48.09421823,63.0245684,8.384627705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  02:00:00,15.375,25704,23.69231957,23.78618048,24.17026227,23.93129092,23.78602892,23.7861047,0,0,24.17026227,0.013497164,69.58428437,0,0,23.78602892,0.009069695,48.1847899,63.0245684,8.384627705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  03:00:00,15.2375,16632,23.57069227,23.78616842,24.04861291,23.80965259,23.7861198,23.78614411,0,0,24.04861291,0.014286588,74.10146355,0,0,23.7861198,0.009069695,48.18452585,63.0245684,8.384627705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  04:00:00,15.075,16632,23.44181573,23.78616106,23.91975195,23.68078384,23.78614769,23.78615438,0,0,23.91975195,0.015022411,78.43331397,0,0,23.78614769,0.009069695,48.18444567,63.0245684,8.384627705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  05:00:00,14.3125,16632,23.32595737,23.78615709,23.77271509,23.54933623,23.78615453,23.78615581,0,0,23.77271509,0.01571072,82.66449222,0,0,23.78615453,0.009069695,48.18442562,63.0245684,8.384627705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  06:00:00,14.9625,33264,23.76446595,23.78615553,24.14821145,23.9563387,23.78615547,23.7861555,0,0,24.14821145,0.016359425,84.06783913,0,0,23.78615547,0.009069695,48.18442355,63.0245684,8.384627705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  07:00:00,16.6,66528,25.61726992,23.78615569,26.06147459,25.83937226,23.7861555,23.78615559,0,0,26.06147459,0.016816857,77.11865943,0,0,23.7861555,0.009069695,48.18442355,63.0245684,8.384627705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  08:00:00,18.2625,84672,27.8626502,23.76390143,23.80497638,25.83381329,23.97291635,23.86840889,0,877.653706,23.80497638,0.010874781,57.59544369,17.72223615,15.90105896,23.97291635,0.011792886,61.56142466,63.98675071,7.22,29.4,0.25,0,0,0,0,0,31128.76859,8.646880164,0,0,1955225.787,1825549.834,543.1182741,507.0971762,0.359318471,11.35183858,40866.61889,14.47478361,52109.221,350.8901382,1263204.498,567.2555391,2042119.941,1152.118251,4147625.704,2.282397777,1192.052789,4.209406976,15153.86511,253613.9516
SWlowe,SW,Lowe, 06/01  09:00:00,19.2125,66528,29.08661287,23.79437154,23.99867024,26.54264155,23.95842513,23.87639833,0,1027.472734,23.99867024,0.008500211,44.62585626,3.573378222,0,23.95842513,0.008757627,46.0682776,63.99747883,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4149942.212,3648883.772,1152.761725,1013.578825,0.415445083,0,0,0,0,463.1385118,1667298.642,1168.379667,4206166.802,1631.518179,5873465.445,2.522661737,1662.831949,7.74980351,27899.29263,255381.1342
SWlowe,SW,Lowe, 06/01  10:00:00,19.775,66528,29.64409737,23.80200167,23.99945684,26.8217771,23.96178054,23.88189111,0,1162.822927,23.99945684,0.008168336,42.90408956,3.88959252,0,23.96178054,0.008256935,43.46163626,63.99747883,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4414295.441,4183754.074,1226.193178,1162.153909,0.470977854,0,0,0,0,486.9337541,1752961.515,1248.9386,4496178.961,1735.872354,6249140.476,2.564267243,1772.998405,8.577247122,30878.08964,266342.8307
SWlowe,SW,Lowe, 06/01  11:00:00,20.6875,42336,30.17013106,23.81012728,23.99966367,27.08489736,23.96669122,23.88840925,0,1286.567464,23.99966367,0.007980387,41.92890542,3.781260186,0,23.96669122,0.008021362,42.22500717,63.99747883,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4863248.457,4704429.565,1350.902349,1306.78599,0.521776945,0,0,0,0,523.6970788,1885309.484,1374.976011,4949913.64,1898.67309,6835223.124,2.625428511,1937.7136,9.802764111,35289.9508,278476.636
SWlowe,SW,Lowe, 06/01  12:00:00,21.1,42336,29.63230011,23.81750534,23.99974029,26.8160202,23.96567535,23.89159035,0,1152.646861,23.99974029,0.007874772,41.40688981,3.508596707,0,23.96567535,0.007903018,41.63867602,63.99747883,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4327932.779,4227209.875,1202.20355,1174.224965,0.468286702,0,0,0,0,481.3313047,1732792.697,1229.891053,4427607.79,1711.222357,6160400.487,2.554644395,1754.924905,8.560488683,30817.75926,265662.7766
SWlowe,SW,Lowe, 06/01  13:00:00,21.475,42336,29.12238272,23.82426506,23.99984787,26.5611153,23.96432008,23.89429257,0,1023.279694,23.99984787,0.007818575,41.10445181,3.245593008,0,23.96432008,0.007823876,41.2198702,63.99747883,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3847207.496,3770643.592,1068.668749,1047.400998,0.416164971,0,0,0,0,441.5501406,1589580.506,1096.383856,3946981.882,1537.933997,5536562.388,2.482099133,1581.424455,7.468283438,26885.82038,255443.548
SWlowe,SW,Lowe, 06/01  14:00:00,22.3875,42336,28.15071412,23.83018382,23.99434327,26.07252869,23.95897983,23.89458183,0,791.9375652,23.99434327,0.007802257,40.9917538,2.897655641,0,23.95897983,0.007815784,41.14930323,63.99747883,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3045519.181,2991076.786,845.9775502,830.8546628,0.32288215,0,0,0,0,373.7556083,1345520.19,874.5292664,3148305.359,1248.284875,4493825.549,2.338628407,1292.703634,5.448984869,19616.34553,241344.6497
SWlowe,SW,Lowe, 06/01  15:00:00,23.1125,42336,27.50910334,23.8302646,23.67774429,25.59342382,23.81658819,23.8234264,0,717.8823412,23.67774429,0.007718584,41.32208523,0.538131158,1.834273259,23.81658819,0.007745369,41.11822284,63.99747883,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2864678.34,2825369.216,795.7439832,784.8247821,0.3,0,0,0,0,357.1049499,1285577.819,820.9563371,2955442.814,1178.061287,4241020.633,2.298917988,1218.071522,4.896310786,17626.71883,238299.2629
SWlowe,SW,Lowe, 06/01  16:00:00,22.9875,42336,26.87943608,23.79550853,23.20904562,25.04424085,23.4791224,23.63731547,0,686.8648325,23.20904562,0.007655156,42.13561022,0,10.01317013,23.4791224,0.007672898,41.54851323,63.99747883,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2783625.715,2758950.467,773.2293654,766.3751298,0.3,0,0,0,0,350.5559865,1262001.551,798.8643082,2875911.51,1150.607686,4142187.67,2.282208803,1191.064204,4.588279199,16517.80511,238299.2629
SWlowe,SW,Lowe, 06/01  17:00:00,23.1125,42336,26.30670413,23.73785894,23.00221895,24.65446154,23.25773358,23.49779626,0,613.7148598,23.00221895,0.007650676,42.59733778,0,16.42871897,23.25773358,0.007641811,41.89622815,65.6,7.22,29.4,0,0,0,0,0,0,214107.5162,59.47431006,0,0,2736770.993,2718283.894,760.2141647,755.0788594,0.3,52.68403364,189662.5211,67.75472734,243917.0184,348.4689864,1254488.351,785.3818051,2827374.498,1141.868226,4110725.615,2.276814497,1181.80247,4.511358655,16240.89116,238299.2629
SWlowe,SW,Lowe, 06/01  18:00:00,23.3,42336,25.81106052,23.70270182,23.00037727,24.40571889,23.23830164,23.47050173,0,537.0899892,23.00037727,0.007622322,42.42996344,0,15.70748944,23.23830164,0.007646426,41.95445378,65.6,7.22,29.4,0,0,0,0,0,0,489285.4484,135.9126246,0,0,2733611.708,2721424.697,759.3365856,755.9513047,0.3,124.4618372,448062.6137,159.7408218,575066.9586,348.4689864,1254488.351,784.5181834,2824265.46,1141.868226,4110725.615,2.276814497,1181.80247,4.412763973,15885.9503,238299.2629
SWlowe,SW,Lowe, 06/01  19:00:00,22.9875,101304,25.38404716,23.67235695,22.99981589,24.19193153,23.2257573,23.44905713,0,451.1749653,22.99981589,0.007494287,41.70073771,0,14.90361304,23.2257573,0.007535811,41.35990933,65.6,7.22,29.4,0,0,0,0,0,0,797992.8456,221.6646793,0,0,2702104.117,2699669.479,750.5844768,749.9081886,0.3,209.9626671,755865.6016,268.8238651,967765.9143,348.4689864,1254488.351,775.8354981,2793007.793,1141.868226,4110725.615,2.276814497,1181.80247,4.232937512,15238.57504,238299.2629
SWlowe,SW,Lowe, 06/01  20:00:00,21.7375,134568,24.90557324,23.64360986,23.00212212,23.95384768,23.21543759,23.42952373,0,369.070733,23.00212212,0.007368271,40.98633621,0,14.10277537,23.21543759,0.007410733,40.69134085,65.6,7.22,29.4,0,0,0,0,0,0,1093223.799,303.6732776,0,0,2621152.798,2621152.798,728.0979995,728.0979995,0.3,291.9484807,1051014.531,372.949232,1342617.235,348.4689864,1254488.351,753.6223602,2713040.497,1141.868226,4110725.615,2.276814497,1181.80247,3.904052335,14054.58841,238299.2629
SWlowe,SW,Lowe, 06/01  21:00:00,20.4125,151200,24.53923845,23.61628247,23.00009505,23.76966675,23.20376984,23.41002615,0,323.3023803,23.00009505,0.007231584,40.26522157,0,13.42087785,23.20376984,0.007264325,39.9501501,65.6,7.22,29.4,0,0,0,0,0,0,1256817.821,349.1160614,0,0,2538384.991,2538384.991,705.1069419,705.1069419,0.3,338.2844132,1217823.888,431.6245297,1553848.307,348.4689864,1254488.351,730.487102,2629753.567,1141.868226,4110725.615,2.276814497,1181.80247,3.69609326,13305.93574,238299.2629
SWlowe,SW,Lowe, 06/01  22:00:00,18.9375,134568,24.66071148,23.63040139,25.10803847,24.88437498,23.54042609,23.58541374,0,0,25.10803847,0.00758103,37.18259382,0,0,23.54042609,0.007225207,38.95362931,63.68351961,8.780275828,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  23:00:00,16.6125,101304,24.81668584,23.64079117,25.41542728,25.11605656,23.62686147,23.63382632,0,0,25.41542728,0.008522373,40.98917551,0,0,23.62686147,0.007224818,38.74867883,63.68351961,8.780275828,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/01  24:00:00,14.85,49896,24.6246021,23.64180253,25.02135424,24.82297817,23.6407847,23.64129361,0,0,25.02135424,0.00969405,47.64831282,0,0,23.6407847,0.007224827,38.71622294,63.68351961,8.780275828,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  01:00:00,13.4,33264,24.32517354,23.64169912,24.64694578,24.48605966,23.64122061,23.64145987,0,0,24.64694578,0.010756539,53.97222105,0,0,23.64122061,0.007224826,38.71520575,63.68351961,8.780275828,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  02:00:00,12.8,25704,24.02633344,23.64168259,24.30116064,24.16374704,23.64152562,23.6416041,0,0,24.30116064,0.011706622,59.83306819,0,0,23.64152562,0.007224826,38.68992907,63.68351961,8.780275828,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  03:00:00,12.1125,16632,23.73664664,23.64167376,24.01542568,23.87603616,23.64162149,23.64164763,0,0,24.01542568,0.012560969,65.19975489,0,0,23.64162149,0.007224826,38.67496675,63.68351961,8.780275828,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  04:00:00,11.7,16632,23.4458896,23.64166864,23.70022658,23.57305809,23.64165262,23.64166063,0,0,23.70022658,0.013312263,70.3343959,0,0,23.64165262,0.007224826,38.67489399,63.68351961,8.780275828,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  05:00:00,12.0125,16632,23.27104227,23.64166637,23.54795739,23.40949983,23.64166183,23.6416641,0,0,23.54795739,0.013965938,74.38626408,0,0,23.64166183,0.007224826,38.67487344,63.68351961,8.780275828,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  06:00:00,13.95,33264,23.70071169,23.64166601,23.98960936,23.84516053,23.64166444,23.64166523,0,0,23.98960936,0.014553912,75.36613227,0,0,23.64166444,0.007224826,38.65030194,63.68351961,8.780275828,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  07:00:00,16.75,66528,25.3106969,23.64166702,25.63541333,25.47305511,23.64166538,23.6416662,0,0,25.63541333,0.014928807,70.04402919,0,0,23.64166538,0.007224826,38.6355611,63.68351961,8.780275828,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  08:00:00,19.55,84672,27.35443375,23.61694115,23.68524401,25.51983888,23.7473395,23.68214033,0,783.0269568,23.68524401,0.010570464,56.11638507,15.09170695,13.34668194,23.7473395,0.011028499,58.18197404,65.03923613,7.22,29.4,0,0,0,0,0,0,89037.02315,24.73250643,0,0,3320012.403,2560884.645,922.2256675,711.3568458,0.332586302,27.78182127,100014.5566,35.56756095,128043.2194,418.5164621,1506659.263,963.1766807,3467436.051,1439.736457,5183051.245,2.432141474,1474.002685,6.206496919,22343.38891,246340.6061
SWlowe,SW,Lowe, 06/02  09:00:00,21.975,66528,28.81776867,23.65639329,23.99734034,26.40755451,23.91628338,23.78633833,0,965.5967254,23.99734034,0.008676429,45.28275271,6.607281727,0,23.91628338,0.009041638,47.39060671,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4093132.946,3575234.404,1136.981374,993.1206678,0.389853676,0,0,0,0,460.5634105,1658028.278,1159.880952,4175571.428,1620.444363,5833599.705,2.517583776,1657.578608,8.058356915,29010.08489,251173.4159
SWlowe,SW,Lowe, 06/02  10:00:00,22.425,66528,29.02311571,23.67391996,23.99943508,26.5112754,23.92215543,23.79803769,0,1015.29355,23.99943508,0.008209658,42.85650809,6.996081977,0,23.92215543,0.008307796,43.56386062,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3996282.697,3794960.465,1110.078527,1054.155685,0.411880565,0,0,0,0,453.5165876,1632659.715,1136.127609,4090059.394,1589.644197,5722719.109,2.50507007,1630.864911,8.049175855,28977.03308,254706.4783
SWlowe,SW,Lowe, 06/02  11:00:00,22.575,42336,29.08924911,23.68759745,23.99969966,26.54447439,23.92614212,23.80686979,0,1011.432541,23.99969966,0.008034823,41.98148325,6.641550014,0,23.92614212,0.008072982,42.36514646,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3922999.842,3790994.504,1089.722178,1053.054029,0.410391455,0,0,0,0,447.1018643,1609566.712,1114.699982,4012919.934,1561.801846,5622486.645,2.493138018,1601.686127,7.906122806,28462.0421,254449.3213
SWlowe,SW,Lowe, 06/02  12:00:00,22.1125,42336,29.09211092,23.70086232,23.99976177,26.54593635,23.93015758,23.81550995,0,1011.737447,23.99976177,0.007939181,41.50378756,6.291679823,0,23.93015758,0.007963746,41.80506363,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3863823.726,3765047.247,1073.284368,1045.846458,0.410745088,0,0,0,0,442.4389912,1592780.368,1099.187323,3957074.361,1541.626314,5549854.73,2.484276985,1582.716338,7.600792729,27362.85382,254511.5449
SWlowe,SW,Lowe, 06/02  13:00:00,22.3875,42336,28.75334767,23.71303496,23.99990162,26.37662465,23.92979364,23.8214143,0,929.9580052,23.99990162,0.007920291,41.37958449,5.828847277,0,23.92979364,0.007911079,41.50656172,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3576123.442,3485076.046,993.3676227,968.0766793,0.378101146,0,0,0,0,418.3955496,1506223.979,1019.680186,3670848.67,1438.075736,5177072.649,2.436975021,1479.646094,7.043573394,25356.86422,249160.6949
