Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 06/02  14:00:00,24.175,42336,28.24222073,23.72399759,23.99994265,26.12108169,23.92674234,23.82536996,0,812.2097214,23.99994265,0.007997338,41.76097552,5.319107042,0,23.92674234,0.00797234,41.81562136,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3277811.522,3167385.542,910.5032007,879.8293173,0.330379146,0,0,0,0,393.1767222,1415436.2,937.2544676,3374116.083,1330.43119,4789552.283,2.383551827,1372.373209,6.784870657,24425.53437,242331.6464
SWlowe,SW,Lowe, 06/02  15:00:00,25.6875,42336,27.71670227,23.73209802,23.84819339,25.78244783,23.87332196,23.80270999,0,728.98819,23.84819339,0.008069447,42.49291219,2.91662057,0,23.87332196,0.008049504,42.32447227,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3120691.114,2985857.909,866.8586429,829.4049748,0.3,0,0,0,0,379.293664,1365457.19,892.2516008,3212105.763,1271.545265,4577562.953,2.352379008,1311.649634,6.723350361,24204.0613,238299.2629
SWlowe,SW,Lowe, 06/02  16:00:00,26.475,42336,27.30403217,23.72185592,23.54880318,25.42641768,23.65329137,23.68757364,0,709.873104,23.54880318,0.008128165,43.55971491,0,1.940351814,23.65329137,0.00811292,43.20581815,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3147060.32,3001047.769,874.1834223,833.6243803,0.3,0,0,0,0,381.5349885,1373525.959,899.4899505,3238163.822,1281.024939,4611689.781,2.357555584,1320.966319,6.966057864,25077.80831,238299.2629
SWlowe,SW,Lowe, 06/02  17:00:00,27.0125,42336,26.82367144,23.69588939,23.22600585,25.02483864,23.43124638,23.56356788,0,688.6337022,23.22600585,0.008213326,44.84829402,0,7.885117923,23.43124638,0.008178721,44.11063839,65.13536329,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3158437.749,2995000.342,877.3438192,831.9445394,0.3,0,0,0,0,382.484644,1376944.718,902.5605909,3249218.127,1285.045235,4626162.846,2.359728031,1324.854994,7.186940452,25872.98563,238299.2629
SWlowe,SW,Lowe, 06/02  18:00:00,26.5125,42336,26.28250658,23.65143664,23.01595024,24.64922841,23.2392843,23.44536047,0,641.8910717,23.01595024,0.008282935,45.78208111,0,13.4674399,23.2392843,0.008270646,45.101872,65.48384082,7.22,29.4,0,0,0,0,0,0,118686.6612,32.968517,0,0,3108070.87,2926920.398,863.3530193,813.0334439,0.3,25.64042143,92305.51713,32.98875478,118759.5172,378.3301366,1361988.492,889.1417528,3200910.31,1267.471889,4562898.802,2.350143015,1307.978733,6.93652073,24971.47463,238299.2629
SWlowe,SW,Lowe, 06/02  19:00:00,25.0375,101304,25.71052771,23.61809856,23.0013292,24.35592846,23.20488022,23.41148939,0,522.4444912,23.0013292,0.008267471,45.76723959,0,13.44467322,23.20488022,0.008281435,45.2825874,65.6,7.22,29.4,0,0,0,0,0,0,545081.8221,151.4116172,0,0,2986540.551,2825227.181,829.5945975,784.7853279,0.3,139.0925952,500733.3428,178.4261484,642334.1341,367.9125738,1324485.266,855.600533,3080161.919,1223.513107,4404647.185,2.325477643,1264.303527,6.076138439,21874.09838,238299.2629
SWlowe,SW,Lowe, 06/02  20:00:00,23.7125,134568,25.16647115,23.59224656,23.00042292,24.08344704,23.19471788,23.39348222,0,421.6396665,23.00042292,0.008265308,45.77546515,0,12.77620852,23.19471788,0.008255756,45.18905741,65.6,7.22,29.4,0,0,0,0,0,0,907536.5479,252.0934855,0,0,2884661.359,2742544.697,801.294822,761.8179715,0.3,240.2995109,865078.2391,307.4029522,1106650.628,358.9916783,1292370.042,826.9927104,2977173.757,1185.984389,4269543.8,2.303632439,1226.381439,5.424423838,19527.92582,238299.2629
SWlowe,SW,Lowe, 06/02  21:00:00,22.9875,151200,24.84729638,23.56730857,22.99963373,23.92346506,23.18383793,23.37557325,0,378.2492526,22.99963373,0.008267041,45.81627163,0,12.18458172,23.18383793,0.008273533,45.34372913,65.6,7.22,29.4,0,0,0,0,0,0,1063508.05,295.4189029,0,0,2831573.799,2696418.833,786.5482775,749.0052313,0.3,284.7011583,1024924.17,363.7799955,1309607.984,354.337198,1275613.913,812.1136633,2923609.188,1166.450861,4199223.101,2.291914068,1206.661733,5.064089284,18230.72142,238299.2629
SWlowe,SW,Lowe, 06/02  22:00:00,22.1125,134568,25.08305323,23.58018991,25.4959444,25.28949882,23.49495496,23.53757243,0,0,25.4959444,0.008645365,41.24827633,0,0,23.49495496,0.008267292,44.48434825,63.99552554,8.961648304,31.06127031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  23:00:00,20.6375,101304,25.4394952,23.58957848,26.10954556,25.77452038,23.57634994,23.58296421,0,0,26.10954556,0.00961025,44.13957048,0,0,23.57634994,0.008267187,44.26555385,63.99552554,8.961648304,31.06127031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/02  24:00:00,20,49896,25.48913897,23.59051184,26.01045624,25.7497976,23.58947483,23.58999334,0,0,26.01045624,0.010828489,49.93504059,0,0,23.58947483,0.008267189,44.23055132,63.99552554,8.961648304,31.06127031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  01:00:00,18.9375,39312,25.41992667,23.59041428,25.92178383,25.67085525,23.58994166,23.59017797,0,0,25.92178383,0.011973681,55.40909585,0,0,23.58994166,0.008267189,44.22930689,63.99552554,8.961648304,31.06127031,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  02:00:00,17.3,39312,25.23389066,23.5903979,25.68999423,25.46194244,23.59024259,23.59032024,0,0,25.68999423,0.013070314,61.21566837,0,0,23.59024259,0.008267189,44.22850498,63.99552554,8.961648304,31.06127031,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  03:00:00,16.7,16632,25.02299897,23.59038915,25.44877589,25.23588743,23.59033755,23.59036335,0,0,25.44877589,0.014073606,66.75686652,0,0,23.59033755,0.008267189,44.22825081,63.99552554,8.961648304,31.06127031,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  04:00:00,16.325,16632,24.83360487,23.59038409,25.25750148,25.04555317,23.59036833,23.59037621,0,0,25.25750148,0.014977569,71.75538383,0,0,23.59036833,0.008267189,44.22816948,63.99552554,8.961648304,31.06127031,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  05:00:00,15.4125,16632,24.68359918,23.59038175,25.06892806,24.87626362,23.59037735,23.59037955,0,0,25.06892806,0.015794992,76.42460975,0,0,23.59037735,0.008267189,44.2281447,63.99552554,8.961648304,31.06127031,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  06:00:00,15,16632,25.07617106,23.59038135,25.38489641,25.23053374,23.59037991,23.59038063,0,0,25.38489641,0.016565131,78.55636214,0,0,23.59037991,0.008267189,44.22813834,63.99552554,8.961648304,31.06127031,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  07:00:00,16.375,61992,26.74800013,23.59038233,26.79890106,26.77345059,23.59038085,23.59038159,0,0,26.79890106,0.017014688,74.25022258,0,0,23.59038085,0.008267189,44.25628507,63.99552554,8.961648304,31.06127031,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  08:00:00,18.2625,61992,29.19150554,23.59038435,29.26502081,29.22826318,23.59038191,23.59038313,0,0,29.26502081,0.017244219,65.22040969,0,0,23.59038191,0.008267189,44.27317199,63.99552554,8.961648304,31.06127031,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  09:00:00,18.9,84672,30.57349284,23.59038711,31.26576248,30.91962766,23.59038436,23.59038573,0,0,31.26576248,0.017713545,59.67221762,0,0,23.59038436,0.008267189,44.30131478,63.99552554,8.961648304,31.06127031,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  10:00:00,18.9,84672,31.72335537,23.59039039,30.78858932,31.25597234,24.52345786,24.05692413,0,250.5840478,30.78858932,0.017173557,59.24500598,19.80512398,5.410899885,24.52345786,0.009658628,47.90268698,63.99552554,8.526236228,30.64595273,1,0,0,0,0,0,0,0,0,0,507522.8893,422804.1142,140.9785803,117.4455873,0.075,0,0,0,0,87.11724661,313622.0878,150.9835589,543540.8119,285.4670566,1027681.404,0.569203624,295.7538123,1.126612343,4055.804433,59574.81573
SWlowe,SW,Lowe, 06/03  11:00:00,20.9625,61992,32.5715414,24.08631644,28.61323547,30.59238844,25.68924309,24.88777977,0,744.8229936,28.61323547,0.011458731,45.7729899,83.76622491,0,25.68924309,0.012311035,57.80673857,63.99552554,8.182095421,30.2508188,1,0,0,0,0,0,0,0,0,0,3823754.032,2317706.616,1062.153898,643.8073934,0.225,0,0,0,0,458.3930181,1650214.865,1265.107136,4554385.69,1723.500154,6204600.555,2.067215328,1732.115012,9.486959455,34153.05404,178724.4472
SWlowe,SW,Lowe, 06/03  12:00:00,22.8875,49896,33.27950779,24.19852693,28.148572,30.7140399,26.52870018,25.36361355,0,1016.29855,28.148572,0.009374385,38.30681924,114.761332,0,26.52870018,0.009770418,43.84258922,63.99552554,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3916043.439,3287338.886,1087.789844,913.1496907,0.3,0,0,0,0,461.0181521,1659665.348,1161.657349,4181966.457,1622.675501,5841631.805,2.51795804,1677.040248,8.593197908,30935.51247,238299.2629
SWlowe,SW,Lowe, 06/03  13:00:00,23.675,49896,32.79463048,24.36141359,28.61326554,30.70394801,26.11106291,25.23623825,0,738.103279,28.61326554,0.008567908,34.27200951,67.99587695,1.507317509,26.11106291,0.008756938,40.44551304,63.99552554,7.818136098,29.95265979,1,0,0,0,0,0,0,0,0,0,2632962.947,2505889.442,731.3785964,696.0804004,0.225,0,0,0,0,311.4643639,1121271.71,757.1272555,2725658.12,1068.591619,3846929.83,1.822847913,1101.147349,5.045479743,18163.72707,178724.4472
SWlowe,SW,Lowe, 06/03  14:00:00,23.9,49896,31.77571256,24.42386337,29.86900027,30.82235641,25.11520763,24.7695355,0,236.5101126,29.86900027,0.008262226,30.77367075,20.60932803,0,25.11520763,0.008303847,40.66100034,63.99552554,8.771367318,30.85337517,1,0,0,0,0,0,0,0,0,0,843238.5558,821084.4991,234.2329322,228.0790275,0.075,0,0,0,0,100.3786692,361363.209,241.0926626,867933.5855,341.4713318,1229296.794,0.600456176,352.1552464,1.534273004,5523.382813,59574.81573
SWlowe,SW,Lowe, 06/03  15:00:00,23.9,49896,31.80143848,24.56569964,29.26599514,30.53371681,25.85080748,25.20825356,0,605.1905846,29.26599514,0.008294265,32.0263116,75.6347079,0,25.85080748,0.008294048,38.92880546,63.99552554,7.995683659,30.12668758,1,0,0,0,0,0,0,0,0,0,2034436.389,2003151.783,565.1212192,556.4310509,0.1875,0,0,0,0,244.2370313,879253.3126,581.08728,2091914.208,825.3243113,2971167.521,1.48546474,850.5870652,3.501838483,12606.61854,148937.0393
SWlowe,SW,Lowe, 06/03  16:00:00,23.9,49896,30.66877778,24.60381135,28.88030712,29.77454245,25.15911331,24.88146233,0,225.2463233,28.88030712,0.00806707,31.75331217,13.69323274,0,25.15911331,0.008116756,39.59841347,63.99552554,8.741089178,30.82801355,1,0,0,0,0,0,0,0,0,0,827743.1301,817544.5161,229.9286473,227.0956989,0.075,0,0,0,0,98.88439804,355983.833,236.22472,850408.992,335.109118,1206392.825,0.597222439,345.2022232,1.426328168,5134.781405,59574.81573
SWlowe,SW,Lowe, 06/03  17:00:00,23.525,49896,31.14442305,24.52997574,31.18164046,31.16303176,24.58345427,24.55671501,0,0,31.18164046,0.008346705,28.65339316,0,0,24.58345427,0.008117948,40.96769975,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  18:00:00,23.3,49896,31.29859132,24.53025237,31.68922913,31.49391022,24.5372938,24.53377309,0,0,31.68922913,0.008981931,29.94455864,0,0,24.5372938,0.008117943,41.10705577,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  19:00:00,22.3,128520,31.32523604,24.52901211,31.80105049,31.56314327,24.52982433,24.52941822,0,0,31.80105049,0.009906195,32.7856663,0,0,24.52982433,0.008117943,41.14109971,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  20:00:00,20.6375,151200,31.07576623,24.52841034,31.58407482,31.32992052,24.52874148,24.52857591,0,0,31.58407482,0.011269373,37.68691957,0,0,24.52874148,0.008117943,41.14376463,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  21:00:00,19.3125,151200,30.77680842,24.52797994,31.37784923,31.07732882,24.52820795,24.52809395,0,0,31.37784923,0.013011294,43.89479284,0,0,24.52820795,0.008117943,41.14507869,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  22:00:00,17.8375,151200,30.52757939,24.52768177,31.10772724,30.81765332,24.52785951,24.52777064,0,0,31.10772724,0.014404373,49.24197712,0,0,24.52785951,0.008117943,41.14593676,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  23:00:00,16.5125,128520,30.08940826,24.52746953,30.27076972,30.18008899,24.52763487,24.5275522,0,0,30.27076972,0.015260866,54.7037028,0,0,24.52763487,0.008117943,41.17262411,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/03  24:00:00,15.7875,61992,29.53543334,24.52732119,29.51504814,29.52524074,24.52744484,24.52738302,0,0,29.51504814,0.016160516,60.42101389,0,0,24.52744484,0.008117943,41.18877227,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  01:00:00,14.1625,39312,28.97440748,24.5272188,28.96765702,28.97103225,24.52732613,24.52727247,0,0,28.96765702,0.017061339,65.74519745,0,0,24.52732613,0.008117943,41.18906486,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  02:00:00,12.9875,39312,28.44032742,24.52714764,28.41587905,28.42810323,24.52722972,24.52718868,0,0,28.41587905,0.018051791,71.66067181,0,0,24.52722972,0.008117943,41.16316745,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  03:00:00,12.425,16632,27.95220333,24.52709857,27.93535388,27.94377861,24.52715805,24.52712831,0,0,27.93535388,0.018910502,77.06506402,0,0,24.52715805,0.008117943,41.14766294,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  04:00:00,11.5125,16632,27.47016883,24.52706519,27.45227068,27.46121975,24.52710695,24.52708607,0,0,27.45227068,0.019633592,82.26057846,0,0,24.52710695,0.008117943,41.17392467,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  05:00:00,10.7875,16632,27.06675351,24.52704337,27.04085226,27.05380288,24.52707162,24.5270575,0,0,27.04085226,0.020247496,86.90171493,0,0,24.52707162,0.008117943,41.21582854,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  06:00:00,12.6625,16632,27.39974776,24.52702838,27.32946824,27.364608,24.52704855,24.52703846,0,0,27.32946824,0.020777206,87.69451472,0,0,24.52704855,0.008117943,41.25770257,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  07:00:00,15.65,61992,29.21648941,24.52701964,29.12400778,29.17024859,24.52703514,24.52702739,0,0,29.12400778,0.021104698,80.31285107,0,0,24.52703514,0.008117943,41.27341653,63.99552554,9.248118904,31.30401806,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  08:00:00,17.7,61992,32.10184326,24.71631183,29.67380025,30.88782176,25.79655054,25.25643119,0,579.5078491,29.67380025,0.017319211,62.95909207,72.34295752,0,25.79655054,0.011658043,53.73338631,63.99552554,8.107302021,30.2330079,1,0,0,0,0,0,0,0,0,0,815364.8118,815364.8118,226.4902255,226.4902255,0.16875,0,0,0,0,196.0138049,705649.6975,248.833561,895800.8194,642.3008774,2312283.159,1.280708155,668.0014427,1.774727395,6389.018623,134043.3354
SWlowe,SW,Lowe, 06/04  09:00:00,18.9875,84672,34.165445,25.00981783,29.93158261,32.0485138,26.98815706,25.99898744,0,815.4066183,29.93158261,0.010063079,37.29780564,83.84196346,0,26.98815706,0.011273631,49.65188176,63.99552554,7.473932044,29.80904705,1,0,0,0,0,0,0,0,0,0,2280745.815,2064093.816,633.5405042,573.3593934,0.225,0,0,0,0,303.5860469,1092909.769,649.9117323,2339682.236,1035.907679,3729267.643,1.801605526,1060.582476,3.48238097,12536.57149,178724.4472
SWlowe,SW,Lowe, 06/04  10:00:00,20.15,84672,36.25846152,25.31275775,31.17687248,33.717667,27.67301812,26.49288794,0,908.1915764,31.17687248,0.008691057,30.12958335,109.3706221,0.106725235,27.67301812,0.009017043,38.14254216,63.99552554,7.765956898,29.9078096,1,0,0,0.25,0,0,0,0,0,0,2779168.992,2673624.142,771.9913865,742.6733728,0.236666667,0,0,0,0,330.9281993,1191341.517,823.2459788,2963685.524,1154.174178,4155027.041,1.858038873,1184.600657,4.435128691,15966.46329,184155.8609
SWlowe,SW,Lowe, 06/04  11:00:00,20.9125,61992,37.03782764,25.8000171,32.19376583,34.61579673,27.9705109,26.885264,0,909.4762395,32.19376583,0.007966317,26.11771703,130.219031,0,27.9705109,0.008160471,33.88052243,63.99552554,7.800650636,29.93544018,1,0,0,0.25,0,0,0,0,0,0,2633407.111,2619051.014,731.5019752,727.5141704,0.225,0,0,0,0,317.0168878,1141260.796,775.3910836,2791407.901,1092.407971,3932668.697,1.83412502,1121.067812,4.142085752,14911.50871,178724.4472
SWlowe,SW,Lowe, 06/04  12:00:00,22.1625,49896,37.13982884,25.92275384,30.73755896,33.9386939,28.82887814,27.37581599,0,1235.763788,30.73755896,0.007375649,26.15261927,147.3622806,0.808892631,28.82887814,0.007536011,29.77989616,63.99552554,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3777716.878,3772820.675,1049.365799,1048.005743,0.311666667,0,0,0,0,437.7968533,1576068.672,1085.697769,3908511.967,1523.494622,5484580.639,2.471771145,1563.662793,6.072012929,21859.24654,243730.6766
SWlowe,SW,Lowe, 06/04  13:00:00,23.1125,49896,35.76368159,26.09505149,30.83604993,33.29986576,28.04407162,27.06956156,0,881.7076163,30.83604993,0.006934244,24.62386616,79.63152942,4.289527964,28.04407162,0.007049753,29.24567562,63.99552554,7.793761416,29.93082881,1,0,0,0.25,0,0,0,0,0,0,2870907.533,2870907.533,797.4743148,797.4743148,0.236592061,0,0,0,0,332.0218927,1195278.814,826.8675838,2976723.302,1158.889477,4172002.116,1.860149563,1188.753137,4.79613572,17266.08859,184068.7762
SWlowe,SW,Lowe, 06/04  14:00:00,23.3,49896,33.72938948,26.15629269,29.32573502,31.52756225,27.57627107,26.86628188,0,766.9014971,29.32573502,0.0065857,25.48476801,44.8848813,6.841035262,27.57627107,0.006654833,28.32798677,63.99552554,7.771021767,29.91250486,1,0,0,0,0,0,0,0,0,0,2651841.87,2651841.87,736.6227416,736.6227416,0.225,0,0,0,0,311.2715667,1120577.64,756.4815406,2723333.546,1067.753107,3843911.186,1.822496159,1099.392324,4.242662552,15273.58519,178724.4472
SWlowe,SW,Lowe, 06/04  15:00:00,23.3,49896,32.26098992,26.20746962,29.28725271,30.77412132,26.86914897,26.5383093,0,491.3660513,29.28725271,0.006303497,24.39364746,24.17164395,0,26.86914897,0.006359423,28.19761425,63.99552554,8.275673964,30.38549795,1,0,0,0,0,0,0,0,0,0,1727763.968,1727763.968,479.9344357,479.9344357,0.15,0,0,0,0,205.4748546,739709.4765,497.6169567,1791421.044,703.0918113,2531130.521,1.210838955,723.3172197,2.724019895,9806.471623,119149.6315
SWlowe,SW,Lowe, 06/04  16:00:00,23.3,49896,32.03328413,26.13064925,28.35434424,30.19381418,26.85248162,26.49156544,0,707.2806528,28.35434424,0.006207981,25.41277469,24.04475856,8.377801628,26.85248162,0.006243584,27.7108546,63.99552554,7.747836982,29.89274897,1,0,0,0,0,0,0,0,0,0,2549198.521,2549198.521,708.1107003,708.1107003,0.225,0,0,0,0,302.2904106,1088245.478,727.0845786,2617504.483,1029.374989,3705749.961,1.803667257,1059.860614,3.85671489,13884.1736,178724.4472
SWlowe,SW,Lowe, 06/04  17:00:00,22.9875,49896,30.96937864,26.16667818,29.09159413,30.03048639,26.39196658,26.27932238,0,224.847624,29.09159413,0.006028016,23.57234116,2.616688155,0,26.39196658,0.006028817,27.47423427,63.99552554,8.753696351,30.83643799,1,0,0,0,0,0,0,0,0,0,829661.2052,829661.2052,230.4614459,230.4614459,0.075,0,0,0,0,99.04981992,356579.3517,236.7626895,852345.6823,335.8125095,1208925.034,0.597584854,345.941394,1.236283672,4450.621219,59574.81573
SWlowe,SW,Lowe, 06/04  18:00:00,22.425,49896,31.60859706,26.14525836,31.67778063,31.64318885,26.17669207,26.16097522,0,0,31.67778063,0.006497011,21.7883632,0,0,26.17669207,0.006029628,27.82784799,63.99552554,9.264928468,31.31525066,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  19:00:00,21.5125,128520,31.35945424,26.12579458,29.4616427,30.41054847,26.61368396,26.36973927,0,460.0705342,29.4616427,0.006941224,26.70463064,13.30086434,13.02156875,26.61368396,0.006382784,28.68511146,63.99552554,8.242464234,30.35762533,1,0,0,0,0,0,0,0,0,0,1644598.18,1644598.18,456.8328277,456.8328277,0.15,0,0,0,0,197.0356715,709328.4174,470.1215972,1692437.75,667.1572687,2401766.167,1.192571783,688.2335131,2.210244334,7956.879604,119149.6315
SWlowe,SW,Lowe, 06/04  20:00:00,19.35,151200,29.292977,26.12669739,27.03772018,28.16534859,26.13518088,26.13093914,0,427.8393878,27.03772018,0.006619593,29.0777623,0.729361895,3.82966108,26.13518088,0.006589996,30.46194052,63.99552554,8.142168461,30.27580476,0.75,0,0,0,0,0,0,0,0,0,1537478.006,1537478.006,427.0772239,427.0772239,0.15,0,0,0,0,187.799342,676077.6313,440.1709175,1584615.303,627.9702595,2260692.934,1.171854896,648.8107686,1.870020188,6732.072677,119149.6315
SWlowe,SW,Lowe, 06/04  21:00:00,18.675,151200,29.41767636,26.12842072,29.75951321,29.58859479,26.11051825,26.11946949,0,0,29.75951321,0.00755409,28.19400332,0,0,26.11051825,0.006574657,30.43575262,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  22:00:00,17.525,151200,29.59188678,26.12858734,30.149675,29.87078089,26.12605275,26.12732005,0,0,30.149675,0.008954174,32.66145002,0,0,26.12605275,0.006574681,30.42720789,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  23:00:00,14.575,128520,29.3215998,26.12829228,29.54572176,29.43366078,26.12766188,26.12797708,0,0,29.54572176,0.009851388,37.15435357,0,0,26.12766188,0.006574682,30.41660287,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/04  24:00:00,13.3,61992,28.80640027,26.12812444,28.73353222,28.76996624,26.12798231,26.12805337,0,0,28.73353222,0.01076535,42.44346464,0,0,26.12798231,0.006574683,30.38516137,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  01:00:00,13.9875,33264,28.39544407,26.12800981,28.39699447,28.39621927,26.12803365,26.12802173,0,0,28.39699447,0.011952249,47.93749007,0,0,26.12803365,0.006574683,30.37349439,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  02:00:00,13.7125,25704,28.03014155,26.12793001,28.05912046,28.04463101,26.12798647,26.12795824,0,0,28.05912046,0.013179587,53.77384373,0,0,26.12798647,0.006574683,30.35428611,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  03:00:00,12.9875,16632,27.61857734,26.12787436,27.63943414,27.62900574,26.12792827,26.12790131,0,0,27.63943414,0.014266558,59.52559137,0,0,26.12792827,0.006574683,30.34281559,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  04:00:00,11.05,16632,27.13808864,26.12783651,27.1376375,27.13786307,26.12787873,26.12785762,0,0,27.1376375,0.015234956,65.32414306,0,0,26.12787873,0.006574683,30.32361223,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  05:00:00,11.0625,16632,26.7448003,26.12781146,26.72558695,26.73519362,26.12784169,26.12782657,0,0,26.72558695,0.016096058,70.57159417,0,0,26.12784169,0.006574683,30.31210308,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  06:00:00,13.3875,33264,27.14340552,26.12779485,27.11432546,27.12886549,26.12781656,26.12780571,0,0,27.11432546,0.016843829,72.09482902,0,0,26.12781656,0.006574683,30.31214814,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  07:00:00,16.525,66528,29.15889825,26.12778476,29.37768169,29.26828997,26.12780193,26.12779334,0,0,29.37768169,0.01732414,65.0281173,0,0,26.12780193,0.006574683,30.31217427,63.99552554,9.064336921,31.15160953,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  08:00:00,19.55,84672,30.65410776,25.87594057,24.11558285,27.38484531,24.77468645,25.32531351,0,1478.023376,24.11558285,0.009974299,51.40999759,11.15215749,68.3330617,24.77468645,0.010443374,51.66212732,63.99552554,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6123662.88,5034062.075,1701.017467,1398.350576,0.589602056,0,0,0,0,641.3777747,2308959.989,1783.042907,6418954.466,2466.305852,8878701.069,2.775964508,2485.125511,11.32462983,40768.66739,315170.204
SWlowe,SW,Lowe, 06/05  09:00:00,22.2875,66528,31.07725111,25.71911851,23.99820789,27.5377295,24.43491508,25.07701679,0,1563.141926,23.99820789,0.008331464,43.45955973,0,60.96040053,24.43491508,0.008629646,43.82754598,63.99552554,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6497647.438,6036896.112,1804.902066,1676.915587,0.633338786,0,0,0,0,650.0314005,2340113.042,1828.189313,6581481.526,2478.220713,8921594.567,2.812404835,2517.747641,12.4206955,44714.50379,314150.0616
SWlowe,SW,Lowe, 06/05  10:00:00,24.3625,66528,31.61838827,25.60448822,23.99924833,27.8088183,24.37369876,24.98909349,0,1712.09229,23.99924833,0.007823655,40.82532085,0,57.24850262,24.37369876,0.007931265,40.46017091,63.99552554,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6837079.355,6713919.534,1899.18871,1864.977648,0.694661691,0,0,0,0,674.8196941,2429350.899,1921.109772,6915995.179,2595.929466,9345346.078,2.846746692,2633.824685,13.79591513,49665.29445,339853.3319
SWlowe,SW,Lowe, 06/05  11:00:00,26.375,42336,31.64457278,25.49946593,23.99958875,27.82208076,24.34369787,24.9215819,0,1711.972715,23.99958875,0.007581751,39.55231286,0,52.62448413,24.34369787,0.007633227,39.00398233,63.99552554,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6859023.7,6816977.348,1905.284361,1893.604819,0.695041577,0,0,0,0,677.1427842,2437714.023,1929.907527,6947667.099,2607.050312,9385381.122,2.849939451,2648.635343,14.64107177,52707.85836,340072.4677
SWlowe,SW,Lowe, 06/05  12:00:00,27.2,42336,30.5125905,25.41072442,23.99962124,27.25610587,24.36512654,24.88792548,0,1412.435786,23.99962124,0.007404611,38.6241544,0,46.00771238,24.36512654,0.007459235,38.0621988,63.99552554,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5720248.296,5714052.376,1588.95786,1587.236771,0.574328832,0,0,0,0,592.7909167,2134047.3,1620.068629,5832247.064,2212.859546,7966294.364,2.729896998,2262.149439,12.39246905,44612.88859,294598.2003
SWlowe,SW,Lowe, 06/05  13:00:00,26.2,42336,28.90046257,25.34392292,23.99963461,26.45004859,24.43345634,24.88868963,0,987.5002589,23.99963461,0.007186409,37.49893125,0,38.31034124,24.43345634,0.00724977,36.85461033,63.99552554,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4047873.082,4047873.082,1124.409189,1124.409189,0.402875869,0,0,0,0,459.0662817,1652638.614,1155.298237,4159073.653,1614.364519,5811712.267,2.513764874,1662.726922,8.121513104,29237.44717,253432.3924
SWlowe,SW,Lowe, 06/05  14:00:00,25.6,42336,28.40469336,25.28248997,23.99969867,26.20219601,24.44745403,24.864972,0,853.41298,23.99969867,0.007002522,36.54995537,0,34.18352971,24.44745403,0.007052188,35.83112927,63.99552554,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3512549.188,3512549.188,975.7081078,975.7081078,0.347418781,0,0,0,0,412.9522063,1486627.943,1001.816737,3606540.252,1414.768943,5093168.195,2.425757003,1456.54735,6.549839808,23579.42331,244642.902
SWlowe,SW,Lowe, 06/05  15:00:00,26.975,42336,28.11599161,25.22239369,23.99978626,26.05788893,24.44369093,24.83304231,0,785.7393464,23.99978626,0.006884103,35.91556039,0,31.18014706,24.44369093,0.006911233,35.10836427,63.99552554,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3339916.241,3339916.241,927.7545114,927.7545114,0.31971678,0,0,0,0,397.942564,1432593.23,952.7271739,3429817.826,1350.669738,4862411.057,2.394124791,1390.883922,6.387052837,22993.39021,240890.4541
SWlowe,SW,Lowe, 06/05  16:00:00,27.8,42336,28.00263908,25.16456494,23.99991627,26.00127767,24.42534126,24.7949531,0,765.085836,23.99991627,0.006906086,36.01488067,0,29.08907634,24.42534126,0.00687927,34.97280714,63.99552554,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3308384.747,3308384.747,918.995763,918.995763,0.311253089,0,0,0,0,395.3817871,1423374.433,944.4035747,3399852.869,1339.785362,4823227.302,2.388492838,1380.476252,6.644462486,23920.06495,239790.0729
SWlowe,SW,Lowe, 06/05  17:00:00,27.425,42336,27.68655156,25.10949593,23.89143368,25.78899262,24.38527253,24.74738423,0,731.3428287,23.89143368,0.007134539,37.41496479,0,28.53579271,24.38527253,0.007045026,35.86989875,63.99552554,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3175332.398,3175332.398,882.0367772,882.0367772,0.300180773,0,0,0,0,383.9302961,1382149.066,907.237636,3266055.49,1291.167932,4648204.556,2.363020729,1331.577637,6.417107566,23101.58724,238299.2629
SWlowe,SW,Lowe, 06/05  18:00:00,26.5125,42336,27.13102481,25.02906822,23.56623773,25.34863127,24.19178455,24.61042639,0,709.9460886,23.56623773,0.00730137,39.01986727,0,34.62479978,24.19178455,0.007285872,37.50005673,63.99552554,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3092476.864,3092476.864,859.0213511,859.0213511,0.3,0,0,0,0,376.854861,1356677.5,884.3820372,3183775.334,1261.236898,4540452.834,2.346708735,1301.793118,5.810575507,20918.07183,238299.2629
SWlowe,SW,Lowe, 06/05  19:00:00,25.4125,101304,26.2755072,24.91041273,23.05755349,24.66653035,23.85512516,24.38276894,0,635.4901558,23.05755349,0.007357714,40.54407475,0,46.82116205,23.85512516,0.007313309,38.40911189,65.19888139,7.22,29.4,0,0,0,0,0,0,147427.9325,40.95220346,0,0,2973504.071,2972554.724,825.9733529,825.7096455,0.3,36.86914333,132728.916,47.41948015,170710.1286,366.6442355,1319919.248,851.5262746,3065494.588,1218.17051,4385413.836,2.322416822,1258.902848,5.40862724,19471.05806,238299.2629
SWlowe,SW,Lowe, 06/05  20:00:00,23.625,134568,25.55576538,24.79090407,22.99995566,24.27786052,23.72140719,24.25615563,0,501.5206243,22.99995566,0.007668575,42.38196079,0,47.53331258,23.72140719,0.00755975,40.00735462,65.6,7.22,29.4,0,0,0,0,0,0,617169.3241,171.4359234,0,0,2846618.817,2828506.779,790.7274492,785.6963276,0.3,159.0044185,572415.9066,203.8465059,733847.4211,355.670923,1280415.323,816.3777758,2938959.993,1172.048699,4219375.316,2.29526758,1212.701266,5.025380855,18091.37108,238299.2629
SWlowe,SW,Lowe, 06/05  21:00:00,21.425,151200,25.0635639,24.70133448,23.00210615,24.03283502,23.67923754,24.19028601,0,419.1118831,23.00210615,0.007966959,44.03269554,0,44.73940201,23.67923754,0.007886976,41.85016846,65.6,7.22,29.4,0,0,0,0,0,0,915668.6505,254.3524029,0,0,2746896.995,2688708.616,763.0269432,746.8635044,0.3,243.0328857,874918.3884,310.8840222,1119182.48,348.8861371,1255990.093,788.7265027,2839415.41,1143.614418,4117011.904,2.277897688,1183.810454,4.554127051,16394.85738,238299.2629
SWlowe,SW,Lowe, 06/05  22:00:00,20.6,134568,25.26216937,24.75274496,25.6152413,25.43870533,24.56640811,24.65957653,0,0,25.6152413,0.008460662,39.96974355,0,0,24.56640811,0.007982005,40.17038721,64.14159502,8.899498154,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  23:00:00,20.9125,101304,25.72668329,24.7873142,26.36820245,26.04744287,24.76920355,24.77825887,0,0,26.36820245,0.009497666,42.8322657,0,0,24.76920355,0.007982913,39.68792376,64.14159502,8.899498154,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/05  24:00:00,20.4125,49896,25.84486674,24.78886386,26.35734136,26.10110405,24.78819395,24.7885289,0,0,26.35734136,0.010804312,48.63553446,0,0,24.78819395,0.007982891,39.61747917,64.14159502,8.899498154,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  01:00:00,19.625,33264,25.79598041,24.78860551,26.27671971,26.03635006,24.78820785,24.78840668,0,0,26.27671971,0.012036978,54.3150493,0,0,24.78820785,0.007982892,39.60226314,64.14159502,8.899498154,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  02:00:00,19.4,25704,25.72523266,24.78856542,26.19793042,25.96158154,24.78845732,24.78851137,0,0,26.19793042,0.013195135,59.70886674,0,0,24.78845732,0.007982892,39.60167286,64.14159502,8.899498154,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  03:00:00,19.0875,16632,25.6360105,24.78854182,26.10729018,25.87165034,24.78851645,24.78852914,0,0,26.10729018,0.014284768,64.8768397,0,0,24.78851645,0.007982892,39.60153417,64.14159502,8.899498154,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  04:00:00,18.2125,16632,25.49462292,24.78852749,25.94992766,25.72227529,24.78852685,24.78852717,0,0,25.94992766,0.015285071,69.96039204,0,0,24.78852685,0.007982892,39.60150936,64.14159502,8.899498154,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  05:00:00,18.4875,16632,25.4437624,24.78851891,25.87647793,25.66012016,24.78852384,24.78852137,0,0,25.87647793,0.016198388,74.35027371,0,0,24.78852384,0.007982892,39.60151613,64.14159502,8.899498154,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  06:00:00,18.9,33264,26.04399097,24.78851358,26.39626413,26.22012755,24.78851865,24.78851611,0,0,26.39626413,0.017035575,75.72761263,0,0,24.78851865,0.007982892,39.60152853,64.14159502,8.899498154,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  07:00:00,20.275,66528,28.08709024,24.78851144,28.45443894,28.27076459,24.78851527,24.78851336,0,0,28.45443894,0.017567133,69.23341744,0,0,24.78851527,0.007982892,39.6015368,64.14159502,8.899498154,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  08:00:00,22.1625,84672,29.89619565,24.71371353,24.09360575,26.9949007,24.44704773,24.58038063,0,1310.535278,24.09360575,0.010835096,55.6488369,12.72657368,29.10402346,24.44704773,0.011534345,57.85991906,64.14159502,7.242748481,29.4,0.25,0,0,0,0,0,0,0,0,0,7592421.344,5032978.137,2109.005929,1398.049482,0.52963622,0,0,0,0,780.1858286,2808668.983,2353.322517,8471961.06,3133.508345,11280630.04,2.993648899,3146.565265,17.31542391,62335.52609,292709.1597
SWlowe,SW,Lowe, 06/06  09:00:00,23.8,66528,30.66666769,24.6643823,23.99835455,27.33251112,24.14306701,24.40372465,0,1451.755296,23.99835455,0.008625913,44.81924112,0,18.78331948,24.14306701,0.008874362,45.69166443,64.14159502,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6305654.621,5573626.349,1751.570728,1548.229542,0.58752497,0,0,0,0,641.0047278,2307617.02,1794.710044,6460956.16,2435.714772,8768573.18,2.79977493,2480.453674,14.33526585,51606.95707,298028.0242
SWlowe,SW,Lowe, 06/06  10:00:00,24.775,66528,31.45983464,24.62792232,23.99934362,27.72958913,24.11877299,24.37334766,0,1665.063305,23.99934362,0.00822968,42.78491596,0,17.75812648,24.11877299,0.008312159,42.89915364,64.14159502,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6804009.183,6432710.987,1890.002551,1786.864163,0.674987786,0,0,0,0,672.3100444,2420316.16,1911.687579,6882075.283,2583.997623,9302391.442,2.843274997,2621.07962,15.52703531,55897.3271,331078.8788
SWlowe,SW,Lowe, 06/06  11:00:00,26.0625,42336,31.71656259,24.59390822,23.99962469,27.85809364,24.10777167,24.35083995,0,1726.633853,23.99962469,0.008050821,41.86625724,0,16.68114143,24.10777167,0.008088617,41.78800676,64.14159502,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6988178.238,6739550.831,1941.160622,1872.097453,0.700383179,0,0,0,0,686.3569138,2470884.89,1964.777028,7073197.3,2651.133942,9544082.19,2.862611561,2690.987373,16.25698387,58525.14194,342450.8666
SWlowe,SW,Lowe, 06/06  12:00:00,27.7,42336,31.25281654,24.56313935,23.99983501,27.62632578,24.10664556,24.33489245,0,1606.518685,23.99983501,0.007993814,41.57304731,0,15.32803812,24.10664556,0.007994966,41.31314874,64.14159502,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6579678.277,6379414.26,1827.68841,1772.059517,0.651865074,0,0,0,0,657.0650187,2365434.067,1854.594842,6676541.432,2511.659861,9041975.5,2.822131757,2555.446391,16.23217252,58435.82108,321412.616
SWlowe,SW,Lowe, 06/06  13:00:00,28.3,42336,30.14827639,24.53651039,23.99992644,27.07410141,24.11696762,24.326739,0,1310.092956,23.99992644,0.008040044,41.81017702,0,13.68383579,24.11696762,0.008023273,41.43186307,64.14159502,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5489154.87,5307188.772,1524.765242,1474.219103,0.532261198,0,0,0,0,574.7817794,2069214.406,1554.975808,5597912.907,2129.757587,7667127.313,2.703731479,2177.091247,14.13664406,50891.91863,281739.2601
SWlowe,SW,Lowe, 06/06  14:00:00,28.675,42336,28.97957308,24.51394876,23.99990753,26.48974031,24.13341736,24.32368306,0,1006.448063,23.99990753,0.008098576,42.08376428,0,12.01720019,24.13341736,0.008083717,41.67213938,64.14159502,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4361438.278,4195952.461,1211.510633,1165.54235,0.409583104,0,0,0,0,484.5452606,1744362.938,1240.915438,4467295.575,1725.460698,6211658.513,2.559953496,1771.277516,11.22582782,40412.98014,254420.1082
SWlowe,SW,Lowe, 06/06  15:00:00,29.5875,42336,28.27437904,24.49365267,23.99994801,26.13716353,24.14420744,24.31893005,0,831.7913237,23.99994801,0.008169058,42.4288946,0,10.73900749,24.14420744,0.008140267,41.91666425,64.14159502,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3800648.074,3612832.382,1055.735576,1003.56455,0.338350575,0,0,0,0,437.509676,1575034.834,1082.852087,3898267.513,1520.361763,5473302.347,2.474705796,1562.894073,10.07744601,36278.80565,243413.0013
SWlowe,SW,Lowe, 06/06  16:00:00,30.375,42336,27.80986896,24.47464992,23.9436638,25.87676638,24.13936737,24.30700865,0,742.0745722,23.9436638,0.008251743,42.99829528,0,10.3371524,24.13936737,0.008238228,42.42691282,64.14159502,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3540591.116,3340299.186,983.4975322,927.8608849,0.302769157,0,0,0,0,415.2816214,1495013.837,1009.434484,3633964.142,1424.716105,5128977.979,2.430665479,1465.57543,9.439228996,33981.22439,238660.9143
SWlowe,SW,Lowe, 06/06  17:00:00,30.225,42336,27.34413603,24.43658258,23.64219158,25.4931638,23.97116417,24.20387337,0,716.2664767,23.64219158,0.008324247,44.13830688,0,16.10320016,23.97116417,0.008288241,43.08745214,64.14159502,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3508020.394,3287252.004,974.4501095,913.1255566,0.3,0,0,0,0,412.3642583,1484511.33,999.8538007,3599473.683,1412.218059,5083985.012,2.424683531,1452.310333,9.368834541,33727.80435,238299.2629
SWlowe,SW,Lowe, 06/06  18:00:00,29.625,42336,26.82195282,24.37338166,23.33952089,25.08073685,23.76432468,24.06885317,0,696.3908266,23.33952089,0.008395982,45.31528139,0,22.79356681,23.76432468,0.008387545,44.12510186,64.14159502,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3452505.114,3213448.768,959.0291982,892.6246577,0.3,0,0,0,0,407.7379147,1467856.493,984.7034684,3544932.486,1392.441383,5012788.979,2.415023083,1432.844032,9.013315372,32447.93534,238299.2629
SWlowe,SW,Lowe, 06/06  19:00:00,28.025,101304,26.17757663,24.29191914,23.01632622,24.59695142,23.52466372,23.90829143,0,625.1015805,23.01632622,0.008383295,46.13919102,0,30.65980282,23.52466372,0.008389515,44.77684706,65.23539875,7.22,29.4,0,0,0,0,0,0,179689.4089,49.91372468,0,0,3295097.585,3073875.218,915.3048847,853.8542272,0.3,45.26173053,162942.2299,58.20324624,209531.6865,394.5158108,1420256.919,941.5931374,3389735.295,1336.108948,4809992.214,2.386567216,1377.283642,7.960157444,28656.5668,238299.2629
SWlowe,SW,Lowe, 06/06  20:00:00,26.5125,134568,25.60136821,24.21940566,23.00121931,24.30129376,23.45900733,23.83920649,0,513.2163555,23.00121931,0.008423971,46.37272205,0,30.24537577,23.45900733,0.008401841,44.99066857,65.6,7.22,29.4,0,0,0,0,0,0,578836.8585,160.7880162,0,0,3175151.31,2961837.29,881.986475,822.7325804,0.3,148.8065366,535703.5318,190.8452747,687042.9888,384.0561306,1382602.07,907.6457047,3267524.537,1291.701835,4650126.607,2.363302144,1332.049635,7.186863254,25872.70771,238299.2629
SWlowe,SW,Lowe, 06/06  21:00:00,24.725,151200,25.19330091,24.16188704,22.99902056,24.09616074,23.43212261,23.79700482,0,447.3879741,22.99902056,0.008496425,46.78447595,0,28.61561761,23.43212261,0.008472962,45.45175241,65.6,7.22,29.4,0,0,0,0,0,0,815538.3013,226.538417,0,0,3096931.119,2848946.262,860.2586441,791.3739618,0.3,215.4056802,775460.4487,275.7604444,992737.5999,377.3837798,1358581.607,886.088045,3189916.962,1263.471825,4548498.569,2.347942607,1303.97255,6.707746752,24147.88831,238299.2629
SWlowe,SW,Lowe, 06/06  22:00:00,23.525,134568,25.44178802,24.19131821,25.60188744,25.52183773,24.00809395,24.09970608,0,0,25.60188744,0.008853971,41.71765363,0,0,24.00809395,0.008500534,44.06235163,64.30525694,9.109571195,31.18610321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  23:00:00,23.3,101304,25.9854677,24.21559589,26.64178419,26.31362594,24.19372938,24.20466263,0,0,26.64178419,0.009844416,43.52414542,0,0,24.19372938,0.008500544,43.57246301,64.30525694,9.109571195,31.18610321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/06  24:00:00,22.9875,49896,26.17882064,24.21645778,26.73166407,26.45524235,24.21466541,24.21556159,0,0,26.73166407,0.011302528,49.6059201,0,0,24.21466541,0.008500545,43.51774872,64.30525694,9.109571195,31.18610321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  01:00:00,22.425,33264,26.21665466,24.21629392,26.74761671,26.48213568,24.2155968,24.21594536,0,0,26.74761671,0.012669728,55.39828338,0,0,24.2155968,0.008500545,43.48745194,64.30525694,9.109571195,31.18610321,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  02:00:00,22.2,25704,26.22225594,24.2162702,26.74356792,26.48291193,24.21604166,24.21615593,0,0,26.74356792,0.013922493,60.74763041,0,0,24.21604166,0.008500545,43.46957245,64.30525694,9.109571195,31.18610321,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  03:00:00,22.575,16632,26.23849889,24.21625674,26.76233486,26.50041688,24.21618223,24.21621948,0,0,26.76233486,0.015074616,65.54026588,0,0,24.21618223,0.008500545,43.44134212,64.30525694,9.109571195,31.18610321,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  04:00:00,22.425,16632,26.24818644,24.21624719,26.77513825,26.51166234,24.21622587,24.21623653,0,0,26.77513825,0.016174323,70.12244422,0,0,24.21622587,0.008500545,43.42450893,64.30525694,9.109571195,31.18610321,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  05:00:00,22.2,16632,26.29459601,24.21624234,26.79667962,26.54563782,24.21623759,24.21623996,0,0,26.79667962,0.017238475,74.51372982,0,0,24.21623759,0.008500545,43.42447789,64.30525694,9.109571195,31.18610321,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  06:00:00,22.575,33264,26.73684554,24.21623964,27.19938725,26.96811639,24.2162395,24.21623957,0,0,27.19938725,0.018285181,77.06025726,0,0,24.2162395,0.008500545,43.42447354,64.30525694,9.109571195,31.18610321,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  07:00:00,22.8,66528,27.74855974,24.21623904,28.34273037,28.04564505,24.2162393,24.21623917,0,0,28.34273037,0.019008088,74.91329591,0,0,24.2162393,0.008500545,43.45233832,64.30525694,9.109571195,31.18610321,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  08:00:00,23.4875,84672,29.1542884,24.19864929,24.06095139,26.60761989,24.32434353,24.26149641,0,1134.499823,24.06095139,0.01150535,58.97519325,14.5024101,16.59902833,24.32434353,0.012401765,62.33786878,64.30525694,7.238491108,29.4,0.5,0,0,0,0,0,0,0,0,0,7558088.502,4400380.734,2099.469028,1222.327982,0.459987423,0,0,0,0,815.8413358,2937028.809,2501.809366,9006513.717,3317.650701,11943542.53,3.043510159,3328.919293,21.04617876,75766.24354,274912.0224
SWlowe,SW,Lowe, 06/07  09:00:00,25.65,66528,30.09642141,24.18922056,23.99832148,27.04737145,24.03412135,24.11167096,0,1300.210265,23.99832148,0.008896695,46.0647936,0,4.215274819,24.03412135,0.009159438,47.30192318,64.30525694,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6289759.554,5075134.2,1747.155432,1409.7595,0.525546263,0,0,0,0,652.9143846,2350491.785,1838.955262,6620238.944,2491.869647,8970730.728,2.816411312,2539.766201,18.3669577,66121.04771,279810.0457
SWlowe,SW,Lowe, 06/07  10:00:00,28.075,66528,31.16394727,24.18161923,23.99937235,27.58165981,24.02540898,24.1035141,0,1589.587366,23.99937235,0.008603357,44.56392327,0,3.705630495,24.02540898,0.008666919,44.81844663,64.30525694,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7150010.858,6308083.938,1986.114127,1752.245538,0.643773246,0,0,0,0,697.2204242,2509993.527,2006.473144,7223303.318,2703.693568,9733296.845,2.877433198,2739.094101,21.08229517,75896.2626,318122.5653
SWlowe,SW,Lowe, 06/07  11:00:00,29.9625,42336,30.98258058,24.17432543,23.99969597,27.49113827,24.02488983,24.09960763,0,1540.438868,23.99969597,0.008508288,44.07728985,0,3.471912023,24.02488983,0.008518254,44.06149382,64.30525694,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6917977.769,6237199.126,1921.660491,1732.555313,0.624611109,0,0,0,0,682.2588606,2456131.898,1949.734128,7019042.861,2631.992989,9475174.76,2.856861126,2676.890381,21.35370473,76873.33704,311038.9929
SWlowe,SW,Lowe, 06/07  12:00:00,26.0375,42336,29.22207906,24.168269,23.99992099,26.61100002,24.03197423,24.10012162,0,1074.102357,23.99992099,0.008589926,44.52242188,0,3.057250277,24.03197423,0.008552496,44.24574995,64.30525694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4819472.115,4268539.974,1338.742254,1185.705548,0.437328238,0,0,0,0,522.9793982,1882725.833,1375.102506,4950369.021,1898.081904,6833094.854,2.620484123,1952.687399,14.27359953,51384.95832,260516.4957
SWlowe,SW,Lowe, 06/07  13:00:00,21.925,42336,27.92135988,24.16336745,23.93083006,25.92609497,24.02602762,24.09469754,0,754.4799396,23.93083006,0.00864737,45.04890786,0,3.381673708,24.02602762,0.008648419,44.79712214,64.30525694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3320885.683,2855369.714,922.4682454,793.1582538,0.308672204,0,0,0,0,397.5419108,1431150.879,951.6010819,3425763.895,1349.142993,4856914.774,2.39244996,1394.149052,7.8390204,28220.47344,239420.7667
SWlowe,SW,Lowe, 06/07  14:00:00,23.9125,42336,27.79985025,24.14553864,23.88024813,25.84004919,23.94669539,24.04611701,0,732.4365515,23.88024813,0.008633326,45.10197798,0,4.929323634,23.94669539,0.008628035,44.8950049,64.30525694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3399795.027,2892916.649,944.3875075,803.5879579,0.3,0,0,0,0,402.6400661,1449504.238,968.0980608,3485153.019,1370.738127,4934657.257,2.403983964,1408.55262,8.683242988,31259.67476,238299.2629
SWlowe,SW,Lowe, 06/07  15:00:00,24.85,42336,27.26608983,24.12670136,23.49637233,25.38123108,23.79131233,23.95900684,0,707.0470239,23.49637233,0.008605471,45.99240952,0,10.9910315,23.79131233,0.008632386,45.32208208,64.30525694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3370630.762,2936937.4,936.2863227,815.8159446,0.3,0,0,0,0,401.0888681,1443919.925,963.0210324,3466875.717,1364.109901,4910795.642,2.400730698,1405.741157,8.430216572,30348.77966,238299.2629
SWlowe,SW,Lowe, 06/07  16:00:00,24.4,42336,26.92723016,24.06467691,23.24062177,25.08392597,23.55957297,23.81212494,0,690.05729,23.24062177,0.008597831,46.66780139,0,17.71132858,23.55957297,0.008572059,45.6417684,64.30525694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3309290.183,2858759.018,919.2472729,794.0997272,0.3,0,0,0,0,395.2927482,1423053.894,944.1089841,3398792.343,1339.401732,4821846.236,2.38832265,1378.691656,8.329458159,29986.04937,238299.2629
SWlowe,SW,Lowe, 06/07  17:00:00,24.0875,42336,26.43458297,24.00784606,23.01875642,24.7266697,23.39596369,23.70190487,0,641.243309,23.01875642,0.008686766,47.77941723,0,22.76025387,23.39596369,0.008678677,46.66002025,65.27631424,7.22,29.4,0,0,0,0,0,0,123450.4022,34.2917784,0,0,3248458.039,2812451.666,902.3494554,781.236574,0.3,29.54771051,106371.7578,38.01961666,136870.62,390.5260428,1405893.754,928.6278238,3343060.166,1319.153867,4748953.92,2.377774462,1360.198248,7.866348641,28318.85511,238299.2629
