Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 06/07  18:00:00,23.525,42336,25.96485453,23.95314484,22.9997952,24.48232486,23.34240556,23.6477752,0,570.4679054,22.9997952,0.008638088,47.56985387,0,22.60707842,23.34240556,0.00865044,46.6604305,65.6,7.22,29.4,0,0,0,0,0,0,373523.3385,103.7564829,0,0,3141098.835,2761491.454,872.5274541,767.0809593,0.3,92.4447047,332800.9369,118.7587404,427531.4655,381.1446705,1372120.814,898.2300944,3233628.34,1279.374765,4605749.154,2.356650425,1319.692873,7.052510635,25389.03829,238299.2629
SWlowe,SW,Lowe, 06/07  19:00:00,22.9875,101304,25.53537089,23.91003614,23.00154986,24.26846038,23.32468649,23.61736131,0,481.8254884,23.00154986,0.00864519,47.60337452,0,21.35341418,23.32468649,0.008636669,46.6370633,65.6,7.22,29.4,0,0,0,0,0,0,692939.4296,192.4831749,0,0,3119992.668,2725660.199,866.6646299,757.1278332,0.3,180.6797142,650446.971,231.5212696,833476.5707,379.2375553,1365255.199,892.0675402,3211443.145,1271.305095,4576698.344,2.352265648,1311.217777,6.999436717,25197.97218,238299.2629
SWlowe,SW,Lowe, 06/07  20:00:00,22.425,134568,25.04339477,23.86883327,22.99992779,24.02166128,23.3060475,23.58744039,0,395.9504507,22.99992779,0.008697533,47.922989,0,20.275965,23.3060475,0.00868502,46.9774811,65.6,7.22,29.4,0,0,0,0,0,0,1001714.512,278.254031,0,0,3072189.545,2688047.656,853.3859847,746.6799045,0.3,266.5784901,959682.5643,340.777472,1226798.899,375.2431984,1350875.514,879.1836377,3165061.096,1254.426836,4515936.61,2.342949249,1294.834363,6.628355823,23862.08096,238299.2629
SWlowe,SW,Lowe, 06/07  21:00:00,21.2,151200,24.71659647,23.82996715,23.00093398,23.85876522,23.29063242,23.56029979,0,353.0213541,23.00093398,0.008660912,47.76989929,0,19.15457622,23.29063242,0.008680586,47.04558016,65.6,7.22,29.4,0,0,0,0,0,0,1156293.786,321.1927184,0,0,2939993.158,2609886.883,816.664766,724.9685785,0.3,310.3537489,1117273.496,396.2809069,1426611.265,363.9543935,1310235.817,842.9002474,3034440.891,1206.854641,4344676.707,2.31583107,1247.818119,5.688977758,20480.31993,238299.2629
SWlowe,SW,Lowe, 06/07  22:00:00,19.5375,134568,24.84242247,23.84803708,25.14969149,24.99605698,23.70810983,23.77807345,0,0,25.14969149,0.008981674,43.56662707,0,0,23.70810983,0.008658852,45.81068419,63.83580353,8.998205965,31.09311202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  23:00:00,16.8375,101304,25.07205677,23.867382,25.71737285,25.39471481,23.87602281,23.87170241,0,0,25.71737285,0.010121805,47.41438229,0,0,23.87602281,0.008658615,45.36528486,63.83580353,8.998205965,31.09311202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/07  24:00:00,14.5375,49896,24.85729213,23.86675488,25.25301716,25.05515465,23.86653621,23.86664555,0,0,25.25301716,0.011297364,54.33125841,0,0,23.86653621,0.00865862,45.42017443,63.83580353,8.998205965,31.09311202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  01:00:00,13.525,33264,24.56812826,23.86664031,24.8879708,24.72804953,23.86673954,23.86668992,0,0,24.8879708,0.012315035,60.4464672,0,0,23.86673954,0.00865862,45.43700491,63.83580353,8.998205965,31.09311202,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  02:00:00,12.6125,25704,24.27385767,23.86662087,24.56003888,24.41694828,23.86666439,23.86664263,0,0,24.56003888,0.013206873,66.05594847,0,0,23.86666439,0.00865862,45.46618794,63.83580353,8.998205965,31.09311202,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  03:00:00,11.8875,16632,23.97232517,23.86660825,24.22949083,24.100908,23.86663173,23.86661999,0,0,24.22949083,0.013998453,71.350606,0,0,23.86663173,0.00865862,45.4836646,63.83580353,8.998205965,31.09311202,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  04:00:00,11.7,16632,23.70358128,23.86660076,23.96907303,23.83632715,23.86661372,23.86660724,0,0,23.96907303,0.014702684,76.03413412,0,0,23.86661372,0.00865862,45.48371351,63.83580353,8.998205965,31.09311202,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  05:00:00,11.325,16632,23.48416143,23.86659704,23.75392562,23.61904353,23.86660389,23.86660047,0,0,23.75392562,0.015343344,80.29817053,0,0,23.86660389,0.00865862,45.4837409,63.83580353,8.998205965,31.09311202,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  06:00:00,10.7875,33264,23.44735103,23.86659552,23.72377278,23.58556191,23.86659888,23.8665972,0,0,23.72377278,0.01591754,83.37632168,0,0,23.86659888,0.00865862,45.48375329,63.83580353,8.998205965,31.09311202,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  07:00:00,10.6,66528,23.76036397,23.86659558,24.30787589,24.03411993,23.86659667,23.86659612,0,0,24.30787589,0.016332517,82.60353849,0,0,23.86659667,0.00865862,45.51273774,63.83580353,8.998205965,31.09311202,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  08:00:00,10.6,84672,24.42290056,23.79766752,23.04939521,23.73614789,23.40028373,23.59897562,0,302.2799629,23.04939521,0.010524798,57.87629285,1.682550689,18.5051077,23.40028373,0.011586311,62.3038996,65.51179018,8.998205965,31.09311202,0.25,0,0,0,0,0,1353306.797,375.9185548,0,0,0,0,0,0,0.3,365.781851,1316814.664,466.0607787,1677818.803,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/08  09:00:00,10.9125,66528,24.88581359,23.75252884,23.00410688,23.94496024,23.26331419,23.50792152,0,310.7429757,23.00410688,0.006890858,38.2763677,0,16.97132341,23.26331419,0.007436783,40.62697251,65.6,8.998205965,31.09311202,0,0,0,0,0,0,1301676.963,361.5769343,0,0,0,0,0,0,0.3,351.7276909,1266219.687,448.6059352,1614981.367,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/08  10:00:00,11.475,66528,25.39402666,23.71986572,22.99970701,24.19686683,23.24562439,23.48274506,0,394.7869221,22.99970701,0.006400149,35.61128388,0,16.15895609,23.24562439,0.00647044,35.46671244,65.6,8.998205965,31.09311202,0,0,0,0,0,0,996100.9259,276.6947016,0,0,0,0,0,0,0.3,267.6931453,963695.3231,342.1917167,1231890.18,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/08  11:00:00,12.0125,42336,25.73252083,23.68849835,22.99966372,24.36609227,23.23255876,23.46052856,0,444.5928344,22.99966372,0.00628623,34.997252,0,15.33391415,23.23255876,0.006336598,34.78145686,65.6,7.22,29.4,0,0,0,0,0,0,816208.8256,226.7246738,0,0,51636.05921,51636.05921,14.34334978,14.34334978,0.3,217.2267066,782016.1436,278.0753745,1001071.348,348.4689864,1254488.351,52.63160818,189473.7894,1141.868226,4110725.615,2.276814497,1182.490571,2.651725377,9546.211358,238299.2629
SWlowe,SW,Lowe, 06/08  12:00:00,12.2,42336,26.06340189,23.65881571,22.99850959,24.53095574,23.21997091,23.43939331,0,514.7863358,22.99850959,0.006144712,34.21950666,0,14.56566348,23.21997091,0.00616662,33.88338013,65.6,7.22,29.4,0,0,0,0,0,0,562518.7348,156.2552041,0,0,95968.24898,95968.24898,26.65784694,26.65784694,0.3,146.8893698,528801.7312,188.423511,678324.6396,348.4689864,1254488.351,52.07127156,187456.5776,1141.868226,4110725.615,2.276814497,1181.80247,2.644316175,9519.538231,238299.2629
SWlowe,SW,Lowe, 06/08  13:00:00,12.2,42336,26.12902896,23.63088817,23.00074124,24.5648851,23.20993653,23.42041235,0,530.8387113,23.00074124,0.006135431,34.18543166,0,13.78150879,23.20993653,0.006137207,33.76529357,65.6,7.22,29.4,0,0,0,0,0,0,505181.3675,140.3281576,0,0,95968.24674,95968.24674,26.65784632,26.65784632,0.3,130.0331072,468119.1861,166.890556,600806.0017,348.4689864,1254488.351,52.07127349,187456.5846,1141.868226,4110725.615,2.276814497,1181.80247,2.645906264,9525.262552,238299.2629
SWlowe,SW,Lowe, 06/08  14:00:00,12.575,42336,26.02601421,23.60412627,22.9998691,24.51294166,23.1987075,23.40141688,0,511.0767092,22.9998691,0.00604178,33.68324287,0,13.12098055,23.1987075,0.006092173,33.55542082,65.6,7.22,29.4,0,0,0,0,0,0,575959.2732,159.988687,0,0,184979.6725,184979.6725,51.38324235,51.38324235,0.3,149.2436632,537277.1874,191.4343293,689163.5854,348.4689864,1254488.351,76.13587876,274089.1635,1141.868226,4110725.615,2.276814497,1181.80247,2.652148603,9547.73497,238299.2629
SWlowe,SW,Lowe, 06/08  15:00:00,13.4875,42336,25.8549053,23.5786304,23.00083632,24.42787081,23.18974809,23.38418925,0,477.7027235,23.00083632,0.005922572,33.02300456,0,12.39867241,23.18974809,0.005935888,32.72049299,65.6,7.22,29.4,0,0,0,0,0,0,695628.6165,193.2301713,0,0,400940.3983,400940.3983,111.3723329,111.3723329,0.3,182.3459412,656445.3884,233.6661194,841198.0298,348.4689864,1254488.351,135.5702952,488053.0626,1141.868226,4110725.615,2.276814497,1181.80247,2.734775979,9845.193526,238299.2629
SWlowe,SW,Lowe, 06/08  16:00:00,13.9,42336,25.61507845,23.55466935,23.00084322,24.30796083,23.18032936,23.36749935,0,435.5444237,23.00084322,0.006034375,33.6403739,0,11.80292138,23.18032936,0.005979016,32.97478061,65.6,7.22,29.4,0,0,0,0,0,0,847849.8099,235.5138361,0,0,498767.6891,498767.6891,138.5465803,138.5465803,0.3,224.4023964,807848.6269,287.2093158,1033953.537,348.4689864,1254488.351,163.9436378,590197.096,1141.868226,4110725.615,2.276814497,1181.80247,2.815757952,10136.72863,238299.2629
SWlowe,SW,Lowe, 06/08  17:00:00,13.525,42336,25.28086132,23.53144536,23.00061877,24.14074005,23.17067676,23.35106106,0,383.0337109,23.00061877,0.006189856,34.49908189,0,11.22767417,23.17067676,0.006161392,33.99054797,65.6,7.22,29.4,0,0,0,0,0,0,1037415.768,288.1710466,0,0,409996.8251,409996.8251,113.888007,113.888007,0.3,276.761538,996341.5367,353.6986943,1273315.3,348.4689864,1254488.351,139.9487168,503815.3806,1141.868226,4110725.615,2.276814497,1181.80247,2.787513831,10035.04979,238299.2629
SWlowe,SW,Lowe, 06/08  18:00:00,12.9875,42336,24.80015485,23.50967442,22.99992306,23.90003895,23.16277639,23.33622541,0,326.938943,22.99992306,0.006186815,34.48376493,0,10.65847808,23.16277639,0.006191066,34.16893602,65.6,7.22,29.4,0,0,0,0,0,0,1239180.668,344.2168522,0,0,282700.4909,282700.4909,78.52791413,78.52791413,0.3,332.9073987,1198466.635,424.810886,1529319.189,348.4689864,1254488.351,104.4846792,376144.8453,1141.868226,4110725.615,2.276814497,1181.80247,2.723308001,9803.908803,238299.2629
SWlowe,SW,Lowe, 06/08  19:00:00,12.8,101304,24.31495174,23.48872074,23.00026689,23.65760931,23.15439848,23.32155961,0,242.1889452,23.00026689,0.006293951,35.09655276,0,10.15471211,23.15439848,0.006233126,34.43813633,65.6,7.22,29.4,0,0,0,0,0,0,1544855.823,429.1266175,0,0,238295.0721,238295.0721,66.19307557,66.19307557,0.3,417.3322551,1502396.118,531.3947543,1913021.116,348.4689864,1254488.351,91.60312385,329771.2459,1141.868226,4110725.615,2.276814497,1181.80247,2.74900447,9896.416092,238299.2629
SWlowe,SW,Lowe, 06/08  20:00:00,12.1125,134568,23.78759872,23.46871525,22.99925768,23.3934282,23.14572935,23.3072223,0,163.9156599,22.99925768,0.006573324,36.65413068,0,9.683966451,23.14572935,0.006490273,35.87656817,65.6,7.240136501,29.80904705,0,0,0,0,0,0,1827452.294,507.6256372,0,0,81006.96224,81006.96224,22.50193396,22.50193396,0.3,495.8955347,1785223.925,630.2300317,2268828.114,261.3517398,940866.2633,42.46638442,152878.9839,856.4011699,3083044.212,1.707610873,886.3518528,2.055275846,7398.993045,238299.2629
SWlowe,SW,Lowe, 06/08  21:00:00,11.7,151200,23.47477857,23.45010653,22.99981884,23.2372987,23.139604,23.29485527,0,134.4818961,22.99981884,0.006693448,37.31566873,0,9.215132542,23.139604,0.006678874,36.92172967,65.6,7.300546002,31.03618821,0,0,0,0,0,0,1933849.791,537.1804974,0,0,0,0,0,0,0.3,526.5174053,1895462.659,668.6814235,2407253.124,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/08  22:00:00,11.7,134568,23.46986878,23.45911317,24.12918513,23.79952695,23.42223931,23.44067624,0,0,24.12918513,0.007178109,37.33788584,0,0,23.42223931,0.006694794,36.38286031,62.71942804,7.300546002,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  23:00:00,11.7,101304,23.46623321,23.46885634,23.98330572,23.72476946,23.46898975,23.46892304,0,0,23.98330572,0.008215571,43.06830674,0,0,23.46898975,0.006694968,36.28081861,62.71942804,7.300546002,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/08  24:00:00,11.325,49896,23.22508473,23.46824132,23.57040778,23.39774626,23.4676932,23.46796726,0,0,23.57040778,0.00918303,49.27786674,0,0,23.4676932,0.006694967,36.28364429,62.71942804,7.300546002,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  01:00:00,11.1,33264,22.94953479,23.46821699,23.24924677,23.09939078,23.46807865,23.46814782,0,0,23.24924677,0.010043833,54.86832364,0,0,23.46807865,0.006694966,36.28280075,62.71942804,7.300546002,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  02:00:00,10.7875,25704,22.69748083,23.46820658,23.00510184,22.85129133,23.46816001,23.46818329,0,0,23.00510184,0.010814348,59.92090997,0,0,23.46816001,0.006694966,36.30564431,62.71942804,7.300546002,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  03:00:00,10.9125,16632,22.47811021,23.46820056,22.80340278,22.6407565,23.46818724,23.4681939,0,0,22.80340278,0.011514149,64.49157995,0,0,23.46818724,0.006694966,36.29637603,62.71942804,7.300546002,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  04:00:00,11.1,16632,22.29384113,23.46819752,22.65617393,22.47500753,23.46819442,23.46819597,0,0,22.65617393,0.012156852,68.650643,0,0,23.46819442,0.006694966,36.30556913,62.71942804,7.300546002,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  05:00:00,10.7875,16632,22.1530185,23.46819669,22.51109961,22.33205906,23.46819597,23.46819633,0,0,22.51109961,0.012754613,72.62022563,0,0,23.46819597,0.006694966,36.31937915,62.71942804,7.300546002,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  06:00:00,10.6,33264,22.29397064,23.46819729,22.64340099,22.46868581,23.46819659,23.46819694,0,0,22.64340099,0.013305936,75.08421925,0,0,23.46819659,0.006694966,36.31937759,62.71942804,7.300546002,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  07:00:00,10.9125,66528,22.9516795,23.46819906,23.54029211,23.2459858,23.46819756,23.46819831,0,0,23.54029211,0.013646311,72.90887364,0,0,23.46819756,0.006694966,36.3193755,62.71942804,7.300546002,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  08:00:00,11.1,84672,23.89087011,23.44358412,23.01926952,23.45506981,23.23115387,23.33736899,0,202.2343858,23.01926952,0.008237536,45.78157683,1.525625672,10.26615965,23.23115387,0.009642349,52.77546725,65.6,7.300546002,31.03618821,0,0,0,0,0,0,1697640.477,471.5667991,0,0,0,0,0,0,0.3,463.1827752,1667457.991,588.9707501,2120294.7,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/09  09:00:00,11.1,66528,24.46437179,23.41572572,23.0003532,23.73236249,23.12874575,23.27223573,0,238.3496158,23.0003532,0.006274849,35.07523816,0,8.445495808,23.12874575,0.006332653,35.1211302,65.6,7.300546002,31.03618821,0,0,0,0,0,0,1558435.287,432.8986909,0,0,0,0,0,0,0.3,422.6499112,1521539.68,538.1034654,1937172.475,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/09  10:00:00,11.7875,66528,24.98282052,23.39975561,23.00101918,23.99191985,23.12233428,23.26104495,0,316.4057967,23.00101918,0.00613567,34.32514566,0,7.924645658,23.12233428,0.006170884,34.26771092,65.6,7.260273001,30.2180941,0,0,0,0,0,0,1277321.965,354.811657,0,0,31806.63395,31806.63395,8.835176098,8.835176098,0.3,347.3047568,1250297.124,442.8978272,1594432.178,174.2344932,627244.1756,21.29551716,76663.86177,570.9341132,2055362.808,1.138407249,590.9012352,1.321110943,4755.999393,238299.2629
SWlowe,SW,Lowe, 06/09  11:00:00,12.8875,42336,26.60011751,23.38401973,23.02716449,24.813641,23.11605894,23.25003933,0,618.2481512,23.02716449,0.006096853,34.06938201,0,7.541238643,23.11605894,0.006104855,33.93045606,65.49311549,7.22,29.4,0,0,0,0,0,0,196791.5224,54.66431179,0,0,258953.6546,258953.6546,71.93157073,71.93157073,0.3,52.75316809,189911.4051,67.69318996,243695.4839,348.4689864,1254488.351,96.13487185,346085.5387,1141.868226,4110725.615,2.276814497,1181.80247,2.72759496,9819.341856,238299.2629
SWlowe,SW,Lowe, 06/09  12:00:00,13.9875,42336,27.14424422,23.3813297,23.29508473,25.21966448,23.25606715,23.31869842,0,690.5653401,23.29508473,0.00617067,33.9225618,0,2.265560001,23.25606715,0.00612152,33.73504588,65.38623098,7.22,29.4,0,0,0,0,0,0,0,0,0,0,519512.88,519512.88,144.3091333,144.3091333,0.3,0,0,0,0,348.4689864,1254488.351,168.4979756,606592.7123,1141.868226,4110725.615,2.276814497,1181.80247,2.88642318,10391.12345,238299.2629
SWlowe,SW,Lowe, 06/09  13:00:00,15.4625,42336,27.2249374,23.39401184,23.38797004,25.30645372,23.40727188,23.40064186,0,696.9311841,23.38797004,0.006325716,34.55146241,0.376196513,0.172617806,23.40727188,0.006295915,34.34979966,65.38623098,7.22,29.4,0,0,0,0,0,0,0,0,0,0,869187.5026,869187.5026,241.440973,241.440973,0.3,0,0,0,0,348.4689864,1254488.351,264.943609,953796.9924,1141.868226,4110725.615,2.276814497,1181.80247,3.089431924,11121.95493,238299.2629
SWlowe,SW,Lowe, 06/09  14:00:00,17.475,42336,26.53237858,23.38126647,23.03623452,24.78430655,23.19248938,23.28687792,0,630.4030849,23.03623452,0.006457629,36.00928329,0,5.222021709,23.19248938,0.006395342,35.33075853,65.54655775,7.22,29.4,0,0,0,0,0,0,156630.1998,43.50838885,0,0,1346449.905,1346449.905,374.0138624,374.0138624,0.3,35.23436973,126843.731,45.32362513,163165.0505,348.4689864,1254488.351,396.90857,1428870.852,1141.868226,4110725.615,2.276814497,1181.80247,3.39543436,12223.56369,238299.2629
SWlowe,SW,Lowe, 06/09  15:00:00,18.9875,42336,26.04227189,23.3537019,23.00026497,24.52126843,23.10461437,23.22915814,0,529.7890443,23.00026497,0.006591056,36.82444471,0,6.91430756,23.10461437,0.006574772,36.50321072,65.6,7.22,29.4,0,0,0,0,0,0,511012.6491,141.9479581,0,0,2044241.672,2044241.672,567.8449089,567.8449089,0.3,130.3617075,469302.147,167.2989713,602276.2967,348.4689864,1254488.351,588.7888663,2119639.919,1141.868226,4110725.615,2.276814497,1181.80247,3.608469963,12990.49187,238299.2629
SWlowe,SW,Lowe, 06/09  16:00:00,20.15,42336,25.80536775,23.34081162,23.00023221,24.40279998,23.10043674,23.22062418,0,485.8342376,23.00023221,0.006672637,37.27548534,0,6.557076908,23.10043674,0.006634025,36.83802767,65.6,7.22,29.4,0,0,0,0,0,0,669550.7813,185.9863281,0,0,2502013.324,2502013.324,695.0037012,695.0037012,0.3,175.020893,630075.2147,224.3253458,807571.245,348.4689864,1254488.351,719.7360168,2591049.66,1141.868226,4110725.615,2.276814497,1181.80247,3.830545121,13789.96244,238299.2629
SWlowe,SW,Lowe, 06/09  17:00:00,20.6,42336,25.50624631,23.32782207,22.99992433,24.25308532,23.09511947,23.21147077,0,437.6965158,22.99992433,0.006856591,38.29260844,0,6.279202163,23.09511947,0.006796202,37.74095709,65.6,7.22,29.4,0,0,0,0,0,0,843672.2593,234.3534053,0,0,2529117.151,2529117.151,702.532542,702.532542,0.3,223.1171887,803221.8794,285.5705387,1028053.939,348.4689864,1254488.351,727.5936809,2619337.251,1141.868226,4110725.615,2.276814497,1181.80247,3.940931531,14187.35351,238299.2629
SWlowe,SW,Lowe, 06/09  18:00:00,20.6,42336,25.18573852,23.3153688,22.99941756,24.09257804,23.09014604,23.20275742,0,403.8889185,22.99941756,0.007008345,39.13186639,0,5.994315557,23.09014604,0.006967457,38.69309353,65.6,7.22,29.4,0,0,0,0,0,0,965900.0179,268.3055605,0,0,2528763.601,2528763.601,702.4343335,702.4343335,0.3,257.4200171,926712.0617,329.1606357,1184978.289,348.4689864,1254488.351,727.5002646,2619000.953,1141.868226,4110725.615,2.276814497,1181.80247,3.940931531,14187.35351,238299.2629
SWlowe,SW,Lowe, 06/09  19:00:00,19.85,101304,24.76407037,23.30367212,22.99928887,23.88167962,23.08666789,23.19517,0,328.3514715,22.99928887,0.007106724,39.67530525,0,5.723323773,23.08666789,0.007081973,39.33017248,65.6,7.22,29.4,0,0,0,0,0,0,1238028.674,343.8968539,0,0,2482993.033,2482993.033,689.720287,689.720287,0.3,332.1984992,1195914.597,423.9169274,1526100.939,348.4689864,1254488.351,715.135108,2574486.389,1141.868226,4110725.615,2.276814497,1181.80247,3.819469253,13750.08931,238299.2629
SWlowe,SW,Lowe, 06/09  20:00:00,17.7125,134568,24.24739135,23.29223002,22.99928527,23.62333831,23.08183632,23.18703317,0,250.6968841,22.99928527,0.007131005,39.83456742,0,5.491102341,23.08183632,0.007118097,39.56510283,65.6,7.22,29.4,0,0,0,0,0,0,1517431.856,421.508849,0,0,1403677.656,1403677.656,389.9104599,389.9104599,0.3,409.7122833,1474964.22,521.7881288,1878437.264,348.4689864,1254488.351,421.1966691,1516308.009,1141.868226,4110725.615,2.276814497,1181.80247,3.577918701,12880.50732,238299.2629
SWlowe,SW,Lowe, 06/09  21:00:00,16.0125,151200,23.87010115,23.28133036,22.99801437,23.43405776,23.07775653,23.17954345,0,205.1021361,22.99801437,0.00721417,40.31217761,0,5.236931922,23.07775653,0.007202177,40.05219126,65.6,7.22,29.4,0,0,0,0,0,0,1681382.136,467.0505933,0,0,1000341.399,1000341.399,277.8726109,277.8726109,0.3,456.2235902,1642404.925,580.3720317,2089339.314,348.4689864,1254488.351,304.4447514,1096001.105,1141.868226,4110725.615,2.276814497,1181.80247,3.371778637,12138.40309,238299.2629
SWlowe,SW,Lowe, 06/09  22:00:00,14.85,134568,23.87932968,23.28679068,24.53280617,24.20606793,23.25653212,23.2716614,0,0,24.53280617,0.007704831,39.23090847,0,0,23.25653212,0.007219405,39.74066394,63.07154875,7.815582549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  23:00:00,14.4,101304,23.95140829,23.29217832,24.52078821,24.23609825,23.29230944,23.29224388,0,0,24.52078821,0.008794029,44.77595218,0,0,23.29230944,0.007219392,39.66963878,63.07154875,7.815582549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/09  24:00:00,13.7125,49896,23.75289597,23.29186397,24.17218293,23.96253945,23.29145882,23.2916614,0,0,24.17218293,0.009837337,51.06562553,0,0,23.29145882,0.007219392,39.6716778,63.07154875,7.815582549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  01:00:00,12.3,39312,23.44987216,23.29184972,23.79589727,23.62288471,23.2917387,23.29179421,0,0,23.79589727,0.010778834,57.18062252,0,0,23.2917387,0.007219392,39.69607725,63.07154875,7.815582549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  02:00:00,11.0125,39312,23.11818456,23.29184537,23.39189685,23.2550407,23.29180582,23.29182559,0,0,23.39189685,0.01162239,63.11168634,0,0,23.29180582,0.007219392,39.71095867,63.07154875,7.815582549,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  03:00:00,10.6,16632,22.80372493,23.29184359,23.06056531,22.93214512,23.29183014,23.29183686,0,0,23.06056531,0.012371369,68.45302306,0,0,23.29183014,0.007219392,39.71090035,63.07154875,7.815582549,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  04:00:00,10.6,16632,22.53125893,23.29184363,22.80993223,22.67059558,23.29183857,23.2918411,0,0,22.80993223,0.013034251,73.19207249,0,0,23.29183857,0.007219392,39.73595033,63.07154875,7.815582549,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  05:00:00,10.225,16632,22.33845345,23.29184496,22.61630287,22.47737816,23.29184221,23.29184359,0,0,22.61630287,0.013630257,77.39594556,0,0,23.29184221,0.007219392,39.75098318,63.07154875,7.815582549,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  06:00:00,10.6875,16632,22.72314989,23.2918472,22.98531861,22.85423425,23.29184474,23.29184597,0,0,22.98531861,0.014184496,78.68866135,0,0,23.29184474,0.007219392,39.75097688,63.07154875,7.815582549,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  07:00:00,12.475,61992,24.42294035,23.29185007,24.52695425,24.4749473,23.29184685,23.29184846,0,0,24.52695425,0.014528158,73.51582379,0,0,23.29184685,0.007219392,39.7760421,63.07154875,7.815582549,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  08:00:00,15.7375,61992,27.73739585,23.29185341,27.89477871,27.81608728,23.29184966,23.29185153,0,0,27.89477871,0.014794434,61.45954941,0,0,23.29184966,0.007219392,39.79107741,63.07154875,7.815582549,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  09:00:00,18.575,84672,31.62522729,23.47360377,29.68789734,30.65656231,25.04191634,24.25776006,0,509.8456273,29.68789734,0.013469398,50.02857999,53.64464012,2.103292485,25.04191634,0.009481716,45.94835065,63.07154875,7.517791274,30.2180941,1,0,0,0,0,0,0,0,0,0,1490592.983,1185750.104,414.0536064,329.3750288,0.15,0,0,0,0,203.0676279,731043.4605,411.7707478,1482374.692,694.1778633,2499040.308,1.199859953,705.525919,2.756771621,9924.377836,119149.6315
SWlowe,SW,Lowe, 06/10  10:00:00,20.15,84672,33.1453185,23.8210739,28.98358076,31.06444963,25.95393038,24.88750214,0,762.5221298,28.98358076,0.009997662,39.42051635,88.00852931,0,25.95393038,0.010471043,49.15165021,63.07154875,7.906317987,30.02424783,1,0,0,0,0,0,0,0,0,0,2959967.649,2326527.491,822.2132358,646.2576363,0.225,0,0,0,0,356.0924304,1281932.75,906.0792923,3261885.452,1262.171723,4543818.202,1.906718187,1295.162831,5.954018072,21434.46506,178724.4472
SWlowe,SW,Lowe, 06/10  11:00:00,21.975,61992,33.90423496,24.23824329,29.71759275,31.81091385,26.11464972,25.17644651,0,794.0513564,29.71759275,0.008756931,33.17040672,112.9427424,0,26.11464972,0.009055562,42.06687928,63.07154875,7.777734318,29.91858271,1,0,0,0,0,0,0,0,0,0,2658250.577,2416144.192,738.402938,671.1511643,0.225,0,0,0,0,320.3603151,1153297.134,786.3823528,2830976.47,1106.742668,3984273.604,1.840934847,1136.998056,5.019781098,18071.21195,178724.4472
SWlowe,SW,Lowe, 06/10  12:00:00,23.1125,49896,34.4335088,24.38520611,29.07873416,31.75612148,27.09872394,25.74196503,0,1075.191516,29.07873416,0.008121465,31.77504097,138.8661597,0,27.09872394,0.008269871,36.28340844,63.07154875,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3469461.443,3397103.229,963.7392897,943.639786,0.3,0,0,0,0,411.545737,1481564.653,997.2245936,3590008.537,1408.770331,5071573.19,2.422768043,1450.076498,6.098066505,21953.03942,238299.2629
SWlowe,SW,Lowe, 06/10  13:00:00,23.675,49896,33.71596801,24.58812989,29.44958606,31.58277703,26.58587961,25.58700475,0,777.378951,29.44958606,0.007728815,29.71927188,81.10529973,0,26.58587961,0.007831457,35.49427711,63.07154875,7.745497595,29.89036773,1,0,0,0,0,0,0,0,0,0,2578294.728,2573004.486,716.1929799,714.7234684,0.225,0,0,0,0,305.4113263,1099480.775,737.2846878,2654224.876,1042.696014,3753705.651,1.810275179,1072.712003,4.38609068,15789.92645,178724.4472
SWlowe,SW,Lowe, 06/10  14:00:00,24.2125,49896,32.53562667,24.71291277,29.49505571,31.01534119,25.93581433,25.32436355,0,532.042383,29.49505571,0.007403093,28.40732327,64.03448883,0,25.93581433,0.007475097,35.15325689,63.07154875,8.190339924,30.30841242,1,0,0,0,0,0,0,0,0,0,1774012.906,1774012.906,492.7813628,492.7813628,0.159375,0,0,0,0,211.5195967,761470.5481,506.5448572,1823561.486,718.0644539,2585032.034,1.271916302,739.913856,2.90673006,10464.22822,126596.4834
SWlowe,SW,Lowe, 06/10  15:00:00,24.4,49896,31.35513352,24.77403157,28.63443647,29.99478499,25.7495773,25.26180443,0,473.673553,28.63443647,0.007098933,28.5983323,35.4463958,0,25.7495773,0.00719646,34.19403821,63.07154875,8.243146122,30.35921975,1,0,0,0,0,0,0,0,0,0,1675184.46,1675184.46,465.3290167,465.3290167,0.15,0,0,0,0,199.32445,717568.0201,477.5142621,1719051.343,676.8387121,2436619.363,1.197825964,696.6379493,2.69359223,9696.932028,119149.6315
SWlowe,SW,Lowe, 06/10  16:00:00,25.15,49896,31.68843666,24.69882833,29.27984415,30.4841404,25.7202825,25.20955541,0,465.815536,29.27984415,0.007156683,27.9380789,27.46975541,8.10788302,25.7202825,0.007152846,34.10524823,63.07154875,8.243146122,30.35921975,1,0,0,0,0,0,0,0,0,0,1729416.224,1729416.224,480.3933956,480.3933956,0.15,0,0,0,0,203.9581455,734249.3237,492.6915194,1773689.47,696.6496648,2507938.793,1.207496958,716.4973037,2.9612671,10660.56156,119149.6315
SWlowe,SW,Lowe, 06/10  17:00:00,25.6,49896,30.2496143,24.83119159,27.49906401,28.87433915,25.44369255,25.13744207,0,437.9497064,27.49906401,0.006824137,29.36177097,19.87080543,0,25.44369255,0.006920588,33.46422056,63.07154875,8.237704242,30.35471557,1,0,0,0,0,0,0,0,0,0,1670787.59,1670787.59,464.107664,464.107664,0.15,0,0,0,0,199.0634446,716628.4006,476.6647779,1715993.2,675.7282225,2432621.601,1.197257349,695.930339,2.838592809,10218.93411,119149.6315
SWlowe,SW,Lowe, 06/10  18:00:00,25.225,49896,30.83142562,24.7600851,30.86163575,30.84653068,24.83196598,24.79602554,0,0,30.86163575,0.007187462,25.32498918,0,0,24.83196598,0.006892885,34.5492226,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  19:00:00,24.3125,128520,31.11915116,24.75884735,31.63471238,31.37693177,24.77322187,24.76603461,0,0,31.63471238,0.007961198,26.81140576,0,0,24.77322187,0.006892872,34.67035413,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  20:00:00,22.15,151200,30.99522018,24.75743813,31.55798898,31.27660458,24.75842992,24.75793403,0,0,31.55798898,0.009420335,31.78364293,0,0,24.75842992,0.006892872,34.67905672,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  21:00:00,20.4125,151200,30.74551338,24.75688928,31.37852361,31.06201849,24.75727164,24.75708046,0,0,31.37852361,0.011271843,38.30852871,0,0,24.75727164,0.006892872,34.69022791,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  22:00:00,18.625,151200,30.52629045,24.75649475,31.13363424,30.82996235,24.75671851,24.75660663,0,0,31.13363424,0.012768507,43.92065977,0,0,24.75671851,0.006892872,34.70453326,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  23:00:00,17.8,128520,30.15585804,24.75621265,30.46097467,30.30841636,24.75643263,24.75632264,0,0,30.46097467,0.013681279,48.83503409,0,0,24.75643263,0.006892872,34.70512528,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/10  24:00:00,17.425,61992,29.68327132,24.75601575,29.69983413,29.69155272,24.7561779,24.75609683,0,0,29.69983413,0.014550782,54.18342961,0,0,24.7561779,0.006892872,34.70565407,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  01:00:00,16.5125,39312,29.21090217,24.75587758,29.25587732,29.23338974,24.75600645,24.75594201,0,0,29.25587732,0.015647254,59.67080068,0,0,24.75600645,0.006892872,34.7060089,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  02:00:00,15.7875,39312,28.78624266,24.75578243,28.82703317,28.80663792,24.75588758,24.755835,0,0,28.82703317,0.016824623,65.64749527,0,0,24.75588758,0.006892872,34.70625551,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  03:00:00,14.85,16632,28.36253499,24.75571633,28.40065361,28.3815943,24.75579472,24.75575553,0,0,28.40065361,0.017873,71.36787206,0,0,24.75579472,0.006892872,34.70644825,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  04:00:00,14.775,16632,27.97885507,24.75567089,28.02222525,28.00054016,24.75572699,24.75569894,0,0,28.02222525,0.018799851,76.62370299,0,0,24.75572699,0.006892872,34.70658811,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  05:00:00,15,16632,27.72330458,24.75564108,27.78539434,27.75434946,24.75567942,24.75566025,0,0,27.78539434,0.019629169,81.00759456,0,0,24.75567942,0.006892872,34.70668695,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  06:00:00,15.6875,16632,28.02955089,24.7556199,28.06383722,28.04669405,24.75564679,24.75563335,0,0,28.06383722,0.020395791,82.71250852,0,0,24.75564679,0.006892872,34.70675416,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  07:00:00,17.475,61992,29.52347503,24.75560691,29.45267282,29.48807392,24.75562954,24.75561823,0,0,29.45267282,0.020812556,77.81190471,0,0,24.75562954,0.006892872,34.68485731,63.07154875,9.255408485,31.30943114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  08:00:00,19.3625,61992,31.52128491,24.89581953,30.39631108,30.95879799,25.51772831,25.20677392,0,343.4263671,30.39631108,0.019576997,69.01044246,48.21725197,0,25.51772831,0.00953215,44.61362771,63.07154875,8.57693899,30.67295409,1,0,0,0,0,0,0,0,0,0,1632364.104,1003255.422,453.4344734,278.6820616,0.1,0,0,0,0,171.5694716,617650.0976,450.7999965,1622879.988,624.413382,2247888.175,0.8606996,621.9881301,2.840837567,10227.01524,79433.08765
SWlowe,SW,Lowe, 06/11  09:00:00,21.0625,84672,32.21153328,25.05420011,28.41466624,30.31309976,26.51671718,25.78545865,0,740.6885396,28.41466624,0.012635933,50.99556856,47.89025242,0,26.51671718,0.013739259,61.7413053,63.07154875,8.433443107,30.45255489,1,0,0,0,0,0,0,0,0,0,4095166.237,2441856.177,1137.546177,678.2933824,0.225,0,0,0,0,497.363898,1790510.033,1415.142637,5094513.494,1912.506535,6885023.526,2.11979795,1951.600826,10.06633887,36238.81993,178724.4472
SWlowe,SW,Lowe, 06/11  10:00:00,23.075,84672,34.1585603,25.34447447,29.93678833,32.04767431,26.82142072,26.08294759,0,798.0935442,29.93678833,0.009935266,37.05355693,76.82147488,0,26.82142072,0.01058162,46.79427605,63.07154875,7.987469524,30.09129295,1,0,0,0.25,0,0,0,0,0,0,3321296.546,2541008.449,922.5823738,705.8356804,0.225,0,0,0,0,401.8889871,1446800.353,1062.926743,3826536.275,1464.81573,5273336.628,1.983527266,1491.069981,7.859101055,28292.7638,178724.4472
SWlowe,SW,Lowe, 06/11  11:00:00,25.275,61992,35.8470333,25.58682394,30.10510746,32.97607038,28.21965717,26.90324056,0,1163.288937,30.10510746,0.008873988,32.50350136,132.1831517,0,28.21965717,0.009066845,36.99270294,63.07154875,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4174758.904,3777895.997,1159.655251,1049.415555,0.304324464,0,0,0,0,483.7895817,1741642.494,1238.664544,4459192.359,1722.454126,6200834.853,2.558238973,1766.787282,9.841682705,35430.05774,239138.2532
SWlowe,SW,Lowe, 06/11  12:00:00,26.475,49896,35.86757335,25.80440146,30.96332168,33.41544752,27.87174674,26.8380741,0,889.9139723,30.96332168,0.008516198,29.8476693,91.46593654,0.372898974,27.87174674,0.008584133,35.82543065,63.07154875,7.877837831,30.00066156,1,0,0,0.25,0,0,0,0,0,0,3172727.408,2988458.942,881.3131688,830.1274838,0.234426754,0,0,0,0,362.0891189,1303520.828,927.4974618,3338990.862,1289.586581,4642511.69,1.916021425,1319.198583,7.57213242,27259.67671,182140.3807
SWlowe,SW,Lowe, 06/11  13:00:00,26.7,49896,34.79237288,25.94646491,30.13837956,32.46537622,27.73937686,26.84292089,0,823.1653385,30.13837956,0.008334156,30.62427412,66.15206285,2.329086484,27.73937686,0.008354132,35.07270464,63.07154875,7.843595263,29.97262145,1,0,0,0.25,0,0,0,0,0,0,3048021.939,2886083.188,846.6727609,801.6897745,0.228092103,0,0,0,0,345.7904685,1244845.687,871.1681755,3136205.432,1216.958644,4381051.119,1.888853251,1249.378822,7.222072508,25999.46103,179243.1176
SWlowe,SW,Lowe, 06/11  14:00:00,27.3875,49896,33.74531839,26.0729009,29.24045447,31.49288643,27.40469983,26.73880037,0,771.4660347,29.24045447,0.008318903,32.16647345,58.21200292,7.202323547,27.40469983,0.008292604,35.45300442,63.07154875,7.854006255,29.98106276,1,0,0,0,0,0,0,0,0,0,3002344.651,2826859.997,833.9846252,785.238888,0.225,0,0,0,0,350.3247685,1261169.167,886.3087432,3190711.476,1236.633512,4451880.642,1.897258222,1266.865872,7.80556012,28100.01643,178724.4472
SWlowe,SW,Lowe, 06/11  15:00:00,26.7375,49896,31.95617575,26.07252103,28.28129206,30.1187339,26.99229028,26.53240566,0,734.8446679,28.28129206,0.008338969,33.91982087,28.45224872,0.053224898,26.99229028,0.008328005,36.43420639,63.07154875,7.82145213,29.95434288,1,0,0,0,0,0,0,0,0,0,2942253.853,2754687.231,817.292737,765.1908974,0.225,0,0,0,0,342.7304496,1233829.618,860.818446,3098946.406,1203.548896,4332776.024,1.883461126,1233.370375,7.513828322,27049.78196,178724.4472
SWlowe,SW,Lowe, 06/11  16:00:00,26.1,49896,32.08895958,25.99600686,29.1062654,30.59761249,26.58128486,26.28864586,0,465.6713556,29.1062654,0.008479318,33.13643012,17.11065805,9.910421836,26.58128486,0.008388938,37.58841698,63.07154875,8.422904261,30.50868575,1,0,0,0,0,0,0,0,0,0,1931033.692,1782827.986,536.3982477,495.2299961,0.15,0,0,0,0,221.2282877,796421.8358,549.6522378,1978748.056,770.8805255,2775169.892,1.242067995,791.6580252,4.693025582,16894.89209,119149.6315
SWlowe,SW,Lowe, 06/11  17:00:00,24.35,49896,30.75719485,26.05280781,27.98314441,29.37016963,26.35371089,26.20325935,0,454.5833932,27.98314441,0.008472647,35.06616391,9.299264427,0,26.35371089,0.0084144,38.17032998,63.07154875,8.364667507,30.45963109,1,0,0,0,0,0,0,0,0,0,1866087.906,1710561.883,518.3577515,475.1560787,0.15,0,0,0,0,218.9329848,788158.7452,542.0047277,1951217.02,760.9377124,2739375.765,1.237736313,781.2916067,4.594695259,16540.90293,119149.6315
SWlowe,SW,Lowe, 06/11  18:00:00,22.3,49896,31.30937036,26.02757709,31.2607744,31.28507238,26.07419781,26.05088745,0,0,31.2607744,0.009004028,30.70394378,0,0,26.07419781,0.008415892,38.81049554,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  19:00:00,21.325,128520,31.47397363,26.02618765,31.87652223,31.67524793,26.0366548,26.03142122,0,0,31.87652223,0.009966235,32.76834085,0,0,26.0366548,0.008415893,38.89669603,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  20:00:00,21.1,151200,31.42497547,26.02520368,31.9098512,31.66741334,26.02621944,26.02571156,0,0,31.9098512,0.011622851,38.05076385,0,0,26.02621944,0.008415893,38.92070744,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  21:00:00,21.1,151200,31.35287793,26.02479901,31.973293,31.66308546,26.02513532,26.02496716,0,0,31.973293,0.013650389,44.35209234,0,0,26.02513532,0.008415893,38.89843029,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  22:00:00,20.7875,151200,31.32746958,26.02454079,31.96117527,31.64432242,26.02471705,26.02462892,0,0,31.96117527,0.015307647,49.62774413,0,0,26.02471705,0.008415893,38.88452852,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  23:00:00,20.6,128520,31.13451835,26.02432032,31.44474357,31.28963096,26.02447024,26.02439528,0,0,31.44474357,0.016633883,55.39138046,0,0,26.02447024,0.008415893,38.86032272,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/11  24:00:00,20.225,61992,30.78096354,26.02417679,30.8609782,30.82097087,26.02430437,26.02424058,0,0,30.8609782,0.017881651,61.41148276,0,0,26.02430437,0.008415893,38.84583863,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  01:00:00,20,33264,30.44182121,26.02407706,30.54223017,30.49202569,26.02418344,26.02413025,0,0,30.54223017,0.019240964,67.10057987,0,0,26.02418344,0.008415893,38.8213426,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  02:00:00,19.3125,25704,30.12829774,26.0240079,30.23502912,30.18166343,26.02408776,26.02404783,0,0,30.23502912,0.020703967,73.24355746,0,0,26.02408776,0.008415893,38.78192358,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  03:00:00,18.9,16632,29.82287762,26.02396064,29.92317994,29.87302878,26.02401768,26.02398916,0,0,29.92317994,0.022048203,79.15668257,0,0,26.02401768,0.008415893,38.74244511,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  04:00:00,18.525,16632,29.54076964,26.02392918,29.65460827,29.59768896,26.02396856,26.02394887,0,0,29.65460827,0.023276387,84.67359932,0,0,26.02396856,0.008415893,38.72769235,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  05:00:00,18.3,16632,29.29801092,26.02390852,29.40850582,29.35325837,26.02393489,26.0239217,0,0,29.40850582,0.024399337,89.80731934,0,0,26.02393489,0.008415893,38.70299523,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  06:00:00,18.675,33264,29.26819017,26.02389481,29.41288351,29.34053684,26.02391259,26.0239037,0,0,29.41288351,0.025456055,93.48077167,0,0,26.02391259,0.008415893,38.68818117,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  07:00:00,18.9,66528,29.69420798,26.02388655,30.17516726,29.93468762,26.02389931,26.02389293,0,0,30.17516726,0.026111633,91.63120696,0,0,26.02389931,0.008415893,38.66343645,63.07154875,9.509335014,31.51926218,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  08:00:00,18.9,84672,29.19045405,25.76477972,24.00128868,26.59587137,24.73074022,25.24775997,0,1140.588555,24.00128868,0.012894345,66.08074483,11.3932402,63.15443191,24.73074022,0.014188801,69.35174048,63.07154875,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5365568.412,2459951.054,1490.43567,683.3197373,0.450486654,0,0,0,0,559.553284,2014391.822,1509.562509,5434425.033,2069.115793,7448816.855,2.673936857,2102.696862,12.82121949,46156.39017,273458.6265
SWlowe,SW,Lowe, 06/12  09:00:00,19.5875,66528,28.32706264,25.67329417,23.99819204,26.16262734,24.61329192,25.14329305,0,855.3994442,23.99819204,0.009117838,47.19357723,0,47.27949176,24.61329192,0.009509482,47.40751428,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4382411.77,3183672.595,1217.336603,884.3534986,0.347087317,0,0,0,0,507.3050103,1826298.037,1319.915222,4751694.8,1827.220233,6577992.838,2.596266235,1871.704151,11.64998658,41939.9517,244434.258
SWlowe,SW,Lowe, 06/12  10:00:00,21.0625,66528,28.2487748,25.59039648,23.99955231,26.12416355,24.58965058,25.09002353,0,824.183989,23.99955231,0.008851526,45.80153433,0,43.48569206,24.58965058,0.00889547,44.42625966,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3969874.601,3152699.764,1102.742945,875.7499344,0.33414846,0,0,0,0,451.2093875,1624353.795,1128.410798,4062278.873,1579.620186,5686632.668,2.500806181,1620.293505,10.74756319,38691.22748,242676.45
SWlowe,SW,Lowe, 06/12  11:00:00,21.7,42336,27.82201816,25.51183349,23.88841181,25.85521499,24.5478686,25.02985105,0,732.238535,23.88841181,0.008848265,46.04474219,0,41.54732131,24.5478686,0.008845169,44.24398661,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3679090.338,2868597.429,1021.969538,796.8326192,0.3,0,0,0,0,427.0757134,1537472.568,1048.257369,3773726.528,1475.333082,5311199.096,2.454498078,1516.666028,10.34160438,37229.77576,238299.2629
SWlowe,SW,Lowe, 06/12  12:00:00,22.3875,42336,28.36399935,25.42449813,23.99280994,26.17840464,24.49829564,24.96139688,0,826.7925315,23.99280994,0.008850198,45.74863726,0,39.23606422,24.49829564,0.008847999,44.37204159,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4155188.728,3229182.385,1154.219091,896.995107,0.333932575,0,0,0,0,464.9600692,1673856.249,1175.058161,4230209.381,1640.018231,5904065.63,2.524555465,1674.561889,12.53107613,45111.87407,242810.538
SWlowe,SW,Lowe, 06/12  13:00:00,24.175,42336,28.86678458,25.34774853,23.99960485,26.43319471,24.44380113,24.89577483,0,956.8633986,23.99960485,0.008812721,45.50980148,0,37.95163316,24.44380113,0.008835438,44.42610751,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4628054.184,3822683.667,1285.570607,1061.856574,0.387608466,0,0,0,0,505.2054292,1818739.545,1311.250032,4720500.115,1816.455461,6539239.66,2.595256274,1857.071949,13.78221696,49615.98106,250603.5222
SWlowe,SW,Lowe, 06/12  14:00:00,26.0625,42336,28.39535452,25.2803602,23.99960767,26.1974811,24.44692957,24.86364489,0,851.8732263,23.99960767,0.008687203,44.85318415,0,34.10045946,24.44692957,0.008730032,43.8782971,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4068570.605,3539596.313,1130.158501,983.2211979,0.345913892,0,0,0,0,460.0046525,1656016.749,1157.940131,4168584.472,1617.944784,5824601.221,2.516762838,1661.248553,11.17750169,40239.00607,244439.958
SWlowe,SW,Lowe, 06/12  15:00:00,26.0125,42336,28.03717808,25.2212829,23.99582641,26.01650224,24.44887613,24.83507952,0,766.7467644,23.99582641,0.008566784,44.24993049,0,30.82273356,24.44887613,0.008592685,43.19234686,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3602993.394,3213853.465,1000.831498,892.7370735,0.311417744,0,0,0,0,421.0001923,1515600.692,1028.314183,3701931.058,1449.314375,5217531.751,2.442010574,1492.063685,9.188336177,33078.01024,239806.9664
SWlowe,SW,Lowe, 06/12  16:00:00,26.2875,42336,27.66941121,25.159671,23.82423618,25.74682369,24.37204549,24.76585825,0,728.627095,23.82423618,0.008558289,44.66575613,0,31.8864812,24.37204549,0.008551999,43.18916791,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3493940.597,3118160.176,970.5390547,866.1556046,0.3,0,0,0,0,411.0475865,1479771.311,995.5396637,3583942.789,1406.58725,5063714.101,2.421943902,1446.100357,8.927549626,32139.17866,238299.2629
SWlowe,SW,Lowe, 06/12  17:00:00,23.2,42336,27.09274704,25.06863237,23.4165183,25.25463267,24.15217337,24.61040287,0,701.766606,23.4165183,0.008647756,46.28260302,0,39.11127663,24.15217337,0.008613794,44.10392272,63.07154875,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3295292.62,2896922.9,915.3590612,804.7008056,0.3,0,0,0,0,394.7750474,1421190.17,942.4807469,3392930.689,1337.255794,4814120.859,2.386917478,1379.406347,7.707060026,27745.41609,238299.2629
SWlowe,SW,Lowe, 06/12  18:00:00,21.7875,42336,26.28588166,24.93442613,23.02002758,24.65295462,23.81807638,24.37625125,0,634.3860144,23.02002758,0.00863774,47.3635595,0,50.3067497,23.81807638,0.008662559,45.26498693,64.96788719,7.22,29.4,0,0,0,0,0,0,148332.7293,41.20353593,0,0,3086576.8,2749854.519,857.3824445,763.8484775,0.3,40.04248433,144152.9436,51.50418784,185415.0762,376.5048351,1355417.406,883.253138,3179711.297,1259.757973,4535128.703,2.345891611,1300.313877,6.283713325,22621.36797,238299.2629
SWlowe,SW,Lowe, 06/12  19:00:00,20.1375,101304,25.52173789,24.82391562,22.99976671,24.2607523,23.73521103,24.27956332,0,479.4393025,22.99976671,0.008530901,46.90335237,0,48.6528583,23.73521103,0.00855174,44.97465796,65.6,7.22,29.4,0,0,0,0,0,0,700692.3645,194.6367679,0,0,2659340.796,2410677.747,738.7057766,669.6327075,0.3,181.6533504,653952.0615,232.7186246,837787.0486,357.7169269,1287780.937,769.3361633,2769610.188,1180.665112,4250394.402,2.300208575,1222.353749,4.984301205,17943.48434,238299.2629
SWlowe,SW,Lowe, 06/12  20:00:00,18.2125,134568,24.89766786,24.73223729,23.0015577,23.94961278,23.6934291,24.2128332,0,368.5107237,23.0015577,0.008551632,47.07696889,0,45.70724447,23.6934291,0.008567224,45.23252187,65.6,7.22,29.4,0,0,0,0,0,0,1100125.449,305.5904026,0,0,1655050.273,1526087.785,459.736187,423.9132736,0.3,293.7648171,1057553.341,375.2495937,1350898.537,348.4689864,1254488.351,487.2345732,1754044.463,1141.868226,4110725.615,2.276814497,1181.80247,4.112036213,14803.33037,238299.2629
SWlowe,SW,Lowe, 06/12  21:00:00,16.7375,151200,24.4781608,24.64545451,23.00096692,23.73956386,23.65224847,24.14885149,0,309.3748727,23.00096692,0.008105996,44.70215615,0,43.07225205,23.65224847,0.008295195,43.96795605,65.6,7.22,29.4,0,0,0,0,0,0,1310763.445,364.100957,0,0,1185554.705,1173747.866,329.3207513,326.0410738,0.3,352.9488195,1270615.75,450.1582169,1620569.581,348.4689864,1254488.351,356.9320309,1284955.311,1141.868226,4110725.615,2.276814497,1181.80247,3.640352636,13105.26949,238299.2629
