Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 06/12  22:00:00,16.475,134568,24.59460821,24.69471072,24.99314614,24.79387717,24.51443673,24.60457372,0,0,24.99314614,0.008246631,40.35200568,0,0,24.51443673,0.008090994,40.7551007,63.57335436,7.887090998,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  23:00:00,16.7,101304,24.86859536,24.72789187,25.44912547,25.15886041,24.70950365,24.71869776,0,0,25.44912547,0.009188036,43.69079126,0,0,24.70950365,0.008087933,40.26453851,63.57335436,7.887090998,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/12  24:00:00,16.325,49896,24.84101459,24.7294492,25.28001582,25.0605152,24.72883779,24.7291435,0,0,25.28001582,0.010347803,49.65255873,0,0,24.72883779,0.008088003,40.2440804,63.57335436,7.887090998,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  01:00:00,14.725,33264,24.63065568,24.72919842,25.01446816,24.82256192,24.72881169,24.72900505,0,0,25.01446816,0.011400976,55.50838927,0,0,24.72881169,0.008088002,40.25957403,63.57335436,7.887090998,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  02:00:00,13.525,25704,24.34139617,24.72915825,24.64948916,24.49544267,24.72905446,24.72910636,0,0,24.64948916,0.012344214,61.3303751,0,0,24.72905446,0.008088002,40.25898974,63.57335436,7.887090998,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  03:00:00,12.3,16632,24.02133614,24.72913487,24.28873852,24.15503733,24.72911088,24.72912287,0,0,24.28873852,0.013182937,66.8403699,0,0,24.72911088,0.008088002,40.25885443,63.57335436,7.887090998,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  04:00:00,11.0125,16632,23.66603601,24.72911961,23.88093268,23.77348434,24.72912011,24.72911986,0,0,23.88093268,0.013936153,72.36925264,0,0,24.72912011,0.008088002,40.28455985,63.57335436,7.887090998,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  05:00:00,10.6,16632,23.39829442,24.72911024,23.59231337,23.4953039,24.72911598,24.72911311,0,0,23.59231337,0.014602383,77.09899113,0,0,24.72911598,0.008088002,40.30000685,63.57335436,7.887090998,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  06:00:00,11.975,33264,23.78340025,24.7291048,23.97024326,23.87682175,24.7291103,24.72910755,0,0,23.97024326,0.015191773,78.33264088,0,0,24.7291103,0.008088002,40.30002091,63.57335436,7.887090998,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  07:00:00,14.175,66528,25.57935894,24.72910242,25.91940725,25.74938309,24.72910679,24.7291046,0,0,25.91940725,0.015542323,71.3605925,0,0,24.72910679,0.008088002,40.30002876,63.57335436,7.887090998,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  08:00:00,15.6875,84672,26.88852197,24.58454128,23.45210056,25.17031127,23.99950734,24.29202431,0,730.5300245,23.45210056,0.009644859,51.74340798,6.955556192,33.2672583,23.99950734,0.010484633,54.24144053,64.96020554,7.22,29.4,0,0,0,0,0,0,121103.1203,33.63975565,0,0,981184.428,981184.428,272.55123,272.55123,0.321875,36.56894152,131648.1895,46.74566695,168284.401,348.4689864,1254488.351,297.9167188,1072500.188,1141.868226,4110725.615,2.276814497,1181.80247,3.226577436,11615.67877,248483.1636
SWlowe,SW,Lowe, 06/13  09:00:00,16.1,66528,26.79242625,24.52526437,23.13907061,24.96574843,23.70956304,24.11741371,0,681.774658,23.13907061,0.006979482,38.33183015,0,33.99622666,23.70956304,0.007433795,39.39358057,65.03181014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1020748.637,1020748.637,283.541288,283.541288,0.3,0,0,0,0,348.4689864,1254488.351,308.9028251,1112050.17,1141.868226,4110725.615,2.276814497,1181.80247,3.237315412,11654.33548,238299.2629
SWlowe,SW,Lowe, 06/13  10:00:00,17.1625,66528,27.71286992,24.46503862,23.77252365,25.74269678,23.89145043,24.17824453,0,730.87528,23.77252365,0.006660281,35.23056785,0,20.20479854,23.89145043,0.006712219,35.24783531,65.03181014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1287681.939,1287681.939,357.6894276,357.6894276,0.303066037,0,0,0,0,348.4689864,1254488.351,380.8672698,1371122.171,1141.868226,4110725.615,2.276814497,1181.80247,3.342528384,12033.10218,238705.2058
SWlowe,SW,Lowe, 06/13  11:00:00,18.4875,42336,28.20877345,24.48829155,23.99898912,26.10388128,24.14677169,24.31753162,0,784.6428287,23.99898912,0.006509339,33.96917471,0,10.55094585,24.14677169,0.006566888,33.96366157,65.03181014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1676660.626,1676660.626,465.7390627,465.7390627,0.319224207,0,0,0,0,348.4689864,1254488.351,489.8561232,1763482.044,1141.868226,4110725.615,2.276814497,1181.80247,3.466609607,12479.79459,240828.7303
SWlowe,SW,Lowe, 06/13  12:00:00,17.525,42336,27.60584374,24.46278129,23.71473406,25.6602889,24.04346252,24.2531219,0,718.0653212,23.71473406,0.006397534,33.96914692,0,14.31887466,24.04346252,0.006405855,33.34576817,65.03181014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1356205.892,1356205.892,376.7238588,376.7238588,0.3,0,0,0,0,348.4689864,1254488.351,404.6498704,1456739.534,1141.868226,4110725.615,2.276814497,1181.80247,3.323592184,11964.93186,238299.2629
SWlowe,SW,Lowe, 06/13  13:00:00,16.325,42336,27.356167,24.39796876,23.49822104,25.42719402,23.83888827,24.11842851,0,704.3031312,23.49822104,0.006402342,34.43915509,0,20.11707906,23.83888827,0.006403742,33.74695808,65.03181014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1073600.032,1073600.032,298.222231,298.222231,0.3,0,0,0,0,348.4689864,1254488.351,324.2254015,1167211.445,1141.868226,4110725.615,2.276814497,1181.80247,3.171860614,11418.69821,238299.2629
SWlowe,SW,Lowe, 06/13  14:00:00,16.7875,42336,26.97862916,24.3401675,23.21461659,25.09662287,23.67602002,24.00809376,0,685.7034536,23.21461659,0.006482284,35.46830602,0,25.5176501,23.67602002,0.006436872,34.25476972,65.03181014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1183512.033,1183512.033,328.7533424,328.7533424,0.3,0,0,0,0,348.4689864,1254488.351,352.8769754,1270357.112,1141.868226,4110725.615,2.276814497,1181.80247,3.267714906,11763.77366,238299.2629
SWlowe,SW,Lowe, 06/13  15:00:00,16.8875,42336,26.60082273,24.26140234,23.0154963,24.80815951,23.50344352,23.88242293,0,645.8570164,23.0154963,0.006616866,36.63385245,0,30.16043381,23.50344352,0.006590269,35.42856867,65.45795254,7.22,29.4,0,0,0,0,0,0,96896.45819,26.91568283,0,0,1207365.058,1207365.058,335.3791827,335.3791827,0.3,20.10275917,72369.933,25.87215832,93139.76994,348.4689864,1254488.351,361.2637918,1300549.65,1141.868226,4110725.615,2.276814497,1181.80247,3.31073844,11918.65838,238299.2629
SWlowe,SW,Lowe, 06/13  16:00:00,16.325,42336,26.1122181,24.19453815,22.9998481,24.5560331,23.44779618,23.82116717,0,546.1709197,22.9998481,0.006565441,36.3863931,0,29.51408791,23.44779618,0.006608224,35.64298874,65.6,7.22,29.4,0,0,0,0,0,0,451867.7371,125.5188159,0,0,1073717.251,1073717.251,298.2547921,298.2547921,0.3,113.7416939,409470.0979,146.0306474,525710.3305,348.4689864,1254488.351,324.2601024,1167336.369,1141.868226,4110725.615,2.276814497,1181.80247,3.19813659,11513.29172,238299.2629
SWlowe,SW,Lowe, 06/13  17:00:00,16.475,42336,25.77491476,24.13836632,22.9994192,24.38716698,23.42270255,23.78053443,0,486.8244728,22.9994192,0.006771427,37.51631353,0,27.87565395,23.42270255,0.006611224,35.71320113,65.6,7.22,29.4,0,0,0,0,0,0,665974.9065,184.9930296,0,0,1109929.271,1109929.271,308.3136864,308.3136864,0.3,173.5697299,624851.0276,222.4580034,800848.8123,348.4689864,1254488.351,332.9968055,1198788.5,1141.868226,4110725.615,2.276814497,1181.80247,3.325502903,11971.81045,238299.2629
SWlowe,SW,Lowe, 06/13  18:00:00,16.7,42336,25.2283643,24.08499233,22.99991673,24.11414052,23.39983878,23.74241556,0,409.9541081,22.99991673,0.007109724,39.36861055,0,26.32501459,23.39983878,0.007099239,38.37250323,65.6,7.22,29.4,0,0,0,0,0,0,944312.7045,262.3090846,0,0,1163423.565,1163423.565,323.1732124,323.1732124,0.3,250.7242777,902607.3997,320.6426427,1154313.514,348.4689864,1254488.351,348.5190948,1254668.741,1141.868226,4110725.615,2.276814497,1181.80247,3.392328063,12212.38103,238299.2629
SWlowe,SW,Lowe, 06/13  19:00:00,16.0125,101304,24.74591592,24.0343512,22.99961311,23.87276452,23.3772528,23.705802,0,324.3877452,22.99961311,0.007081895,39.21699783,0,24.89472338,23.3772528,0.007051461,38.16910609,65.6,7.22,29.4,0,0,0,0,0,0,1252141.75,347.8171528,0,0,1000324.481,1000324.481,277.8679113,277.8679113,0.3,336.0105166,1209637.86,428.7339732,1543442.304,348.4689864,1254488.351,304.4372275,1095974.019,1141.868226,4110725.615,2.276814497,1181.80247,3.318480656,11946.53036,238299.2629
SWlowe,SW,Lowe, 06/13  20:00:00,14.85,134568,24.18351312,23.98634644,22.99945729,23.59148521,23.35606434,23.67120539,0,235.8762956,22.99945729,0.007378066,40.86438116,0,23.54542879,23.35606434,0.007270493,39.41673858,65.6,7.22,29.4,0,0,0,0,0,0,1571897.616,436.6382266,0,0,724785.3558,724785.3558,201.3292655,201.3292655,0.3,424.8771816,1529557.854,540.9002061,1947240.742,348.4689864,1254488.351,228.0358615,820929.1013,1141.868226,4110725.615,2.276814497,1181.80247,3.256105961,11721.98146,238299.2629
SWlowe,SW,Lowe, 06/13  21:00:00,13.4,151200,23.84259003,23.94113768,22.99905081,23.42082042,23.33633131,23.63873449,0,195.1679288,22.99905081,0.00794565,44.01398511,0,22.29471318,23.33633131,0.007718721,41.9096523,65.6,7.22,29.4,0,0,0,0,0,0,1721263.759,478.1288219,0,0,380887.6386,380887.6386,105.8021218,105.8021218,0.3,467.1782761,1681841.794,594.1488148,2138935.733,348.4689864,1254488.351,132.9715992,478697.7572,1141.868226,4110725.615,2.276814497,1181.80247,3.277641048,11799.50777,238299.2629
SWlowe,SW,Lowe, 06/13  22:00:00,12.1125,134568,23.82222706,23.96667333,24.42551866,24.12387286,23.89918957,23.93293145,0,0,24.42551866,0.008732973,44.33851782,0,0,23.89918957,0.007964921,41.80556464,62.99430621,7.417682389,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  23:00:00,11.325,101304,23.82050865,23.98718296,24.30715511,24.06383188,23.98334291,23.98526293,0,0,24.30715511,0.009832922,50.22169792,0,0,23.98334291,0.007971632,41.62755008,62.99430621,7.417682389,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/13  24:00:00,10.4125,49896,23.51980068,23.98608213,23.78552801,23.65266434,23.98504835,23.98556524,0,0,23.78552801,0.010846456,57.11134483,0,0,23.98504835,0.007971473,41.64897826,62.99430621,7.417682389,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  01:00:00,9.3125,33264,23.15161195,23.98603158,23.34493273,23.24827234,23.98574017,23.98588587,0,0,23.34493273,0.011718866,63.29086218,0,0,23.98574017,0.007971476,41.66317389,62.99430621,7.417682389,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  02:00:00,8.525,25704,22.78960367,23.9860074,22.96917536,22.87938951,23.9859129,23.98596015,0,0,22.96917536,0.012467494,68.79896761,0,0,23.9859129,0.007971476,41.66274057,62.99430621,7.417682389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  03:00:00,8.3,16632,22.44628189,23.98599234,22.62235851,22.5343202,23.98596721,23.98597977,0,0,22.62235851,0.013115015,73.83152582,0,0,23.98596721,0.007971476,41.66260509,62.99430621,7.417682389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  04:00:00,7.9875,16632,22.13000403,23.98598287,22.31999873,22.22500138,23.98597939,23.98598113,0,0,22.31999873,0.013679991,78.37023041,0,0,23.98597939,0.007971476,41.66257406,62.99430621,7.417682389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  05:00:00,8.1125,16632,21.87408709,23.98597767,22.07692709,21.97550709,23.98597943,23.98597855,0,0,22.07692709,0.014179435,82.42669985,0,0,23.98597943,0.007971476,41.68909047,62.99430621,7.417682389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  06:00:00,8.675,33264,21.82896897,23.98597513,22.10371785,21.96634341,23.98597728,23.9859762,0,0,22.10371785,0.014636234,84.91157201,0,0,23.98597728,0.007971476,41.70500628,62.99430621,7.417682389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  07:00:00,9.2125,66528,22.09786599,23.98597454,22.68745932,22.39266266,23.98597557,23.98597506,0,0,22.68745932,0.014988907,83.93497532,0,0,23.98597557,0.007971476,41.73152688,62.99430621,7.417682389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  08:00:00,9.775,84672,22.75977279,23.89232087,23.01143062,22.88560171,23.27717581,23.58474834,1.015641044,62.42975322,23.01143062,0.009866196,54.60649668,0,18.09772361,23.27717581,0.011140656,60.60506244,65.82365269,7.417682389,31.03618821,0.25,0,0,0,0,0,2207301.677,613.1393547,0,0,0,0,0,0,0.3,601.3235493,2164764.778,762.3846325,2744584.677,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/14  09:00:00,10.375,66528,23.77417735,23.84908026,23.00347481,23.38882608,23.2996583,23.57436928,0,130.1398648,23.00347481,0.007898012,43.92020285,0,19.55070097,23.2996583,0.008027259,43.8373492,65.6,7.417682389,31.03618821,0,0,0,0,0,0,1955569.124,543.2136456,0,0,0,0,0,0,0.3,534.0654583,1922635.65,678.1167745,2441220.388,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/14  10:00:00,11.2875,66528,24.67691505,23.81088754,23.00010461,23.83850983,23.28339711,23.54714232,0,259.7561851,23.00010461,0.007574516,42.19425267,0,18.60973474,23.28339711,0.007679948,42.04781106,65.6,7.417682389,31.03618821,0,0,0,0,0,0,1487243.807,413.1232797,0,0,0,0,0,0,0.3,404.9501659,1457820.597,515.7584042,1856730.255,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 06/14  11:00:00,12.0125,42336,25.32619037,23.77482731,23.00059637,24.16339337,23.26846267,23.52164499,0,362.4521878,23.00059637,0.007158845,39.91910785,0,17.62139471,23.26846267,0.007298449,40.03471344,65.6,7.22,29.4,0,0,0,0,0,0,1115915.871,309.9766308,0,0,51330.84752,51330.84752,14.25856875,14.25856875,0.3,300.8902681,1083204.965,384.2827679,1383417.964,348.4689864,1254488.351,40.33410636,145202.7829,1141.868226,4110725.615,2.276814497,1181.80247,2.865811791,10316.92245,238299.2629
SWlowe,SW,Lowe, 06/14  12:00:00,12.575,42336,25.58559497,23.74077266,23.00002298,24.29280897,23.25329861,23.49703563,0,416.5840628,23.00002298,0.006863523,38.29184286,0,16.75475071,23.25329861,0.006909236,37.95812174,65.6,7.22,29.4,0,0,0,0,0,0,919760.1993,255.4889443,0,0,184924.757,184924.757,51.36798805,51.36798805,0.3,246.0759806,885873.5303,314.7549482,1133117.814,348.4689864,1254488.351,76.12204985,274039.3795,1141.868226,4110725.615,2.276814497,1181.80247,2.879967961,10367.88466,238299.2629
SWlowe,SW,Lowe, 06/14  13:00:00,13.1125,42336,25.91494505,23.7087137,23.00106741,24.45800623,23.24149493,23.47510431,0,485.4022602,23.00106741,0.006736569,37.61243543,0,15.83941076,23.24149493,0.006797519,37.40128757,65.6,7.22,29.4,0,0,0,0,0,0,671717.9096,186.5883082,0,0,312338.6339,312338.6339,86.76073164,86.76073164,0.3,177.1273524,637658.4687,227.0117681,817242.365,348.4689864,1254488.351,111.6229964,401842.7872,1141.868226,4110725.615,2.276814497,1181.80247,2.898940194,10436.1847,238299.2629
SWlowe,SW,Lowe, 06/14  14:00:00,12.9875,42336,25.83592984,23.67787839,23.00057049,24.41825017,23.22871187,23.45329513,0,472.4653805,23.00057049,0.006493893,36.28650531,0,15.01311147,23.22871187,0.006564787,36.17581853,65.6,7.22,29.4,0,0,0,0,0,0,717129.9529,199.2027647,0,0,282709.3488,282709.3488,78.53037467,78.53037467,0.3,188.3047462,677897.0864,241.2594558,868534.0409,348.4689864,1254488.351,104.4876075,376155.3871,1141.868226,4110725.615,2.276814497,1181.80247,2.824205823,10167.14096,238299.2629
SWlowe,SW,Lowe, 06/14  15:00:00,13.1125,42336,25.59764704,23.64871644,22.99837063,24.29800883,23.21625267,23.43248456,0,425.7286922,22.99837063,0.006330775,35.41130805,0,14.28744749,23.21625267,0.006368858,35.15575943,65.6,7.22,29.4,0,0,0,0,0,0,884060.8802,245.5724667,0,0,312311.2735,312311.2735,86.75313153,86.75313153,0.3,234.34778,843652.0082,299.8528382,1079470.218,348.4689864,1254488.351,111.6120251,401803.2904,1141.868226,4110725.615,2.276814497,1181.80247,2.80608292,10101.89851,238299.2629
SWlowe,SW,Lowe, 06/14  16:00:00,13.9875,42336,25.25204517,23.62084098,22.99981672,24.12593095,23.20508554,23.41296326,0,364.8271956,22.99981672,0.006231589,34.87225392,0,13.56097881,23.20508554,0.006266511,34.63303848,65.6,7.22,29.4,0,0,0,0,0,0,1102956.249,306.3767358,0,0,519425.9951,519425.9951,144.2849986,144.2849986,0.3,295.1047252,1062377.011,376.9619665,1357063.079,348.4689864,1254488.351,168.4753533,606511.2718,1141.868226,4110725.615,2.276814497,1181.80247,2.871907562,10338.86722,238299.2629
SWlowe,SW,Lowe, 06/14  17:00:00,15.15,42336,24.99025213,23.59477233,22.99997652,23.99511433,23.19561303,23.39519268,0,328.4014127,22.99997652,0.006199221,34.69257434,0,12.84343995,23.19561303,0.00618773,34.22154713,65.6,7.22,29.4,0,0,0,0,0,0,1234007.694,342.7799149,0,0,794931.1562,794931.1562,220.8142101,220.8142101,0.3,331.8540237,1194674.485,423.4917329,1524570.238,348.4689864,1254488.351,244.8730785,881543.0826,1141.868226,4110725.615,2.276814497,1181.80247,2.996102712,10785.96976,238299.2629
SWlowe,SW,Lowe, 06/14  18:00:00,15.9125,42336,24.6989419,23.56967021,22.99964638,23.84929414,23.18471518,23.37719269,0,308.3557381,22.99964638,0.006214414,34.77745142,0,12.24946919,23.18471518,0.006219908,34.42040105,65.6,7.22,29.4,0,0,0,0,0,0,1306042.078,362.7894662,0,0,975449.5091,975449.5091,270.958197,270.958197,0.3,352.0218785,1267278.763,448.9895026,1616362.209,348.4689864,1254488.351,295.7670867,1064761.512,1141.868226,4110725.615,2.276814497,1181.80247,3.084269882,11103.37158,238299.2629
SWlowe,SW,Lowe, 06/14  19:00:00,15.7875,101304,24.28276035,23.54596467,23.00267071,23.64271553,23.1776534,23.36180903,0,241.0734478,23.00267071,0.006025991,33.72684629,0,11.5380165,23.1776534,0.006121749,33.89685434,65.6,7.22,29.4,0,0,0,0,0,0,1547925.95,429.9794305,0,0,945480.7631,945480.7631,262.6335453,262.6335453,0.3,418.3488778,1506055.96,532.6787857,1917643.628,348.4689864,1254488.351,288.5440322,1038758.516,1141.868226,4110725.615,2.276814497,1181.80247,2.992698351,10773.71406,238299.2629
SWlowe,SW,Lowe, 06/14  20:00:00,14.85,134568,23.83709164,23.52360603,23.00048719,23.41878942,23.16917202,23.34638902,0,177.5202063,23.00048719,0.005703017,31.95988712,0,10.97508507,23.16917202,0.005791394,32.12112389,65.6,7.22,29.4,0,0,0,0,0,0,1774395.351,492.8875975,0,0,723105.3468,723105.3468,200.8625963,200.8625963,0.3,481.3876963,1732995.707,612.0059845,2203221.544,348.4689864,1254488.351,227.5602292,819216.825,1141.868226,4110725.615,2.276814497,1181.80247,2.792409363,10052.67371,238299.2629
SWlowe,SW,Lowe, 06/14  21:00:00,13.4,151200,23.48911314,23.50181162,22.99991911,23.24451612,23.15837229,23.33009195,0,140.8387591,22.99991911,0.00573577,32.17561188,0,10.51003736,23.15837229,0.005649473,31.39357723,65.6,7.22,29.4,0,0,0,0,0,0,1906987.107,529.718641,0,0,380199.6336,380199.6336,105.6110093,105.6110093,0.3,518.8367877,1867812.436,659.0424688,2372552.888,348.4689864,1254488.351,132.7663386,477958.819,1141.868226,4110725.615,2.276814497,1181.80247,2.689545806,9682.3649,238299.2629
SWlowe,SW,Lowe, 06/14  22:00:00,12.1125,134568,23.41741763,23.51254428,24.08883895,23.75312829,23.47322298,23.49288363,0,0,24.08883895,0.006355733,33.35007663,0,0,23.47322298,0.005738282,31.29428065,62.73368752,7.417600944,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  23:00:00,9.575,101304,23.24428332,23.52345727,23.70985752,23.47707042,23.52347197,23.52346462,0,0,23.70985752,0.007391235,39.63035911,0,0,23.52347197,0.005745699,31.21947002,62.73368752,7.417600944,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/14  24:00:00,7.6125,49896,22.75967213,23.52276592,22.92388165,22.84177689,23.52218113,23.52247353,0,0,22.92388165,0.008340166,46.79487814,0,0,23.52218113,0.005745495,31.20897033,62.73368752,7.417600944,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  01:00:00,6.8875,33264,22.30419977,23.52273847,22.44497546,22.37458761,23.52259142,23.52266494,0,0,22.44497546,0.009156557,52.81228821,0,0,23.52259142,0.0057455,31.20822484,62.73368752,7.417600944,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  02:00:00,6.325,25704,21.89005036,23.52272592,22.02622159,21.95813598,23.5226771,23.52270151,0,0,22.02622159,0.00987381,58.35139366,0,0,23.5226771,0.0057455,31.2080637,62.73368752,7.417600944,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  03:00:00,6.1,16632,21.51467966,23.52271846,21.65904763,21.58686365,23.52270515,23.52271181,0,0,21.65904763,0.010512607,63.4675962,0,0,23.52270515,0.0057455,31.20801032,62.73368752,7.417600944,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  04:00:00,6.475,16632,21.20525932,23.52271447,21.38282387,21.29404159,23.52271193,23.5227132,0,0,21.38282387,0.011074882,67.93967299,0,0,23.52271193,0.0057455,31.20799776,62.73368752,7.417600944,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  05:00:00,6.0125,16632,20.94952323,23.52271307,21.13590792,21.04271558,23.5227129,23.52271298,0,0,21.13590792,0.011574341,72.02891658,0,0,23.5227129,0.0057455,31.20799552,62.73368752,7.417600944,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  06:00:00,6.975,33264,21.29878449,23.52271313,21.4485306,21.37365755,23.52271295,23.52271304,0,0,21.4485306,0.01201283,73.2839594,0,0,23.52271295,0.0057455,31.20799552,62.73368752,7.417600944,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  07:00:00,10.55,66528,23.14067597,23.52271459,23.53154892,23.33611245,23.52271349,23.52271404,0,0,23.53154892,0.01231716,66.28267335,0,0,23.52271349,0.0057455,31.22771686,62.73368752,7.417600944,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  08:00:00,14.325,84672,25.65869294,23.49300102,23.05980523,24.35924909,23.31182259,23.4024118,0,530.8466713,23.05980523,0.008623101,47.94158632,2.786294002,12.04759691,23.31182259,0.009201744,50.35274465,65.30614308,7.22,29.4,0,0,0,0,0,0,530333.8925,147.3149701,0,0,599630.7224,599630.7224,166.5640896,166.5640896,0.3,147.722711,531801.7595,188.8537465,679873.4874,348.4689864,1254488.351,188.8815389,679973.5399,1141.868226,4110725.615,2.276814497,1181.80247,2.969540066,10690.34424,238299.2629
SWlowe,SW,Lowe, 06/15  09:00:00,16.6,66528,27.88976974,23.48884781,23.71964505,25.80470739,23.52212859,23.5054882,0,788.0801385,23.71964505,0.005947403,31.99503498,5.254213786,2.329188548,23.52212859,0.006486183,35.28301963,65.14115042,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1241178.922,1241178.922,344.7719228,344.7719228,0.327560974,0,0,0,0,348.4689864,1254488.351,366.9114055,1320881.06,1141.868226,4110725.615,2.276814497,1181.80247,2.976888398,10716.79823,242071.1602
SWlowe,SW,Lowe, 06/15  10:00:00,17.8875,66528,29.52897059,23.54763975,23.99990204,26.76443632,23.89061913,23.71912944,0,1123.018524,23.99990204,0.005061712,26.75438664,10.77897902,0,23.89061913,0.005053098,26.88562201,65.14115042,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2115888.579,2115888.579,587.7468276,587.7468276,0.456659467,0,0,0,0,348.4689864,1254488.351,608.8946442,2192020.719,1141.868226,4110725.615,2.276814497,1181.80247,3.061055325,11019.79917,263631.4331
SWlowe,SW,Lowe, 06/15  11:00:00,18.9875,42336,30.14993338,23.56984691,24.00004631,27.07498984,23.90743136,23.73863914,0,1276.307308,24.00004631,0.005370765,28.36338006,10.56734425,0,23.90743136,0.005339878,28.35899882,65.14115042,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3642245.54,3642245.54,1011.734872,1011.734872,0.52006007,0,0,0,0,422.741433,1521869.159,1026.397075,3695029.469,1461.013597,5259648.948,2.429278175,1489.843259,5.249808762,18899.31154,278029.4356
SWlowe,SW,Lowe, 06/15  12:00:00,20.15,42336,29.8723544,23.59028488,23.9999736,26.936164,23.90955121,23.74991804,0,1211.861511,23.9999736,0.005421297,28.60993372,9.789662669,0,23.90955121,0.005400892,28.65848409,65.14115042,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4379551.987,4379551.987,1216.542219,1216.542219,0.494364373,0,0,0,0,485.0690973,1746248.75,1242.505689,4473020.481,1727.574787,6219269.231,2.561253098,1769.611659,7.316539181,26339.54105,271750.199
SWlowe,SW,Lowe, 06/15  13:00:00,20.225,42336,29.0996133,23.60834901,23.99999991,26.5498066,23.90340594,23.75587747,0,1017.34838,23.99999991,0.005513696,29.0822165,8.781528681,0,23.90340594,0.005484498,29.09799519,65.14115042,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3659646.005,3659646.005,1016.568335,1016.568335,0.415891616,0,0,0,0,426.1579608,1534168.659,1045.59247,3764132.892,1471.750431,5298301.551,2.451345189,1517.340901,5.770805848,20774.90105,255524.0434
SWlowe,SW,Lowe, 06/15  14:00:00,20.375,42336,28.08932809,23.62343012,23.9788657,26.03409689,23.89001769,23.7567239,0,778.0456711,23.9788657,0.005587203,29.50405099,7.670222217,0,23.89001769,0.005573403,29.58928928,65.14115042,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2810016.01,2810016.01,780.5600029,780.5600029,0.318841836,0,0,0,0,356.6261832,1283854.259,808.5099186,2910635.707,1176.117837,4234024.212,2.297254607,1219.434239,3.74428522,13479.42679,240802.2184
SWlowe,SW,Lowe, 06/15  15:00:00,21.2875,42336,27.32682981,23.6258522,23.53763106,25.43223044,23.67928309,23.65256764,0,705.9115946,23.53763106,0.005621553,30.46553128,1.40300219,1.032070312,23.67928309,0.005606521,30.12560762,65.14115042,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2685217.942,2685217.942,745.8938727,745.8938727,0.3,0,0,0,0,348.4689864,1254488.351,770.7767936,2774796.457,1141.868226,4110725.615,2.276814497,1181.80247,3.618040316,13024.94514,238299.2629
SWlowe,SW,Lowe, 06/15  16:00:00,21.7,42336,26.56419662,23.58679934,23.0555542,24.80987541,23.28010943,23.43345438,0,647.1059259,23.0555542,0.005723851,31.9176746,0,9.39690381,23.28010943,0.005685808,31.28029751,65.48547224,7.22,29.4,0,0,0,0,0,0,97900.29849,27.19452736,0,0,2637509.555,2637509.555,732.6415429,732.6415429,0.3,20.10508933,72378.32158,25.87369054,93145.28593,348.4689864,1254488.351,757.9898378,2728763.416,1141.868226,4110725.615,2.276814497,1181.80247,3.734192864,13443.09431,238299.2629
SWlowe,SW,Lowe, 06/15  17:00:00,20.6375,42336,26.10575235,23.54552133,22.99939372,24.55257304,23.17604318,23.36078225,0,564.6284686,22.99939372,0.005872854,32.85108201,0,11.59470857,23.17604318,0.005827041,32.25075383,65.6,7.22,29.4,0,0,0,0,0,0,382107.7242,106.1410345,0,0,2541466.996,2541466.996,705.9630544,705.9630544,0.3,94.54605647,340365.8033,121.4520846,437227.5046,348.4689864,1254488.351,731.5135153,2633448.655,1141.868226,4110725.615,2.276814497,1181.80247,3.581766226,12894.35841,238299.2629
SWlowe,SW,Lowe, 06/15  18:00:00,20,42336,25.76383539,23.52354515,23.00010343,24.38196941,23.16761908,23.34558212,0,519.2918256,23.00010343,0.005973477,33.4071562,0,11.01978674,23.16761908,0.005947125,32.92584323,65.6,7.22,29.4,0,0,0,0,0,0,546082.5456,151.689596,0,0,2501921.318,2501921.318,694.9781439,694.9781439,0.3,140.6880674,506477.0425,180.4914126,649769.0855,348.4689864,1254488.351,720.035762,2592128.743,1141.868226,4110725.615,2.276814497,1181.80247,3.478427904,12522.34045,238299.2629
SWlowe,SW,Lowe, 06/15  19:00:00,20,101304,25.27853074,23.50201688,23.00026023,24.13939549,23.15928007,23.33064848,0,425.9150863,23.00026023,0.00604105,33.78110707,0,10.48352692,23.15928007,0.006022808,33.35764629,65.6,7.22,29.4,0,0,0,0,0,0,882576.7856,245.1602182,0,0,2500803.01,2500803.01,694.6675028,694.6675028,0.3,233.2053214,839539.1571,298.3828713,1074178.337,348.4689864,1254488.351,719.7275399,2591019.144,1141.868226,4110725.615,2.276814497,1181.80247,3.478427904,12522.34045,238299.2629
SWlowe,SW,Lowe, 06/15  20:00:00,18.25,134568,24.67419964,23.48164445,23.00137599,23.83778782,23.15241356,23.31702901,0,326.4317252,23.00137599,0.006215806,34.72413436,0,9.943938445,23.15241356,0.006132612,33.95235343,65.6,7.22,29.4,0,0,0,0,0,0,1241394.902,344.8319171,0,0,1699268.602,1699268.602,472.0190562,472.0190562,0.3,332.7086925,1197751.293,424.5478116,1528372.122,348.4689864,1254488.351,502.897016,1810429.257,1141.868226,4110725.615,2.276814497,1181.80247,3.36946648,12130.07933,238299.2629
SWlowe,SW,Lowe, 06/15  21:00:00,16.5125,151200,24.23268455,23.46212762,22.99859971,23.61564213,23.14384405,23.30298583,0,266.1795543,22.99859971,0.006558452,36.63407027,0,9.511917394,23.14384405,0.006457426,35.7600032,65.6,7.22,29.4,0,0,0,0,0,0,1458968.608,405.2690577,0,0,1118100.03,1118100.03,310.5833416,310.5833416,0.3,394.2779649,1419400.674,502.3400002,1808424.001,348.4689864,1254488.351,337.1294989,1213666.196,1141.868226,4110725.615,2.276814497,1181.80247,3.257020162,11725.27258,238299.2629
SWlowe,SW,Lowe, 06/15  22:00:00,15.7875,134568,24.30020359,23.4717759,24.75215742,24.5261805,23.39798837,23.43488214,0,0,24.75215742,0.00704194,35.37670716,0,0,23.39798837,0.006575295,35.86502814,63.38066151,7.886266663,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  23:00:00,15.6,101304,24.47099262,23.47912915,25.05337917,24.76218589,23.46665638,23.47289277,0,0,25.05337917,0.007971446,39.28395473,0,0,23.46665638,0.006576674,35.72389344,63.38066151,7.886266663,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/15  24:00:00,15.6,49896,24.41961821,23.47995366,24.86621863,24.64291842,23.47889229,23.47942297,0,0,24.86621863,0.009132029,45.42944148,0,0,23.47889229,0.006576643,35.69735744,63.38066151,7.886266663,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  01:00:00,15.225,33264,24.29483718,23.47987134,24.72900804,24.51192261,23.47939764,23.47963449,0,0,24.72900804,0.010201367,51.07792632,0,0,23.47939764,0.006576643,35.69627168,63.38066151,7.886266663,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  02:00:00,15,25704,24.15759551,23.47985578,24.58827368,24.3729346,23.47969803,23.47977691,0,0,24.58827368,0.011195216,56.43725282,0,0,23.47969803,0.006576643,35.69562496,63.38066151,7.886266663,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  03:00:00,13.9375,16632,23.97813382,23.47984717,24.39902136,24.18857759,23.47979437,23.47982077,0,0,24.39902136,0.012126799,61.74317172,0,0,23.47979437,0.006576643,35.69541759,63.38066151,7.886266663,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  04:00:00,13.3,16632,23.74250448,23.47984222,24.12574495,23.93412471,23.47982586,23.47983404,0,0,24.12574495,0.013007402,67.2254242,0,0,23.47982586,0.006576643,35.69535036,63.38066151,7.886266663,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  05:00:00,12.9875,16632,23.57433557,23.47983994,23.93667319,23.75550438,23.47983526,23.4798376,0,0,23.93667319,0.013813008,72.10787615,0,0,23.47983526,0.006576643,35.69532983,63.38066151,7.886266663,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  06:00:00,14.175,33264,23.99338782,23.47983958,24.30945493,24.15142138,23.47983795,23.47983876,0,0,24.30945493,0.014530322,74.08683723,0,0,23.47983795,0.006576643,35.69532444,63.38066151,7.886266663,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  07:00:00,16.0625,66528,25.86430065,23.47984057,26.27459366,26.06944716,23.47983906,23.47983982,0,0,26.27459366,0.014984146,67.97501762,0,0,23.47983906,0.006576643,35.69532144,63.38066151,7.886266663,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  08:00:00,18.075,84672,27.74253463,23.48091705,23.818075,25.78030482,23.88924847,23.68508276,0,853.3328177,23.818075,0.009707861,51.39747984,20.75355885,13.84396799,23.88924847,0.010513104,55.22103963,63.38066151,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1707769.527,1706462.186,474.3804241,474.0172738,0.346146322,0,0,0,0,348.4689864,1254488.351,495.3025913,1783089.329,1141.868226,4110725.615,2.276814497,1181.80247,3.669576653,13210.47595,250290.8186
SWlowe,SW,Lowe, 06/16  09:00:00,19.2125,66528,29.3171653,23.52646699,23.99906768,26.65811649,23.88329605,23.70488152,0,1079.766378,23.99906768,0.007623524,40.03748194,10.82927917,0,23.88329605,0.007733065,40.88908916,63.38066151,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3892491.599,3820772.744,1081.247666,1061.325762,0.436692122,0,0,0,0,440.9621073,1587463.586,1094.975982,3941913.534,1535.938089,5529377.121,2.4792377,1566.371482,6.216433921,22379.16211,259896.7678
SWlowe,SW,Lowe, 06/16  10:00:00,20.15,66528,30.42882333,23.55201436,23.99951514,27.21416924,23.90671673,23.72936554,0,1368.285496,23.99951514,0.007387878,38.81339232,11.29623843,0,23.90671673,0.007466712,39.44208986,63.38066151,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4952592.198,4946297.33,1375.720055,1373.97148,0.554991091,0,0,0,0,529.728576,1907022.874,1396.1172,5026021.92,1925.845776,6933044.793,2.634746312,1960.835829,8.74736131,31490.50072,287758.7312
SWlowe,SW,Lowe, 06/16  11:00:00,20.6,42336,30.56814775,23.57444885,23.99935177,27.28374976,23.91397728,23.74421307,0,1394.526113,23.99935177,0.007043863,37.0033093,10.63928267,0,23.91397728,0.007156019,37.77916472,63.38066151,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5070040.876,5070040.876,1408.344688,1408.344688,0.566637729,0,0,0,0,540.3203505,1945153.262,1432.797294,5158070.259,1973.117645,7103223.521,2.651748276,2013.61076,8.763569144,31548.84892,290888.4719
SWlowe,SW,Lowe, 06/16  12:00:00,20.6,42336,30.16144478,23.59489717,23.99947678,27.08046078,23.91449824,23.75469771,0,1290.54751,23.99947678,0.006672215,35.0579655,9.787967552,0,23.91449824,0.006761281,35.70270018,63.38066151,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4693764.339,4693764.339,1303.823428,1303.823428,0.525280112,0,0,0,0,510.9504308,1839421.551,1331.185597,4792268.15,1842.136028,6631689.701,2.604399883,1886.09532,7.977789455,28720.04204,279559.348
SWlowe,SW,Lowe, 06/16  13:00:00,21.2875,42336,29.08796324,23.61242393,23.99964026,26.54380175,23.9044321,23.75842801,0,1017.473086,23.99964026,0.006435636,33.80596475,8.656011788,0,23.9044321,0.00649587,34.31479879,63.38066151,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3728763.03,3728763.03,1035.767508,1035.767508,0.415371412,0,0,0,0,432.0225502,1555281.181,1064.953537,3833832.732,1496.976087,5389113.913,2.463068392,1542.888105,6.067657715,21843.56777,255555.6283
SWlowe,SW,Lowe, 06/16  14:00:00,21.7,42336,27.95419389,23.62703247,23.94047233,25.94733311,23.8833948,23.75521364,0,759.6890663,23.94047233,0.006261842,33.00615799,7.161063487,0,23.8833948,0.006311133,33.37806118,63.38066151,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2831423.917,2831423.917,786.5066436,786.5066436,0.311950326,0,0,0,0,356.5781204,1283681.233,814.5731885,2932463.479,1175.926841,4233336.627,2.297063312,1219.833393,3.960681194,14258.4523,239879.9918
SWlowe,SW,Lowe, 06/16  15:00:00,22.0125,42336,27.19603948,23.62275475,23.4348224,25.31543094,23.60217641,23.61246558,0,699.8444863,23.4348224,0.006150512,33.40744491,0.50932076,2.229688567,23.60217641,0.0061748,33.20080996,63.38066151,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2719835.327,2719835.327,755.509813,755.509813,0.3,0,0,0,0,348.4689864,1254488.351,780.6470213,2810329.277,1141.868226,4110725.615,2.276814497,1181.80247,3.770979306,13575.5255,238299.2629
SWlowe,SW,Lowe, 06/16  16:00:00,22.575,42336,26.5861022,23.5814922,23.05130984,24.81870602,23.26163502,23.42156361,0,653.0256496,23.05130984,0.006074687,33.75930485,0,9.864616129,23.26163502,0.006106906,33.50801251,64.49033075,7.22,29.4,0,0,0,0,0,0,77496.58569,21.52682936,0,0,2685315.675,2685315.675,745.9210209,745.9210209,0.3,22.54081402,81146.93047,29.00565363,104420.3531,348.4689864,1254488.351,771.0142535,2775651.313,1141.868226,4110725.615,2.276814497,1181.80247,3.76986362,13571.50903,238299.2629
SWlowe,SW,Lowe, 06/16  17:00:00,22.8,42336,26.1005211,23.54413107,23.00089479,24.55070794,23.17609763,23.36011435,0,567.9153918,23.00089479,0.006028374,33.5857828,0,11.50550775,23.17609763,0.006022186,33.19795469,65.6,7.22,29.4,0,0,0,0,0,0,371553.4278,103.2092855,0,0,2673177.697,2673177.697,742.5493601,742.5493601,0.3,91.49896257,329396.2653,117.5386466,423139.1279,348.4689864,1254488.351,767.5890574,2763320.607,1141.868226,4110725.615,2.276814497,1181.80247,3.811094492,13719.94017,238299.2629
SWlowe,SW,Lowe, 06/16  18:00:00,22.1125,42336,25.67260173,23.52208191,23.0006689,24.33663532,23.16794247,23.34501219,0,504.9473398,23.0006689,0.006060172,33.74884189,0,10.94772287,23.16794247,0.006056999,33.3917491,65.6,7.22,29.4,0,0,0,0,0,0,598134.3249,166.1484236,0,0,2629940.441,2629940.441,730.5390114,730.5390114,0.3,154.9167469,557700.2888,198.6591389,715172.9002,348.4689864,1254488.351,755.8710704,2721135.854,1141.868226,4110725.615,2.276814497,1181.80247,3.714117583,13370.8233,238299.2629
SWlowe,SW,Lowe, 06/16  19:00:00,21.0125,101304,25.23952496,23.5005382,23.00123026,24.12037761,23.15893973,23.32973896,0,419.2746786,23.00123026,0.006059049,33.74149604,0,10.43033323,23.15893973,0.006056535,33.40738849,65.6,7.22,29.4,0,0,0,0,0,0,906621.5518,251.8393199,0,0,2561825.512,2561825.512,711.6181978,711.6181978,0.3,240.0837896,864301.6425,307.1308509,1105671.063,348.4689864,1254488.351,736.9699344,2653091.764,1141.868226,4110725.615,2.276814497,1181.80247,3.559511771,12814.24238,238299.2629
SWlowe,SW,Lowe, 06/16  20:00:00,19.1625,134568,24.72714114,23.48017773,22.99947608,23.86330861,23.15107958,23.31562866,0,336.3718795,22.99947608,0.006085574,33.8913626,0,9.942314236,23.15107958,0.006095777,33.63773447,65.6,7.22,29.4,0,0,0,0,0,0,1204477.117,334.5769768,0,0,2046165.853,2046165.853,568.3794037,568.3794037,0.3,322.7816236,1162013.845,411.996229,1483186.425,348.4689864,1254488.351,598.1498508,2153339.463,1141.868226,4110725.615,2.276814497,1181.80247,3.368032894,12124.91842,238299.2629
SWlowe,SW,Lowe, 06/16  21:00:00,17.6125,151200,24.32541457,23.46077287,23.00090422,23.6631594,23.1440982,23.30243553,0,283.2858783,23.00090422,0.006084297,33.88138132,0,9.442536748,23.1440982,0.006044518,33.37167669,65.6,7.22,29.4,0,0,0,0,0,0,1396005.705,387.7793626,0,0,1377918.708,1377918.708,382.7551967,382.7551967,0.3,376.8392784,1356621.402,480.3356335,1729208.28,348.4689864,1254488.351,409.2596783,1473334.842,1141.868226,4110725.615,2.276814497,1181.80247,3.23321115,11639.56014,238299.2629
SWlowe,SW,Lowe, 06/16  22:00:00,16.5125,134568,24.40216377,23.47052803,24.84568637,24.62392507,23.39744603,23.43398703,0,0,24.84568637,0.006548519,32.60616634,0,0,23.39744603,0.006085936,33.0881243,63.47583938,8.042021805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  23:00:00,14.725,101304,24.49629968,23.47779939,25.0504012,24.77335044,23.46544991,23.47162465,0,0,25.0504012,0.007489495,36.82414973,0,0,23.46544991,0.006086979,32.97893686,63.47583938,8.042021805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/16  24:00:00,13.2125,49896,24.26399728,23.47860875,24.59976067,24.43187897,23.47756394,23.47808635,0,0,24.59976067,0.008641702,43.5903497,0,0,23.47756394,0.006086955,32.96728076,63.47583938,8.042021805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  01:00:00,13.1125,39312,24.00320561,23.47852777,24.28975271,24.14647916,23.4780599,23.47829384,0,0,24.28975271,0.009664423,49.56960487,0,0,23.4780599,0.006086955,32.96629697,63.47583938,8.042021805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  02:00:00,12.9875,39312,23.78419974,23.47851223,24.09866899,23.94143437,23.47835704,23.47843463,0,0,24.09866899,0.010591793,54.87289771,0,0,23.47835704,0.006086955,32.96570587,63.47583938,8.042021805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  03:00:00,12.425,16632,23.53331992,23.47850359,23.8360397,23.68467981,23.47845192,23.47847776,0,0,23.8360397,0.011436479,60.11151221,0,0,23.47845192,0.006086955,32.96551721,63.47583938,8.042021805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  04:00:00,11.8875,16632,23.27240205,23.47849863,23.56406076,23.41823141,23.47848275,23.47849069,0,0,23.56406076,0.012211185,65.12052715,0,0,23.47848275,0.006086955,32.94451716,63.47583938,8.042021805,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  05:00:00,11.7,16632,23.09850535,23.47849635,23.38139733,23.23995134,23.47849186,23.47849411,0,0,23.38139733,0.01291319,69.51811243,0,0,23.47849186,0.006086955,32.93193658,63.47583938,8.042021805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  06:00:00,12.7,16632,23.48802771,23.47849598,23.78239173,23.63520972,23.47849449,23.47849524,0,0,23.78239173,0.013564256,71.24669083,0,0,23.47849449,0.006086955,32.95286931,63.47583938,8.042021805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  07:00:00,15.05,61992,25.05235659,23.47849697,25.26885933,25.16060796,23.4784956,23.47849628,0,0,25.26885933,0.014008993,67.29484568,0,0,23.4784956,0.006086955,32.94449205,63.47583938,8.042021805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  08:00:00,17.85,61992,27.85229215,23.47849901,27.99947643,27.92588429,23.47849683,23.47849792,0,0,27.99947643,0.01430102,58.49862932,0,0,23.47849683,0.006086955,32.93192672,63.47583938,8.042021805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  09:00:00,20.275,84672,30.85527279,23.47850177,30.91738093,30.88632686,24.04865832,23.76358005,0,138.1780997,30.91738093,0.014500991,50.02281047,29.4376673,0,24.04865832,0.006680562,34.3012816,63.47583938,7.939269079,30.83166468,1,0,0,0,0,0,0,0,0,0,369639.1088,349529.2506,102.6775302,97.09145851,0.0375,0,0,0,0,46.03638706,165730.9934,95.55286389,343990.31,153.1729388,551422.5796,0.290580063,155.4363191,0.580642802,2090.314088,29787.40787
SWlowe,SW,Lowe, 06/17  10:00:00,22.1625,84672,32.65389106,24.27595817,28.95156513,30.80272809,25.92915462,25.1025564,0,760.333767,28.95156513,0.011045503,43.12539844,94.38413326,0,25.92915462,0.011345599,52.54713119,63.47583938,7.937207399,30.05237093,1,0,0,0,0,0,0,0,0,0,3250620.105,2409455.321,902.9500291,669.2931448,0.225,0,0,0,0,369.300852,1329483.067,951.1235802,3424044.889,1320.424432,4753527.956,1.929040753,1341.351846,6.620254368,23832.91573,178724.4472
SWlowe,SW,Lowe, 06/17  11:00:00,23.1125,61992,34.04242105,24.2938121,28.79610018,31.41926061,26.88057063,25.58719137,0,1059.034825,28.79610018,0.009330404,36.64928818,130.459,0,26.88057063,0.009663585,42.40159604,63.47583938,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3959775.492,3360375.356,1099.937637,933.4375988,0.3,0,0,0,0,464.2772917,1671398.25,1172.267286,4220162.23,1636.544578,5891560.48,2.524568273,1680.294751,8.784461658,31624.06197,238299.2629
SWlowe,SW,Lowe, 06/17  12:00:00,24.7375,49896,34.42371636,24.55016843,29.98408563,32.203901,26.73702339,25.64359591,0,810.47823,29.98408563,0.008721472,32.15304929,97.16058236,0,26.73702339,0.008845915,39.33232402,63.47583938,7.844008509,29.97374549,1,0,0,0,0,0,0,0,0,0,2941248.11,2668987.619,817.0133638,741.3854497,0.225,0,0,0,0,340.5557335,1226000.64,853.5322444,3072716.08,1194.087978,4298716.72,1.879468983,1223.908699,7.016632887,25259.87839,178724.4472
SWlowe,SW,Lowe, 06/17  13:00:00,26.6,49896,33.92022117,24.74147581,29.50227386,31.71124752,26.75806651,25.74977116,0,781.7017689,29.50227386,0.008577382,32.55914295,77.53797654,0.69461541,26.75806651,0.008589013,38.07703338,63.47583938,7.833486412,29.96385375,1,0,0,0,0,0,0,0,0,0,3010436.481,2727558.182,836.2323558,757.6550506,0.225,0,0,0,0,342.8997616,1234439.142,861.3677397,3100923.863,1204.267501,4335363.005,1.883819826,1234.88184,7.771604118,27977.77483,178724.4472
SWlowe,SW,Lowe, 06/17  14:00:00,27.8875,49896,32.82314323,24.89288031,28.58679203,30.70496763,26.47079471,25.68183751,0,742.6403754,28.58679203,0.008507471,34.00635137,67.67941918,3.019566802,26.47079471,0.008516872,38.36216364,63.47583938,7.835245736,29.96559069,1,0,0,0,0,0,0,0,0,0,2959702.884,2731295.912,822.1396901,758.6933088,0.225,0,0,0,0,343.5578165,1236808.139,863.5917686,3108930.367,1207.149585,4345738.507,1.884969601,1238.199612,7.788495388,28038.5834,178724.4472
SWlowe,SW,Lowe, 06/17  15:00:00,28.3,49896,31.59124326,24.95501899,27.95090533,29.7710743,26.09397294,25.52449596,0,716.8803741,27.95090533,0.008341608,34.50962363,50.66340293,0,26.09397294,0.008379521,38.54732624,63.47583938,7.797377353,29.9339682,1,0,0,0,0,0,0,0,0,0,2846202.972,2693470.4,790.6119366,748.1862221,0.225,0,0,0,0,330.3960981,1189425.953,819.6287743,2950663.587,1150.024872,4140089.541,1.860465207,1180.304025,6.953124976,25031.24991,178724.4472
SWlowe,SW,Lowe, 06/17  16:00:00,28.3,49896,32.03939829,24.85871948,29.06460877,30.55200353,25.88410379,25.37141163,0,460.886404,29.06460877,0.008379864,32.76218955,19.6127497,7.51077117,25.88410379,0.008345597,38.90786355,63.47583938,8.374754706,30.4679364,1,0,0,0,0,0,0,0,0,0,1884859.851,1814589.904,523.5721809,504.0527511,0.15,0,0,0,0,217.1700057,781812.0204,536.1797773,1930247.198,753.349783,2712059.219,1.234255984,773.3601564,4.278047902,15400.97245,119149.6315
SWlowe,SW,Lowe, 06/17  17:00:00,27.9875,49896,30.66727888,25.03475927,27.82569308,29.24648598,25.62781191,25.33128559,0,447.2202831,27.82569308,0.008170936,34.07795028,19.88401544,0,25.62781191,0.00820603,38.77487026,63.47583938,8.328939638,30.43131894,1,0,0,0,0,0,0,0,0,0,1833431.791,1771652.509,509.2866085,492.125697,0.15,0,0,0,0,213.1604608,767377.659,522.8899502,1882403.821,736.050411,2649781.48,1.226474241,756.8695295,4.138122756,14897.24192,119149.6315
SWlowe,SW,Lowe, 06/17  18:00:00,27.8,49896,31.43210368,24.94237921,31.46526829,31.44868598,25.01420456,24.97829189,0,0,31.46526829,0.008616624,28.9749866,0,0,25.01420456,0.008188241,40.10510978,63.47583938,9.437879276,31.46263787,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  19:00:00,26.05,128520,30.94516359,25.00220624,28.07519217,29.51017788,26.12295426,25.56258025,0,690.368357,28.07519217,0.008762107,36.18703616,34.07763494,6.353467545,26.12295426,0.008557827,39.27488566,63.47583938,7.774469819,29.91565947,1,0,0,0,0,0,0,0,0,0,2828858.747,2605577.836,785.7940963,723.7716212,0.225,0,0,0,0,325.8328116,1172998.122,804.5597636,2896415.149,1130.392575,4069413.271,1.851433148,1160.096964,6.474572582,23308.4613,178724.4472
SWlowe,SW,Lowe, 06/17  20:00:00,23.625,151200,29.36222414,25.0394173,27.85975408,28.61098911,25.31489857,25.17715794,0,209.0765043,27.85975408,0.008860223,36.78730769,3.344093643,0,25.31489857,0.008625281,41.51320061,63.47583938,8.848276312,30.91819412,1,0,0,0,0,0,0,0,0,0,888144.5571,816302.3303,246.7068214,226.7506473,0.075,0,0,0,0,104.1954599,375103.6556,253.589074,912920.6666,357.7845339,1288024.322,0.608440201,368.488261,1.949779162,7019.204984,59574.81573
SWlowe,SW,Lowe, 06/17  21:00:00,22.425,151200,29.63915785,25.00890581,30.0881751,29.86366647,25.05865485,25.03378033,0,0,30.0881751,0.009757597,35.45103926,0,0,25.05865485,0.008625624,42.14920167,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  22:00:00,20.825,151200,29.81869789,25.00728361,30.52586116,30.17227953,25.01150034,25.00939198,0,0,30.52586116,0.011310325,40.0231143,0,0,25.01150034,0.008625633,42.29475361,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/17  23:00:00,20,128520,29.70899744,25.00677821,30.08667522,29.89783633,25.00765251,25.00721536,0,0,30.08667522,0.012768674,46.25659323,0,0,25.00765251,0.008625633,42.32063046,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
