Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 06/17  24:00:00,19.625,61992,29.41688619,25.00648872,29.56041007,29.48864813,25.00675914,25.00662393,0,0,29.56041007,0.014112007,52.58280462,0,0,25.00675914,0.008625633,42.3228837,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  01:00:00,19.0875,39312,29.11266764,25.00627967,29.27270625,29.19268695,25.00644004,25.00635985,0,0,29.27270625,0.015534623,58.74820265,0,0,25.00644004,0.008625633,42.35065381,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  02:00:00,18.9,39312,28.86496266,25.00613749,29.04337204,28.95416735,25.00626342,25.00620046,0,0,29.04337204,0.017068133,65.2750491,0,0,25.00626342,0.008625633,42.36727813,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  03:00:00,18.9,16632,28.64910217,25.00603962,28.84889217,28.74899717,25.00614462,25.00609212,0,0,28.84889217,0.018495769,71.41996262,0,0,25.00614462,0.008625633,42.39454313,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  04:00:00,18.525,16632,28.44295778,25.00597161,28.66377572,28.55336675,25.00605074,25.00601118,0,0,28.66377572,0.019855326,77.36279644,0,0,25.00605074,0.008625633,42.41095967,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  05:00:00,18.675,16632,28.28600039,25.00592567,28.51097782,28.3984891,25.00598193,25.0059538,0,0,28.51097782,0.021134369,82.90863265,0,0,25.00598193,0.008625633,42.41113387,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  06:00:00,18.9,16632,28.38842603,25.00589264,28.62424553,28.50633578,25.00593328,25.00591296,0,0,28.62424553,0.022327836,86.90660372,0,0,25.00593328,0.008625633,42.43822229,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  07:00:00,19.5875,61992,29.25650066,25.00587018,29.46612254,29.3613116,25.00590162,25.0058859,0,0,29.46612254,0.023163316,85.80995118,0,0,25.00590162,0.008625633,42.4544815,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  08:00:00,20,61992,30.36564677,25.00585634,30.82816248,30.59690462,25.00587671,25.00586653,0,0,30.82816248,0.023714764,81.18732933,0,0,25.00587671,0.008625633,42.45454455,63.47583938,9.391035083,31.42425883,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  09:00:00,19.625,84672,31.3461451,25.24661025,29.33725714,30.34170112,26.36718292,25.80689659,0,615.7214423,29.33725714,0.019746522,72.88191624,56.63648474,0,26.36718292,0.013920642,61.63875071,63.47583938,8.034138156,30.15909706,1,0,0,0,0,0,0,0,0,0,4060225.442,1900305.02,1127.840401,527.8625055,0.1875,0,0,0,0,461.12919,1660065.084,1387.397951,4994632.625,1848.527141,6654697.708,1.821668641,1830.796352,11.30177823,40686.40164,148937.0393
SWlowe,SW,Lowe, 06/18  10:00:00,20.15,84672,31.12080312,25.25032861,29.44867997,30.28474154,25.92099586,25.58566223,0,331.3004554,29.44867997,0.01365197,51.77398297,31.30422268,0,25.92099586,0.015085587,69.83126166,63.47583938,11.59601972,33.07985835,1,0,0,0,0,0,0,0,0,0,2261825.317,1052939.711,628.2848102,292.483253,0.105,0,0,0,0,312.7357943,1125848.86,990.4316371,3565553.894,1303.167431,4691402.753,1.103410183,1336.831116,8.236042391,29649.75261,83404.74203
SWlowe,SW,Lowe, 06/18  11:00:00,21.975,61992,32.93180331,25.65804273,29.00966341,30.97073336,26.8364835,26.24726312,0,762.7167429,29.00966341,0.010970095,42.85020975,58.66062282,0,26.8364835,0.011898418,52.31673208,63.47583938,8.207750447,30.27204344,1,0,0,0,0,0,0,0,0,0,4225635.725,2508455.346,1173.787701,696.7931516,0.225,0,0,0,0,481.5576853,1733607.667,1349.726086,4859013.908,1831.283771,6592621.575,2.10060633,1866.628008,12.71386834,45769.92604,178724.4472
SWlowe,SW,Lowe, 06/18  12:00:00,24.55,49896,34.28092741,25.68527756,28.93120527,31.60606634,27.62641836,26.65584796,0,1068.20327,28.93120527,0.009442149,36.95197739,90.95072257,0,27.62641836,0.009791847,41.28943139,63.47583938,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4733775.144,3588662.397,1314.93754,996.850666,0.3,0,0,0,0,554.2401314,1995264.473,1481.896488,5334827.358,2036.13662,7330091.831,2.672958689,2083.093098,14.80935233,53313.6684,238299.2629
SWlowe,SW,Lowe, 06/18  13:00:00,25.9125,49896,33.89357369,25.82480176,29.56628738,31.72993053,27.34943808,26.58711992,0,784.4844749,29.56628738,0.008888681,33.70674373,56.67543294,2.092992143,27.34943808,0.009008987,38.69732301,63.47583938,8.028872817,30.12734406,1,0,0,0,0,0,0,0,0,0,3221326.165,2771169.184,894.8128237,769.7692179,0.225,0,0,0,0,368.5076563,1326627.563,947.9384115,3412578.281,1316.446068,4739205.844,1.928897372,1350.824016,9.088802226,32719.68801,178724.4472
SWlowe,SW,Lowe, 06/18  14:00:00,26.475,49896,32.45784655,25.86794766,28.31898497,30.38841576,26.99691581,26.43243173,0,724.626979,28.31898497,0.008643729,35.24850555,29.40252217,6.838476909,26.99691581,0.008688716,38.07418293,63.47583938,7.851649739,29.98010132,1,0,0,0,0,0,0,0,0,0,3018945.894,2725919.453,838.5960818,757.1998481,0.225,0,0,0,0,343.4043981,1236255.833,863.0851876,3107106.675,1206.489586,4343362.509,1.884671376,1240.334588,7.66156837,27581.64613,178724.4472
SWlowe,SW,Lowe, 06/18  15:00:00,26.325,49896,31.41441977,25.9067414,28.37903629,29.89672803,26.36619993,26.13647066,0,463.6685167,28.37903629,0.008468621,34.38743231,13.48776484,0,26.36619993,0.008497445,38.63391878,63.47583938,8.395017723,30.4863575,1,0,0,0,0,0,0,0,0,0,1920766.086,1776577.991,533.546135,493.4938864,0.15,0,0,0,0,223.2467694,803688.3697,556.3453448,2002843.241,779.5921142,2806531.611,1.245969476,800.1717314,4.691454663,16889.23679,119149.6315
SWlowe,SW,Lowe, 06/18  16:00:00,26.475,49896,31.72179568,26.05678426,29.12731349,30.42455458,26.89051822,26.47365124,0,610.6573508,29.12731349,0.008579168,33.4303644,37.57379649,0.094609335,26.89051822,0.008535365,37.67307062,63.47583938,8.101263292,30.21476812,1,0,0,0,0,0,0,0,0,0,2405321.287,2251935.936,668.144802,625.5377601,0.1875,0,0,0,0,275.6357982,992288.8735,684.1124535,2462804.832,959.7482517,3455093.706,1.550721666,984.8861956,5.572656258,20061.56253,148937.0393
SWlowe,SW,Lowe, 06/18  17:00:00,27.7,49896,30.93231149,26.0071315,29.10067173,30.01649161,26.29314967,26.15014058,0,226.9850041,29.10067173,0.008502548,33.09921984,3.089503354,0,26.29314967,0.008467823,38.66637555,63.47583938,9.008013649,31.04899113,1,0,0,0,0,0,0,0,0,0,959989.1176,899073.0233,266.6636438,249.7425065,0.075,0,0,0,0,110.8104085,398917.4704,275.4596082,991654.5897,386.2700167,1390572.06,0.621465477,395.7709314,2.289379353,8241.765671,59574.81573
SWlowe,SW,Lowe, 06/18  18:00:00,27.9875,49896,31.76130133,25.98636204,31.99405588,31.87767861,26.02082593,26.00359399,0,0,31.99405588,0.009052979,29.70020765,0,0,26.02082593,0.008468503,39.29291821,63.47583938,9.604018198,31.59865484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  19:00:00,26.7375,128520,30.59508076,26.00999188,26.52995288,28.56251682,26.82445611,26.41722399,0,907.9957964,26.52995288,0.008804389,39.68154829,13.85166707,13.38392437,26.82445611,0.008868241,39.24721874,63.47583938,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3923013.599,3602962.66,1089.726,1000.822961,0.3,0,0,0,0,447.6875836,1611675.301,1116.798846,4020475.844,1564.486429,5632151.145,2.493821695,1605.292834,9.050035976,32580.12951,238299.2629
SWlowe,SW,Lowe, 06/18  20:00:00,25.0375,151200,29.73263386,26.00152555,29.30140366,29.51701876,26.07249854,26.03701205,0,0,29.30140366,0.009085541,34.79891544,0,0,26.07249854,0.008741343,40.44337546,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  21:00:00,23.7125,151200,30.12478031,26.00060695,30.83515084,30.47996557,26.00968981,26.00514838,0,0,30.83515084,0.010525795,36.82815283,0,0,26.00968981,0.008741323,40.60913081,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  22:00:00,21.925,151200,30.28454719,26.000015,30.98482319,30.63468519,26.00215252,26.00108376,0,0,30.98482319,0.01215567,42.07445749,0,0,26.00215252,0.008741316,40.62720858,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  23:00:00,20.7875,128520,30.1489227,25.99974941,30.521362,30.33514235,26.00026079,26.0000051,0,0,30.521362,0.013481707,47.82791596,0,0,26.00026079,0.008741317,40.6317563,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/18  24:00:00,20.225,61992,29.82580699,25.99957892,29.95817689,29.89199194,25.99979359,25.99968625,0,0,29.95817689,0.014674209,53.69894412,0,0,25.99979359,0.008741317,40.65863639,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  01:00:00,18.9375,33264,29.45280669,25.99946033,29.58090061,29.51685365,25.99960709,25.99953371,0,0,29.58090061,0.015967771,59.61143802,0,0,25.99960709,0.008741317,40.67453869,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  02:00:00,17.6125,25704,29.06453124,25.99937857,29.16155795,29.11304459,25.99948134,25.99942996,0,0,29.16155795,0.017371899,66.29398664,0,0,25.99948134,0.008741317,40.67484105,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  03:00:00,16.5125,16632,28.68249816,25.99932218,28.76726866,28.72488341,25.9993935,25.99935784,0,0,28.76726866,0.018628332,72.58428676,0,0,25.9993935,0.008741317,40.67505276,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  04:00:00,16.7875,16632,28.3814183,25.99928414,28.48468475,28.43305152,25.99933289,25.99930851,0,0,28.48468475,0.019767746,78.2013913,0,0,25.99933289,0.008741317,40.70095534,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  05:00:00,17.2,16632,28.21201288,25.99925928,28.34785125,28.27993207,25.99929195,25.99927562,0,0,28.34785125,0.02079895,82.83235681,0,0,25.99929195,0.008741317,40.71650822,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  06:00:00,18.2625,33264,28.61006863,25.99924289,28.74239063,28.67622963,25.99926463,25.99925376,0,0,28.74239063,0.021793375,84.69089873,0,0,25.99926463,0.008741317,40.71657427,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  07:00:00,20.65,66528,30.25511948,25.9992325,30.61000981,30.43256464,25.99924853,25.99924051,0,0,30.61000981,0.022502423,78.50233994,0,0,25.99924853,0.008741317,40.71661294,63.47583938,9.517135013,31.52750816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  08:00:00,23.075,84672,31.24655097,25.79583752,24.53795621,27.89225359,25.02387885,25.40985818,0,1556.935753,24.53795621,0.013108177,65.83708552,14.94596663,60.24501647,25.02387885,0.013916639,67.93179199,63.47583938,10.83140674,29.4,1,0,0,0.25,0,0,0,0,0,0,11118836.07,6477734.9,3088.565575,1799.370805,0.915534856,0,0,0,0,919.3207433,3309554.676,3074.691039,11068887.74,3994.011782,14378442.42,3.342280639,3991.867509,23.83007898,85788.28433,500153.5376
SWlowe,SW,Lowe, 06/19  09:00:00,24.9625,66528,30.89822824,25.63184147,24.0000751,27.44915167,24.4086356,25.02023853,0,1523.91419,24.0000751,0.009146977,48.01462015,0,56.69734277,24.4086356,0.009736987,49.82391522,63.47583938,7.504707443,29.4,1,0,0,0,0,0,0,0,0,0,7922657.892,6063669.288,2200.738303,1684.35258,0.639719016,0,0,0,0,861.1485786,3100134.883,2713.301685,9767886.068,3574.450264,12868020.95,3.136796109,3632.109633,22.62530744,81451.1068,317008.9824
SWlowe,SW,Lowe, 06/19  10:00:00,26.6,66528,31.73260906,25.52445551,23.99895198,27.86578052,24.34582711,24.93514131,0,1746.12706,23.99895198,0.008336858,43.8231084,0,54.03570183,24.34582711,0.008472384,43.60811587,63.47583938,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7619226.32,6975640.785,2116.451756,1937.677996,0.70779421,0,0,0,0,733.9654536,2642275.633,2148.689414,7735281.891,2882.654868,10377557.52,2.92745768,2923.480108,18.71034325,67357.23569,346451.0022
SWlowe,SW,Lowe, 06/19  11:00:00,27.8875,42336,31.93961723,25.42363457,23.9995462,27.96958172,24.31114102,24.8673878,0,1797.588665,23.9995462,0.008068618,42.40297181,0,50.04334251,24.31114102,0.008112835,41.8426416,63.47583938,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7596685.841,7231081.925,2110.190511,2008.633868,0.729142051,0,0,0,0,730.3952711,2629422.976,2134.687986,7684876.749,2865.083257,10314299.72,2.922614269,2906.376287,18.8376923,67815.69227,356743.0957
SWlowe,SW,Lowe, 06/19  12:00:00,28.675,42336,31.39959385,25.33537604,23.9996842,27.69963902,24.30560031,24.82048818,0,1652.616895,23.9996842,0.007962661,41.83689921,0,45.13946819,24.30560031,0.00799199,41.22537501,63.47583938,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6948092.751,6707701.868,1930.025764,1863.250519,0.670555019,0,0,0,0,684.4572812,2464046.212,1957.995766,7048784.756,2642.453047,9512830.969,2.859909702,2687.773937,17.41156831,62681.6459,329354.1216
SWlowe,SW,Lowe, 06/19  13:00:00,29.2125,42336,30.2552742,25.26070195,23.99979071,27.12753245,24.32916348,24.79493272,0,1342.95258,23.99979071,0.007885096,41.43420647,0,39.48300094,24.32916348,0.007898704,40.69274823,63.47583938,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5707936.44,5558737.486,1585.5379,1544.093746,0.545653538,0,0,0,0,591.7835611,2130420.82,1615.917898,5817304.432,2207.701459,7947725.252,2.728838435,2255.479077,14.49607144,52185.85717,285441.4016
SWlowe,SW,Lowe, 06/19  14:00:00,29.4,42336,28.97955682,25.19981688,23.99987335,26.48971508,24.37270125,24.78625907,0,1010.719671,23.99987335,0.007879536,41.3789503,0,33.71214796,24.37270125,0.007876201,40.44691439,63.47583938,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4427775.888,4317023.033,1229.937747,1199.173065,0.411545657,0,0,0,0,490.1123511,1764404.464,1259.929802,4535747.288,1750.042153,6300151.752,2.569359476,1796.761578,11.28075592,40610.72133,254801.2567
SWlowe,SW,Lowe, 06/19  15:00:00,30.15,42336,28.36249088,25.14515789,23.99991798,26.18120443,24.39074198,24.76794993,0,854.1651835,23.99991798,0.007917843,41.56169247,0,29.8702084,24.39074198,0.007901199,40.51445564,63.47583938,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3898853.227,3781209.084,1083.014785,1050.335857,0.347369991,0,0,0,0,445.5591942,1604013.099,1109.590126,3994524.453,1555.14932,5598537.552,2.490140167,1597.15647,10.10366994,36373.21177,244650.7045
SWlowe,SW,Lowe, 06/19  16:00:00,30.6,42336,27.97103531,25.09308172,23.99613389,25.9835846,24.39355974,24.74332073,0,767.2324839,23.99613389,0.008000685,41.97396567,0,27.0228444,24.39355974,0.007974365,40.85205,63.47583938,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3614171.683,3482092.224,1003.936579,967.2478399,0.31194118,0,0,0,0,421.6650646,1517994.233,1030.456983,3709645.14,1452.122048,5227639.373,2.443528513,1493.848884,9.472751547,34101.90557,239877.5955
SWlowe,SW,Lowe, 06/19  17:00:00,30.6,42336,27.53888916,25.03817141,23.80060342,25.66974629,24.31490323,24.67653732,0,726.45426,23.80060342,0.008123214,43.07067206,0,28.56842047,24.31490323,0.008079165,41.53628311,63.47583938,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3526711.673,3366336.472,979.6421314,935.0934643,0.3,0,0,0,0,413.8514503,1489865.221,1004.731524,3617033.488,1418.582975,5106898.709,2.427757834,1458.3796,9.292935663,33454.56839,238299.2629
SWlowe,SW,Lowe, 06/19  18:00:00,30.225,42336,27.06261559,24.95267148,23.52866829,25.29564194,24.11836618,24.53551883,0,708.6819455,23.52866829,0.008278665,44.59216725,0,34.38790904,24.11836618,0.008224913,42.76063693,63.47583938,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3557291.508,3311732.314,988.13653,919.9256427,0.3,0,0,0,0,416.4342632,1499163.348,1013.212244,3647564.08,1429.646508,5146727.427,2.433058462,1469.30769,9.834436855,35403.97268,238299.2629
SWlowe,SW,Lowe, 06/19  19:00:00,28.9375,101304,26.45237462,24.84989375,23.10897402,24.78067432,23.85837511,24.35413443,0,667.8771709,23.10897402,0.00840673,46.43361462,0,43.26687004,23.85837511,0.008382899,44.25761563,64.53791969,7.22,29.4,0,0,0,0,0,0,47791.55331,13.27543148,0,0,3497294.71,3194057.038,971.4707527,887.238066,0.3,14.14449671,50920.18817,18.21021731,65556.78232,411.6311722,1481872.22,997.4591998,3590853.119,1409.090372,5072725.339,2.423127552,1449.853056,9.464578685,34072.48326,238299.2629
SWlowe,SW,Lowe, 06/19  20:00:00,27.3,134568,25.81806157,24.73233909,22.99924062,24.40865109,23.69212543,24.21223226,0,561.8125206,22.99924062,0.008462097,47.01523257,0,45.71826467,23.69212543,0.008446723,45.00836104,65.6,7.22,29.4,0,0,0,0,0,0,403643.389,112.1231636,0,0,3339386.166,3053604.982,927.6072682,848.2236062,0.3,99.95301788,359830.8644,128.3523,462068.2801,398.2330626,1433639.025,953.6808144,3433250.932,1351.913877,4866889.957,2.394719231,1392.780378,8.263680092,29749.24833,238299.2629
SWlowe,SW,Lowe, 06/19  21:00:00,25.6375,151200,25.37675793,24.64554588,22.99987009,24.18831401,23.65154283,24.14854436,0,485.3131278,22.99987009,0.008528254,47.38811128,0,43.11383262,23.65154283,0.008496616,45.39302899,65.6,7.22,29.4,0,0,0,0,0,0,679357.4615,188.710406,0,0,3291067.82,2945133.468,914.1855057,818.09263,0.3,177.5177072,639063.746,227.5014106,819005.0782,393.8965983,1418027.754,939.5612384,3382420.458,1333.457837,4800448.212,2.385299159,1373.387226,8.013000781,28846.80281,238299.2629
SWlowe,SW,Lowe, 06/19  22:00:00,25,134568,25.70416602,24.69557993,26.0593128,25.88173941,24.52975956,24.61266975,0,0,26.0593128,0.009028562,41.77033681,0,0,24.52975956,0.008531931,43.25831544,64.50082618,9.249006685,31.30218206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  23:00:00,24.3125,101304,26.29952587,24.72996741,26.98073209,26.64012898,24.71214845,24.72105793,0,0,26.98073209,0.010164986,44.47063351,0,0,24.71214845,0.008531949,42.81300252,64.50082618,9.249006685,31.30218206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/19  24:00:00,23.525,49896,26.47444208,24.73063836,27.01897418,26.74670813,24.72955677,24.73009756,0,0,27.01897418,0.011583667,50.44602715,0,0,24.72955677,0.008531949,42.7576303,64.50082618,9.249006685,31.30218206,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  01:00:00,22.9875,33264,26.51348556,24.73042869,27.03649925,26.77499241,24.72990304,24.73016586,0,0,27.03649925,0.012904734,56.00302018,0,0,24.72990304,0.008531949,42.74047502,64.50082618,9.249006685,31.30218206,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  02:00:00,22.1125,25704,26.49197077,24.73039266,27.00066504,26.74631791,24.73023258,24.73031262,0,0,27.00066504,0.014145732,61.43939302,0,0,24.73023258,0.008531949,42.7667528,64.50082618,9.249006685,31.30218206,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  03:00:00,21.7,16632,26.43718465,24.73037002,26.93286101,26.68502283,24.73032495,24.73034749,0,0,26.93286101,0.01528673,66.52217518,0,0,24.73032495,0.008531949,42.75566955,64.50082618,9.249006685,31.30218206,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  04:00:00,21.7,16632,26.39673948,24.73035543,26.89350733,26.6451234,24.73034782,24.73035163,0,0,26.89350733,0.016344271,71.14373226,0,0,24.73034782,0.008531949,42.73933976,64.50082618,9.249006685,31.30218206,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  05:00:00,21.7,16632,26.41963657,24.73034619,26.90291548,26.66127602,24.73034898,24.73034759,0,0,26.90291548,0.017347811,75.3490609,0,0,24.73034898,0.008531949,42.73933611,64.50082618,9.249006685,31.30218206,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  06:00:00,21.7,33264,26.87489048,24.73034116,27.28777131,27.08133089,24.73034509,24.73034312,0,0,27.28777131,0.018314841,77.70028921,0,0,24.73034509,0.008531949,42.76646594,64.50082618,9.249006685,31.30218206,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  07:00:00,22.0125,66528,28.46048623,24.73033913,28.82803597,28.6442611,24.73034252,24.73034083,0,0,28.82803597,0.018893547,73.18559531,0,0,24.73034252,0.008531949,42.7285051,64.50082618,9.249006685,31.30218206,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  08:00:00,22.8875,84672,29.25281539,24.66324363,24.08257829,26.66769684,24.43586148,24.54955255,0,1153.504478,24.08257829,0.011343406,58.60296197,12.90357453,27.381145,24.43586148,0.012175246,61.4154637,64.50082618,7.30111403,29.4,0.25,0,0,0,0,0,0,0,0,0,7666090.489,4491705.183,2129.46958,1247.695884,0.47168524,0,0,0,0,818.1397263,2945303.015,2518.476967,9066517.082,3336.616694,12011820.1,3.053780669,3350.807215,21.18375261,76261.50939,279099.3409
SWlowe,SW,Lowe, 06/20  09:00:00,25.05,66528,29.74616965,24.62112678,23.99838615,26.8722779,24.15075503,24.3859409,0,1210.496021,23.99838615,0.00882239,46.1069511,0,16.46997219,24.15075503,0.009091098,47.05630915,64.50082618,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5853533.779,4743926.964,1625.981605,1317.75749,0.489422221,0,0,0,0,618.7569062,2227524.862,1713.021542,6166877.553,2331.778449,8394402.415,2.768268187,2381.435647,16.72518941,60210.68187,270610.8294
SWlowe,SW,Lowe, 06/20  10:00:00,27.475,66528,30.65176696,24.58816324,23.99929618,27.32553157,24.12189043,24.35502684,0,1447.91547,23.99929618,0.008460326,44.23777332,0,15.81549582,24.12189043,0.008551717,44.38106681,64.50082618,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6405120.673,5776979.399,1779.200187,1604.7165,0.586285895,0,0,0,0,642.5275481,2313099.173,1800.51524,6481854.865,2443.042789,8794954.039,2.801839138,2479.227505,17.4100203,62676.07308,297422.609
SWlowe,SW,Lowe, 06/20  11:00:00,29.3625,42336,31.1182019,24.55693375,23.99959314,27.55889752,24.10713519,24.33203447,0,1566.971289,23.99959314,0.008256017,43.15535669,0,15.05062564,24.10713519,0.008294926,43.07696382,64.50082618,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6775918.974,6333927.74,1882.199715,1759.424372,0.635247835,0,0,0,0,670.6237718,2414245.579,1905.255455,6858919.636,2575.879226,9273165.215,2.840970257,2614.577127,18.42178817,66318.4374,314524.1603
SWlowe,SW,Lowe, 06/20  12:00:00,30.6875,42336,30.89851508,24.52849895,23.99953677,27.44902593,24.10277703,24.31563799,0,1516.492122,23.99953677,0.008094804,42.30742732,0,13.97573553,24.10277703,0.008154033,42.34965129,64.50082618,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6491577.257,6218045.614,1803.215905,1727.234893,0.615203849,0,0,0,0,650.5177559,2341863.921,1830.213615,6588769.016,2480.731371,8930632.937,2.813000895,2524.397038,17.02590483,61293.2574,307187.6058
SWlowe,SW,Lowe, 06/20  13:00:00,32.475,42336,30.00264527,24.5037382,23.99961907,27.00113217,24.1095798,24.306659,0,1282.665262,23.99961907,0.007879523,41.17003281,0,12.60247163,24.1095798,0.007931929,41.16773548,64.50082618,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5572581.369,5452594.424,1547.939269,1514.609562,0.52114697,0,0,0,0,580.9014645,2091245.272,1576.548583,5675574.899,2157.450048,7766820.171,2.713073103,2202.971927,14.60515899,52578.57237,278544.801
SWlowe,SW,Lowe, 06/20  14:00:00,32.6125,42336,28.97983984,24.48243151,23.99982794,26.48983389,24.1224389,24.3024352,0,1017.532893,23.99982794,0.007784777,40.63913978,0,11.16331742,24.1224389,0.007795141,40.39414026,64.50082618,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4542209.191,4471985.748,1261.724775,1242.218263,0.41419886,0,0,0,0,499.2435242,1797276.687,1291.070795,4647854.863,1790.314319,6445131.55,2.584876301,1836.34014,12.12990614,43667.66212,255223.5709
SWlowe,SW,Lowe, 06/20  15:00:00,32.2,42336,28.38115493,24.4632294,23.99988204,26.19051848,24.13022898,24.29672919,0,864.3093089,23.99988204,0.00779683,40.68559113,0,10.07830899,24.13022898,0.007791795,40.34267927,64.50082618,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3952665.322,3886550.305,1097.962589,1079.597307,0.351582908,0,0,0,0,450.1465353,1620527.527,1124.9257,4049732.52,1575.072235,5670260.047,2.498641325,1617.744187,10.41695942,37501.0539,245256.2071
SWlowe,SW,Lowe, 06/20  16:00:00,32.2,42336,27.99783089,24.44508087,23.99990319,25.99886704,24.1330731,24.28907698,0,776.227727,23.99990319,0.007860155,40.98568037,0,9.246590806,24.1330731,0.007831225,40.51150335,64.50082618,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3638826.933,3562822.195,1010.785259,989.672832,0.315617164,0,0,0,0,423.6767667,1525236.36,1037.078236,3733481.65,1460.755003,5258718.01,2.447597512,1502.343809,9.606942313,34584.99233,240351.4928
SWlowe,SW,Lowe, 06/20  17:00:00,31.8875,42336,27.64940719,24.42682125,23.89316152,25.77128436,24.10248198,24.26465162,0,732.2435667,23.89316152,0.008002102,41.97051819,0,10.0215391,24.10248198,0.007956241,41.21050413,64.50082618,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3500802.032,3401717.155,972.4450089,944.9214318,0.3,0,0,0,0,411.7225007,1482201.002,997.7495853,3591898.507,1409.472086,5074099.509,2.423354301,1449.662103,9.182457661,33056.84758,238299.2629
SWlowe,SW,Lowe, 06/20  18:00:00,31.0125,42336,27.21124744,24.38721649,23.64893857,25.430093,23.94518457,24.16620053,0,716.4145501,23.64893857,0.008075865,42.95146002,0,14.9870311,23.94518457,0.008064795,42.13478572,64.50082618,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3435553.572,3324809.49,954.3204365,923.5581918,0.3,0,0,0,0,406.2804617,1462609.662,979.9379083,3527776.47,1386.21837,4990386.132,2.411948438,1426.73238,8.655766394,31160.75902,238299.2629
SWlowe,SW,Lowe, 06/20  19:00:00,29.5375,101304,26.59713512,24.32430108,23.20012364,24.89862938,23.68657189,24.00543648,0,681.8272958,23.20012364,0.008137384,44.4759345,0,24.35995313,23.68657189,0.008106525,43.0261355,64.77561963,7.22,29.4,0,0,0,0,0,0,18025.23484,5.007009677,0,0,3337195.916,3197132.051,926.9988655,888.0922364,0.3,5.70169688,20526.10877,7.342167007,26431.80123,397.9376442,1432575.519,952.7147333,3429773.04,1350.652377,4862348.559,2.394097218,1391.210768,8.225042003,29610.15121,238299.2629
SWlowe,SW,Lowe, 06/20  20:00:00,27.8375,134568,25.8646235,24.2348523,23.00280253,24.43371302,23.46898096,23.85191663,0,571.7092489,23.00280253,0.008294813,45.88327438,0,30.47106456,23.46898096,0.008246053,44.3503008,65.6,7.22,29.4,0,0,0,0,0,0,368072.2585,102.242294,0,0,3226546.505,3047098.408,896.2629182,846.4162244,0.3,89.72314044,323003.3056,115.238108,414857.1886,388.5049329,1398617.758,922.0594767,3319414.116,1310.56441,4718031.874,2.373324455,1351.135138,7.65434183,27555.63059,238299.2629
SWlowe,SW,Lowe, 06/20  21:00:00,26.5125,151200,25.41156961,24.17375243,23.00063432,24.20610197,23.43865683,23.80620463,0,493.6088228,23.00063432,0.008388418,46.4002604,0,28.88914063,23.43865683,0.008367212,45.07550811,65.6,7.22,29.4,0,0,0,0,0,0,649159.0679,180.3219633,0,0,3169760.301,2958069.711,880.4889726,821.6860309,0.3,169.2165723,609179.6604,216.9166576,780899.9675,383.5646781,1380832.841,906.0548295,3261797.386,1289.619508,4642630.227,2.362187653,1329.831301,7.194122571,25898.84125,238299.2629
SWlowe,SW,Lowe, 06/20  22:00:00,25.7875,134568,25.74884632,24.20698328,26.11361249,25.93122941,24.07724215,24.14211272,0,0,26.11361249,0.008847575,40.60768704,0,0,24.07724215,0.008392668,43.5081773,64.56058458,9.163870213,31.2313096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  23:00:00,24.85,101304,26.35147799,24.2301007,27.04404012,26.69775905,24.21409681,24.22209876,0,0,27.04404012,0.009985634,43.31502228,0,0,24.21409681,0.008392677,43.17800412,64.56058458,9.163870213,31.2313096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/20  24:00:00,24.0875,49896,26.5450021,24.23083812,27.10152202,26.82326206,24.22979294,24.23031553,0,0,27.10152202,0.011417754,49.24402092,0,0,24.22979294,0.008392677,43.12637006,64.56058458,9.163870213,31.2313096,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  01:00:00,23.525,33264,26.60642557,24.23068821,27.14348175,26.87495366,24.23018873,24.23043847,0,0,27.14348175,0.012770433,54.80502159,0,0,24.23018873,0.008392677,43.10885091,64.56058458,9.163870213,31.2313096,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  02:00:00,23.675,25704,26.65820996,24.23066436,27.18835993,26.92328494,24.23050594,24.23058515,0,0,27.18835993,0.014065882,60.12053339,0,0,24.23050594,0.008392677,43.13552293,64.56058458,9.163870213,31.2313096,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  03:00:00,23.525,16632,26.69517258,24.23065055,27.22859335,26.96188296,24.23060084,24.23062569,0,0,27.22859335,0.015300368,65.1437737,0,0,24.23060084,0.008392677,43.15177284,64.56058458,9.163870213,31.2313096,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  04:00:00,22.9875,16632,26.68001772,24.23064248,27.20118399,26.94060086,24.23062939,24.23063593,0,0,27.20118399,0.016485272,70.12647146,0,0,24.23062939,0.008392677,43.12420727,64.56058458,9.163870213,31.2313096,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  05:00:00,22.425,16632,26.70111127,24.2306373,27.19774313,26.9494272,24.23063563,24.23063647,0,0,27.19774313,0.017619226,74.7533829,0,0,24.23063563,0.008392677,43.08020318,64.56058458,9.163870213,31.2313096,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  06:00:00,21.8875,33264,27.01678183,24.23063519,27.46771487,27.24224835,24.23063574,24.23063547,0,0,27.46771487,0.018718034,78.00214729,0,0,24.23063574,0.008392677,43.06370727,64.56058458,9.163870213,31.2313096,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  07:00:00,22.0125,66528,27.94800298,24.23063509,28.52748898,28.23774598,24.23063534,24.23063522,0,0,28.52748898,0.019434823,76.1651724,0,0,24.23063534,0.008392677,43.11869342,64.56058458,9.163870213,31.2313096,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  08:00:00,22.575,84672,28.93682938,24.21133208,24.06832634,26.50257786,24.34296184,24.27714696,0,1085.135764,24.06832634,0.011613437,59.84457533,15.17538723,17.4763847,24.34296184,0.01252263,63.22852753,64.56058458,7.264713405,29.4,0.5,0,0,0,0,0,0,0,0,0,7386886.784,4170689.209,2051.912996,1158.52478,0.443222039,0,0,0,0,807.6304436,2907469.597,2475.098706,8910355.341,3282.72915,11817824.94,3.035949552,3299.590867,20.71901425,74588.45128,272488.7473
SWlowe,SW,Lowe, 06/21  09:00:00,23.1125,66528,28.20690691,24.20282766,23.99862112,26.10276402,24.05207154,24.1274496,0,833.0640532,23.99862112,0.008957205,46.65819805,0,4.092211169,24.05207154,0.009241999,47.96398377,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4177891.991,3199161.251,1160.525553,888.6559031,0.338168702,0,0,0,0,481.9428591,1734994.293,1233.12542,4439251.512,1715.068279,6174245.805,2.553461127,1773.165038,11.71027736,42156.9985,243261.5618
SWlowe,SW,Lowe, 06/21  10:00:00,23.675,66528,28.6987637,24.1958448,23.99953486,26.34914928,24.04290662,24.11937571,0,932.1364542,23.99953486,0.008711357,45.3062094,0,3.609242817,24.04290662,0.008764556,45.46053988,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4290388.244,3602505.129,1191.774512,1000.695869,0.377103394,0,0,0,0,476.9779113,1717120.481,1215.08115,4374292.141,1692.059062,6091412.622,2.547182333,1729.624214,11.72567774,42212.43987,249023.2449
SWlowe,SW,Lowe, 06/21  11:00:00,25.65,42336,28.94832123,24.18845508,23.99977131,26.47404627,24.03937338,24.11391423,0,981.9930412,23.99977131,0.008694471,45.19574266,0,3.47384852,24.03937338,0.008684604,45.03790287,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4638697.184,3906416.813,1288.526995,1085.115781,0.397898019,0,0,0,0,505.2974029,1819070.65,1311.603075,4721771.068,1816.900477,6540841.719,2.595344061,1854.335649,14.25213548,51307.68772,252326.9343
SWlowe,SW,Lowe, 06/21  12:00:00,26.7,42336,28.99973864,24.18158433,23.9997392,26.49973892,24.03719127,24.1093878,0,997.2187773,23.9997392,0.008732859,45.38099848,0,3.331293211,24.03719127,0.008726293,45.24545123,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4836919.927,4026858.245,1343.588869,1118.571735,0.404006849,0,0,0,0,521.6329909,1877878.767,1367.830255,4924188.918,1889.463246,6802067.686,2.622112917,1928.493664,15.80324894,56891.69618,253362.2935
SWlowe,SW,Lowe, 06/21  13:00:00,27.3875,42336,29.0694981,24.17487889,23.99975222,26.53462516,24.03477042,24.10482466,0,1019.144836,23.99975222,0.008751529,45.459212,0,3.190509285,24.03477042,0.008741054,45.31015347,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5019601.832,4149588.372,1394.333842,1152.663437,0.413220752,0,0,0,0,536.4542579,1931235.328,1419.313039,5109526.941,1955.767297,7040762.27,2.645677314,1995.748747,17.16830001,61805.88002,254963.3167
SWlowe,SW,Lowe, 06/21  14:00:00,29.175,42336,28.43811975,24.16893297,23.99972873,26.21892424,24.03734331,24.10313814,0,871.8498875,23.99972873,0.008799584,45.67620033,0,2.93310983,24.03734331,0.008790345,45.52592429,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4604440.844,3719468.709,1279.011345,1033.185752,0.35425341,0,0,0,0,503.6504166,1813141.5,1305.894809,4701221.313,1809.545226,6514362.812,2.592717643,1851.950052,17.0059909,61221.56722,245599.6542
SWlowe,SW,Lowe, 06/21  15:00:00,29.3125,42336,28.14275153,24.16342759,23.99971007,26.0712308,24.03819079,24.10080919,0,798.3065054,23.99971007,0.008811232,45.74758223,0,2.747641535,24.03819079,0.008804795,45.60908876,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4383708.866,3445312.625,1217.696907,957.0312848,0.32392173,0,0,0,0,485.4804079,1747729.469,1243.870487,4477933.754,1729.350895,6225663.223,2.562028356,1770.758214,16.76644525,60359.20291,241207.8347
SWlowe,SW,Lowe, 06/21  16:00:00,29.9625,42336,27.83233267,24.15816621,23.96247218,25.89740243,24.03207565,24.09512093,0,742.0327794,23.96247218,0.008858991,46.08351324,0,2.906580621,24.03207565,0.008844133,45.81512611,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4317325.178,3298080.892,1199.256994,916.133581,0.301775201,0,0,0,0,479.5806873,1726490.474,1223.837338,4405814.417,1703.418025,6132304.892,2.551855737,1742.871486,17.55341488,63192.29357,238484.0333
SWlowe,SW,Lowe, 06/21  17:00:00,30.225,42336,27.45644997,24.14232063,23.73117969,25.59381483,23.91016444,24.02624254,0,722.9425617,23.73117969,0.008916693,47.0121861,0,6.66913218,23.91016444,0.008898763,46.41573517,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4303236.696,3287744.633,1195.343527,913.2623982,0.3,0,0,0,0,478.7054803,1723339.729,1220.871112,4395136.003,1699.576592,6118475.732,2.550334688,1740.180626,17.40993214,62675.75569,238299.2629
SWlowe,SW,Lowe, 06/21  18:00:00,30,42336,26.94305484,24.10276647,23.43511468,25.18908476,23.70736744,23.90506695,0,703.3858214,23.43511468,0.008915667,47.85252442,0,13.019679,23.70736744,0.008922257,47.10732096,64.56058458,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4194182.101,3237995.495,1165.050584,899.443193,0.3,0,0,0,0,469.7506375,1691102.295,1190.619182,4286229.056,1660.36982,5977331.351,2.534552177,1700.974617,16.18502184,58266.07863,238299.2629
SWlowe,SW,Lowe, 06/21  19:00:00,28.9375,101304,26.31825835,24.04211156,23.05581974,24.68703905,23.4543777,23.74824463,0,650.3242499,23.05581974,0.008915249,48.95922194,0,21.70111299,23.4543777,0.008909468,47.7638872,65.08029229,7.22,29.4,0,0,0,0,0,0,100631.2754,27.95313206,0,0,4109271.946,3131198.501,1141.464429,869.7773613,0.3,25.04990941,90179.67386,32.22787048,116020.3337,462.6949687,1665701.887,1166.875117,4200750.42,1629.570085,5866452.307,2.521896981,1669.969088,15.63224176,56276.07032,238299.2629
SWlowe,SW,Lowe, 06/21  20:00:00,27.9875,134568,25.71201876,23.97757841,23.00149796,24.35675836,23.35317907,23.66537874,0,539.6004145,23.00149796,0.008980354,49.44174656,0,23.2800461,23.35317907,0.00895885,48.28753024,65.6,7.22,29.4,0,0,0,0,0,0,486340.9467,135.0947074,0,0,4024237.225,3044210.573,1117.843674,845.6140481,0.3,123.0555695,443000.0501,157.9334156,568560.2962,455.6608282,1640378.981,1143.287419,4115834.708,1598.948247,5756213.689,2.5090651,1639.370945,14.81598813,53337.55725,238299.2629
SWlowe,SW,Lowe, 06/21  21:00:00,27.8,151200,25.37395785,23.93337617,23.00014997,24.18705391,23.333415,23.63339558,0,487.9923597,23.00014997,0.009007102,49.63543877,0,22.06144198,23.333415,0.009001273,48.61441001,65.6,7.22,29.4,0,0,0,0,0,0,671759.1717,186.5997699,0,0,4095986.361,3029889.895,1137.773989,841.6360819,0.3,175.8899441,633203.7986,225.4343615,811563.7014,461.2674471,1660562.809,1162.088237,4183517.654,1623.355684,5844080.464,2.519292921,1662.422824,15.4942396,55779.26256,238299.2629
SWlowe,SW,Lowe, 06/21  22:00:00,25.675,134568,25.67873225,23.95788332,26.02992995,25.8543311,23.83688553,23.89738442,0,0,26.02992995,0.009573081,44.03215138,0,0,23.83688553,0.009007739,47.26263203,64.57264338,9.762812803,31.72993134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  23:00:00,23.7125,101304,26.16781088,23.97491722,26.85936507,26.51358797,23.95935347,23.96713535,0,0,26.85936507,0.01093026,47.77824681,0,0,23.95935347,0.009007809,46.93307135,64.57264338,9.762812803,31.72993134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/21  24:00:00,22.6125,49896,26.30744874,23.97618248,26.85800211,26.58272543,23.97526778,23.97572513,0,0,26.85800211,0.012637598,55.14484457,0,0,23.97526778,0.009007808,46.91810601,64.57264338,9.762812803,31.72993134,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  01:00:00,20.825,33264,26.2557574,23.97603576,26.77083165,26.51329453,23.97557343,23.9758046,0,0,26.77083165,0.014218717,62.23483648,0,0,23.97557343,0.009007808,46.9352049,64.57264338,9.762812803,31.72993134,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  02:00:00,19.3125,25704,26.10450265,23.97601628,26.57724217,26.34087241,23.97586927,23.97594277,0,0,26.57724217,0.015649259,69.16981921,0,0,23.97586927,0.009007808,46.96430248,64.57264338,9.762812803,31.72993134,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  03:00:00,18.9,16632,25.95879381,23.97600624,26.41669554,26.18774468,23.97595843,23.97598233,0,0,26.41669554,0.016943312,75.52262502,0,0,23.97595843,0.009007808,47.01194285,64.57264338,9.762812803,31.72993134,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  04:00:00,18.2125,16632,25.81165647,23.9760003,26.26321239,26.03743443,23.97598647,23.97599339,0,0,26.26321239,0.01811327,81.30356415,0,0,23.97598647,0.009007808,46.99989111,64.57264338,9.762812803,31.72993134,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  05:00:00,17.8,16632,25.68208827,23.97599747,26.11129517,25.89669172,23.97599406,23.97599576,0,0,26.11129517,0.019178607,86.6246763,0,0,23.97599406,0.009007808,46.9519777,64.57264338,9.762812803,31.72993134,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  06:00:00,18.1125,33264,25.82455069,23.97599648,26.24973195,26.03714132,23.97599577,23.97599613,0,0,26.24973195,0.020168806,90.23420752,0,0,23.97599577,0.009007808,46.96394663,64.57264338,9.762812803,31.72993134,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  07:00:00,18.675,66528,26.4489469,23.97599722,27.10090367,26.77492529,23.97599638,23.9759968,0,0,27.10090367,0.02081038,88.56247452,0,0,23.97599638,0.009007808,47.01183579,64.57264338,9.762812803,31.72993134,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  08:00:00,19.2125,84672,26.62096513,23.91638362,23.31478861,24.96787687,23.80948396,23.86293379,0,726.9429251,23.31478861,0.013135814,70.79290722,11.11860475,24.94947722,23.80948396,0.014318907,74.73367464,64.99085806,7.22,29.4,0.75,0,0,0,0,0,89342.66356,24.81740655,0,0,5956128.6,2792035.09,1654.480167,775.5653029,0.3175,24.00874562,86431.48424,30.80127194,110884.579,697.0322166,2509315.98,2007.397376,7226630.554,2704.429593,9735946.534,2.87689518,2729.770544,17.18359315,61860.93532,246446.3835
SWlowe,SW,Lowe, 06/22  09:00:00,19.0875,66528,26.31958326,23.86846035,23.00796191,24.66377258,23.33016617,23.59931326,0,618.0587088,23.00796191,0.009245811,51.26882746,0,19.23189542,23.33016617,0.009943408,53.99681304,65.6,7.22,29.4,0,0,0,0,0,0,208905.9699,58.02943608,0,0,4024670.797,2312792.936,1117.96411,642.4424823,0.3,49.06591899,176637.3084,63.12970439,227266.9358,491.9269265,1770936.935,1269.121376,4568836.952,1761.048302,6339773.888,2.566933327,1818.303961,10.92598388,39333.54196,238299.2629
SWlowe,SW,Lowe, 06/22  10:00:00,18.9,66528,26.27112909,23.82096763,23.00160874,24.63636891,23.28727394,23.55412079,0,596.1155749,23.00160874,0.008955497,49.74209446,0,18.91512531,23.28727394,0.008962139,48.92605404,65.6,7.22,29.4,0,0,0,0,0,0,283065.7123,78.62936452,0,0,3547119.135,1700100.842,985.3108709,472.2502339,0.3,68.27115656,245776.1636,87.78730978,316034.3152,415.7954637,1496863.669,1011.138565,3640098.836,1426.934029,5136962.505,2.431652571,1468.381982,8.113390274,29208.20499,238299.2629
SWlowe,SW,Lowe, 06/22  11:00:00,18.9,42336,26.56052326,23.78458636,23.02443242,24.79247784,23.27128726,23.52793681,0,628.8023711,23.02443242,0.008927297,49.45657335,0,17.94843735,23.27128726,0.008926838,48.72122641,65.57804432,7.22,29.4,0,0,0,0,0,0,170614.7651,47.39299031,0,0,3457436.733,1699550.666,960.3990924,472.0974071,0.3,40.433526,145560.6936,51.99814979,187193.3393,407.864326,1468311.574,985.1145302,3546412.309,1392.978856,5014723.882,2.415299517,1432.922795,7.734754226,27845.11521,238299.2629
SWlowe,SW,Lowe, 06/22  12:00:00,19.9625,42336,27.48250144,23.77289837,23.57630851,25.52940497,23.5191449,23.64602163,0,712.5760515,23.57630851,0.008745157,46.84254018,0,6.378391303,23.5191449,0.00882677,47.43740642,65.5121773,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3146371.46,2556930.35,873.9920722,710.2584307,0.3,0,0,0,0,381.9091268,1374872.857,900.7006757,3242522.433,1282.609803,4617395.289,2.358406079,1324.276362,6.979896504,25127.62742,238299.2629
SWlowe,SW,Lowe, 06/22  13:00:00,20.6,42336,27.55119478,23.80012942,23.66494763,25.60807121,23.71663848,23.75838395,0,718.2384504,23.66494763,0.008640428,46.03742101,0,1.741151363,23.71663848,0.008648812,45.93814525,65.5121773,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3188243.191,2650371.213,885.6231085,736.214226,0.3,0,0,0,0,385.066554,1386239.595,910.9149272,3279293.738,1295.981481,4665533.332,2.365602157,1335.769596,7.298589464,26274.92207,238299.2629
SWlowe,SW,Lowe, 06/22  14:00:00,20.9125,42336,27.15819238,23.78450778,23.37877126,25.26848182,23.56551563,23.67501171,0,699.3230301,23.37877126,0.008638988,46.86154995,0,6.372680535,23.56551563,0.008641011,46.34704887,65.5121773,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3195370.455,2652415.771,887.6029043,736.7821585,0.3,0,0,0,0,385.728433,1388622.359,913.0581307,3287009.271,1298.786564,4675631.63,2.367099654,1338.787709,7.466510999,26879.43959,238299.2629
SWlowe,SW,Lowe, 06/22  15:00:00,22.1625,42336,26.78843452,23.74237541,23.10521974,24.94682713,23.35540946,23.54889244,0,679.7176869,23.10521974,0.008627614,47.59819408,0,12.5879373,23.35540946,0.008630477,46.89914082,65.54145985,7.22,29.4,0,0,0,0,0,0,5353.708616,1.487141282,0,0,3230871.854,2688749.376,897.464404,746.8748267,0.3,0,0,0,0,388.6478623,1399132.304,922.5216641,3321077.991,1311.169526,4720210.295,2.373650994,1350.672393,7.887007791,28393.22805,238299.2629
SWlowe,SW,Lowe, 06/22  16:00:00,22.1125,42336,26.26284346,23.69829344,22.99987723,24.63136034,23.2380017,23.46814757,0,592.0267649,22.99987723,0.008660179,48.08049753,0,15.53422331,23.2380017,0.008643093,47.30087789,65.6,7.22,29.4,0,0,0,0,0,0,296008.2021,82.22450059,0,0,3232172.338,2660773.411,897.8256493,739.1037253,0.3,69.75353817,251112.7374,89.64153332,322709.5199,388.9144527,1400092.03,923.3843199,3324183.552,1312.298773,4724275.581,2.374257043,1352.449119,8.055398632,28999.43507,238299.2629
SWlowe,SW,Lowe, 06/22  17:00:00,22.0125,42336,25.7774785,23.66643025,22.99843644,24.38795747,23.22245229,23.44444127,0,498.6135944,22.99843644,0.008732031,48.47811541,0,14.793029,23.22245229,0.008712313,47.71925673,65.6,7.22,29.4,0,0,0,0,0,0,632100.56,175.5834889,0,0,3234654.124,2649599.61,898.5150345,735.9998918,0.3,164.1766568,591035.9644,210.4844869,757744.1527,389.0466742,1400568.027,923.81287,3325726.332,1312.859544,4726294.359,2.374554017,1352.684678,7.998929533,28796.14632,238299.2629
SWlowe,SW,Lowe, 06/22  18:00:00,22.575,42336,25.58639818,23.63814282,22.99996749,24.29318283,23.2117904,23.42496661,0,486.9181227,22.99996749,0.008717416,48.39361171,0,14.02758006,23.2117904,0.008732299,47.85800154,65.6,7.22,29.4,0,0,0,0,0,0,674562.3216,187.3784227,0,0,3211927.55,2681496.215,892.2020973,744.8600599,0.3,176.8474681,636650.8851,226.6522234,815948.0044,387.2106395,1393958.302,917.8615414,3304301.549,1305.072181,4698259.851,2.370432335,1345.338621,7.700133219,27720.47959,238299.2629
SWlowe,SW,Lowe, 06/22  19:00:00,21.7375,101304,25.12561061,23.61076692,22.99994607,24.06277834,23.20072364,23.40574528,0,399.1582658,22.99994607,0.008700283,48.29987127,0,13.31100491,23.20072364,0.008693938,47.68255493,65.6,7.22,29.4,0,0,0,0,0,0,990257.8965,275.0716379,0,0,3157781.402,2628321.198,877.1615005,730.0892216,0.3,263.0912913,947128.6488,336.3444831,1210840.139,382.5554103,1377199.477,902.7901959,3250044.705,1285.345606,4627244.182,2.359885598,1325.574378,7.401372009,26644.93923,238299.2629
SWlowe,SW,Lowe, 06/22  20:00:00,20.4125,134568,24.67607341,23.58494882,23.00011597,23.83809469,23.19133917,23.38814399,0,325.759216,23.00011597,0.008774078,48.70334972,0,12.60220189,23.19133917,0.008751671,48.02205178,65.6,7.22,29.4,0,0,0,0,0,0,1254657.039,348.5158441,0,0,3085303.705,2545756.523,857.028807,707.1545897,0.3,337.0749512,1213469.824,430.0871506,1548313.742,376.375687,1354952.473,882.835159,3178206.573,1259.210846,4533159.046,2.34559857,1299.658168,6.882584364,24777.30371,238299.2629
SWlowe,SW,Lowe, 06/22  21:00:00,19.625,151200,24.36632185,23.56055532,22.99978395,23.6830529,23.18165987,23.3711076,0,292.2159289,22.99978395,0.008779896,48.73617494,0,11.99315374,23.18165987,0.008785429,48.2328915,65.6,7.22,29.4,0,0,0,0,0,0,1375314.54,382.0318166,0,0,3007071.882,2495849.049,835.2977449,693.2914025,0.3,371.3453699,1336843.332,473.4024423,1704248.792,369.6283825,1330662.177,861.1096089,3099994.592,1230.737991,4430656.769,2.329634361,1271.174562,6.263382759,22548.17793,238299.2629
SWlowe,SW,Lowe, 06/22  22:00:00,20.15,134568,24.60210093,23.57321824,25.09236131,24.84723112,23.4892081,23.53121317,0,0,25.09236131,0.009220001,45.10095888,0,0,23.4892081,0.00877971,47.31569844,63.53716065,9.057655084,31.14241342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  23:00:00,19.5375,101304,24.95019862,23.58243115,25.63237551,25.29128706,23.5690336,23.57573237,0,0,25.63237551,0.01033437,48.87000119,0,0,23.5690336,0.008779608,47.08747754,63.53716065,9.057655084,31.14241342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/22  24:00:00,18.9,49896,24.97352519,23.58337997,25.50545552,25.23949036,23.58236563,23.5828728,0,0,25.50545552,0.011784381,56.02480194,0,0,23.58236563,0.00877961,47.04965186,63.53716065,9.057655084,31.14241342,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  01:00:00,18.9,33264,24.9455778,23.58328774,25.46703608,25.20630694,23.58282047,23.5830541,0,0,25.46703608,0.013136524,62.45966301,0,0,23.58282047,0.00877961,47.0483612,63.53716065,9.057655084,31.14241342,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  02:00:00,18.525,25704,24.89510084,23.58327274,25.41126074,25.15318079,23.58311862,23.58319568,0,0,25.41126074,0.014397245,68.54666443,0,0,23.58311862,0.00877961,47.04751691,63.53716065,9.057655084,31.14241342,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  03:00:00,18.3,16632,24.82445464,23.58326483,25.33320834,25.07883149,23.58321302,23.58323892,0,0,25.33320834,0.015594433,74.45107008,0,0,23.58321302,0.00877961,47.04724923,63.53716065,9.057655084,31.14241342,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
