Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 06/23  04:00:00,17.9875,16632,24.7392599,23.58326024,25.24513865,24.99219928,23.58324408,23.58325216,0,0,25.24513865,0.016717103,80.09060358,0,0,23.58324408,0.00877961,47.04716136,63.53716065,9.057655084,31.14241342,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  05:00:00,17.8,16632,24.69289186,23.58325858,25.17352718,24.93320952,23.58325359,23.58325609,0,0,25.17352718,0.017756756,85.34604176,0,0,23.58325359,0.00877961,47.0770169,63.53716065,9.057655084,31.14241342,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  06:00:00,17.8,33264,25.09717645,23.58325871,25.52624397,25.31171021,23.58325673,23.58325772,0,0,25.52624397,0.01872122,88.00919544,0,0,23.58325673,0.00877961,47.09493765,63.53716065,9.057655084,31.14241342,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  07:00:00,19.175,66528,26.44874123,23.58326006,26.99356183,26.72115153,23.58325824,23.58325915,0,0,26.99356183,0.019360166,83.46273032,0,0,23.58325824,0.00877961,47.12481617,63.53716065,9.057655084,31.14241342,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  08:00:00,19.625,84672,27.87092013,23.5789814,23.85337399,25.86214706,23.97703116,23.77800628,0,876.9771811,23.85337399,0.012064213,63.40217479,21.64781055,15.57339966,23.97703116,0.01303204,67.70015842,63.53716065,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6006151.358,3147207.703,1668.375377,874.224362,0.352606567,0,0,0,0,694.7768009,2501196.483,2001.524305,7205487.499,2696.301106,9706683.982,2.87330133,2716.230961,16.48603845,59349.73841,251163.6767
SWlowe,SW,Lowe, 06/23  09:00:00,20.8375,66528,29.13816515,23.61789328,23.99796395,26.56806455,23.90810632,23.7629998,0,1039.910266,23.99796395,0.008902101,46.61327785,8.174154942,0,23.90810632,0.009321808,49.04033195,63.53716065,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4935784.302,3785263.875,1371.051195,1051.462187,0.419451548,0,0,0,0,546.5079632,1967428.667,1454.535095,5236326.341,2001.043058,7203755.009,2.661273366,2048.368259,12.48431039,44943.51741,256582.6372
SWlowe,SW,Lowe, 06/23  10:00:00,22.3875,66528,30.27354868,23.63662727,23.99934057,27.13644463,23.92642871,23.78152799,0,1331.367133,23.99934057,0.008507061,44.56914761,8.622965242,0,23.92642871,0.008593206,45.2120374,63.53716065,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5571455.968,4955879.149,1547.626658,1376.633097,0.538795071,0,0,0,0,578.8490353,2083856.527,1569.070603,5648654.17,2147.919638,7732510.697,2.710147374,2183.712672,13.7006393,49322.30148,283168.1496
SWlowe,SW,Lowe, 06/23  11:00:00,24.175,42336,30.64402682,23.65421008,23.99950848,27.32176765,23.9346464,23.79442824,0,1423.380526,23.99950848,0.008289904,43.47342333,8.241099931,0,23.9346464,0.008349762,43.95417205,63.53716065,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5814946.443,5404312.64,1615.262901,1501.197956,0.576959651,0,0,0,0,598.603867,2154973.921,1639.774542,5903188.351,2238.378409,8058162.272,2.739314357,2278.284721,14.02545284,50491.63023,294100.9642
SWlowe,SW,Lowe, 06/23  12:00:00,25.6875,42336,30.30170075,23.6702367,23.99968095,27.15069085,23.93575226,23.80299448,0,1340.319139,23.99968095,0.00812769,42.64959772,7.64656029,0,23.93575226,0.008159251,42.97783093,63.53716065,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5462298.28,5194102.672,1517.305078,1442.806298,0.543896512,0,0,0,0,571.907166,2058865.798,1544.277368,5559398.523,2116.184534,7618264.321,2.699856012,2159.220026,13.22964091,47626.70727,284483.4992
SWlowe,SW,Lowe, 06/23  13:00:00,26.1,42336,29.42222364,23.68440475,23.99983054,26.71102709,23.93054595,23.80747535,0,1113.995192,23.99983054,0.008087449,42.44077423,6.891426925,0,23.93054595,0.0080901,42.63161276,63.53716065,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4583010.455,4380766.261,1273.05846,1216.879517,0.452951469,0,0,0,0,502.6197567,1809431.124,1302.763103,4689947.17,1805.382859,6499378.294,2.5902873,1851.545462,11.18017744,40248.63879,262695.8837
SWlowe,SW,Lowe, 06/23  14:00:00,26.1,42336,28.33325069,23.69642176,23.99985322,26.16655196,23.91970948,23.80806562,0,842.6081532,23.99985322,0.008099195,42.50155949,6.044585842,0,23.91970948,0.008096362,42.69198914,63.53716065,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3559957.318,3393490.963,988.8770328,942.6363786,0.343198736,0,0,0,0,417.8784192,1504362.309,1018.156321,3665362.756,1436.03474,5169725.065,2.435244969,1481.340818,8.287472676,29834.90163,244124.0678
SWlowe,SW,Lowe, 06/23  15:00:00,26.475,42336,27.90922072,23.70736911,23.97419514,25.94170793,23.91330326,23.81033618,0,743.8436084,23.97419514,0.008072404,42.42805662,5.379244413,0,23.91330326,0.008087021,42.65977391,63.53716065,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3206084.126,3060798.175,890.5789239,850.2217153,0.302812329,0,0,0,0,386.812474,1392524.906,916.5740668,3299666.64,1303.386541,4692191.547,2.369522124,1344.306343,7.11176166,25602.34198,238671.5864
SWlowe,SW,Lowe, 06/23  16:00:00,26.325,42336,27.54528538,23.71044796,23.7348117,25.64004854,23.79815782,23.75430289,0,722.0538354,23.7348117,0.008041664,42.85511745,1.540465689,0.266300961,23.79815782,0.0080456,42.71213157,63.53716065,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3141063.138,3015433.535,872.5175382,837.6204263,0.3,0,0,0,0,381.1186738,1372027.226,898.147109,3233329.592,1279.265783,4605356.818,2.356584979,1319.657636,6.773008978,24382.83232,238299.2629
SWlowe,SW,Lowe, 06/23  17:00:00,26.1,42336,27.00356064,23.6934201,23.36017815,25.18186939,23.5289874,23.61120375,0,697.3456966,23.36017815,0.008083189,44.04180149,0,4.564982014,23.5289874,0.00806368,43.49067123,63.53716065,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3079687.149,2958289.103,855.4686524,821.7469729,0.3,0,0,0,0,375.7960141,1352865.651,880.9641065,3171470.783,1256.760121,4524336.434,2.344254183,1296.978676,6.520113974,23472.41031,238299.2629
SWlowe,SW,Lowe, 06/23  18:00:00,26.1,42336,26.4620838,23.65392291,23.0784631,24.77027345,23.29779507,23.47585899,0,666.792404,23.0784631,0.00814455,45.16126251,0,11.34994799,23.29779507,0.008122694,44.44788806,64.56858033,7.22,29.4,0,0,0,0,0,0,43328.50309,12.0356953,0,0,3061809.999,2914001.516,850.5027776,809.4448656,0.3,12.7650455,45954.16382,16.43568173,59168.45422,374.1990717,1347116.658,875.8166064,3152939.783,1250.015678,4500056.441,2.340509268,1289.946986,6.609998076,23795.99308,238299.2629
SWlowe,SW,Lowe, 06/23  19:00:00,24.725,101304,25.81822488,23.61411332,22.99948738,24.40885613,23.20190762,23.40801047,0,546.120248,22.99948738,0.008229335,45.86020531,0,13.30575952,23.20190762,0.00820338,45.16113341,65.6,7.22,29.4,0,0,0,0,0,0,459197.8815,127.5549671,0,0,2987929.399,2806969.371,829.9803887,779.7137142,0.3,115.0326957,414117.7045,147.648048,531532.9729,368.0102142,1324836.771,855.9112385,3081280.458,1223.921453,4406117.23,2.325731993,1264.580428,6.271598207,22577.75354,238299.2629
SWlowe,SW,Lowe, 06/23  20:00:00,23.525,134568,25.26316851,23.58772508,23.00046885,24.13181868,23.19156447,23.38964478,0,440.3599391,23.00046885,0.008338658,46.45858785,0,12.70541873,23.19156447,0.008303451,45.73336116,65.6,7.22,29.4,0,0,0,0,0,0,840533.6993,233.4815831,0,0,2936160.808,2731517.97,815.6002246,758.7549917,0.3,221.6199556,797831.8402,283.6512517,1021144.506,363.3852431,1308186.875,841.0626346,3027825.484,1204.447878,4336012.36,2.314519988,1244.475979,5.899144532,21236.92032,238299.2629
SWlowe,SW,Lowe, 06/23  21:00:00,22.3,151200,24.87510013,23.56342179,23.00090954,23.93800483,23.18340362,23.3734127,0,383.5026755,23.00090954,0.008401738,46.80412955,0,12.02620871,23.18340362,0.00838871,46.21949491,65.6,7.22,29.4,0,0,0,0,0,0,1045480.436,290.4112323,0,0,2879991.318,2655829.038,799.9975882,737.7302884,0.3,279.4307262,1005950.614,357.0925542,1285533.195,358.6276369,1291059.493,825.8292548,2972985.317,1184.456892,4264044.81,2.302713994,1224.920241,5.498837606,19795.81538,238299.2629
SWlowe,SW,Lowe, 06/23  22:00:00,21.7,134568,25.09659549,23.57611894,25.49314092,25.29486821,23.49094938,23.53353416,0,0,25.49314092,0.00883062,42.36612011,0,0,23.49094938,0.008404572,45.48310373,63.98530155,8.98034393,31.07742187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  23:00:00,20.6375,101304,25.46952599,23.58538389,26.12976166,25.79964383,23.57204296,23.57871343,0,0,26.12976166,0.009875865,45.56335305,0,0,23.57204296,0.008404713,45.27875456,63.98530155,8.98034393,31.07742187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/23  24:00:00,19.625,49896,25.47545007,23.58631812,25.97638591,25.72591799,23.58524497,23.58578154,0,0,25.97638591,0.011203603,52.0906779,0,0,23.58524497,0.00840471,45.27132928,63.98530155,8.98034393,31.07742187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  01:00:00,18.4,39312,25.35695607,23.58621886,25.82676992,25.591863,23.58572945,23.58597415,0,0,25.82676992,0.012464006,58.3724611,0,0,23.58572945,0.00840471,45.28717947,63.98530155,8.98034393,31.07742187,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  02:00:00,17.1125,39312,25.17193169,23.58620132,25.60574788,25.38883978,23.58603941,23.58612037,0,0,25.60574788,0.013649253,64.64544907,0,0,23.58603941,0.00840471,45.28633297,63.98530155,8.98034393,31.07742187,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  03:00:00,16.325,16632,24.96173514,23.58619148,25.37128917,25.16651215,23.58613776,23.58616462,0,0,25.37128917,0.014738228,70.66021274,0,0,23.58613776,0.00840471,45.28606491,63.98530155,8.98034393,31.07742187,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  04:00:00,15.7875,16632,24.75235653,23.58618566,25.15145873,24.95190763,23.58616945,23.58617756,0,0,25.15145873,0.015751026,76.43630364,0,0,23.58616945,0.00840471,45.31459756,63.98530155,8.98034393,31.07742187,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  05:00:00,15.6,16632,24.62322956,23.58618277,25.00722553,24.81522755,23.5861785,23.58618064,0,0,25.00722553,0.016661477,81.40898563,0,0,23.5861785,0.00840471,45.30312477,63.98530155,8.98034393,31.07742187,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  06:00:00,16.975,16632,25.10322416,23.58618197,25.43382082,25.26852249,23.58618078,23.58618137,0,0,25.43382082,0.017487135,83.16001523,0,0,23.58618078,0.00840471,45.28594714,63.98530155,8.98034393,31.07742187,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  07:00:00,19.55,61992,26.8680982,23.58618266,27.05874713,26.96342267,23.5861816,23.58618213,0,0,27.05874713,0.018084846,78.15019721,0,0,23.5861816,0.00840471,45.31456371,63.98530155,8.98034393,31.07742187,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  08:00:00,21.6,61992,30.14450573,23.5861845,30.33849976,30.24150274,23.58618273,23.58618361,0,0,30.33849976,0.01844444,66.00378895,0,0,23.58618273,0.00840471,45.33173189,63.98530155,8.98034393,31.07742187,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  09:00:00,23.2625,84672,32.61328955,24.00940217,28.10368997,30.35848976,26.55114899,25.28027558,0,1020.441343,28.10368997,0.01274434,52.10864211,111.5273624,2.813376441,26.55114899,0.013232938,59.23484529,63.98530155,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5729395.427,3338073.316,1591.49873,927.2425878,0.3,0,0,0,0,672.580304,2421289.094,1918.462402,6906464.647,2591.042706,9327753.742,2.839412831,2602.926712,16.08082491,57890.96969,238299.2629
SWlowe,SW,Lowe, 06/24  10:00:00,25.275,84672,33.71978345,24.24492772,29.58727408,31.65352876,26.36018375,25.30255574,0,800.0970867,29.58727408,0.01000616,37.81471785,98.37008949,0,26.36018375,0.010556749,48.35622121,63.98530155,8.367068258,30.40033697,1,0,0,0,0,0,0,0,0,0,3463502.08,2651164.338,962.0839112,736.4345383,0.225,0,0,0,0,399.666615,1438799.814,1055.510647,3799838.329,1455.177262,5238638.144,1.97967303,1499.973064,9.888129515,35597.26625,178724.4472
SWlowe,SW,Lowe, 06/24  11:00:00,27.1625,61992,35.17736577,24.54287578,30.47634858,32.82685718,26.9597963,25.75133604,0,849.2541638,30.47634858,0.009029746,32.62251416,109.7602694,0,26.9597963,0.009209281,40.74785589,63.98530155,7.913354141,30.03085972,1,0,0,0.25,0,0,0,0,0,0,3289468.212,2832472.889,913.74117,786.7980246,0.22853626,0,0,0,0,370.390949,1333407.416,954.468583,3436086.899,1324.859532,4769494.315,1.931914868,1359.862102,8.923424854,32124.32948,179349.3232
SWlowe,SW,Lowe, 06/24  12:00:00,28.1125,49896,35.68295624,24.85930037,30.76117127,33.22206375,27.28534414,26.07232225,0,873.120363,30.76117127,0.008578759,30.54477421,115.1905806,0,27.28534414,0.008657439,37.54540878,63.98530155,7.909730802,30.0280371,1,0,0,0.25,0,0,0,0,0,0,3202732.915,2937789.546,889.6480318,816.0526518,0.232310362,0,0,0,0,374.0501735,1346580.625,967.3937562,3482617.522,1341.44393,4829198.147,1.93755735,1372.016351,8.771583027,31577.6989,180781.3516
SWlowe,SW,Lowe, 06/24  13:00:00,27.9875,49896,34.46180261,25.15983953,30.31360866,32.38770563,27.04820394,26.10402173,0,831.3764423,30.31360866,0.008366639,30.47070349,109.8366692,0,27.04820394,0.008395126,36.8568171,63.98530155,7.850912805,29.97830363,1,0,0,0,0,0,0,0,0,0,3010082.906,2832516.788,836.1341407,786.8102188,0.225,0,0,0,0,350.1495505,1260538.382,885.7117352,3188562.247,1235.861286,4449100.628,1.896965265,1265.755002,7.728341601,27822.02977,178724.4472
SWlowe,SW,Lowe, 06/24  14:00:00,28.1125,49896,33.22465003,25.14553251,28.19818167,30.71141585,27.1508013,26.1481669,0,1017.215588,28.19818167,0.00826962,33.96208328,85.19523301,1.508320883,27.1508013,0.008291827,36.16940157,63.98530155,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3936566.897,3721852.654,1093.490805,1033.847959,0.3,0,0,0,0,454.220544,1635193.958,1138.511416,4098641.098,1592.73196,5733835.056,2.506290816,1633.700207,9.926979549,35737.12638,238299.2629
SWlowe,SW,Lowe, 06/24  15:00:00,27.3,49896,32.45697602,25.35780145,29.51784595,30.98741098,26.46996106,25.91388126,0,572.3636644,29.51784595,0.008307141,31.74121216,58.55279347,0,26.46996106,0.008276196,37.600567,63.98530155,8.279091332,30.37507654,1,0,0,0,0,0,0,0,0,0,2138753.96,2020205.502,594.0983222,561.1681949,0.16875,0,0,0,0,246.1001752,885960.6308,609.1054851,2192779.746,855.2056603,3078740.377,1.392027733,878.6655817,5.089838454,18323.41844,134043.3354
SWlowe,SW,Lowe, 06/24  16:00:00,26.325,49896,31.72879214,25.34874516,29.82775125,30.7782717,25.89747343,25.6231093,0,238.0969555,29.82775125,0.008354983,31.34349601,14.12532421,0,25.89747343,0.008267369,38.85318236,63.98530155,8.971171633,31.01866245,1,0,0,0,0,0,0,0,0,0,945259.6028,889557.9356,262.5721119,247.0994266,0.075,0,0,0,0,109.2690909,393368.7271,270.3386579,973219.1685,379.6077488,1366587.896,0.618515835,389.4557862,2.254535557,8116.328005,59574.81573
SWlowe,SW,Lowe, 06/24  17:00:00,25.7875,49896,31.01457607,25.57428602,27.38529973,29.1999379,26.77586032,26.17507317,0,851.9213304,27.38529973,0.008490757,36.70830938,46.88755854,0,26.77586032,0.008457088,37.75837492,63.98530155,7.414574626,29.57985138,1,0,0,0,0,0,0,0,0,0,3475882.837,3179433.361,965.5230104,883.1759336,0.275,0,0,0,0,400.0438769,1440157.957,989.370288,3561733.037,1389.414165,5001890.994,2.266171907,1426.222362,8.536633488,30731.88056,218440.991
SWlowe,SW,Lowe, 06/24  18:00:00,24.1625,49896,30.22279032,25.45475279,29.58182699,29.90230866,25.63147334,25.54311307,0,0,29.58182699,0.008711628,32.97785751,0,0,25.63147334,0.00845549,40.31321963,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  19:00:00,22.9875,128520,30.73058799,25.44117046,31.18272273,30.95665536,25.45670537,25.44893792,0,0,31.18272273,0.009601098,33.06384527,0,0,25.45670537,0.008455485,40.70653214,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  20:00:00,22.1125,151200,30.83985536,25.43987218,31.39844482,31.11915009,25.44228095,25.44107656,0,0,31.39844482,0.011257516,38.19135017,0,0,25.44228095,0.008455484,40.72596212,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  21:00:00,21.325,151200,30.81481566,25.4389803,31.47550821,31.14516193,25.43940196,25.43919113,0,0,31.47550821,0.013302871,44.81278543,0,0,25.43940196,0.008455484,40.75869627,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  22:00:00,21.1,151200,30.83921359,25.43833965,31.50672809,31.17297084,25.4386492,25.43849443,0,0,31.50672809,0.014988027,50.2892947,0,0,25.4386492,0.008455484,40.77598056,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  23:00:00,20.0375,128520,30.62621969,25.43787252,30.97218627,30.79920298,25.43811486,25.43799369,0,0,30.97218627,0.016348222,56.41007776,0,0,25.43811486,0.008455484,40.7515057,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/24  24:00:00,19.0875,61992,30.18392431,25.43756341,30.24789872,30.21591151,25.4377484,25.4376559,0,0,30.24789872,0.017572987,63.04613204,0,0,25.4377484,0.008455484,40.73693119,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  01:00:00,18.525,39312,29.7818362,25.43734616,29.86815394,29.82499507,25.43749335,25.43741976,0,0,29.86815394,0.01885734,68.99935915,0,0,25.43749335,0.008455484,40.73754867,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  02:00:00,18.675,39312,29.47674731,25.4371951,29.58070675,29.52872703,25.43732154,25.43725832,0,0,29.58070675,0.020236842,75.06730247,0,0,25.43732154,0.008455484,40.71219425,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  03:00:00,18.525,16632,29.22444002,25.43709318,29.3574047,29.29092236,25.43720087,25.43714702,0,0,29.3574047,0.02151202,80.64142048,0,0,25.43720087,0.008455484,40.69702313,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  04:00:00,18.3,16632,28.98381735,25.43702232,29.12976478,29.05679106,25.43710432,25.43706332,0,0,29.12976478,0.022707738,86.0886213,0,0,25.43710432,0.008455484,40.69725662,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  05:00:00,17.9875,16632,28.75298768,25.43697352,28.90491356,28.82895062,25.4370328,25.43700316,0,0,28.90491356,0.023797295,91.24554889,0,0,25.4370328,0.008455484,40.69742958,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  06:00:00,17.8,16632,28.63098089,25.43694091,28.77895591,28.7049684,25.43698218,25.43696155,0,0,28.77895591,0.024815678,95.69147182,0,0,25.43698218,0.008455484,40.69755237,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  07:00:00,18.1125,61992,28.86449971,25.43691755,29.05193946,28.95821959,25.43694661,25.43693208,0,0,29.05193946,0.025600952,96.99174726,0,0,25.43694661,0.008455484,40.67186722,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  08:00:00,18.675,61992,29.50558625,25.43690297,29.96181088,29.73369856,25.43692477,25.43691387,0,0,29.96181088,0.025892518,93.02355239,0,0,25.43692477,0.008455484,40.6564573,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  09:00:00,18.9,84672,30.51501354,25.43689406,31.15672917,30.83587136,25.43690905,25.43690155,0,0,31.15672917,0.02611497,87.55048962,0,0,25.43690905,0.008455484,40.63072392,63.98530155,9.534139788,31.54233587,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  10:00:00,19.5875,84672,31.55159127,25.45637317,29.66468136,30.60813632,26.3049833,25.88067824,0,476.389993,29.66468136,0.022208569,80.06342675,22.38367143,9.786297401,26.3049833,0.013374862,59.299595,63.98530155,8.461731389,30.47116793,1,0,0,0,0,0,0,0,0,0,3938617.488,1600651.026,1094.060413,444.6252849,0.15,0,0,0,0,425.9751842,1533510.663,1341.327919,4828780.509,1767.303103,6362291.172,1.555892097,1744.97618,11.24780832,40492.10994,119149.6315
SWlowe,SW,Lowe, 06/25  11:00:00,20,61992,30.98588153,25.56640311,28.24799114,29.61693633,26.08876765,25.82758538,0,414.1768008,28.24799114,0.013560901,55.16810295,16.12983066,0,26.08876765,0.014889582,68.07358005,63.98530155,11.52369728,32.21513647,1,0,0,0,0,0,0,0,0,0,3209620.744,1391502.518,891.5613177,386.5284773,0.15,0,0,0,0,466.1820194,1678255.27,1547.231933,5570034.958,2013.413952,7248290.228,1.659475544,2033.588358,12.96894429,46688.19944,119149.6315
SWlowe,SW,Lowe, 06/25  12:00:00,21.0625,49896,32.12572712,25.71497925,28.80130505,30.46351608,26.88790597,26.30144261,0,672.554222,28.80130505,0.011911016,46.5987997,46.3992169,3.917304048,26.88790597,0.01294103,56.8851075,63.98530155,9.609929627,31.15946029,1,0,0,0,0,0,0,0,0,0,4061165.389,2287726,1128.101497,635.4794445,0.20625,0,0,0,0,472.3652954,1700515.063,1357.579859,4887287.494,1829.945155,6587802.557,1.968001591,1884.428264,13.78541828,49627.5058,163830.7433
SWlowe,SW,Lowe, 06/25  13:00:00,23.075,49896,32.39033009,25.88292056,29.07905186,30.73469098,26.73916209,26.31104133,0,578.1959547,29.07905186,0.010082517,39.16895494,35.87702807,0.341669944,26.73916209,0.010581906,46.96797767,63.98530155,8.805700859,30.80353499,1,0,0,0,0,0,0,0,0,0,3002671.457,1988560.154,834.0754046,552.3778206,0.175,0,0,0,0,338.4834797,1218540.527,919.3267466,3309576.288,1257.810226,4528116.814,1.581205488,1290.293903,10.1876937,36675.69733,139007.9034
SWlowe,SW,Lowe, 06/25  14:00:00,25.275,49896,31.87578487,25.91163975,28.96236353,30.4190742,26.54591865,26.2287792,0,480.1881254,28.96236353,0.009401083,36.80430193,17.06562202,0,26.54591865,0.009541262,42.78301316,63.98530155,8.81901335,30.83518592,1,0,0,0,0,0,0,0,0,0,2428145.495,1750601.28,674.4848597,486.2781334,0.15,0,0,0,0,270.0492173,972177.1824,716.0675423,2577843.152,986.1167596,3550020.335,1.325629106,1003.287719,8.359209322,30093.15356,119149.6315
SWlowe,SW,Lowe, 06/25  15:00:00,26.7875,49896,31.87472113,25.83743349,28.09761678,29.98616896,26.51413588,26.17578469,0,697.2384406,28.09761678,0.009279078,38.31034628,27.74327162,10.88166496,26.51413588,0.009324874,41.91484423,63.98530155,8.019506675,30.11759296,1,0,0,0,0,0,0,0,0,0,3533330.7,2685821.037,981.4807501,746.0613992,0.225,0,0,0,0,393.5170525,1416661.389,1033.931227,3722152.418,1427.44828,5138813.807,1.970086305,1458.634036,12.56173098,45222.23153,178724.4472
SWlowe,SW,Lowe, 06/25  16:00:00,27.2,49896,31.2079813,25.89720136,29.26964355,30.23881242,26.16886818,26.03303477,0,226.2033894,29.26964355,0.009115476,35.0532045,4.524417712,0,26.16886818,0.009029937,41.41534092,63.98530155,9.423558269,31.39408398,1,0,0,0,0,0,0,0,0,0,1146917.047,888398.2941,318.5880686,246.7773039,0.075,0,0,0,0,130.2530413,468910.9486,341.4139306,1229090.15,471.6669719,1698001.099,0.655288246,482.9949582,4.196250419,15106.50151,59574.81573
SWlowe,SW,Lowe, 06/25  17:00:00,27.2,49896,31.29693623,25.88942236,28.09011498,29.69352561,26.6858499,26.28763613,0,694.2244635,28.09011498,0.009233725,38.14962093,17.59337081,9.549079854,26.6858499,0.009155383,40.74778405,63.98530155,7.954519423,30.06469466,1,0,0,0,0,0,0,0,0,0,3571189.987,2745004.02,991.9972186,762.5011165,0.225,0,0,0,0,392.201403,1411925.051,1029.295702,3705464.527,1421.497105,5117389.578,1.968092336,1450.727387,12.60307217,45371.0598,178724.4472
SWlowe,SW,Lowe, 06/25  18:00:00,27.575,49896,30.27902625,25.90507824,28.55003114,29.4145287,26.02696736,25.9660228,0,215.7030433,28.55003114,0.009127418,36.56278851,1.076733713,1.147826578,26.02696736,0.009024807,41.7375157,63.98530155,9.389084812,31.36819674,1,0,0,0,0,0,0,0,0,0,1136770.638,884124.8564,315.7696217,245.5902379,0.075,0,0,0,0,129.1708287,465014.9834,337.6751421,1215630.512,466.8459708,1680645.495,0.653538152,477.9885997,4.105129729,14778.46703,59574.81573
SWlowe,SW,Lowe, 06/25  19:00:00,26.7375,128520,31.02338389,25.89321817,31.40072122,31.21205255,25.91419997,25.90370907,0,0,31.40072122,0.00991045,33.51259699,0,0,25.91419997,0.009026074,42.02233915,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  20:00:00,25.4125,151200,31.17495517,25.89285771,31.80647177,31.49071347,25.89712957,25.89499364,0,0,31.80647177,0.011547473,38.06665827,0,0,25.89712957,0.009026069,42.06480522,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  21:00:00,23.625,151200,31.12687011,25.89250223,31.83766031,31.48226521,25.89340073,25.89295148,0,0,31.83766031,0.01377212,45.16102419,0,0,25.89340073,0.009026069,42.07409374,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  22:00:00,23.1125,151200,31.12057817,25.89233926,31.82102164,31.4707999,25.89266363,25.89250145,0,0,31.82102164,0.015627736,51.14510532,0,0,25.89266363,0.009026069,42.07592969,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  23:00:00,22.3,128520,30.94949585,25.8922198,31.35960575,31.1545508,25.89240418,25.89231199,0,0,31.35960575,0.017093533,57.31126341,0,0,25.89240418,0.009026069,42.07657655,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/25  24:00:00,21.0125,61992,30.5559876,25.89213991,30.70633664,30.63116212,25.89225499,25.89219745,0,0,30.70633664,0.018435711,63.97839705,0,0,25.89225499,0.009026069,42.05019488,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  01:00:00,20.9125,33264,30.2097704,25.89208464,30.355572,30.2826712,25.89215949,25.89212206,0,0,30.355572,0.019863617,70.13435888,0,0,25.89215949,0.009026069,42.03438053,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  02:00:00,21.1,25704,29.96025623,25.89204774,30.14092416,30.05059019,25.89209689,25.89207231,0,0,30.14092416,0.021358768,76.16891459,0,0,25.89209689,0.009026069,42.0345366,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  03:00:00,21.1,16632,29.75607323,25.89202336,29.96296292,29.85951807,25.89205574,25.89203955,0,0,29.96296292,0.022716472,81.66761277,0,0,25.89205574,0.009026069,42.03463926,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  04:00:00,19.35,16632,29.48852303,25.89200737,29.68171766,29.58512034,25.89202866,25.89201802,0,0,29.68171766,0.023991837,87.55058963,0,0,25.89202866,0.009026069,42.06146016,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  05:00:00,17.9875,16632,29.16742945,25.89199724,29.28540539,29.22641742,25.89201096,25.8920041,0,0,29.28540539,0.025152421,93.76523828,0,0,25.89201096,0.009026069,42.07755607,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  06:00:00,17.8,33264,29.05518002,25.89199184,29.1706895,29.11293476,25.89199997,25.89199591,0,0,29.1706895,0.026183179,98.03174846,0,0,25.89199997,0.009026069,42.05083009,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  07:00:00,17.8,66528,29.51258478,25.89198923,29.96354088,29.73806283,25.89199432,25.89199177,0,0,29.96354088,0.026794876,95.54315563,0,0,25.89199432,0.009026069,41.95453274,63.98530155,10.11211308,32.02426232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  08:00:00,18.1125,84672,29.20637073,25.64350997,23.975453,26.59091187,24.6673095,25.15540973,0,1145.07329,23.975453,0.013117658,67.63598418,11.1924679,59.9735122,24.6673095,0.014521447,71.53247417,63.98530155,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5438936.205,2192428.836,1510.815612,609.00801,0.452680556,0,0,0,0,566.2032262,2038331.614,1532.21725,5515982.099,2098.420476,7554313.713,2.684617186,2135.250395,13.13902656,47300.49561,272382.2181
SWlowe,SW,Lowe, 06/26  09:00:00,19.3625,66528,29.70304778,25.54689065,23.99769405,26.85037091,24.46004879,25.00346972,0,1183.899503,23.99769405,0.009063313,47.18712154,0,48.8997808,24.46004879,0.009479832,47.96745405,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5820573.288,3981117.881,1616.825913,1105.866078,0.478453173,0,0,0,0,616.6233385,2219844.018,1706.284701,6142624.923,2322.908039,8362468.941,2.764649771,2359.823995,15.37562173,55352.23824,267836.9937
SWlowe,SW,Lowe, 06/26  10:00:00,21.375,66528,30.00181626,25.45244027,23.99946215,27.00063921,24.4084508,24.93044553,0,1261.034236,23.99946215,0.008732675,45.50256834,0,46.04279175,24.4084508,0.008779499,44.6345144,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5772327.743,4815695.786,1603.424373,1337.693274,0.510715343,0,0,0,0,595.1283668,2142462.12,1627.287117,5858233.623,2222.415484,8000695.743,2.734225425,2261.629766,16.26707739,58561.47859,275719.6442
SWlowe,SW,Lowe, 06/26  11:00:00,22.575,42336,30.07159809,25.36578843,23.99965704,27.03562756,24.37739611,24.87159227,0,1266.877627,23.99965704,0.00867759,45.2189668,0,42.75039017,24.37739611,0.008689798,44.26722317,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5754757.116,4898593.541,1598.543643,1360.720428,0.513551248,0,0,0,0,594.4888509,2140159.863,1625.083101,5850299.163,2219.571952,7990459.026,2.733216819,2261.86076,16.58466626,59704.79854,276496.496
SWlowe,SW,Lowe, 06/26  12:00:00,22.425,42336,29.35649397,25.29334893,23.99971152,26.67810274,24.39066897,24.84200895,0,1084.862669,23.99971152,0.008653644,45.09574869,0,37.91987818,24.39066897,0.008660424,44.08459347,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4866484.324,4179018.927,1351.801201,1160.838591,0.440314261,0,0,0,0,525.2420423,1890871.352,1380.557037,4970005.332,1905.799079,6860876.684,2.627588428,1950.715819,13.35013796,48060.49667,259880.9782
SWlowe,SW,Lowe, 06/26  13:00:00,22.575,42336,29.1491954,25.22689122,23.99976164,26.57447852,24.379501,24.80319611,0,1027.492498,23.99976164,0.008639469,45.02275611,0,34.87020445,24.379501,0.00863693,43.9960592,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4638685.41,3977099.583,1288.523725,1104.749884,0.416656629,0,0,0,0,506.0109921,1821639.571,1313.959333,4730253.597,1819.970325,6551893.169,2.59668704,1860.431697,12.64300141,45514.80509,255552.1895
SWlowe,SW,Lowe, 06/26  14:00:00,23.8,42336,28.64491426,25.16485609,23.99978315,26.3223487,24.38368413,24.77427011,0,909.8604657,23.99978315,0.008675474,45.2077515,0,31.25942088,24.38368413,0.008664789,44.12494663,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4270201.169,3607282.303,1186.166991,1002.022862,0.369744574,0,0,0,0,476.5561583,1715602.17,1213.696098,4369305.952,1690.252256,6084908.121,2.546350871,1733.248418,12.17384136,43825.82888,247938.7266
SWlowe,SW,Lowe, 06/26  15:00:00,25.15,42336,28.05484251,25.11335173,23.99975229,26.0272974,24.40137528,24.75736351,0,769.6550089,23.99975229,0.008697644,45.32177002,0,27.66459925,24.40137528,0.008692927,44.21939916,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3831073.172,3161585.658,1064.186992,878.2182385,0.312640296,0,0,0,0,439.9653493,1583875.257,1090.976079,3927513.885,1530.941428,5511389.142,2.479520296,1572.906129,11.33159469,40793.74088,239925.5107
SWlowe,SW,Lowe, 06/26  16:00:00,25.6,42336,27.765664,25.06177521,23.89325783,25.82946092,24.36154088,24.71165804,0,733.4002627,23.89325783,0.008707193,45.66267268,0,27.26794288,24.36154088,0.008706031,44.3910615,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3728338.415,3075257.637,1035.64956,854.2382324,0.3,0,0,0,0,430.980921,1551531.316,1061.164155,3820190.957,1492.145076,5371722.273,2.462198331,1532.385933,10.9433222,39395.95991,238299.2629
SWlowe,SW,Lowe, 06/26  17:00:00,25.225,42336,27.22890775,24.98260467,23.52495481,25.37693128,24.15163017,24.56711742,0,709.085633,23.52495481,0.008747889,46.9034129,0,34.3279373,24.15163017,0.008729273,45.07243265,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3656904.003,3022479.031,1015.806668,839.5775087,0.3,0,0,0,0,425.0160037,1530057.613,1041.462278,3749264.201,1466.478282,5279321.814,2.450392924,1506.871415,10.45254559,37629.16413,238299.2629
SWlowe,SW,Lowe, 06/26  18:00:00,25.375,42336,26.69540155,24.87509829,23.21209858,24.95375007,23.91138089,24.39323959,0,688.4457563,23.21209858,0.008769422,47.91226376,0,41.56287488,23.91138089,0.008767722,45.925309,63.98530155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3635997.707,2986586.815,1009.999363,829.6074487,0.3,0,0,0,0,423.1355962,1523288.146,1035.260346,3726937.246,1458.395942,5250225.392,2.446639189,1498.28154,10.43285727,37558.28616,238299.2629
SWlowe,SW,Lowe, 06/26  19:00:00,24.5375,101304,26.06525697,24.76379585,23.0027187,24.53398783,23.71709348,24.24044467,0,596.9098533,23.0027187,0.008773444,48.5437634,0,46.16385728,23.71709348,0.008771737,46.48605748,65.6,7.22,29.4,0,0,0,0,0,0,279605.0434,77.66806761,0,0,3544951.689,2898665.329,984.7088026,805.1848137,0.3,70.4323625,253556.505,90.5206027,325874.1697,415.6777229,1496439.802,1010.736041,3638649.748,1426.413764,5135089.551,2.431474344,1467.258287,9.884376321,35583.75476,238299.2629
SWlowe,SW,Lowe, 06/26  20:00:00,22.8375,134568,25.42291994,24.66963422,22.99858141,24.21075067,23.66239696,24.16601559,0,472.8480677,22.99858141,0.008817209,48.82585097,0,43.8846688,23.66239696,0.008801174,46.82357904,65.6,7.22,29.4,0,0,0,0,0,0,725169.4739,201.435965,0,0,3399770.53,2779749.064,944.3807028,772.1525177,0.3,189.1475635,680931.2286,242.2947968,872261.2686,403.3572671,1452086.162,970.391561,3493409.62,1373.748828,4945495.781,2.405728993,1414.549046,8.755505593,31519.82013,238299.2629
SWlowe,SW,Lowe, 06/26  21:00:00,21.8875,151200,24.99459811,24.58674978,23.00170374,23.99815092,23.62484171,24.10579575,0,405.4682454,23.00170374,0.008773275,48.59530381,0,41.27029243,23.62484171,0.008803968,46.9620641,65.6,7.22,29.4,0,0,0,0,0,0,968201.2384,268.9447885,0,0,3203845.387,2713402.771,889.957052,753.7229919,0.3,257.9840395,928742.5421,329.8803857,1187569.389,386.7682998,1392365.879,916.4502325,3299220.837,1303.218532,4691586.716,2.369320847,1344.570369,7.189888098,25883.59715,238299.2629
SWlowe,SW,Lowe, 06/26  22:00:00,20.6375,134568,25.18868608,24.63385002,25.55468607,25.37168608,24.45655412,24.54520207,0,0,25.55468607,0.009143659,43.4398016,0,0,24.45655412,0.008771661,44.51557276,64.10971204,9.142308083,31.21477747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  23:00:00,19.3125,101304,25.52133106,24.66571688,26.14273837,25.83203472,24.64760872,24.6566628,0,0,26.14273837,0.010137271,46.46013622,0,0,24.64760872,0.008771223,44.03257635,64.10971204,9.142308083,31.21477747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/26  24:00:00,17.8375,49896,25.48544766,24.66726655,25.94420645,25.71482706,24.6665364,24.66690147,0,0,25.94420645,0.011385992,52.72574074,0,0,24.6665364,0.008771234,43.9995877,64.10971204,9.142308083,31.21477747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  01:00:00,16.2,33264,25.28044716,24.66702276,25.68011654,25.48028185,24.66659535,24.66680905,0,0,25.68011654,0.012544974,58.8615694,0,0,24.66659535,0.008771233,43.97145681,64.10971204,9.142308083,31.21477747,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  02:00:00,15.6,25704,25.05840156,24.66698459,25.42771754,25.24305955,24.66686397,24.66692428,0,0,25.42771754,0.013619742,64.73146799,0,0,24.66686397,0.008771233,43.95396571,64.10971204,9.142308083,31.21477747,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  03:00:00,15.225,16632,24.8454922,24.66696252,25.2153204,25.0304063,24.66693151,24.66694702,0,0,25.2153204,0.014611562,70.21960343,0,0,24.66693151,0.008771233,43.95378909,64.10971204,9.142308083,31.21477747,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  04:00:00,14.625,16632,24.61553977,24.66694814,24.96682367,24.79118172,24.66694555,24.66694685,0,0,24.96682367,0.015535798,75.71282523,0,0,24.66694555,0.008771233,43.98172678,64.10971204,9.142308083,31.21477747,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  05:00:00,13.7125,16632,24.41719394,24.66693943,24.73456204,24.57587799,24.66694365,24.66694154,0,0,24.73456204,0.01637932,80.85815129,0,0,24.66694365,0.008771233,43.99851658,64.10971204,9.142308083,31.21477747,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  06:00:00,14.3625,33264,24.78899493,24.66693397,25.07101599,24.93000546,24.66693877,24.66693637,0,0,25.07101599,0.017143037,82.84015556,0,0,24.66693877,0.008771233,43.99852911,64.10971204,9.142308083,31.21477747,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  07:00:00,17.0625,66528,26.64012802,24.66693173,27.04108838,26.8406082,24.66693518,24.66693346,0,0,27.04108838,0.017691306,76.08725726,0,0,24.66693518,0.008771233,43.99853873,64.10971204,9.142308083,31.21477747,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  08:00:00,19.7375,84672,28.66375218,24.58299022,23.93088729,26.29731973,24.27645675,24.42972348,0,1036.875118,23.93088729,0.011219768,58.60124794,10.00986722,25.02813754,24.27645675,0.01203851,61.38980999,64.10971204,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5333245.093,3430693.43,1481.45697,952.9703972,0.414936099,0,0,0,0,612.7061439,2205742.118,1682.432477,6056756.918,2323.548482,8364774.536,2.737011913,2344.59581,12.53606066,45129.81837,261635.6427
SWlowe,SW,Lowe, 06/27  09:00:00,21.975,66528,29.83451989,24.56117959,23.99818965,26.91635477,24.13117246,24.34617603,0,1223.130053,23.99818965,0.008694728,45.44937364,0,14.51634577,24.13117246,0.009021973,46.7580918,64.10971204,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5371359.101,4596770.386,1492.044195,1276.880663,0.494369789,0,0,0,0,571.7268786,2058216.763,1543.522667,5556681.601,2115.249546,7614898.364,2.699690893,2159.780765,11.9025409,42849.14723,271913.6107
SWlowe,SW,Lowe, 06/27  10:00:00,23.8,66528,30.79303869,24.53095477,23.99938885,27.39621377,24.10563674,24.31829576,0,1476.372015,23.99938885,0.008258185,43.16709104,0,13.99596653,24.10563674,0.008339093,43.30708866,64.10971204,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6031292.487,5651387.498,1675.359024,1569.82986,0.598086224,0,0,0,0,614.0754644,2210671.672,1696.123399,6106044.236,2310.198863,8316715.907,2.761470306,2345.545098,13.80558463,49700.10466,301337.8092
SWlowe,SW,Lowe, 06/27  11:00:00,25.15,42336,31.11264039,24.50347056,23.99962603,27.55613321,24.09497658,24.29922357,0,1554.941864,23.99962603,0.008101763,42.34312877,0,13.23936889,24.09497658,0.008141292,42.30411914,64.10971204,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6296700.059,6024062.279,1749.08335,1673.350633,0.630614009,0,0,0,0,635.2427972,2286874.07,1773.40457,6384256.451,2408.647367,8671130.521,2.791686812,2448.778889,14.76763665,53163.49194,312721.3642
SWlowe,SW,Lowe, 06/27  12:00:00,25.6,42336,30.63049638,24.47890552,23.99959403,27.3150452,24.09494507,24.2869253,0,1430.382593,23.99959403,0.007932756,41.47101967,0,12.17703006,24.09494507,0.007986889,41.51208531,64.10971204,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5726627.86,5579570.682,1590.729961,1549.880745,0.580653148,0,0,0,0,592.7522763,2133908.195,1619.075694,5828672.499,2211.827971,7962580.694,2.730498888,2256.970095,12.89858464,46434.90469,295574.3147
SWlowe,SW,Lowe, 06/27  13:00:00,25.9125,42336,29.52171828,24.45785407,23.99975791,26.7607381,24.10598283,24.28191845,0,1140.665504,23.99975791,0.007784518,40.70526014,0,10.82525884,24.10598283,0.00781075,40.58109084,64.10971204,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4590018.17,4520889.611,1275.005047,1255.80267,0.4640936,0,0,0,0,503.2667244,1811760.208,1305.106608,4698383.788,1808.373332,6510143.996,2.591146766,1855.414153,10.16356253,36588.82512,265203.2949
SWlowe,SW,Lowe, 06/27  14:00:00,26.475,42336,28.33535636,24.44044083,23.99997268,26.16766452,24.12417456,24.28230769,0,844.4764995,23.99997268,0.007814718,40.86068418,0,9.390844988,24.12417456,0.007786535,40.41263382,64.10971204,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3532637.671,3464082.849,981.288242,962.2452359,0.344238649,0,0,0,0,415.507559,1495827.213,1010.350504,3637261.813,1425.858063,5133089.026,2.43044288,1471.092571,7.85650282,28283.41015,244284.4736
SWlowe,SW,Lowe, 06/27  15:00:00,27.0125,42336,27.75469427,24.42323275,23.88306494,25.8188796,24.09827986,24.26075631,0,732.620766,23.88306494,0.00793033,41.75128766,0,10.07964241,24.09827986,0.007900735,41.06214889,64.10971204,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3206825.28,3109723.532,890.7847999,863.8120922,0.300763619,0,0,0,0,386.7784366,1392402.372,916.4597114,3299254.961,1303.238148,4691657.333,2.369466755,1343.830655,7.14569408,25724.49869,238394.9605
SWlowe,SW,Lowe, 06/27  16:00:00,27.2,42336,27.25890202,24.37700073,23.52262148,25.39076175,23.88205447,24.1295276,0,707.9471509,23.52262148,0.007972482,42.89067833,0,17.44614321,23.88205447,0.007969567,41.95693835,64.10971204,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3181248.612,3085177.334,883.68017,856.993704,0.3,0,0,0,0,384.5296251,1384306.65,909.1780464,3273040.967,1293.707671,4657347.617,2.364378076,1334.001613,6.954658373,25036.77014,238299.2629
SWlowe,SW,Lowe, 06/27  17:00:00,27.2,42336,26.67401665,24.30407961,23.13289251,24.90345458,23.62318351,23.96363156,0,676.4339282,23.13289251,0.008027594,44.2127764,0,26.45780038,23.62318351,0.007995288,42.75207432,64.48228403,7.22,29.4,0,0,0,0,0,0,21033.18348,5.842550967,0,0,3145298.561,3040815.377,873.6940448,844.670938,0.3,7.698995985,27716.38555,9.911599273,35681.75738,381.3887335,1372999.441,899.0173277,3236462.38,1280.406061,4609461.821,2.35721945,1320.455071,6.907726502,24867.81541,238299.2629
SWlowe,SW,Lowe, 06/27  18:00:00,26.8875,42336,26.16526303,24.22105386,23.00136598,24.5833145,23.46076811,23.84091099,0,619.6148642,23.00136598,0.008134615,45.15028955,0,30.16480925,23.46076811,0.00810514,43.75719641,65.6,7.22,29.4,0,0,0,0,0,0,194684.7791,54.0791053,0,0,3122199.952,2985116.325,867.2777646,829.1989793,0.3,42.70108859,153723.9189,54.92423363,197727.2411,379.4270067,1365937.224,892.6794056,3213645.86,1272.106412,4579583.084,2.352703007,1312.183679,6.932886915,24958.39289,238299.2629
SWlowe,SW,Lowe, 06/27  19:00:00,26.325,101304,25.73014421,24.16192861,23.00106818,24.3656062,23.43305733,23.79749297,0,527.4038729,23.00106818,0.008223319,45.63701485,0,28.5634397,23.43305733,0.008195735,44.31390612,65.6,7.22,29.4,0,0,0,0,0,0,526912.6647,146.3646291,0,0,3117703.477,2944712.187,866.0287435,817.9756075,0.3,134.611809,484602.5123,172.7213236,621796.765,379.0210501,1364475.78,891.3684457,3208926.405,1270.389496,4573402.185,2.351765012,1310.332236,6.948313578,25013.92888,238299.2629
SWlowe,SW,Lowe, 06/27  20:00:00,24.725,134568,25.27438013,24.10730919,23.00101004,24.13769509,23.40883011,23.75806965,0,443.6701037,23.00101004,0.008369581,46.43806829,0,26.99101001,23.40883011,0.008317454,45.02916518,65.6,7.22,29.4,0,0,0,0,0,0,828798.622,230.2218395,0,0,3064558.534,2843959.659,851.2662594,789.9887942,0.3,218.3951261,786222.454,279.5480257,1006372.893,374.5765992,1348475.757,877.0357676,3157328.763,1251.612367,4505804.521,2.341381165,1292.045515,6.646788213,23928.43757,238299.2629
SWlowe,SW,Lowe, 06/27  21:00:00,23.525,151200,24.92275324,24.05593749,23.00078091,23.96176707,23.38703262,23.72148506,0,392.9170573,23.00078091,0.008475003,47.04575384,0,25.50054292,23.38703262,0.008453959,45.84763618,65.6,7.22,29.4,0,0,0,0,0,0,1011902.483,281.0840231,0,0,3033107.058,2767802.297,842.5297384,768.8339715,0.3,270.2982443,973073.6795,345.5114291,1243841.145,371.7655808,1338356.091,867.980959,3124731.452,1239.74654,4463087.543,2.334752899,1279.732397,6.357605135,22887.37849,238299.2629
SWlowe,SW,Lowe, 06/27  22:00:00,22.3,134568,25.15722678,24.08405904,25.55346068,25.35534373,23.95153645,24.01779775,0,0,25.55346068,0.008927077,42.5392707,0,0,23.95153645,0.008479628,44.49452318,64.05731825,9.090074545,31.16905718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  23:00:00,21.325,101304,25.55000236,24.10380767,26.21772455,25.88386346,24.08729526,24.09555147,0,0,26.21772455,0.010023215,45.85003968,0,0,24.08729526,0.008479833,44.14962822,64.05731825,9.090074545,31.16905718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/27  24:00:00,21.1,49896,25.63866617,24.10517008,26.17036961,25.90451789,24.10423874,24.10470441,0,0,26.17036961,0.011403178,52.23541572,0,0,24.10423874,0.008479828,44.13267225,64.05731825,9.090074545,31.16905718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  01:00:00,20.7875,33264,25.62503939,24.10499935,26.14218231,25.88361085,24.10451167,24.10475551,0,0,26.14218231,0.012671169,58.04554529,0,0,24.10451167,0.008479828,44.14874014,64.05731825,9.090074545,31.16905718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  02:00:00,20.225,25704,25.56087582,24.10497076,26.06408362,25.81247972,24.10481992,24.10489534,0,0,26.06408362,0.013797169,63.38436799,0,0,24.10481992,0.008479828,44.14792261,64.05731825,9.090074545,31.16905718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  03:00:00,19.3125,16632,25.44964917,24.1049543,25.93750376,25.69357647,24.10490869,24.1049315,0,0,25.93750376,0.014813089,68.49883658,0,0,24.10490869,0.008479828,44.17567166,64.05731825,9.090074545,31.16905718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  04:00:00,18.525,16632,25.30683438,24.10494495,25.77640743,25.5416209,24.10493392,24.10493944,0,0,25.77640743,0.015751554,73.45573554,0,0,24.10493392,0.008479828,44.19239508,64.05731825,9.090074545,31.16905718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  05:00:00,17.9875,16632,25.21102741,24.10493952,25.65675456,25.43389099,24.10493871,24.10493912,0,0,25.65675456,0.016624767,78.01929393,0,0,24.10493871,0.008479828,44.22036646,64.05731825,9.090074545,31.16905718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  06:00:00,18.4875,33264,25.65613808,24.10493693,26.03990687,25.84802248,24.10493813,24.10493753,0,0,26.03990687,0.017448859,79.97077847,0,0,24.10493813,0.008479828,44.23715815,64.05731825,9.090074545,31.16905718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  07:00:00,19.5875,66528,27.37974172,24.10493636,27.75785467,27.5687982,24.1049373,24.10493683,0,0,27.75785467,0.017952387,74.42231798,0,0,24.1049373,0.008479828,44.26514503,64.05731825,9.090074545,31.16905718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  08:00:00,21.0625,84672,28.80768912,24.08833623,23.99455069,26.4011199,24.23030518,24.1593207,0,1065.585331,23.99455069,0.011144352,58.30014666,15.42559056,16.08474614,24.23030518,0.011963624,61.47890038,64.05731825,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6410204.188,3974039.144,1780.612275,1103.899762,0.426733414,0,0,0,0,692.2724578,2492180.848,1998.509743,7194635.076,2690.782201,9686815.924,2.868699821,2711.946065,15.11000411,54396.0148,267268.4426
SWlowe,SW,Lowe, 06/28  09:00:00,22.3875,66528,29.79865926,24.09007189,23.99827731,26.89846829,24.01525698,24.05266444,0,1214.934813,23.99827731,0.008667012,45.58255753,0,1.893946817,24.01525698,0.008974087,47.12465635,64.05731825,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5353778.344,4550743.09,1487.160651,1264.095303,0.491093688,0,0,0,0,568.4853023,2046547.088,1532.003663,5515213.188,2100.488965,7561760.276,2.69483594,2144.297268,12.30300659,44290.82374,271163.2249
