Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 06/28  10:00:00,23.4875,66528,30.77913819,24.08704289,23.99940547,27.38927183,24.0102917,24.0486673,0,1471.850786,23.99940547,0.008280981,43.57616831,0,1.447526376,24.0102917,0.008356109,43.93747006,64.05731825,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6025347.738,5574823.821,1673.707705,1548.562172,0.596220741,0,0,0,0,613.6783979,2209242.232,1694.66468,6100792.848,2308.343078,8310035.081,2.760908473,2343.851886,14.2189379,51188.17643,300713.9799
SWlowe,SW,Lowe, 06/28  11:00:00,24.5875,42336,31.12025701,24.08410758,23.99971789,27.55998745,24.00959588,24.04685173,0,1556.272549,23.99971789,0.008167177,42.98428231,0,1.379371413,24.00959588,0.008184383,43.04810923,64.05731825,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6337363.622,5957761.41,1760.378784,1654.933725,0.631074441,0,0,0,0,638.2225564,2297601.203,1784.400465,6423841.674,2422.623021,8721442.877,2.795879047,2462.272151,15.62217889,56239.84401,312898.7875
SWlowe,SW,Lowe, 06/28  12:00:00,25.375,42336,30.64775658,24.08140053,23.99986812,27.32381235,24.00998555,24.04569304,0,1435.699798,23.99986812,0.008172234,43.01016827,0,1.300707321,24.00998555,0.008161048,42.92596363,64.05731825,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5913275.133,5554831.169,1642.576426,1543.008658,0.582583585,0,0,0,0,606.9576148,2185047.413,1670.244879,6012881.566,2277.202494,8197928.979,2.75124056,2321.253196,15.25083739,54903.0146,296192.1506
SWlowe,SW,Lowe, 06/28  13:00:00,25.9125,42336,29.56139668,24.07896012,23.99984452,26.7806206,24.01157228,24.0452662,0,1150.607521,23.99984452,0.008213116,43.22258669,0,1.201845234,24.01157228,0.00820777,43.16439819,64.05731825,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4837047.259,4528912.519,1343.624239,1258.031255,0.467674833,0,0,0,0,523.2330384,1883638.938,1373.820845,4945755.041,1897.053883,6829393.979,2.624023059,1943.866823,12.51585944,45057.09397,265800.3289
SWlowe,SW,Lowe, 06/28  14:00:00,26.475,42336,28.5044652,24.07676486,23.99989042,26.25217781,24.01373696,24.04525091,0,884.9859731,23.99989042,0.008244535,43.38564603,0,1.097719097,24.01373696,0.008227296,43.26011885,64.05731825,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3871894.987,3591308.656,1075.526385,997.5857376,0.360311549,0,0,0,0,444.0079405,1598428.586,1104.579144,3976484.918,1548.587084,5574913.504,2.486736021,1593.567642,9.953936827,35834.17258,246584.9056
SWlowe,SW,Lowe, 06/28  15:00:00,26.7,42336,27.85761079,24.07474771,23.93873094,25.89817086,24.00426162,24.03950467,0,743.3598226,23.93873094,0.008324562,43.96334457,0,1.521839384,24.00426162,0.008299508,43.65979739,64.05731825,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3426452.75,3100524.569,951.7924306,861.2568247,0.303601051,0,0,0,0,405.7311655,1460632.196,978.1500019,3521340.007,1383.881167,4981972.203,2.410754316,1425.185622,8.924994794,32129.98126,238771.2066
SWlowe,SW,Lowe, 06/28  16:00:00,26.7,42336,27.39580583,24.0559805,23.62132767,25.50856675,23.81624695,23.93611373,0,715.012195,23.62132767,0.008417991,45.30828379,0,7.007486829,23.81624695,0.008387291,44.61765279,64.05731825,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3442736.911,3048584.249,956.3158087,846.8289579,0.3,0,0,0,0,406.7757079,1464392.549,981.5539073,3533594.066,1388.329615,4997986.615,2.413007748,1428.088557,9.267356768,33362.48436,238299.2629
SWlowe,SW,Lowe, 06/28  17:00:00,26.7,42336,26.83067944,24.00967428,23.23240862,25.03154403,23.5684374,23.78905584,0,689.460564,23.23240862,0.008545795,47.05003803,0,15.15081282,23.5684374,0.008503455,45.8785253,64.05731825,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3475805.196,3006802.682,965.5014432,835.2229672,0.3,0,0,0,0,409.5685116,1474446.642,990.6934672,3566496.482,1400.261979,5040943.124,2.418866082,1439.970679,9.699178237,34917.04165,238299.2629
SWlowe,SW,Lowe, 06/28  18:00:00,26.325,42336,26.24707129,23.94208564,23.00260201,24.62483665,23.34582066,23.64395315,0,636.5421442,23.00260201,0.00861108,48.04665634,0,21.90476061,23.34582066,0.0086024,47.01337334,65.21432956,7.22,29.4,0,0,0,0,0,0,136219.0043,37.83861231,0,0,3447114.391,2939452.695,957.5317753,816.5146375,0.3,33.81876587,121747.5571,43.5112405,156640.4658,407.2886679,1466239.204,983.2334518,3539640.426,1390.52212,5005879.631,2.414080019,1430.882892,9.539396455,34341.82724,238299.2629
SWlowe,SW,Lowe, 06/28  19:00:00,25.7875,101304,25.79171281,23.89475526,23.00016051,24.39593666,23.31729691,23.60602609,0,540.2034187,23.00016051,0.008620339,48.1047087,0,20.97941021,23.31729691,0.008617517,47.17593002,65.6,7.22,29.4,0,0,0,0,0,0,482517.0967,134.0325269,0,0,3409448.465,2896397.418,947.0690181,804.5548383,0.3,122.2111556,439960.1603,156.8618578,564702.6881,404.0205432,1454473.956,972.5494648,3501178.073,1376.570008,4955652.029,2.407176637,1416.648337,9.239836332,33263.41079,238299.2629
SWlowe,SW,Lowe, 06/28  20:00:00,24.5375,134568,25.30701453,23.8547192,23.0016079,24.15431121,23.30103886,23.57787903,0,450.0611718,23.0016079,0.008694458,48.5083548,0,19.83841632,23.30103886,0.00866271,47.46655043,65.6,7.22,29.4,0,0,0,0,0,0,807318.6287,224.2551746,0,0,3370469.151,2817490.609,936.2414309,782.6362804,0.3,212.3947205,764620.9939,271.9128473,978886.2502,400.7333848,1442640.185,961.8221194,3462559.63,1362.555504,4905199.815,2.400149241,1402.763014,8.966194486,32278.30015,238299.2629
SWlowe,SW,Lowe, 06/28  21:00:00,23.2125,151200,24.93481959,23.81661937,23.00089576,23.96785768,23.28514528,23.55088233,0,395.2704023,23.00089576,0.008735422,48.76664646,0,18.78287785,23.28514528,0.008734383,47.930045,65.6,7.22,29.4,0,0,0,0,0,0,1004542.434,279.039565,0,0,3299332.221,2733817.894,916.4811726,759.3938595,0.3,268.1528321,965350.1955,342.7872678,1234034.164,394.7431441,1421075.319,942.3183066,3392345.904,1337.061451,4813421.222,2.387134275,1377.587395,8.299185076,29877.06627,238299.2629
SWlowe,SW,Lowe, 06/28  22:00:00,22.425,134568,25.1739142,23.83718719,25.56120164,25.36755792,23.7265489,23.78186805,0,0,25.56120164,0.009187378,43.98004444,0,0,23.7265489,0.008736691,46.70204993,64.05730533,9.228672755,31.28619011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  23:00:00,21.5125,101304,25.58446164,23.85165089,26.25167545,25.91806855,23.83634292,23.8439969,0,0,26.25167545,0.010301612,47.27771871,0,0,23.83634292,0.008736654,46.42262111,64.05730533,9.228672755,31.28619011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/28  24:00:00,20.4125,49896,25.62929558,23.8528511,26.14793743,25.8886165,23.8518389,23.852345,0,0,26.14793743,0.011704061,53.9547596,0,0,23.8518389,0.008736655,46.39692309,64.05730533,9.228672755,31.28619011,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  01:00:00,19.625,33264,25.54651129,23.85271819,26.03356075,25.79003602,23.85222477,23.85247148,0,0,26.03356075,0.013017296,60.28807958,0,0,23.85222477,0.008736655,46.39584665,64.05730533,9.228672755,31.28619011,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  02:00:00,19.775,25704,25.47952079,23.85269878,25.96289767,25.72120923,23.85253819,23.85261849,0,0,25.96289767,0.014218318,66.04100513,0,0,23.85253819,0.008736655,46.42423138,64.05730533,9.228672755,31.28619011,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  03:00:00,19.625,16632,25.41633408,23.85268792,25.90724505,25.66178956,23.85263511,23.85266151,0,0,25.90724505,0.015313695,71.26943654,0,0,23.85263511,0.008736655,46.44151652,64.05730533,9.228672755,31.28619011,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  04:00:00,18.7125,16632,25.29334405,23.85268151,25.76882588,25.53108497,23.85266591,23.85267371,0,0,25.76882588,0.016350167,76.59666665,0,0,23.85266591,0.008736655,46.44143129,64.05730533,9.228672755,31.28619011,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  05:00:00,18.3,16632,25.21369392,23.8526786,25.66472797,25.43921095,23.85267456,23.85267658,0,0,25.66472797,0.017332027,81.56822147,0,0,23.85267456,0.008736655,46.44140732,64.05730533,9.228672755,31.28619011,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  06:00:00,18.675,33264,25.68251776,23.8526778,26.07653352,25.87952564,23.85267672,23.85267726,0,0,26.07653352,0.018275979,83.80888312,0,0,23.85267672,0.008736655,46.44140132,64.05730533,9.228672755,31.28619011,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  07:00:00,19.5875,66528,27.2792479,23.85267848,27.7575116,27.51837975,23.85267749,23.85267799,0,0,27.7575116,0.018916941,78.6003026,0,0,23.85267749,0.008736655,46.47065895,64.05730533,9.228672755,31.28619011,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  08:00:00,20.6875,84672,28.58176141,23.84929068,23.96514822,26.27345481,24.15169549,24.00049309,0,1019.443117,23.96514822,0.011508649,60.49271846,18.61774215,15.46899263,24.15169549,0.012414496,64.26432895,64.05730533,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6761783.027,3766306.678,1878.273063,1046.196299,0.411064934,0,0,0,0,745.5685885,2684046.919,2208.465084,7950474.304,2954.033673,10634521.22,2.942859743,2974.428289,18.34010658,66024.3837,264400.8665
SWlowe,SW,Lowe, 06/29  09:00:00,21.7875,66528,28.82521064,23.86122042,23.99837673,26.41179368,23.97507775,23.91814908,0,972.4142168,23.99837673,0.008813101,46.45129792,1.937443491,0,23.97507775,0.009140099,48.21546665,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4574473.746,3605464.888,1270.687152,1001.518024,0.39347007,0,0,0,0,511.9992651,1843197.354,1334.98073,4805930.627,1846.979995,6649127.982,2.60585776,1899.035883,11.70518984,42138.68344,251485.2542
SWlowe,SW,Lowe, 06/29  10:00:00,23.2625,66528,29.80908393,23.86634866,23.99944413,26.90426403,23.97713845,23.92174355,0,1210.197476,23.99944413,0.00848007,44.69974245,2.382934306,0,23.97713845,0.008550265,45.12516244,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5193006.736,4579786.599,1442.501871,1272.162944,0.489365333,0,0,0,0,548.6019582,1974967.05,1462.353292,5264471.852,2010.955251,7239438.902,2.663954349,2044.545159,13.32761287,47979.40635,270754.7561
SWlowe,SW,Lowe, 06/29  11:00:00,24.5875,42336,30.49792581,23.87146278,23.99967029,27.24879805,23.98066951,23.92606614,0,1382.895169,23.99967029,0.008369555,44.12435548,2.340038132,0,23.98066951,0.008390688,44.28480755,64.05730533,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5860346.774,5299462.892,1627.874104,1472.073025,0.560311128,0,0,0,0,601.626459,2165855.252,1650.753911,5942714.081,2252.38037,8108569.334,2.74365646,2290.095735,15.65314567,56351.32442,289037.5324
SWlowe,SW,Lowe, 06/29  12:00:00,25.6875,42336,30.33460255,23.87621182,23.99979731,27.16719993,23.98134235,23.92877709,0,1348.743226,23.99979731,0.00835095,44.02723212,2.219261653,0,23.98134235,0.008346897,44.05496723,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5777812.325,5240576.301,1604.947868,1455.715639,0.547012576,0,0,0,0,596.1599103,2146175.677,1631.011436,5871641.169,2227.171346,8017816.846,2.735722506,2268.96874,16.1166529,58019.95044,285188.3242
SWlowe,SW,Lowe, 06/29  13:00:00,26.7875,42336,29.56715247,23.88053164,23.9998611,26.78350679,23.97992202,23.93022683,0,1153.457275,23.9998611,0.008403273,44.29923888,2.05274604,0,23.97992202,0.008384122,44.25260382,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5115014.813,4586160.067,1420.837448,1273.933352,0.468542664,0,0,0,0,545.0323892,1962116.601,1449.618468,5218626.487,1994.650858,7180743.088,2.658677361,2039.598493,15.05404234,54194.55242,265950.602
SWlowe,SW,Lowe, 06/29  14:00:00,27.8875,42336,28.52830004,23.88434621,23.99985391,26.26407698,23.97665421,23.93050021,0,894.6121526,23.99985391,0.008482311,44.6821181,1.857668921,0,23.97665421,0.008460049,44.62857457,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4237296.764,3707374.677,1177.026879,1029.826299,0.363957302,0,0,0,0,474.1423566,1706912.484,1205.570655,4340054.357,1679.713011,6046966.84,2.542030332,1724.080416,13.03053216,46909.91578,247105.6668
SWlowe,SW,Lowe, 06/29  15:00:00,28.675,42336,28.02542011,23.88785957,23.9978817,26.0116509,23.97488563,23.9313726,0,771.6414422,23.9978817,0.00852028,44.83949091,1.719749328,0,23.97488563,0.008513058,44.86392847,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3849557.29,3307582.601,1069.32147,918.7729448,0.313496763,0,0,0,0,441.5069214,1589424.917,1096.10751,3945987.036,1537.614431,5535411.953,2.482440238,1579.51669,12.04792156,43372.51763,240078.8556
SWlowe,SW,Lowe, 06/29  16:00:00,28.9,42336,27.5793039,23.88848337,23.78250395,25.68090392,23.88301822,23.8857508,0,725.8716785,23.78250395,0.008547626,45.55171581,0.363341123,1.23561527,23.88301822,0.008538854,45.23079176,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3745071.542,3195348.037,1040.297651,887.596677,0.3,0,0,0,0,432.3272145,1556377.972,1065.617563,3836223.225,1497.944777,5392601.198,2.464839388,1537.922555,11.73036935,42229.32965,238299.2629
SWlowe,SW,Lowe, 06/29  17:00:00,28.525,42336,27.1300844,23.86624954,23.47273736,25.30141088,23.64718192,23.75671573,0,705.4400995,23.47273736,0.008615619,46.74470882,0,6.175178312,23.64718192,0.008589078,46.11416251,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3695329.602,3130816.715,1026.480445,869.6713097,0.3,0,0,0,0,428.221676,1541598.034,1052.042493,3787352.974,1480.264169,5328951.008,2.456765768,1520.524922,11.47915977,41324.97517,238299.2629
SWlowe,SW,Lowe, 06/29  18:00:00,28.3,42336,26.63197531,23.8271478,23.18593166,24.90895348,23.44301483,23.63508132,0,686.5856069,23.18593166,0.00865616,47.73292465,0,12.51315332,23.44301483,0.008649687,46.96222394,64.05730533,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3668284.262,3081040.691,1018.967851,855.8446363,0.3,0,0,0,0,425.9045646,1533256.433,1044.391608,3759809.789,1470.296173,5293066.222,2.452171442,1510.373053,11.32445647,40768.04328,238299.2629
SWlowe,SW,Lowe, 06/29  19:00:00,27.9875,101304,26.13142942,23.77623836,23.00260905,24.56701923,23.27659033,23.52641434,0,617.2419443,23.00260905,0.008648296,48.20263668,0,17.32254436,23.27659033,0.008656396,47.45446328,65.6,7.22,29.4,0,0,0,0,0,0,205881.2419,57.18923385,0,0,3575785.24,3028304.551,993.2736779,841.1957087,0.3,50.23541165,180847.4819,64.60849276,232590.5739,418.2622975,1505744.271,1019.225967,3669213.482,1437.488265,5174957.753,2.43676568,1478.215643,10.61142038,38201.11337,238299.2629
SWlowe,SW,Lowe, 06/29  20:00:00,26.7375,134568,25.5679503,23.73826782,22.99996527,24.28395779,23.25219283,23.49523033,0,507.5972286,22.99996527,0.008672978,48.346056,0,16.70163663,23.25219283,0.008655962,47.52211865,65.6,7.22,29.4,0,0,0,0,0,0,599835.1958,166.6208877,0,0,3459937.241,2942794.592,961.0936781,817.4429422,0.3,154.4510087,556023.6313,198.0448669,712961.5209,408.4272936,1470338.257,986.961576,3553061.674,1395.38887,5023399.931,2.416460314,1435.985403,9.662654938,34785.55778,238299.2629
SWlowe,SW,Lowe, 06/29  21:00:00,25.4125,151200,25.16505416,23.7061802,22.99896179,24.08200798,23.23910049,23.47264035,0,442.9570162,22.99896179,0.008718514,48.59932971,0,15.81868851,23.23910049,0.008704524,47.82285289,65.6,7.22,29.4,0,0,0,0,0,0,832404.9692,231.2236026,0,0,3424691.621,2859986.273,951.3032281,794.4406313,0.3,220.2758029,792992.8904,281.9597014,1015054.925,405.28087,1459011.132,976.6667547,3516000.317,1381.947625,4975011.449,2.40985157,1421.893665,9.358592793,33690.93406,238299.2629
SWlowe,SW,Lowe, 06/29  22:00:00,24.3125,134568,25.4145178,23.72173513,25.5872112,25.5008645,23.59265075,23.65719294,0,0,25.5872112,0.00909468,43.39789074,0,0,23.59265075,0.008720478,46.89882129,64.30524203,9.327252853,31.36785299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  23:00:00,23.525,101304,25.91555443,23.7352599,26.58008961,26.24782202,23.71806041,23.72666015,0,0,26.58008961,0.010138222,45.54902815,0,0,23.71806041,0.008720484,46.57464435,64.30524203,9.327252853,31.36785299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/29  24:00:00,23.3,49896,26.09246494,23.73601016,26.64826999,26.37036747,23.73437111,23.73519063,0,0,26.64826999,0.011639096,51.95611174,0,0,23.73437111,0.008720484,46.51716236,64.30524203,9.327252853,31.36785299,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  01:00:00,23.3,33264,26.17391621,23.73591322,26.71923396,26.44657508,23.73529053,23.73560187,0,0,26.71923396,0.013057636,57.89316887,0,0,23.73529053,0.008720484,46.49693995,64.30524203,9.327252853,31.36785299,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  02:00:00,22.9875,25704,26.21838404,23.7358964,26.75893639,26.48866022,23.73568639,23.73579139,0,0,26.75893639,0.014399305,63.56038096,0,0,23.73568639,0.008720484,46.49583229,64.30524203,9.327252853,31.36785299,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  03:00:00,22.425,16632,26.21106396,23.73588932,26.74080004,26.475932,23.73581645,23.73585289,0,0,26.74080004,0.015652969,69.03346503,0,0,23.73581645,0.008720484,46.49546797,64.30524203,9.327252853,31.36785299,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  04:00:00,21.8875,16632,26.17719966,23.73588291,26.69604436,26.43662201,23.73585999,23.73587145,0,0,26.69604436,0.016826273,74.26708202,0,0,23.73585999,0.008720484,46.49534587,64.30524203,9.327252853,31.36785299,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  05:00:00,21.325,16632,26.16824678,23.73588036,26.66995718,26.41910198,23.73587345,23.7358769,0,0,26.66995718,0.017931364,79.12764887,0,0,23.73587345,0.008720484,46.4953085,64.30524203,9.327252853,31.36785299,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  06:00:00,20.7875,33264,26.36345249,23.73587998,26.84304304,26.60324777,23.73587758,23.73587878,0,0,26.84304304,0.018985157,82.79012258,0,0,23.73587758,0.008720484,46.49529716,64.30524203,9.327252853,31.36785299,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  07:00:00,19.5375,66528,26.74224198,23.73588111,27.42413901,27.0831905,23.73587946,23.73588028,0,0,27.42413901,0.019838186,83.55379856,0,0,23.73587946,0.008720484,46.52470433,64.30524203,9.327252853,31.36785299,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  08:00:00,19.2125,84672,27.29531031,23.70520322,23.74620372,25.52075702,23.86168004,23.78344163,0,771.4010317,23.74620372,0.012475755,66.11814522,17.86164302,16.82730889,23.86168004,0.013405005,70.23686839,65.04938295,7.22,29.4,0.5,0,0,0,0,0,61912.04612,17.19779059,0,0,5733224.183,2817744.466,1592.562273,782.7067961,0.320579378,17.93974393,64583.07813,23.02465961,82888.77461,685.8615291,2469101.505,1966.556711,7079604.158,2652.41824,9548705.663,2.861139601,2676.088824,16.97112317,61096.04342,246890.3525
SWlowe,SW,Lowe, 06/30  09:00:00,20.8375,66528,28.73918109,23.73856485,23.99658439,26.36788274,23.94011786,23.83934136,0,938.5240907,23.99658439,0.0090074,47.25626467,4.278900496,0,23.94011786,0.009543072,50.19011318,65.03847833,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4800296.278,3416950.446,1333.415633,949.1529017,0.3779034,0,0,0,0,542.9227323,1954521.836,1442.084499,5191504.197,1985.007231,7146026.033,2.655574935,2032.666509,13.25515861,47718.571,249529.4633
SWlowe,SW,Lowe, 06/30  10:00:00,23.075,66528,30.02119898,23.75272619,23.99938499,27.01029198,23.95258351,23.85265485,0,1263.703031,23.99938499,0.008606822,45.17601664,5.238297817,0,23.95258351,0.008675715,45.66090153,65.03847833,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5552112.036,4759353.096,1542.253343,1322.042527,0.510992549,0,0,0,0,576.8129373,2076526.574,1562.086808,5623512.508,2138.899745,7700039.082,2.706865982,2172.745764,15.14609795,54525.95262,275939.3232
SWlowe,SW,Lowe, 06/30  11:00:00,24.9625,42336,30.16227718,23.76358169,23.99969928,27.08098823,23.95668602,23.86013386,0,1303.37362,23.99969928,0.008513368,44.66302126,4.990990954,0,23.95668602,0.00852315,44.82935918,65.03847833,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5701055.51,5021592.938,1583.62653,1394.886927,0.528777314,0,0,0,0,590.6211111,2126236,1611.685863,5802069.106,2202.306974,7928305.106,2.727138476,2246.381881,16.35504735,58878.17047,280676.8371
SWlowe,SW,Lowe, 06/30  12:00:00,25.9125,42336,28.604222,23.77222456,23.99990709,26.30206454,23.94623774,23.85923115,0,909.4341353,23.99990709,0.008631383,45.25590011,4.35626329,0,23.94623774,0.008582117,45.14645072,65.03847833,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4365570.425,3635985.863,1212.658452,1009.996073,0.369646476,0,0,0,0,484.3460488,1743645.776,1240.317226,4465142.014,1724.663275,6208787.79,2.559435171,1768.250429,14.08728668,50714.23203,248041.4772
SWlowe,SW,Lowe, 06/30  13:00:00,27.1625,42336,29.24663158,23.78117666,23.99973077,26.62318117,23.95398808,23.86758237,0,1058.006026,23.99973077,0.008694392,45.55333442,4.31045123,0,23.95398808,0.008685996,45.63520156,65.03847833,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5191754.272,4245692.697,1442.153964,1179.359082,0.428002754,0,0,0,0,549.1458167,1976924.94,1463.848018,5269852.865,2012.993835,7246777.806,2.665277049,2048.768551,18.24003501,65664.12603,257442.7753
SWlowe,SW,Lowe, 06/30  14:00:00,27.425,42336,28.8181951,23.78975366,23.99972114,26.40895812,23.95326481,23.87150924,0,960.6250444,23.99972114,0.008728762,45.71357233,3.993081277,0,23.95326481,0.008722014,45.80639875,65.03847833,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4822170.888,3917669.007,1339.491913,1088.241391,0.390228625,0,0,0,0,521.5485504,1877574.781,1367.713954,4923770.235,1889.262505,6801345.016,2.621712392,1933.397729,17.06644484,61439.20141,251139.8385
SWlowe,SW,Lowe, 06/30  15:00:00,28.95,42336,28.37815061,23.79724388,23.99969385,26.18892223,23.95136297,23.87430343,0,854.4982769,23.99969385,0.008729932,45.69071091,3.694762879,0,23.95136297,0.008731064,45.82944296,65.03847833,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4502479.93,3623347.042,1250.688869,1006.485289,0.346851538,0,0,0,0,494.9430831,1781795.099,1276.067722,4593843.8,1771.010805,6375638.899,2.578209289,1811.473345,16.50007631,59400.27473,244514.5083
SWlowe,SW,Lowe, 06/30  16:00:00,30.375,42336,28.09931643,23.80442629,23.99968211,26.04949927,23.95116397,23.87779513,0,796.2667326,23.99968211,0.008757019,45.78400725,3.456336521,0,23.95116397,0.008742955,45.84494689,65.03847833,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4389356.275,3498818.276,1219.265632,971.8939657,0.323275724,0,0,0,0,485.8902669,1749204.961,1245.260575,4482938.069,1731.150841,6232143.029,2.562738521,1772.285276,17.02900775,61304.4279,241302.8226
SWlowe,SW,Lowe, 06/30  17:00:00,30.9125,42336,27.63678194,23.81058616,23.87600178,25.75639186,23.92132009,23.86595312,0,734.5378215,23.87600178,0.008827545,46.44629977,2.150149532,0.154914841,23.92132009,0.008806663,46.21058878,65.03847833,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4241942.553,3334482.609,1178.317376,926.2451692,0.301089233,0,0,0,0,473.6046212,1704976.636,1203.617655,4333023.557,1677.222276,6038000.194,2.541394154,1717.483353,16.77074196,60374.67106,238435.969
SWlowe,SW,Lowe, 06/30  18:00:00,24.5375,42336,26.54605062,23.78977661,23.22484662,24.88544862,23.53050414,23.66014037,0,658.9777,23.22484662,0.008914141,48.7593763,0,8.846040102,23.53050414,0.008879722,47.68358565,65.31923916,7.22,29.4,0,0,0,0,0,0,109578.4881,30.43846892,0,0,4032306.957,2888729.172,1120.085266,802.4247701,0.3,25.55985078,92015.4628,32.86208504,118303.5062,456.8208597,1644555.095,1147.367512,4130523.041,1604.188371,5775078.136,2.510652785,1647.080257,14.90171154,53646.16154,238299.2629
SWlowe,SW,Lowe, 06/30  19:00:00,21.6,101304,25.64868116,23.71984318,23.00173638,24.32520877,23.24562576,23.48273447,0,506.9346509,23.00173638,0.008971369,49.7274434,0,15.9680453,23.24562576,0.008964105,48.960291,65.6,7.22,29.4,0,0,0,0,0,0,603885.1483,167.7458745,0,0,3850463.907,2635724.501,1069.573307,732.1456946,0.3,155.7248675,560609.5231,199.6797935,718847.2565,440.7772809,1586798.211,1093.659888,3937175.598,1534.437169,5523973.809,2.48111712,1573.410686,13.09203785,47131.33628,238299.2629
SWlowe,SW,Lowe, 06/30  20:00:00,22.2,134568,25.21375994,23.68835189,23.00057456,24.10716725,23.23263419,23.46049304,0,428.6759684,23.00057456,0.009007658,49.96098155,0,15.3104592,23.23263419,0.008997776,49.21146401,65.6,7.22,29.4,0,0,0,0,0,0,885353.7317,245.9315921,0,0,3821509.675,2668014.619,1061.530465,741.1151719,0.3,234.3859324,843789.3566,299.8926405,1079613.506,438.8469655,1579849.076,1087.241544,3914069.56,1526.08851,5493918.635,2.477438233,1566.960223,12.73743797,45854.77668,238299.2629
SWlowe,SW,Lowe, 06/30  21:00:00,22.2,151200,24.90746905,23.65868109,22.99980742,23.95363824,23.21930199,23.43899154,0,388.9325582,22.99980742,0.009000704,49.97602851,0,14.58612317,23.21930199,0.009002675,49.32761029,65.6,7.22,29.4,0,0,0,0,0,0,1028150.885,285.5974679,0,0,3810579.959,2665497.976,1058.494433,740.4161044,0.3,274.9117002,989682.1208,351.3653385,1264915.218,437.6175767,1575423.276,1083.152201,3899347.922,1520.769777,5474771.198,2.475100836,1560.309541,12.5465194,45167.46985,238299.2629
SWlowe,SW,Lowe, 06/30  22:00:00,21.7625,134568,25.17193163,23.67440949,25.55747357,25.3647026,23.57941499,23.62691224,0,0,25.55747357,0.00954273,45.42926813,0,0,23.57941499,0.008999551,48.26981014,64.04689306,9.573888533,31.57328138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  23:00:00,21.0625,101304,25.58330016,23.68562924,26.24415495,25.91372756,23.67153754,23.67858339,0,0,26.24415495,0.010798288,49.25736269,0,0,23.67153754,0.008999563,48.00202287,64.04689306,9.573888533,31.57328138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 06/30  24:00:00,20.3625,49896,25.65373935,23.68666058,26.17193561,25.91283748,23.68561885,23.68613972,0,0,26.17193561,0.012335083,56.34533199,0,0,23.68561885,0.008999563,47.93087882,64.04689306,9.573888533,31.57328138,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  01:00:00,19.6,39312,25.59083078,23.68654757,26.08264085,25.83673581,23.68605936,23.68630347,0,0,26.08264085,0.013689444,62.34174745,0,0,23.68605936,0.008999563,47.63746678,64.04689306,9.573888533,31.57328138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  02:00:00,18.8625,39312,25.48106322,23.68652771,25.95410851,25.71758587,23.68637054,23.68644912,0,0,25.95410851,0.014849075,67.78495546,0,0,23.68637054,0.008999563,47.47224616,64.04689306,9.573888533,31.57328138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  03:00:00,18.1625,16632,25.33212156,23.6865174,25.78847254,25.56029705,23.68646643,23.68649192,0,0,25.78847254,0.015872058,73.09961425,0,0,23.68646643,0.008999563,47.50240293,64.04689306,9.573888533,31.57328138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  04:00:00,17.4625,16632,25.16037468,23.68651121,25.60059171,25.3804832,23.68649647,23.68650384,0,0,25.60059171,0.016745097,77.95726691,0,0,23.68649647,0.008999563,47.55100613,64.04689306,9.573888533,31.57328138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  05:00:00,16.5125,16632,25.00951125,23.68650817,25.41835222,25.21393174,23.68650457,23.68650637,0,0,25.41835222,0.017503605,82.35937122,0,0,23.68650457,0.008999563,47.59967269,64.04689306,9.573888533,31.57328138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  06:00:00,15.7875,16632,25.26845707,23.686507,25.60052007,25.43448857,23.68650634,23.68650667,0,0,25.60052007,0.018198248,84.7498134,0,0,23.68650634,0.008999563,47.6787863,64.04689306,9.573888533,31.57328138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  07:00:00,16.2875,61992,26.64204465,23.68650758,26.85165081,26.74684773,23.68650685,23.68650722,0,0,26.85165081,0.018620357,80.63789996,0,0,23.68650685,0.008999563,47.74573311,64.04689306,9.573888533,31.57328138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  08:00:00,17.3875,61992,29.52819431,23.68650934,29.6087452,29.56846976,23.68650774,23.68650854,0,0,29.6087452,0.018866716,69.70956112,0,0,23.68650774,0.008999563,47.76398849,64.04689306,9.573888533,31.57328138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  09:00:00,18.8,84672,32.36365661,24.04938635,28.93200636,30.64783149,25.76895021,24.90916828,0,832.188786,28.93200636,0.014414102,54.98725057,115.7079387,0,25.76895021,0.012674939,58.65780117,64.04689306,7.6613541,29.80749026,1,0,0,0,0,0,0,0,0,0,2248303.485,1680069.764,624.5287459,466.6860456,0.24375,0,0,0,0,372.8178449,1342144.242,798.1202403,2873232.865,1330.264846,4788953.447,2.003485656,1342.270225,5.839401976,21021.84711,193618.1511
SWlowe,SW,Lowe, 07/01  10:00:00,20.15,84672,33.97736723,24.31713279,29.71934332,31.84835528,26.49319665,25.40516472,0,808.0785365,29.71934332,0.010197595,37.92309772,99.39954769,0,26.49319665,0.010751679,48.51887914,64.04689306,8.382859673,30.36631395,1,0,0,0,0,0,0,0,0,0,3032225.034,2429612.442,842.2847316,674.892345,0.225,0,0,0,0,356.1298321,1282067.395,906.4807125,3263330.565,1262.610545,4545397.961,1.906602334,1311.147763,6.315642598,22736.31335,178724.4472
SWlowe,SW,Lowe, 07/01  11:00:00,21.2875,61992,34.88198347,24.58705855,30.20540539,32.54369443,26.88258472,25.73482164,0,826.7733185,30.20540539,0.008840447,32.2205665,101.9230303,0,26.88258472,0.009103788,40.16661332,64.04689306,7.837820509,29.96903013,1,0,0,0,0,0,0,0,0,0,2792523.098,2520052.394,775.7008607,700.014554,0.226597884,0,0,0,0,330.8831782,1191179.442,821.3664789,2956919.324,1152.249657,4148098.766,1.861022268,1185.552851,5.609173218,20193.02358,178952.5656
SWlowe,SW,Lowe, 07/01  12:00:00,22.3875,49896,35.21991814,24.86504763,30.32557146,32.7727448,27.1013841,25.98321586,0,837.2690136,30.32557146,0.008429642,30.590171,102.2629738,0,27.1013841,0.008509008,37.05247673,64.04689306,7.800263753,29.93667908,1,0,0,0.25,0,0,0,0,0,0,2761700.199,2608469.022,767.1389443,724.5747284,0.228879598,0,0,0,0,329.2297435,1185227.077,815.8830489,2937178.976,1145.112792,4122406.053,1.857880254,1175.022945,5.692564213,20493.23117,179444.2544
SWlowe,SW,Lowe, 07/01  13:00:00,23.4875,49896,33.99940449,25.11516336,29.90743449,31.95341949,26.88651967,26.00084151,0,811.5120457,29.90743449,0.00822815,30.49270277,99.27636606,0,26.88651967,0.008267988,36.42377631,64.04689306,7.775938243,29.91587188,1,0,0,0,0,0,0,0,0,0,2693891.104,2590695.52,748.3030843,719.6376444,0.225,0,0,0,0,318.62502,1147050.072,780.6595876,2810374.515,1099.284608,3957424.587,1.837467821,1129.15214,5.421748386,19518.29419,178724.4472
SWlowe,SW,Lowe, 07/01  14:00:00,24.2125,49896,32.90992619,25.11025042,27.91034618,30.41013618,26.97875604,26.04450323,0,997.8503472,27.91034618,0.008074108,33.54333826,77.88525694,1.998957185,26.97875604,0.008112562,35.55902346,64.04689306,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3547132.369,3451745.326,985.314547,958.8181461,0.3,0,0,0,0,417.8949791,1504421.925,1018.051046,3664983.764,1435.946025,5169405.689,2.435894873,1476.566012,7.062822146,25426.15973,238299.2629
SWlowe,SW,Lowe, 07/01  15:00:00,24.4,49896,32.55720396,25.22784268,30.38868753,31.47294574,26.10442907,25.66613588,0,345.8958821,30.38868753,0.008128298,29.36991083,50.3539272,0,26.10442907,0.008068636,37.29003448,64.04689306,8.657190338,30.73830473,1,0,0,0,0,0,0,0,0,0,1139259.174,1109588.077,316.4608818,308.2189103,0.1,0,0,0,0,134.865555,485515.998,324.9219711,1169719.096,459.7875261,1655235.094,0.802286173,473.0880381,2.257010083,8125.2363,79433.08765
SWlowe,SW,Lowe, 07/01  16:00:00,24.4,49896,31.76213111,25.32757501,28.90376592,30.33294851,26.21588627,25.77173064,0,482.4579892,28.90376592,0.00810217,31.88520265,29.66611923,0,26.21588627,0.008085115,37.09214535,64.04689306,8.298228703,30.40551597,1,0,0,0,0,0,0,0,0,0,1769574.374,1717185.453,491.5484371,476.9959591,0.15,0,0,0,0,207.4324323,746756.7561,504.0300857,1814508.308,711.4625179,2561265.065,1.214916637,731.4036366,3.554109125,12794.79285,119149.6315
SWlowe,SW,Lowe, 07/01  17:00:00,24.775,49896,31.78241576,25.49640697,28.92599862,30.35420719,26.66794228,26.08217463,0,642.7925172,28.92599862,0.008235268,32.48791889,49.65528317,0,26.66794228,0.008177792,36.57777022,64.04689306,7.938819135,30.07034398,1,0,0,0,0,0,0,0,0,0,2373260.644,2293913.911,659.2390679,637.1983087,0.2,0,0,0,0,277.695989,999705.5602,675.8464823,2433047.336,953.5424712,3432752.896,1.621613257,979.9014488,4.86285616,17506.28218,158866.1753
SWlowe,SW,Lowe, 07/01  18:00:00,24.625,49896,30.63786153,25.45953189,28.95385704,29.79585929,25.84423973,25.65188581,0,225.5660277,28.95385704,0.008298208,32.53204354,6.072170149,0,25.84423973,0.008171681,38.30108918,64.04689306,8.836323872,30.90802766,1,0,0,0,0,0,0,0,0,0,881237.3225,851466.1865,244.7881451,236.5183851,0.075,0,0,0,0,103.4831808,372539.451,251.2499627,904499.8656,354.7331435,1277039.317,0.606979672,364.992035,1.797705264,6471.738951,59574.81573
SWlowe,SW,Lowe, 07/01  19:00:00,23.7125,128520,31.16828809,25.42021117,31.47478715,31.32153762,25.46343068,25.44182092,0,0,31.47478715,0.008912562,30.09137921,0,0,25.46343068,0.008172068,39.16992012,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  20:00:00,22.6125,151200,31.18937049,25.41996302,31.74360463,31.46648756,25.42621233,25.42308768,0,0,31.74360463,0.010344467,34.34854484,0,0,25.42621233,0.008172066,39.28155631,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  21:00:00,21.5125,151200,31.07127773,25.41869465,31.71340745,31.39234259,25.41936429,25.41902947,0,0,31.71340745,0.012318473,40.85596474,0,0,25.41936429,0.008172066,39.31250384,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  22:00:00,20.0375,151200,30.95259682,25.41803721,31.5802139,31.26640536,25.41838242,25.41820981,0,0,31.5802139,0.013924774,46.451134,0,0,25.41838242,0.008172066,39.33974361,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  23:00:00,17.7125,128520,30.57846883,25.41758714,30.89002096,30.7342449,25.41789124,25.41773919,0,0,30.89002096,0.014923456,51.7256232,0,0,25.41789124,0.008172066,39.35585939,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/01  24:00:00,16.325,61992,30.0151312,25.41726543,29.98786717,30.00149918,25.4174817,25.41737356,0,0,29.98786717,0.015897193,57.92710796,0,0,25.4174817,0.008172066,39.35681819,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  01:00:00,15.0375,39312,29.46438151,25.41703924,29.46135399,29.46286775,25.4171936,25.41711642,0,0,29.46135399,0.01710653,64.12853623,0,0,25.4171936,0.008172066,39.35749179,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  02:00:00,13.4,39312,28.92175871,25.41688174,28.89675099,28.90925485,25.41701055,25.41694615,0,0,28.89675099,0.018362637,70.97678865,0,0,25.41701055,0.008172066,39.35791949,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  03:00:00,13.1125,16632,28.43264238,25.41677299,28.41034274,28.42149256,25.41688521,25.4168291,0,0,28.41034274,0.019455437,77.21467284,0,0,25.41688521,0.008172066,39.35821225,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  04:00:00,13.3,16632,28.02490314,25.41669753,28.02727495,28.02608905,25.41678393,25.41674073,0,0,28.02727495,0.020437358,82.86391626,0,0,25.41678393,0.008172066,39.38339757,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  05:00:00,13.3,16632,27.71529593,25.41664652,27.73033658,27.72281625,25.41670855,25.41667753,0,0,27.73033658,0.021316911,87.84688743,0,0,25.41670855,0.008172066,39.39854293,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  06:00:00,14.3625,16632,27.99733448,25.41660985,27.99933067,27.99833258,25.41665472,25.41663228,0,0,27.99933067,0.022108373,89.57461387,0,0,25.41665472,0.008172066,39.39866964,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  07:00:00,16.75,61992,29.53274363,25.41658639,29.45900573,29.49587468,25.41662396,25.41660517,0,0,29.45900573,0.022577862,84.0525727,0,0,25.41662396,0.008172066,39.39874146,64.04689306,9.375098497,31.41070354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  08:00:00,19.8625,61992,32.00232994,25.70202909,29.46428968,30.73330981,26.78292527,26.24247718,0,642.2719821,29.46428968,0.018887547,69.71536348,54.39565289,0,26.78292527,0.013379268,57.90410608,64.04689306,8.028161936,30.15401383,1,0,0,0,0,0,0,0,0,0,3947544.949,2027217.479,1096.540264,563.1159663,0.1875,0,0,0,0,468.1646002,1685392.561,1408.92682,5072136.552,1877.09142,6757529.113,1.835987685,1859.135767,10.34782138,37252.15698,148937.0393
SWlowe,SW,Lowe, 07/02  09:00:00,23.1625,84672,34.02539341,25.83162427,29.84540353,31.93539847,27.41662324,26.62412375,0,805.842681,29.84540353,0.01233344,45.73471074,62.29693803,0,27.41662324,0.013521621,57.7483775,64.04689306,8.855792942,30.79089423,1,0,0,0,0,0,0,0,0,0,4462068.945,2651113.639,1239.463596,736.4204553,0.225,0,0,0,0,561.862313,2022704.327,1680.104598,6048376.552,2241.966911,8071080.879,2.21220939,2295.355407,14.09225218,50732.10784,178724.4472
SWlowe,SW,Lowe, 07/02  10:00:00,25.8375,84672,36.25656359,26.08854617,31.24973736,33.75315048,28.18042285,27.13448451,0,910.3434283,31.24973736,0.009471478,32.70878694,88.14721347,0.683517056,28.18042285,0.010041327,41.20724722,64.04689306,8.24176573,30.30491072,1,0,0,0.25,0,0,0,0,0,0,3885480.352,2991706.414,1079.300098,831.0295594,0.236666667,0,0,0,0,488.7370566,1759453.404,1381.274686,4972588.868,1870.011742,6732042.272,2.108390777,1912.726092,12.82872242,46183.40072,184155.8609
SWlowe,SW,Lowe, 07/02  11:00:00,27.3875,61992,37.29643781,26.5439066,32.45446144,34.87544962,28.52604491,27.53497576,0,921.5229838,32.45446144,0.008888705,28.66185021,114.8086567,0,28.52604491,0.008993433,36.09033062,64.04689306,8.051875286,30.14219558,1,0,0,0.25,0,0,0,0,0,0,3442115.837,2986919.569,956.1432881,829.6998804,0.225,0,0,0,0,407.6885985,1467678.955,1083.4695,3900490.199,1491.158098,5368169.153,1.992248343,1516.361009,10.45747728,37646.91822,178724.4472
SWlowe,SW,Lowe, 07/02  12:00:00,28.8,49896,37.79152767,26.68970801,31.44265719,34.61709243,29.53179623,28.11075212,0,1289.223509,31.44265719,0.008671596,29.43813397,148.8222507,0.932476285,29.53179623,0.008705833,32.94713332,64.04689306,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4848471.218,4330910.666,1346.797561,1203.030741,0.312907135,0,0,0,0,553.0784028,1991082.25,1480.207656,5328747.562,2033.286059,7319829.812,2.66945708,2074.174881,15.0213498,54076.85928,243870.5019
SWlowe,SW,Lowe, 07/02  13:00:00,29.775,49896,36.69335901,26.85730296,31.5711085,34.13223375,28.77899234,27.81814765,0,918.679549,31.5711085,0.008650241,29.39256479,78.96055578,5.431416623,28.77899234,0.008633429,34.15891168,64.04689306,8.025945761,30.12298274,1,0,0,0.25,0,0,0,0,0,0,3703800.42,3285804.969,1028.83345,912.7236024,0.236666667,0,0,0,0,414.1343596,1490883.695,1108.434229,3990363.224,1522.568588,5481246.919,2.000579313,1550.956176,11.96801879,43084.86765,184155.8609
SWlowe,SW,Lowe, 07/02  14:00:00,30.375,49896,34.9405279,26.9318944,30.24035953,32.59044371,28.38809245,27.65999342,0,832.0214809,30.24035953,0.008624427,31.53237765,48.19915428,6.814039066,28.38809245,0.008615203,34.80368233,64.04689306,7.983441978,30.08820897,1,0,0,0.25,0,0,0,0,0,0,3526749.536,3155819.545,979.6526489,876.6165403,0.229736189,0,0,0,0,390.7439033,1406678.052,1024.799277,3689277.399,1415.543181,5095955.451,1.96504029,1451.611348,11.0111014,39639.96503,179655.8351
SWlowe,SW,Lowe, 07/02  15:00:00,30.225,49896,33.6097326,27.00116402,29.02834312,31.31903786,27.85518522,27.42817462,0,759.8525649,29.02834312,0.008584029,33.63358435,38.26734899,12.91553307,27.85518522,0.00856116,35.63557772,64.04689306,7.958318048,30.06776159,1,0,0,0,0,0,0,0,0,0,3353669.603,3019634.287,931.5748898,838.7873018,0.225,0,0,0,0,390.3642255,1405311.212,1023.198952,3683516.227,1413.563177,5088827.439,1.964717019,1445.447512,10.86019475,39096.70111,178724.4472
SWlowe,SW,Lowe, 07/02  16:00:00,30,49896,31.92768389,26.87256646,28.27490366,30.10129377,27.27818608,27.07537627,0,732.8464315,28.27490366,0.008616728,35.03116022,17.26040129,1.285117015,27.27818608,0.008582235,36.8757253,64.04689306,7.94136407,30.05348961,1,0,0,0,0,0,0,0,0,0,3307467.08,2899196.202,918.7408555,805.3322784,0.225,0,0,0,0,378.8970558,1364029.401,983.5339034,3540722.052,1362.430959,4904751.453,1.946213273,1389.319461,10.98405278,39542.59,178724.4472
SWlowe,SW,Lowe, 07/02  17:00:00,29.3125,49896,32.4253035,26.87895243,29.51907339,30.97218844,27.29896627,27.08895935,0,481.9349858,29.51907339,0.008798744,33.49947638,12.93735246,10.29370409,27.29896627,0.008672693,37.21918065,64.04689306,8.662728139,30.70697921,1,0,0,0,0,0,0,0,0,0,2227710.833,1932864.045,618.8085647,536.9066791,0.15,0,0,0,0,246.0414402,885749.1849,633.2052067,2279538.744,879.2466469,3165287.929,1.286589348,901.5349088,6.814673502,24532.82461,119149.6315
SWlowe,SW,Lowe, 07/02  18:00:00,28.525,49896,31.26905464,26.89761634,28.55910799,29.91408131,27.01307307,26.95534471,0,468.8311753,28.55910799,0.008784142,35.13489249,3.892816996,0.68677646,27.01307307,0.008691836,37.88534805,64.04689306,8.570513564,30.63090877,1,0,0,0,0,0,0,0,0,0,2124020.536,1870379.844,590.0057045,519.5499568,0.15,0,0,0,0,248.5802047,894888.7368,641.8530011,2310670.804,890.4332058,3205559.541,1.290910962,909.9363051,6.640858956,23907.09224,119149.6315
SWlowe,SW,Lowe, 07/02  19:00:00,27.6125,128520,31.32013092,27.05540882,28.77360878,30.04686985,27.59648698,27.3259479,0,637.8045652,28.77360878,0.009099742,36.02600552,21.28432913,8.009526722,27.59648698,0.008944229,37.66456706,64.04689306,8.120342376,30.22060585,1,0,0,0,0,0,0,0,0,0,2942197.113,2497447.921,817.2769758,693.7355336,0.2,0,0,0,0,325.1495892,1170538.521,834.4864949,3004151.382,1159.636084,4174689.903,1.71023828,1186.718958,8.652076144,31147.47412,158866.1753
SWlowe,SW,Lowe, 07/02  20:00:00,26.8875,151200,30.17411163,26.95004097,28.76981285,29.47196224,26.84777265,26.89890681,0,222.1374092,28.76981285,0.009309025,36.64049482,0,4.277900301,26.84777265,0.00900179,39.54465931,64.04689306,9.289196004,31.2812432,1,0,0,0,0,0,0,0,0,0,1077820.245,906579.1795,299.3945126,251.8275499,0.075,0,0,0,0,123.2776638,443799.5898,317.4546253,1142836.651,440.7322892,1586636.241,0.64377622,449.7095227,3.258456492,11730.44337,59574.81573
SWlowe,SW,Lowe, 07/02  21:00:00,26.0125,151200,30.81825065,26.9679835,31.3917282,31.10498942,26.94687197,26.95742774,0,0,31.3917282,0.01055296,35.55278293,0,0,26.94687197,0.009002364,39.31691402,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  22:00:00,24.85,151200,31.19957286,26.96809829,31.93196375,31.56576831,26.9640049,26.9660516,0,0,31.93196375,0.012176123,39.68882754,0,0,26.9640049,0.009002361,39.27735537,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  23:00:00,24.0875,128520,31.26539091,26.96783467,31.69947522,31.48243306,26.96751462,26.96767465,0,0,31.69947522,0.013752624,45.29311372,0,0,26.96751462,0.009002361,39.24421542,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/02  24:00:00,23.9,61992,31.10592494,26.96755461,31.35139867,31.22866181,26.96762973,26.96759217,0,0,31.35139867,0.015191135,50.82929248,0,0,26.96762973,0.009002361,39.17883547,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  01:00:00,22.8375,33264,30.86579022,26.96736697,31.10474045,30.98526534,26.96748377,26.96742537,0,0,31.10474045,0.016763079,56.66088353,0,0,26.96748377,0.009002361,39.12407395,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  02:00:00,22.8875,25704,30.6606262,26.9672357,30.87396767,30.76729693,26.96735128,26.96729349,0,0,30.87396767,0.018519991,63.22298672,0,0,26.96735128,0.009002361,39.10935248,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  03:00:00,21.2375,16632,30.42000654,26.96714288,30.64250076,30.53125365,26.96724069,26.96719178,0,0,30.64250076,0.020237311,69.87496916,0,0,26.96724069,0.009002361,39.13465063,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  04:00:00,20,16632,30.10544294,26.96707921,30.24209216,30.17376755,26.96715239,26.9671158,0,0,30.24209216,0.021835253,76.91891764,0,0,26.96715239,0.009002361,39.12483547,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  05:00:00,20,16632,29.87250503,26.96703659,30.01742681,29.94496592,26.96708809,26.96706234,0,0,30.01742681,0.02329139,82.94277067,0,0,26.96708809,0.009002361,39.13500079,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  06:00:00,20,33264,29.87399939,26.96700783,30.02370108,29.94885024,26.96704378,26.9670258,0,0,30.02370108,0.024635772,87.59939896,0,0,26.96704378,0.009002361,39.17517504,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  07:00:00,20.6875,66528,30.82432474,26.96698795,31.22169321,31.02300898,26.96701648,26.96700221,0,0,31.22169321,0.025484764,84.56669052,0,0,26.96701648,0.009002361,39.19026451,64.04689306,9.978928005,31.90832426,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  08:00:00,22.1625,84672,31.39348725,26.68935435,25.10769278,28.25059002,25.64330751,26.16633093,0,1435.881661,25.10769278,0.014723596,70.56040516,12.62291957,69.4606212,25.64330751,0.015467712,71.84349348,64.04689306,12.52576862,29.4,1,0,0,0.5,0,0,0,0,0,0,11411112.68,6063875.885,3169.753523,1684.409968,0.988137373,0,0,0,0,920.195909,3312705.272,3078.241596,11081669.75,3998.437505,14394375.02,3.343694783,4000.864754,27.89756736,100431.2425,556293.2227
SWlowe,SW,Lowe, 07/03  09:00:00,24.55,66528,31.43064618,26.41691991,24.05636564,27.74350591,24.62716477,25.52204234,0,1659.314087,24.05636564,0.010899963,56.18374375,0,94.56853687,24.62716477,0.01140494,56.75879876,64.04689306,9.744876862,29.4,1,0,0,0,0,0,0,0,0,0,10037188.13,6933061.555,2788.107814,1925.850432,0.884560349,0,0,0,0,923.1493132,3323337.527,3094.463866,11140069.92,4017.613179,14463407.44,3.35207947,4057.604174,31.96827943,115085.806,464038.6203
SWlowe,SW,Lowe, 07/03  10:00:00,26.975,66528,30.86782115,26.23609361,23.99807715,27.43294915,24.59933515,25.41771438,0,1517.125799,23.99807715,0.009241051,47.94996103,0,83.58460037,24.59933515,0.009591088,47.9779513,64.04689306,7.406941917,29.4,1,0,0,0,0,0,0,0,0,0,8702542.471,6234466.527,2417.372909,1731.796258,0.63080165,0,0,0,0,906.2721068,3262579.584,2894.493104,10420175.17,3800.76521,13682754.76,3.190413097,3849.825397,35.65413877,128354.8996,313607.6525
SWlowe,SW,Lowe, 07/03  11:00:00,28.8,42336,31.26277791,26.09013128,23.99936544,27.63107168,24.54187078,25.31600103,0,1602.216475,23.99936544,0.008840677,45.91686003,0,77.58256132,24.54187078,0.008865707,44.57153702,64.04689306,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8366941.678,6651304.192,2324.150466,1847.584498,0.64872326,0,0,0,0,821.0923059,2955932.301,2501.104051,9003974.583,3322.196357,11959906.88,3.04604508,3365.212168,35.74585043,128685.0615,319857.2701
