Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 07/03  12:00:00,29.775,42336,31.08059398,25.95049828,23.99957644,27.54008521,24.50708528,25.22879178,0,1559.822932,23.99957644,0.008814093,45.7801382,0,70.69277402,24.50708528,0.00881686,44.42189032,64.04689306,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8077508.026,6523761.48,2243.752229,1812.155967,0.631821811,0,0,0,0,792.2483661,2852094.118,2382.084696,8575504.907,3174.333062,11427599.02,3.006592684,3217.277048,34.73541403,125047.4905,313222.5233
SWlowe,SW,Lowe, 07/03  13:00:00,30.375,42336,30.57806853,25.82760087,23.99968352,27.28887603,24.49719276,25.16239682,0,1427.264011,23.99968352,0.008849345,45.96036905,0,63.40153712,24.49719276,0.008828998,44.50850593,64.04689306,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7638292.063,6036447.518,2121.747795,1676.790977,0.578304875,0,0,0,0,760.8510285,2739063.703,2255.298948,8119076.213,3016.149976,10858139.92,2.963919834,3059.38148,36.0052056,129618.7402,294847.0932
SWlowe,SW,Lowe, 07/03  14:00:00,30.9125,42336,29.51255577,25.72598761,23.99964044,26.7560981,24.53364325,25.12981543,0,1148.946212,23.99964044,0.00892502,46.34796247,0,54.8141057,24.53364325,0.008909521,44.81083906,64.04689306,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6605140.739,5000909.579,1834.761317,1389.14155,0.466139827,0,0,0,0,683.9666894,2462280.082,1956.227729,7042419.823,2640.194418,9504699.905,2.859219354,2687.153206,34.09521467,122742.7728,265387.9584
SWlowe,SW,Lowe, 07/03  15:00:00,31.7875,42336,28.83752716,25.63756427,23.99958506,26.41855611,24.55382616,25.09569522,0,974.7057096,23.99958506,0.008949843,46.47519405,0,48.31451251,24.55382616,0.008943938,44.92725427,64.04689306,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6018276.817,4390974.122,1671.74356,1219.715034,0.395446162,0,0,0,0,639.0011689,2300404.208,1786.527991,6431500.767,2425.52916,8731904.975,2.795733024,2467.488531,33.52045786,120673.6483,251874.2356
SWlowe,SW,Lowe, 07/03  16:00:00,31.5125,42336,28.360497,25.55548437,23.99951716,26.18000708,24.55985748,25.05767093,0,861.3102146,23.99951716,0.008983525,46.67762313,0,43.16812759,24.55985748,0.008973213,45.08476543,64.04689306,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5611794.888,3939826.69,1558.831913,1094.396303,0.349480879,0,0,0,0,606.6976203,2184111.433,1668.791639,6007649.901,2275.48926,8191761.334,2.750333161,2318.496673,32.65123535,117544.4473,244817.7276
SWlowe,SW,Lowe, 07/03  17:00:00,31.7875,42336,28.04688184,25.48019272,23.99938608,26.02313396,24.55194845,25.01607058,0,796.7490455,23.99938608,0.009025759,46.91225214,0,39.35332356,24.55194845,0.009012301,45.31714343,64.04689306,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5344120.807,3707338.957,1484.478002,1029.816377,0.322987737,0,0,0,0,584.2192535,2103189.312,1588.094051,5717138.585,2172.313305,7820327.898,2.718243142,2213.48232,30.97933651,111525.6114,241165.209
SWlowe,SW,Lowe, 07/03  18:00:00,31.8875,42336,27.73594719,25.40843779,23.98291264,25.85942991,24.53430797,24.97137288,0,759.3153654,23.98291264,0.009036877,47.01584573,0,36.35357186,24.53430797,0.009033622,45.47076358,64.04689306,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5253606.528,3573492.375,1459.335147,992.6367708,0.308150389,0,0,0,0,577.4943402,2078979.625,1563.889351,5630001.664,2141.383691,7708981.289,2.708013342,2181.55956,31.35074908,112862.6967,239270.1416
SWlowe,SW,Lowe, 07/03  19:00:00,31.325,101304,27.18613902,25.32733993,23.64131417,25.4137266,24.3811762,24.85425806,0,717.1827512,23.64131417,0.009044082,48.03163376,0,40.77969619,24.3811762,0.009045203,45.94815339,64.04689306,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5172811.05,3453166.405,1436.891958,959.2128903,0.3,0,0,0,0,569.8666488,2051519.936,1536.897161,5532829.778,2106.763809,7584349.714,2.696918951,2147.374865,31.02053521,111673.9268,238299.2629
SWlowe,SW,Lowe, 07/03  20:00:00,29.725,134568,26.42124292,25.19426952,23.1351972,24.77822006,24.04146122,24.61786537,0,668.6866042,23.1351972,0.0090969,49.83868912,0,52.80269106,24.04146122,0.009073618,47.07026315,64.82344653,7.22,29.4,0,0,0,0,0,0,54227.05743,15.06307151,0,0,5102574.675,3298737.798,1417.381854,916.3160549,0.3,14.00361204,50413.00336,18.02544339,64891.59622,557.9864114,2008751.081,1494.845004,5381442.013,2052.831415,7390193.094,2.678966001,2093.702414,30.20141083,108725.079,238299.2629
SWlowe,SW,Lowe, 07/03  21:00:00,29.2125,151200,25.86564247,25.05241747,23.00135314,24.4334978,23.84505303,24.44873525,0,593.8356856,23.00135314,0.00911435,50.35554407,0,55.70232984,23.84505303,0.009117029,47.87020274,65.6,7.22,29.4,0,0,0,0,0,0,291773.0632,81.04807311,0,0,5016556.184,3219639.189,1393.487829,894.3442193,0.3,69.96538391,251875.3821,89.94734105,323810.4278,545.5494101,1963977.876,1451.105902,5223981.248,1996.655312,7187959.124,2.659870746,2037.50903,28.57740982,102878.6753,238299.2629
SWlowe,SW,Lowe, 07/03  22:00:00,28.7125,134568,26.25554651,25.11091784,26.38687407,26.32121029,24.85309819,24.98200802,0,0,26.38687407,0.009673179,43.64823788,0,0,24.85309819,0.009113982,45.084375,65.09055987,10.3220448,32.19493957,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  23:00:00,27.3,101304,27.03130407,25.16348867,27.75883133,27.3950677,25.17462636,25.16905751,0,0,27.75883133,0.011534856,47.88873264,0,0,25.17462636,0.009113978,44.23978373,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/03  24:00:00,26.325,49896,27.28375054,25.16123368,27.84995988,27.56685521,25.15959157,25.16041263,0,0,27.84995988,0.013564414,55.8768854,0,0,25.15959157,0.009113977,44.30760466,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  01:00:00,26.475,39312,27.43704266,25.16103394,27.98203322,27.70953794,25.16084633,25.16094013,0,0,27.98203322,0.015480678,63.1113004,0,0,25.16084633,0.009113977,44.32122067,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  02:00:00,25.6375,39312,27.51533756,25.16099884,28.05883702,27.78708729,25.16093991,25.16096937,0,0,28.05883702,0.017310507,70.06300252,0,0,25.16093991,0.009113977,44.3209734,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  03:00:00,25,16632,27.5067052,25.160975,28.02496214,27.76583367,25.16096816,25.16097158,0,0,28.02496214,0.019034988,76.98566215,0,0,25.16096816,0.009113977,44.32089853,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  04:00:00,24.625,16632,27.49250421,25.16096116,28.00800562,27.75025492,25.1609672,25.16096418,0,0,28.00800562,0.020634056,83.38338961,0,0,25.1609672,0.009113977,44.34910999,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  05:00:00,24.4,16632,27.51011733,25.16095016,28.00085338,27.75548535,25.16095893,25.16095454,0,0,28.00085338,0.022130943,89.29089108,0,0,25.16095893,0.009113977,44.36605639,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  06:00:00,24.775,16632,27.98166558,25.16094429,28.40900916,28.19533737,25.16095088,25.16094758,0,0,28.40900916,0.023562926,92.62400705,0,0,25.16095088,0.009113977,44.36607781,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  07:00:00,26.375,61992,28.85254275,25.16094164,29.29406999,29.07330637,25.16094553,25.16094359,0,0,29.29406999,0.024814548,92.49770893,0,0,25.16094553,0.009113977,44.36609103,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  08:00:00,27.8875,61992,29.89255146,25.16094117,30.34550072,30.11902609,25.16094357,25.16094237,0,0,30.34550072,0.025329548,88.8428959,0,0,25.16094357,0.009113977,44.36609702,65.09055987,10.3220448,32.19493957,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  09:00:00,27.9875,84672,32.25228758,25.42128198,29.13472567,30.69350663,26.76486947,26.09307573,0,730.8302538,29.13472567,0.018613682,69.7462701,83.25191593,0,26.76486947,0.016091579,69.74795718,65.09055987,9.430018684,29.92405117,1,0,0,0,0,0,0,0,0,0,6266463.831,2553946.818,1740.684398,709.4296716,0.24375,0,0,0,0,706.4588421,2543251.831,2308.692088,8311291.517,3015.15093,10854543.35,2.627094733,3013.533058,31.81970519,114550.9387,193618.1511
SWlowe,SW,Lowe, 07/04  10:00:00,29.175,84672,34.25567116,25.62668529,30.09919638,32.17743377,27.42441294,26.52554911,0,818.5091704,30.09919638,0.011743295,42.4844,76.92805975,0,27.42441294,0.013282529,56.50271935,65.09055987,9.854541324,30.94640675,1,0,0,0,0,0,0,0,0,0,5507785.676,2943398.258,1529.940466,817.6106271,0.225,0,0,0,0,669.9520311,2411827.312,2114.206402,7611143.048,2784.158433,10022970.36,2.360112852,2806.163213,31.33341223,112800.284,178724.4472
SWlowe,SW,Lowe, 07/04  11:00:00,31.0625,61992,35.73279224,25.86277248,30.88258355,33.30768789,27.9434531,26.90311279,0,884.7574541,30.88258355,0.009842876,34.37932416,85.9906467,0,27.9434531,0.010177343,42.04184256,65.09055987,8.579270879,30.72681403,1,0,0,0.25,0,0,0,0,0,0,5089261.306,3202711.202,1413.683696,889.6420005,0.233629678,0,0,0,0,567.5125708,2043045.255,1672.318917,6020348.1,2239.831488,8063393.355,2.202017368,2321.435894,31.29872813,112675.4213,181578.4203
SWlowe,SW,Lowe, 07/04  12:00:00,32.0125,49896,35.64291726,26.10258927,30.7674384,33.20517783,28.07094485,27.08676706,0,873.444511,30.7674384,0.009277268,32.71192905,84.95062433,1.042453257,28.07094485,0.009345807,38.32922196,65.09055987,8.399709548,30.51998665,1,0,0,0.25,0,0,0,0,0,0,4812635.672,3239244.348,1336.843242,899.7900968,0.231942045,0,0,0,0,555.1829495,1998658.618,1619.573634,5830465.083,2174.756584,7829123.701,2.183041708,2264.046971,31.06400757,111830.4273,180595.6742
SWlowe,SW,Lowe, 07/04  13:00:00,32.575,49896,34.81509052,26.30538517,30.62006654,32.71757853,27.86866803,27.0870266,0,845.9008427,30.62006654,0.009111016,32.35422449,83.7146371,0,27.86866803,0.009114665,37.83647908,65.09055987,8.34771675,30.40851516,1,0,0,0,0,0,0,0,0,0,4608596.795,3153488.179,1280.165776,875.9689386,0.225,0,0,0,0,531.9292693,1914945.37,1527.860449,5500297.617,2059.789719,7415242.987,2.151721623,2125.446574,30.53565777,109928.368,178724.4472
SWlowe,SW,Lowe, 07/04  14:00:00,28.6125,49896,33.31669172,26.25204665,28.19062533,30.75365852,27.71177057,26.98190861,0,1023.575212,28.19062533,0.0090108,36.78682063,53.13115036,5.723482158,27.71177057,0.009045442,37.9313884,65.09055987,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5325404.918,3892518.809,1479.279144,1081.255225,0.301277801,0,0,0,0,586.4303323,2111149.196,1597.141834,5749710.604,2183.572167,7860859.8,2.720611746,2239.212089,24.77887891,89203.96407,238473.4311
SWlowe,SW,Lowe, 07/04  15:00:00,26.7875,49896,32.58245095,26.32301622,29.57237163,31.07741129,27.10116532,26.71209077,0,537.4848837,29.57237163,0.00905678,34.26563222,33.10523383,0,27.10116532,0.00900751,39.1379213,65.09055987,8.639939251,30.68309368,1,0,0,0,0,0,0,0,0,0,2583072.43,1969035.233,717.5201194,546.9542313,0.159375,0,0,0,0,278.4092515,1002273.305,731.1878685,2632276.327,1009.59712,3634549.632,1.394983906,1031.42383,9.576161448,34474.18121,126596.4834
SWlowe,SW,Lowe, 07/04  16:00:00,27.8875,49896,32.06195862,26.33980191,30.05975557,31.06085709,26.70596991,26.52288591,0,240.7134962,30.05975557,0.009114264,33.47353734,7.643371242,0,26.70596991,0.008988218,39.94517093,65.09055987,9.642129911,31.57230326,1,0,0,0,0,0,0,0,0,0,1218920.169,929455.6524,338.5889358,258.1821257,0.075,0,0,0,0,138.6153713,499015.3366,370.6046148,1334176.613,509.219986,1833191.95,0.668396798,516.6862234,4.840530479,17425.90972,59574.81573
SWlowe,SW,Lowe, 07/04  17:00:00,28.9875,49896,31.39007548,26.29019696,26.80531216,29.09769382,26.86873679,26.57946688,0,926.480486,26.80531216,0.009025118,39.91492883,22.20256066,10.50498402,26.86873679,0.009048558,39.81640302,65.09055987,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5060490.965,3743510.367,1405.691935,1039.863991,0.3,0,0,0,0,560.1560354,2016561.727,1502.938374,5410578.146,2063.094409,7427139.873,2.681811381,2101.911374,22.11456616,79612.43817,238299.2629
SWlowe,SW,Lowe, 07/04  18:00:00,29.4,49896,31.07178266,26.30966551,30.47939067,30.77558666,26.39683194,26.35324873,0,0,30.47939067,0.009412356,33.56436719,0,0,26.39683194,0.008976843,40.58019132,65.09055987,10.56138014,32.39102029,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  19:00:00,28.7125,128520,30.97452426,26.29174248,28.00726148,29.49089287,26.81040695,26.55107471,0,690.0559094,28.00726148,0.009585591,39.70576403,12.87795079,10.34646737,26.81040695,0.009365919,41.31192484,65.09055987,8.055345035,30.14775507,1,0,0,0,0,0,0,0,0,0,4080581.69,2814363.749,1133.494914,781.7677081,0.225,0,0,0,0,436.6257634,1571852.748,1185.727495,4268618.982,1622.353258,5840471.73,2.036276136,1649.873152,18.66379654,67189.66753,178724.4472
SWlowe,SW,Lowe, 07/04  20:00:00,27.6125,151200,29.76252093,26.28976183,28.60271799,29.18261946,26.22066816,26.255215,0,212.2320143,28.60271799,0.00966922,38.49244655,0,3.19752536,26.22066816,0.009304973,42.48091707,65.09055987,9.810269078,31.71520524,1,0,0,0,0,0,0,0,0,0,1306016.753,899133.2199,362.7824315,249.7592277,0.075,0,0,0,0,147.756688,531924.0768,403.1223851,1451240.587,550.8790731,1983164.663,0.682065687,562.1635419,6.217204101,22381.93476,59574.81573
SWlowe,SW,Lowe, 07/04  21:00:00,26.5125,151200,30.37030761,26.29286709,30.96840587,30.66935674,26.27847377,26.28567043,0,0,30.96840587,0.011022797,38.0829846,0,0,26.27847377,0.009306796,42.34414959,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  22:00:00,25.4125,151200,30.73962935,26.29275734,31.49340227,31.11651581,26.29062128,26.29168931,0,0,31.49340227,0.012968697,43.36968374,0,0,26.29062128,0.009306811,42.31386083,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  23:00:00,24.3125,128520,30.77433035,26.29256513,31.23779552,31.00606294,26.29218906,26.29237709,0,0,31.23779552,0.014829444,50.18867981,0,0,26.29218906,0.009306811,42.30994331,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/04  24:00:00,24.5875,61992,30.62422647,26.29242834,30.90850024,30.76636335,26.29240127,26.2924148,0,0,30.90850024,0.016526481,56.834441,0,0,26.29240127,0.009306811,42.30941278,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  01:00:00,25,33264,30.50130449,26.29232871,30.83497347,30.66813898,26.29237858,26.29235364,0,0,30.83497347,0.018247901,62.84348955,0,0,26.29237858,0.009306811,42.30946935,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  02:00:00,25,25704,30.39452313,26.29226248,30.7340551,30.56428911,26.29232021,26.29229134,0,0,30.7340551,0.019988318,69.09210885,0,0,26.29232021,0.009306811,42.33654406,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  03:00:00,25,16632,30.29492763,26.29221626,30.64007029,30.46749896,26.29226506,26.29224066,0,0,30.64007029,0.021586369,74.81109676,0,0,26.29226506,0.009306811,42.32590977,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  04:00:00,24.625,16632,30.19101945,26.29218283,30.53637684,30.36369814,26.2922206,26.29220172,0,0,30.53637684,0.023055464,80.16480288,0,0,26.2922206,0.009306811,42.30986415,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  05:00:00,24.4,16632,30.14536892,26.29216263,30.47247568,30.3089223,26.29218838,26.29217551,0,0,30.47247568,0.024411606,85.00808964,0,0,26.29218838,0.009306811,42.30994514,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  06:00:00,24.775,33264,30.56809508,26.29214893,30.84593579,30.70701543,26.29216638,26.29215766,0,0,30.84593579,0.025677896,87.35421311,0,0,26.29216638,0.009306811,42.30999992,65.09055987,10.6736921,32.48694032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  07:00:00,25.6875,66528,31.49981836,26.29614305,29.699936,30.59987718,26.96045793,26.62830049,0,474.8212888,29.699936,0.022336953,80.22422655,15.44855223,9.975688906,26.96045793,0.013960535,59.66179358,65.09055987,9.17502094,30.94347016,1,0,0,0,0,0,0,0,0,0,4136651.102,1791222.873,1149.069751,497.561909,0.15,0,0,0,0,440.8575928,1587087.334,1415.86728,5097122.208,1856.724873,6684209.542,1.593222026,1846.052869,13.19510992,47502.39572,119149.6315
SWlowe,SW,Lowe, 07/05  08:00:00,27.1625,84672,31.17135068,26.13982815,24.59747246,27.88441157,25.15635241,25.64809028,0,1553.216911,24.59747246,0.012782089,63.68696008,1.005271885,64.24346037,25.15635241,0.013543057,65.16465247,65.09055987,11.58170091,29.4,1,0,0,0.25,0,0,0,0,0,0,11069902.8,6904874.943,3074.972999,1918.020818,0.983149856,0,0,0,0,923.2817792,3323814.405,3094.463866,11140069.92,4017.745645,14463884.32,3.351592044,4057.843854,29.65903155,106772.5136,547849.0321
SWlowe,SW,Lowe, 07/05  09:00:00,28.4875,66528,31.59692208,25.87328538,24.00111387,27.79901798,24.41374329,25.14351434,0,1724.382878,24.00111387,0.009863705,51.29685442,0,71.50464235,24.41374329,0.010345552,52.44583409,65.09055987,8.530331837,29.4,1,0,0,0,0,0,0,0,0,0,9610663.774,7150090.723,2669.628826,1986.136312,0.798505606,0,0,0,0,929.3118829,3345522.778,3094.463866,11140069.92,4023.775749,14485592.7,3.330044211,4063.510667,31.81777057,114543.9741,397691.4171
SWlowe,SW,Lowe, 07/05  10:00:00,29.9625,66528,32.24604286,25.74808883,23.99842826,28.12223556,24.38217972,25.06513428,0,1906.343501,23.99842826,0.008794706,45.82399141,0,65.70858016,24.38217972,0.008981791,45.7190024,65.09055987,7.275672026,29.4,1,0,0,0,0,0,0,0,0,0,9618468.484,7846241.742,2671.796801,2179.511595,0.775967111,0,0,0,0,926.2380368,3334456.933,2967.787365,10684034.51,3894.025401,14018491.44,3.203127117,3939.358455,33.42865146,120343.1453,382897.4273
SWlowe,SW,Lowe, 07/05  11:00:00,30.9125,42336,32.38796077,25.62957034,23.99950937,28.19373507,24.34828819,24.98892926,0,1936.674306,23.99950937,0.008596721,44.80369941,0,60.3480373,24.34828819,0.008614005,43.96294844,65.09055987,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9278794.058,7996526.009,2577.442794,2221.257225,0.784864722,0,0,0,0,866.9226516,3120921.546,2695.991461,9705569.258,3562.914112,12826490.8,3.109722968,3606.502139,33.29680673,119868.5042,388149.4389
SWlowe,SW,Lowe, 07/05  12:00:00,31.7875,42336,31.83346833,25.52389121,23.9997644,27.91661637,24.34041043,24.93215082,0,1785.199715,23.9997644,0.008626884,44.92938076,0,54.29052637,24.34041043,0.00860654,43.9181233,65.09055987,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8701694.2,7446457.783,2417.137278,2068.460495,0.723367259,0,0,0,0,824.3270794,2967577.486,2514.947418,9053810.706,3339.274498,12021388.19,3.050548392,3383.766201,34.07184861,122658.655,354291.3711
SWlowe,SW,Lowe, 07/05  13:00:00,32.8875,42336,30.68618067,25.43414486,23.99979204,27.34298635,24.36244991,24.89829738,0,1470.05607,23.99979204,0.008726125,45.4216627,0,47.56693809,24.36244991,0.008698841,44.30707069,65.09055987,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7543753.26,6297644.935,2095.487017,1749.345815,0.596076823,0,0,0,0,746.4273101,2687138.316,2198.493021,7914574.874,2944.920331,10601713.19,2.944352959,2992.35642,32.98861055,118758.998,301117.9968
SWlowe,SW,Lowe, 07/05  14:00:00,33.675,42336,29.39033729,25.35996266,23.9997677,26.6950525,24.4052183,24.88259048,0,1126.425662,23.9997677,0.008833503,45.94347086,0,40.79549178,24.4052183,0.008801843,44.68113672,65.09055987,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6357533.911,5044017.601,1765.981642,1401.116,0.457177162,0,0,0,0,659.6676298,2374803.467,1864.365027,6711714.098,2524.032657,9086517.566,2.825737398,2569.861932,31.97614977,115114.1392,263580.5774
SWlowe,SW,Lowe, 07/05  15:00:00,34.2125,42336,28.70510639,25.29394103,23.99964366,26.35237503,24.42459153,24.85926628,0,948.7293687,23.99964366,0.008900104,46.26764615,0,36.05566066,24.42459153,0.00888757,45.04075526,65.09055987,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5861423.722,4408317.177,1628.173256,1224.532549,0.384987134,0,0,0,0,623.6394166,2245101.9,1730.485884,6229749.181,2354.1253,8474851.081,2.774729702,2396.100837,32.9614912,118661.3683,250197.4006
SWlowe,SW,Lowe, 07/05  16:00:00,34.775,42336,28.30406888,25.23148861,23.99955736,26.15181312,24.42575924,24.82862393,0,855.3956537,23.99955736,0.008937833,46.43157033,0,32.59938178,24.42575924,0.008926677,45.20409187,65.09055987,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5580685.242,4088949.35,1550.190345,1135.819264,0.346968958,0,0,0,0,603.3178484,2171944.254,1654.574367,5956467.722,2257.892216,8128411.977,2.742353628,2299.536881,33.15981489,119375.3336,244463.2173
SWlowe,SW,Lowe, 07/05  17:00:00,35.375,42336,27.96750364,25.17374092,23.99943807,25.98347085,24.42189129,24.79781611,0,787.446728,23.99943807,0.008997817,46.72117666,0,29.74220106,24.42189129,0.008976679,45.44681581,65.09055987,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5394342.79,3867396.554,1498.428553,1074.276821,0.319344458,0,0,0,0,590.6693191,2126409.549,1604.408878,5775871.96,2195.078197,7902281.509,2.716213189,2235.771588,33.6695791,121210.4848,240698.7731
SWlowe,SW,Lowe, 07/05  18:00:00,35.225,42336,27.65572857,25.11957498,23.97465221,25.81519039,24.40833019,24.76395259,0,750.7310119,23.97465221,0.00900059,46.8050622,0,27.67913217,24.40833019,0.009008447,45.64239469,65.09055987,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5165813.089,3724271.472,1434.94808,1034.519853,0.304812643,0,0,0,0,569.6238722,2050645.94,1535.229032,5526824.514,2104.852904,7577470.454,2.694900274,2146.912068,30.51055758,109838.0073,238863.3046
SWlowe,SW,Lowe, 07/05  19:00:00,33.625,101304,27.16759376,25.05211104,23.64152063,25.40455719,24.2507221,24.65141657,0,717.1406955,23.64152063,0.008988573,47.69152741,0,32.78416197,24.2507221,0.008987513,45.97048573,65.09055987,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4989671.64,3567264.175,1386.0199,990.9067154,0.3,0,0,0,0,550.6836205,1982461.034,1469.130846,5288871.046,2019.814467,7271332.08,2.667788719,2060.676228,27.79065335,100046.352,238299.2629
SWlowe,SW,Lowe, 07/05  20:00:00,31.05,134568,26.46099434,24.93948845,23.1592029,24.81009862,23.93619381,24.43784113,0,674.2543823,23.1592029,0.009058238,49.47587521,0,44.01783751,23.93619381,0.009031455,47.07357822,65.2179199,7.22,29.4,0,0,0,0,0,0,39678.72216,11.02186727,0,0,4861061.14,3357248.287,1350.294761,932.5689687,0.3,9.479451089,34126.02392,12.20098107,43923.53184,533.2597246,1919735.009,1408.19168,5069490.046,1941.451404,6989225.055,2.640633285,1982.849857,25.80966757,92914.80325,238299.2629
SWlowe,SW,Lowe, 07/05  21:00:00,29.3125,151200,25.87030059,24.8130404,23.00248726,24.43639393,23.73179877,24.27241958,0,594.4609588,23.00248726,0.009082903,50.0784488,0,48.11127204,23.73179877,0.009083212,47.92332042,65.6,7.22,29.4,0,0,0,0,0,0,289661.8273,80.46161869,0,0,4692813.664,3202314.994,1303.559351,889.5319426,0.3,69.06638644,248638.9912,88.7856514,319628.345,513.20784,1847548.224,1338.732852,4819438.267,1851.940692,6666986.491,2.608469872,1893.346986,22.88764986,82395.53951,238299.2629
SWlowe,SW,Lowe, 07/05  22:00:00,29.2125,134568,26.30815165,24.86834612,26.58618828,26.44716996,24.69065138,24.77949875,0,0,26.58618828,0.009664033,42.99293545,0,0,24.69065138,0.009082855,45.24762877,65.05501253,10.05748523,31.97723907,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  23:00:00,29.4,101304,27.1645991,24.90726011,27.84343472,27.50401691,24.88752108,24.8973906,0,0,27.84343472,0.01099262,45.32599755,0,0,24.88752108,0.009082855,44.74327741,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/05  24:00:00,29.0875,49896,27.56961953,24.90764197,28.14741541,27.85851747,24.90661849,24.90713023,0,0,28.14741541,0.012892957,52.10876272,0,0,24.90661849,0.009082855,44.7094261,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  01:00:00,27.525,33264,27.7191983,24.90742605,28.28255226,28.00087528,24.90689867,24.90716236,0,0,28.28255226,0.014722659,58.87489142,0,0,24.90689867,0.009082855,44.70867889,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  02:00:00,26.325,25704,27.74732479,24.90738922,28.28318319,28.01525399,24.90723153,24.90731037,0,0,28.28318319,0.016491493,65.80597226,0,0,24.90723153,0.009082855,44.73633226,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  03:00:00,25.7875,16632,27.75290541,24.90737012,28.27797722,28.01544131,24.90732382,24.90734697,0,0,28.27797722,0.01818571,72.4246312,0,0,24.90732382,0.009082855,44.753211,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  04:00:00,25.225,16632,27.74057405,24.9073563,28.25547069,27.99802237,24.90734804,24.90735217,0,0,28.25547069,0.01978337,78.6945826,0,0,24.90734804,0.009082855,44.75314671,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  05:00:00,24.625,16632,27.75230043,24.90734726,28.24485451,27.99857747,24.90734968,24.90734847,0,0,28.24485451,0.021264172,84.44021965,0,0,24.90734968,0.009082855,44.75314289,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  06:00:00,25.15,33264,28.2811368,24.9073425,28.68124774,28.48119227,24.90734612,24.90734431,0,0,28.68124774,0.022683158,87.67431526,0,0,24.90734612,0.009082855,44.78169399,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  07:00:00,26.975,66528,30.10248077,24.90734062,30.48816567,30.29532322,24.90734363,24.90734212,0,0,30.48816567,0.023588325,82.14307766,0,0,24.90734363,0.009082855,44.79882487,65.05501253,10.05748523,31.97723907,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  08:00:00,28.1125,84672,30.80297753,24.88528081,24.8401693,27.82157341,25.18187064,25.03357572,0,1407.868523,24.8401693,0.014264172,69.74387054,21.4092403,31.65761876,25.18187064,0.014910471,71.45669928,65.05501253,12.21785816,29.4,1,0,0,0.5,0,0,0,0,0,0,11213780.85,6183973.886,3114.939124,1717.770524,0.964828726,0,0,0,0,920.1196076,3312430.588,3077.551292,11079184.65,3997.6709,14391615.24,3.343097789,4000.931175,34.93457405,125764.4666,534480.2585
SWlowe,SW,Lowe, 07/06  09:00:00,27.6125,66528,28.62144508,24.797942,23.99989056,26.31066782,24.2314778,24.5147099,0,960.5236586,23.99989056,0.010072457,52.41771437,0,20.36167558,24.2314778,0.010942533,56.08714797,65.05501253,7.887145494,29.4,0,0,0,0,0,0,0,0,0,0,6876431.187,4028459.901,1910.119774,1119.016639,0.428372225,0,0,0,0,839.558699,3022411.317,2652.784554,9550024.395,3492.343253,12572435.71,3.135213325,3556.013272,32.32228003,116360.2081,261143.3334
SWlowe,SW,Lowe, 07/06  10:00:00,23.7625,66528,27.81651327,24.76661353,23.94733439,25.88192383,24.24640003,24.50650678,0,744.7172702,23.94733439,0.008959292,46.89007158,0,18.35561364,24.24640003,0.009042342,46.47661337,65.05501253,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4340839.198,2970549.967,1205.788666,825.1527686,0.303652157,0,0,0,0,497.9629081,1792666.469,1287.979973,4636727.905,1785.942882,6429394.374,2.580534073,1842.841841,16.95642044,61043.11357,238704.5803
SWlowe,SW,Lowe, 07/06  11:00:00,22.3875,42336,27.99469061,24.72497015,23.97042912,25.98255986,24.21126615,24.46811815,0,749.6941675,23.97042912,0.008864941,46.32780442,0,17.82708926,24.21126615,0.008879272,45.73556374,65.05501253,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4035130.579,2893859.64,1120.869605,803.8499,0.30433144,0,0,0,0,456.3275174,1642779.063,1145.523758,4123885.529,1601.851275,5766664.591,2.510279119,1641.477744,13.59373402,48937.44247,238872.379
SWlowe,SW,Lowe, 07/06  12:00:00,24.175,42336,28.0374849,24.69835634,23.99961966,26.01855228,24.23259965,24.46547799,0,758.8965823,23.99961966,0.008889868,46.32734091,0,15.78468128,24.23259965,0.008874301,45.60521226,65.05501253,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4383408.721,3039921.793,1217.613534,844.4227204,0.307224704,0,0,0,0,484.4399698,1743983.891,1240.47156,4465697.615,1724.91153,6209681.507,2.559955567,1761.467546,17.49570177,62984.52639,239260.6076
SWlowe,SW,Lowe, 07/06  13:00:00,26.0625,42336,28.12559437,24.66660414,23.99959375,26.06259406,24.21510272,24.44085343,0,785.3572248,23.99959375,0.008947038,46.60332442,0,15.11395018,24.21510272,0.008929034,45.91313532,65.05501253,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4926842.034,3247976.138,1368.567232,902.215594,0.318138365,0,0,0,0,533.8212531,1921756.511,1410.190261,5076684.941,1944.011514,6998441.452,2.641459375,1981.192759,24.61093567,88599.36841,240564.7604
SWlowe,SW,Lowe, 07/06  14:00:00,25.6375,42336,27.46614099,24.6311997,23.66885589,25.56749844,24.10260016,24.36689993,0,718.5372865,23.66885589,0.008959442,47.63762751,0,19.27537705,24.10260016,0.008968601,46.4564996,65.05501253,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4679819.42,3048795.824,1299.949839,846.8877288,0.3,0,0,0,0,514.5913122,1852528.724,1343.580528,4836889.9,1858.17184,6689418.624,2.610597511,1901.282001,22.51727403,81062.18649,238299.2629
SWlowe,SW,Lowe, 07/06  15:00:00,24.3125,42336,26.77728575,24.53601785,23.13761059,24.95744817,23.73609154,24.13605469,0,677.8718667,23.13761059,0.00892123,48.9998159,0,32.64877953,23.73609154,0.008928606,47.30017721,65.1912594,7.22,29.4,0,0,0,0,0,0,21033.23282,5.842564671,0,0,4342435.308,2904283.97,1206.23203,806.7455472,0.3,4.756367939,17122.92458,6.125591696,22052.1301,482.0621576,1735423.767,1232.272351,4436180.462,1714.334508,6171604.229,2.556114757,1756.155009,18.10954559,65194.36413,238299.2629
SWlowe,SW,Lowe, 07/06  16:00:00,23.2125,42336,26.34198252,24.43591638,23.00160903,24.67179577,23.55702656,23.99647147,0,609.9508854,23.00160903,0.00893332,49.43803638,0,36.56533668,23.55702656,0.008925875,47.76772777,65.6,7.22,29.4,0,0,0,0,0,0,233131.429,64.75873026,0,0,4121851.873,2792155.055,1144.958854,775.5986263,0.3,53.56572924,192836.6253,68.90116825,248044.2057,463.7915998,1669649.759,1170.569649,4214050.736,1634.361249,5883700.495,2.523853286,1675.41762,15.80339497,56892.2219,238299.2629
SWlowe,SW,Lowe, 07/06  17:00:00,24.175,42336,26.29667824,24.36536897,23.00033647,24.64850736,23.52356982,23.94446939,0,611.1618496,23.00033647,0.008997294,49.77185067,0,34.58723961,23.52356982,0.008972158,48.09049229,65.6,7.22,29.4,0,0,0,0,0,0,228476.7686,63.46576905,0,0,4281338.29,2844694.056,1189.260636,790.1927934,0.3,53.22952311,191626.2832,68.47551259,246511.8453,476.1390098,1714100.435,1212.239484,4364062.141,1688.378493,6078162.576,2.545724123,1726.22519,17.72611315,63814.00733,238299.2629
SWlowe,SW,Lowe, 07/06  18:00:00,25,42336,25.98754869,24.29928298,23.00038073,24.49396471,23.49351781,23.89640039,0,577.258973,23.00038073,0.009032795,49.93344588,0,32.63279505,23.49351781,0.009028159,48.44316722,65.6,7.22,29.4,0,0,0,0,0,0,350833.5161,97.45375447,0,0,4431805.262,2891318.974,1231.057017,803.1441593,0.3,86.33849073,310818.5666,110.937915,399376.4941,488.9098752,1760075.551,1255.503798,4519813.674,1744.413674,6279889.225,2.567965623,1784.252481,19.56539125,70435.4085,238299.2629
SWlowe,SW,Lowe, 07/06  19:00:00,25,101304,25.58614744,24.23682031,23.00025273,24.29320008,23.46553826,23.85117928,0,495.7215869,23.00025273,0.009039857,49.95320893,0,30.78610619,23.46553826,0.009038717,48.5623366,65.6,7.22,29.4,0,0,0,0,0,0,644169.8061,178.9360572,0,0,4432112.648,2886282.791,1231.142402,801.7452197,0.3,167.2816034,602213.7721,214.4386171,771979.0217,488.9520439,1760227.358,1255.647286,4520330.23,1744.59933,6280557.588,2.568037702,1784.559415,19.56538423,70435.38324,238299.2629
SWlowe,SW,Lowe, 07/06  20:00:00,24.3125,134568,25.14080671,24.17811432,23.00074846,24.07077759,23.44006558,23.80908995,0,416.8106972,23.00074846,0.009077611,50.18932764,0,29.05638396,23.44006558,0.009063501,48.79963185,65.6,7.22,29.4,0,0,0,0,0,0,928352.0932,257.8755815,0,0,4318505.474,2838713.077,1199.584854,788.5314102,0.3,246.2058685,886341.1265,314.9099513,1133675.825,479.9155364,1727695.931,1224.976397,4409915.03,1704.891934,6137610.961,2.552428412,1745.873083,18.00062201,64802.23922,238299.2629
SWlowe,SW,Lowe, 07/06  21:00:00,23.525,151200,24.83985548,24.12235784,22.99896183,23.91940866,23.41455184,23.76845484,0,377.6693823,22.99896183,0.009087117,50.23373314,0,27.46472489,23.41455184,0.009085475,48.97902709,65.6,7.22,29.4,0,0,0,0,0,0,1068877.401,296.9103891,0,0,4245584.73,2785261.619,1179.329092,773.683783,0.3,286.2902793,1030645.006,365.7951335,1316862.481,473.7333999,1705440.24,1204.052144,4334587.717,1677.785543,6040027.956,2.541622396,1717.883028,16.95101449,61023.65217,238299.2629
SWlowe,SW,Lowe, 07/06  22:00:00,23.3,134568,25.15227247,24.15307446,25.56925198,25.36076222,24.01514491,24.08410968,0,0,25.56925198,0.009687491,45.837713,0,0,24.01514491,0.009086669,47.22959621,63.99541323,9.812692838,31.77283021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  23:00:00,22.9875,101304,25.62982569,24.174278,26.33649933,25.98316251,24.15761069,24.16594434,0,0,26.33649933,0.011087397,50.05376973,0,0,24.15761069,0.00908671,46.85570619,63.99541323,9.812692838,31.77283021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/06  24:00:00,22.425,49896,25.7476568,24.17564975,26.31274542,26.03020111,24.17475668,24.17520321,0,0,26.31274542,0.012816852,57.81641232,0,0,24.17475668,0.009086709,46.82540136,63.99541323,9.812692838,31.77283021,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  01:00:00,22.2,33264,25.77256762,24.17546602,26.31902046,26.04579404,24.17498918,24.1752276,0,0,26.31902046,0.014436796,64.93125354,0,0,24.17498918,0.009086709,46.82474778,63.99541323,9.812692838,31.77283021,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  02:00:00,22.2,25704,25.82267306,24.17543343,26.36786887,26.09527096,24.17528996,24.17536169,0,0,26.36786887,0.01597647,71.47491595,0,0,24.17528996,0.009086709,46.82390259,63.99541323,9.812692838,31.77283021,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  03:00:00,21.8875,16632,25.85586266,24.17541632,26.40358797,26.12972532,24.17537381,24.17539506,0,0,26.40358797,0.01744217,77.69298028,0,0,24.17537381,0.009086709,46.82366752,63.99541323,9.812692838,31.77283021,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  04:00:00,21.325,16632,25.80321067,24.17540522,26.33640366,26.06980716,24.17539672,24.17540097,0,0,26.33640366,0.018770877,83.77212635,0,0,24.17539672,0.009086709,46.82360323,63.99541323,9.812692838,31.77283021,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  05:00:00,20.7875,16632,25.76149534,24.17539811,26.26051675,26.01100605,24.17539917,24.17539864,0,0,26.26051675,0.019950379,89.26734375,0,0,24.17539917,0.009086709,46.82359653,63.99541323,9.812692838,31.77283021,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  06:00:00,21.6,33264,26.28368796,24.17539462,26.70923278,26.49646037,24.17539704,24.17539583,0,0,26.70923278,0.021052565,91.63444562,0,0,24.17539704,0.009086709,46.85343344,63.99541323,9.812692838,31.77283021,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  07:00:00,23.2625,66528,28.05480704,24.17539341,28.46355712,28.25918208,24.17539538,24.17539439,0,0,28.46355712,0.021767822,85.51344731,0,0,24.17539538,0.009086709,46.87133762,63.99541323,9.812692838,31.77283021,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  08:00:00,24.9625,84672,29.47697328,24.16569838,24.12907961,26.80302644,24.3555588,24.26062859,0,1209.884328,24.12907961,0.012970342,66.52220292,14.97419907,19.39467575,24.3555588,0.013933814,70.36281168,63.99541323,9.224828557,29.4,0.75,0,0,0,0,0,0,0,0,0,9827313.808,4890932.52,2729.809391,1358.592367,0.619124436,0,0,0,0,914.8468582,3293448.689,3042.962713,10954665.77,3957.809571,14248114.46,3.322267677,3958.548577,31.44346953,113196.4903,333169.7005
SWlowe,SW,Lowe, 07/07  09:00:00,26.975,66528,30.0697426,24.15641869,23.99654648,27.03314454,24.02245262,24.08943565,0,1299.487988,23.99654648,0.009307835,48.56127947,0,3.145620928,24.02245262,0.009946439,51.75525132,63.99541323,7.345098063,29.4,0.25,0,0,0,0,0,0,0,0,0,7837584.284,5168982.128,2177.106745,1435.828369,0.534531777,0,0,0,0,869.9675517,3131883.186,2733.81431,9841731.517,3603.781862,12973614.7,3.132926941,3659.768069,31.70455634,114136.4028,281877.2187
SWlowe,SW,Lowe, 07/07  10:00:00,28.4875,66528,31.12592372,24.15020796,23.99924712,27.56258542,24.01975129,24.08497962,0,1578.773042,23.99924712,0.008784587,45.86319127,0,2.91129118,24.01975129,0.008834983,46.06581888,63.99541323,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7809481.676,6297174.165,2169.300466,1749.215046,0.639066772,0,0,0,0,760.353983,2737274.339,2253.362731,8112105.832,3013.716714,10849380.17,2.963248167,3053.030138,30.39843611,109434.37,316438.0756
SWlowe,SW,Lowe, 07/07  11:00:00,29.9625,42336,31.59831807,24.1443951,23.99946317,27.79889062,24.01783369,24.0811144,0,1702.757725,23.99946317,0.008668462,45.26466801,0,2.792305321,24.01783369,0.008701061,45.38243564,63.99541323,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8141992.058,6853811.689,2261.664461,1903.83658,0.689883526,0,0,0,0,773.9360461,2786169.766,2307.634894,8307485.618,3081.57094,11093655.38,2.981671851,3122.387927,29.90965492,107674.7577,337578.3461
SWlowe,SW,Lowe, 07/07  12:00:00,30.6,42336,31.32901616,24.13892962,23.99965413,27.66433514,24.01762381,24.07827672,0,1636.123727,23.99965413,0.008601188,44.917662,0,2.634283204,24.01762381,0.008605092,44.88929422,63.99541323,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7723963.512,6638743.125,2145.54542,1844.095313,0.663095657,0,0,0,0,739.9254092,2663731.473,2172.343975,7820438.309,2912.269384,10484169.78,2.935535729,2956.247562,27.76563348,99956.28055,325951.4534
SWlowe,SW,Lowe, 07/07  13:00:00,30.6,42336,30.4257135,24.13397742,23.99975125,27.21273237,24.01938384,24.07668063,0,1391.333482,23.99975125,0.00862835,45.05730619,0,2.437278468,24.01938384,0.008618258,44.95228146,63.99541323,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6677141.366,5724164.875,1854.76149,1590.045799,0.564406043,0,0,0,0,664.9812381,2393932.457,1884.805531,6785299.913,2549.786769,9179232.37,2.832938199,2597.13031,24.4438151,87997.73436,290959.7868
SWlowe,SW,Lowe, 07/07  14:00:00,31.2875,42336,29.26825559,24.12958251,23.99983913,26.63404736,24.02269587,24.07613919,0,1087.433533,23.99983913,0.008720713,45.53270445,0,2.221735251,24.02269587,0.0086847,45.28504495,63.99541323,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5630683.226,4630775.101,1564.078674,1286.326417,0.441669436,0,0,0,0,585.9482315,2109413.633,1594.374163,5739746.985,2180.322394,7849160.618,2.720723064,2224.452212,23.12462328,83248.6438,260240.7375
SWlowe,SW,Lowe, 07/07  15:00:00,31.7,42336,28.62329968,24.12549639,23.9996942,26.31149694,24.0246873,24.07509185,0,922.3634533,23.9996942,0.008793215,45.90638737,0,2.057808053,24.0246873,0.008784954,45.79505774,63.99541323,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5124797.087,4055379.007,1423.554746,1126.494169,0.374387738,0,0,0,0,547.8678186,1972324.147,1459.334816,5253605.336,2007.202634,7225929.483,2.663342199,2050.238094,22.26727857,80162.20286,248568.0174
SWlowe,SW,Lowe, 07/07  16:00:00,31.7,42336,28.21031049,24.1215948,23.99963003,26.10497026,24.02573049,24.07366265,0,825.3646577,23.99963003,0.008808024,45.95355631,0,1.925234562,24.02573049,0.008802596,45.85368586,63.99541323,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4695895.163,3698817.986,1304.415323,1027.44944,0.334955212,0,0,0,0,512.441752,1844790.307,1336.165477,4810195.717,1848.607229,6654986.024,2.607102127,1891.196227,19.81614989,71338.13961,242845.1394
SWlowe,SW,Lowe, 07/07  17:00:00,30.6375,42336,27.79849789,24.11792395,23.95506308,25.87678048,24.02069645,24.0693102,0,749.6520684,23.95506308,0.00886323,46.34435877,0,2.089073919,24.02069645,0.008841472,46.04977453,63.99541323,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4344207.295,3366436.231,1206.724249,935.1211753,0.305216308,0,0,0,0,482.3359083,1736409.27,1233.20357,4439532.852,1715.539478,6175942.122,2.556584257,1757.134674,17.60108661,63363.91181,238924.8289
SWlowe,SW,Lowe, 07/07  18:00:00,29.3125,42336,27.31495607,24.1028487,23.71378949,25.51437278,23.88544707,23.99414789,0,721.7709185,23.71378949,0.008886682,47.1452142,0,6.204543949,23.88544707,0.00888434,46.64766048,63.99541323,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4238527.978,3227525.744,1177.368883,896.5349288,0.3,0,0,0,0,473.3305343,1703989.923,1202.693909,4329698.073,1676.024444,6033687.997,2.540906034,1716.370641,16.57254175,59661.15029,238299.2629
SWlowe,SW,Lowe, 07/07  19:00:00,28.9,101304,26.678641,24.0572748,23.24127301,24.959957,23.60557999,23.8314274,0,690.5300866,23.24127301,0.008891716,48.53597487,0,15.66931497,23.60557999,0.008891381,47.47770577,63.99541323,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4176248.986,3158774.095,1160.069163,877.4372486,0.3,0,0,0,0,468.1876571,1685475.566,1185.348797,4267255.669,1653.536454,5952731.235,2.531774762,1693.818386,16.18924416,58281.27897,238299.2629
SWlowe,SW,Lowe, 07/07  20:00:00,27.525,134568,25.93340285,23.98257652,23.0024149,24.46790887,23.36148862,23.67203257,0,586.1485006,23.0024149,0.008968565,49.65951282,0,23.12366767,23.36148862,0.008932764,48.40222881,65.6,7.22,29.4,0,0,0,0,0,0,318869.0785,88.57474403,0,0,4194975.161,3024297.616,1165.270878,840.082671,0.3,81.01253871,291645.1393,104.0800502,374688.1809,469.5170521,1690261.387,1189.829156,4283384.963,1659.346208,5973646.35,2.534142823,1698.86773,16.91015955,60876.57436,238299.2629
SWlowe,SW,Lowe, 07/07  21:00:00,26.325,151200,25.45793311,23.93379326,23.00106465,24.22949888,23.33469378,23.63424352,0,502.8674118,23.00106465,0.008998518,49.89044529,0,22.03056529,23.33469378,0.009007404,48.94191116,65.6,7.22,29.4,0,0,0,0,0,0,618512.2585,171.8089607,0,0,4077650.805,2940024.957,1132.680779,816.6735991,0.3,160.7534161,578712.2979,206.11988,742031.5681,460.2776974,1656999.711,1158.786547,4171631.57,1619.064245,5828631.28,2.517441834,1660.481342,15.27912658,55004.85568,238299.2629
SWlowe,SW,Lowe, 07/07  22:00:00,25.0375,134568,25.75698975,23.95896223,26.11356941,25.93527958,23.84789036,23.9034263,0,0,26.11356941,0.009514525,43.79407181,0,0,23.84789036,0.008998655,47.4437405,64.6152715,9.659819642,31.64775186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  23:00:00,24.4,101304,26.33374252,23.97662088,27.01235872,26.67305062,23.96174112,23.969181,0,0,27.01235872,0.010808789,47.07057967,0,0,23.96174112,0.008998647,47.11870241,64.6152715,9.659819642,31.64775186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/07  24:00:00,23.7125,49896,26.54108784,23.97735983,27.09414399,26.81761592,23.97631617,23.976838,0,0,27.09414399,0.01241362,53.7118481,0,0,23.97631617,0.008998647,47.10733641,64.6152715,9.659819642,31.64775186,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  01:00:00,22.6125,39312,26.57069986,23.97724315,27.09547062,26.83308524,23.97676287,23.97700301,0,0,27.09547062,0.013924749,60.12522096,0,0,23.97676287,0.008998647,47.12401313,64.6152715,9.659819642,31.64775186,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  02:00:00,21.8875,39312,26.53649365,23.97722685,27.04232143,26.78940754,23.97706929,23.97714807,0,0,27.04232143,0.015344129,66.31364497,0,0,23.97706929,0.008998647,47.12314572,64.6152715,9.659819642,31.64775186,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  03:00:00,21.325,16632,26.46124376,23.97721791,26.95294538,26.70709457,23.97716549,23.9771917,0,0,26.95294538,0.016641134,72.15158405,0,0,23.97716549,0.008998647,47.1228737,64.6152715,9.659819642,31.64775186,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  04:00:00,20.0375,16632,26.32383059,23.97721288,26.79556503,26.55969781,23.97719672,23.9772048,0,0,26.79556503,0.01778501,77.6912433,0,0,23.97719672,0.008998647,47.12278459,64.6152715,9.659819642,31.64775186,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  05:00:00,18.7125,16632,26.17771192,23.97721096,26.60176488,26.3897384,23.97720615,23.97720856,0,0,26.60176488,0.018795338,82.96468805,0,0,23.97720615,0.008998647,47.1526585,64.6152715,9.659819642,31.64775186,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  06:00:00,19.3625,16632,26.56654778,23.97721075,26.92664865,26.74659822,23.97720904,23.97720989,0,0,26.92664865,0.019738398,85.43103756,0,0,23.97720904,0.008998647,47.20049007,64.6152715,9.659819642,31.64775186,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  07:00:00,21.0625,61992,28.03034643,23.97721195,28.26941926,28.14988285,23.97721034,23.97721115,0,0,28.26941926,0.020357562,81.44642546,0,0,23.97721034,0.008998647,47.21842682,64.6152715,9.659819642,31.64775186,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  08:00:00,22.0125,61992,30.81319707,23.97721416,30.8560244,30.83461074,24.27649479,24.12685447,0,93.22160817,30.8560244,0.020565916,70.96965357,26.56057981,0,24.27649479,0.009434151,48.30074747,64.6152715,9.456501338,31.46043921,1,0,0,0,0,0,0,0,0,0,229447.5986,212765.2209,63.73544407,59.10145024,0.025,0,0,0,0,30.71811494,110585.2138,71.48805944,257357.014,102.2061744,367942.2278,0.193935673,111.4697733,0.514031537,1850.513532,19858.27191
SWlowe,SW,Lowe, 07/08  09:00:00,22.8875,84672,32.87953702,24.52382231,29.23128965,31.05541333,26.14557507,25.33469869,0,769.8231741,29.23128965,0.013499196,52.10292814,91.54697293,0,26.14557507,0.014291835,65.30720817,64.6152715,8.828594489,30.75385187,1,0,0,0,0,0,0,0,0,0,4578893.933,2459694.966,1271.914981,683.2486016,0.225,0,0,0,0,582.1280608,2095661.019,1757.593737,6327337.452,2339.721797,8422998.471,2.237115251,2325.488595,12.93502573,46566.09262,178724.4472
SWlowe,SW,Lowe, 07/08  10:00:00,22.9875,84672,34.35213975,24.67283203,29.1623058,31.75722278,27.22643826,25.94963514,0,1084.640593,29.1623058,0.009900705,38.28979862,128.6351138,0,27.22643826,0.010486769,45.30982392,64.6152715,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4414770.87,3418656.151,1226.325242,949.6267087,0.3,0,0,0,0,523.9194546,1886110.037,1377.584551,4959304.383,1901.504006,6845414.42,2.624307494,1975.927948,10.88687415,39192.74695,238299.2629
SWlowe,SW,Lowe, 07/08  11:00:00,23.4875,61992,35.63962065,24.96246012,30.83703215,33.2383264,27.30193959,26.13219985,0,873.685529,30.83703215,0.008849387,31.26063139,111.4143408,0,27.30193959,0.009058757,39.27645832,64.6152715,7.923493075,30.0410041,1,0,0,0.25,0,0,0,0,0,0,3061155.488,2730843.249,850.3209689,758.5675692,0.229154693,0,0,0,0,353.1616533,1271381.952,896.1840554,3226262.599,1249.345709,4497644.551,1.901714571,1281.447056,7.213282038,25967.81534,179515.3502
SWlowe,SW,Lowe, 07/08  12:00:00,24.2125,49896,35.8232882,25.22021942,30.76601445,33.29465132,27.53798476,26.37910209,0,875.5215819,30.76601445,0.008565587,30.50215703,97.77670858,0,27.53798476,0.008609301,36.77161082,64.6152715,7.850259615,29.97763266,1,0,0,0.25,0,0,0,0,0,0,3083606.088,2821951.301,856.5572467,783.8753615,0.233746712,0,0,0,0,350.7029783,1262530.722,888.6796457,3199246.724,1239.382624,4461777.446,1.896148566,1271.652542,7.233955125,26042.23845,181651.0263
SWlowe,SW,Lowe, 07/08  13:00:00,24.775,49896,34.91146536,25.44958546,30.25725224,32.5843588,27.46246226,26.45602386,0,828.2962704,30.25725224,0.008424325,30.86408574,90.67326192,1.387341953,27.46246226,0.008429576,36.13909201,64.6152715,7.839530974,29.96877752,1,0,0,0,0,0,0,0,0,0,2951538.231,2748251.61,819.8717308,763.4032251,0.226547626,0,0,0,0,345.8748171,1245149.342,871.3470633,3136849.428,1217.22188,4381998.769,1.889238645,1247.39968,7.103964721,25574.273,178946.0928
