Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 07/08  14:00:00,24.625,49896,33.19003229,25.57174128,29.26897014,31.22950121,26.99285239,26.28229683,0,782.4723865,29.26897014,0.00835722,32.30452402,71.2283016,0,26.99285239,0.008356506,36.79123251,64.6152715,7.811575337,29.9457707,1,0,0,0,0,0,0,0,0,0,2856514.403,2659847.656,793.4762229,738.8465712,0.225,0,0,0,0,334.6695776,1204810.479,833.8564713,3001883.297,1168.526049,4206693.776,1.868556482,1198.426074,6.773297884,24383.87238,178724.4472
SWlowe,SW,Lowe, 07/08  15:00:00,24.0875,49896,32.03864346,25.51666113,27.14741708,29.59303027,26.79343886,26.15504999,0,947.9117067,27.14741708,0.008340483,36.42785668,44.15426239,6.375267845,26.79343886,0.008347258,37.18016311,64.6152715,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3695687.329,3421126.059,1026.579814,950.3127941,0.3,0,0,0,0,431.7710922,1554375.932,1063.824921,3829769.716,1495.596013,5384145.648,2.463590131,1536.83055,8.522346621,30680.44784,238299.2629
SWlowe,SW,Lowe, 07/08  16:00:00,23.9,49896,31.90400635,25.52807755,30.35765351,31.13082993,26.26541431,25.89674593,0,166.9320019,30.35765351,0.008506513,30.9229457,25.57238106,0,26.26541431,0.008361089,38.49475334,64.6152715,9.084747961,31.1302957,1,0,0,0,0,0,0,0,0,0,585916.9401,547003.9636,162.7547056,151.9455455,0.05,0,0,0,0,68.37726106,246158.1398,165.5733747,596064.149,233.9506358,842222.2888,0.403055947,239.7959564,1.288989603,4640.362569,39716.54382
SWlowe,SW,Lowe, 07/08  17:00:00,23.525,49896,30.79966041,25.84763404,27.42826678,29.1139636,26.57925759,26.21344582,0,699.0123171,27.42826678,0.008486911,36.52147361,21.75546866,0,26.57925759,0.008503418,38.38309016,64.6152715,7.782209859,29.9219663,1,0,0,0,0,0,0,0,0,0,2798724.654,2553415.078,777.4235151,709.2819661,0.225,0,0,0,0,324.0151071,1166454.386,798.4739201,2874506.112,1122.489027,4040960.498,1.848101857,1153.119851,6.331364946,22792.9138,178724.4472
SWlowe,SW,Lowe, 07/08  18:00:00,23.675,49896,31.07684328,25.66355228,30.78445266,30.93064797,25.76990639,25.71672934,0,0,30.78445266,0.008864063,31.32552756,0,0,25.76990639,0.008480188,40.13861227,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  19:00:00,23.2125,128520,31.46710512,25.66275438,31.86210679,31.66460596,25.68676802,25.6747612,0,0,31.86210679,0.009629306,31.95918973,0,0,25.68676802,0.00848019,40.3364029,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  20:00:00,21.7375,151200,31.40594126,25.66138094,31.92080142,31.66337134,25.6625192,25.66195007,0,0,31.92080142,0.011205491,37.01412348,0,0,25.6625192,0.00848019,40.41993945,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  21:00:00,20.7875,151200,31.22117548,25.66065735,31.82703311,31.5241043,25.6611325,25.66089493,0,0,31.82703311,0.013188678,43.666823,0,0,25.6611325,0.00848019,40.43856689,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  22:00:00,19.85,151200,31.08692122,25.66015941,31.69031507,31.38861815,25.66041823,25.66028882,0,0,31.69031507,0.014789813,49.26079684,0,0,25.66041823,0.00848019,40.46578452,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  23:00:00,18.4,128520,30.74105295,25.65980617,31.04047856,30.89076576,25.660063,25.65993458,0,0,31.04047856,0.015738924,54.37679832,0,0,25.660063,0.00848019,40.50744585,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/08  24:00:00,17.1125,61992,30.2075441,25.65955478,30.18443959,30.19599185,25.65974284,25.65964881,0,0,30.18443959,0.016611765,60.20882973,0,0,25.65974284,0.00848019,40.52351832,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  01:00:00,15.6375,39312,29.65971699,25.65937841,29.65157496,29.65564598,25.65951656,25.65944749,0,0,29.65157496,0.017714992,66.08744546,0,0,25.65951656,0.00848019,40.52406218,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  02:00:00,14.625,39312,29.15771921,25.65925663,29.13941988,29.14856955,25.65937787,25.65931725,0,0,29.13941988,0.018889114,72.4885625,0,0,25.65937787,0.00848019,40.54990147,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  03:00:00,14.0875,16632,28.69585205,25.65917231,28.68338782,28.68961993,25.65926796,25.65922013,0,0,28.68338782,0.019922634,78.4503809,0,0,25.65926796,0.00848019,40.59097673,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  04:00:00,13.525,16632,28.2588675,25.65911405,28.25295474,28.25591112,25.65918437,25.65914921,0,0,28.25295474,0.02083359,83.9708698,0,0,25.65918437,0.00848019,40.58097556,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  05:00:00,12.9875,16632,27.8881733,25.65907471,27.88002604,27.88409967,25.65912413,25.65909942,0,0,27.88002604,0.021630798,89.0065642,0,0,25.65912413,0.00848019,40.59132287,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  06:00:00,14.175,16632,28.08292506,25.65904767,28.05089273,28.06690889,25.65908223,25.65906495,0,0,28.05089273,0.022350511,90.98233446,0,0,25.65908223,0.00848019,40.60672851,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  07:00:00,16.375,61992,29.60649491,25.65903022,29.4988791,29.55268701,25.65905884,25.65904453,0,0,29.4988791,0.022749262,85.21443995,0,0,25.65905884,0.00848019,40.63229081,64.6152715,9.468839437,31.48786519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  08:00:00,18.2625,61992,32.0121205,25.69209193,29.61416091,30.81314071,26.55536461,26.12372827,0,502.719394,29.61416091,0.01933002,71.0770802,25.31369078,7.319517565,26.55536461,0.01232418,54.67350186,64.6152715,8.344419719,30.44393259,1,0,0,0,0,0,0,0,0,0,817949.282,817949.282,227.2081339,227.2081339,0.15,0,0,0,0,174.425326,627931.1735,248.9904985,896365.7947,571.7342607,2058243.339,1.13889298,597.1613205,1.983548394,7140.77422,119149.6315
SWlowe,SW,Lowe, 07/09  09:00:00,19.5875,84672,33.46767187,25.86071451,29.25175172,31.35971179,27.16947657,26.51509554,0,776.3627405,29.25175172,0.011668002,45.375088,44.9779696,0,27.16947657,0.012640416,55.17797792,64.6152715,8.581150838,30.57489673,1,0,0,0,0,0,0,0,0,0,3925130.52,2446683.483,1090.314033,679.6343009,0.225,0,0,0,0,530.4499009,1909619.643,1551.86644,5586719.183,2082.316341,7496338.826,2.163535712,2103.63466,10.5449381,37961.77715,178724.4472
SWlowe,SW,Lowe, 07/09  10:00:00,20.375,84672,34.97735741,26.16242287,30.67123901,32.82429821,27.60786339,26.88514313,0,835.6212441,30.67123901,0.009313517,33.58481744,78.08593887,0,27.60786339,0.009836497,41.93225328,64.6152715,7.911576749,30.03141767,1,0,0,0.25,0,0,0,0,0,0,3054631.106,2531832.704,848.5086405,703.2868622,0.225,0,0,0,0,380.2005666,1368722.04,987.8972869,3556430.233,1368.097854,4925152.273,1.948572501,1395.978635,6.713671413,24169.21709,178724.4472
SWlowe,SW,Lowe, 07/09  11:00:00,20.9125,61992,36.36302522,26.33035043,30.24336002,33.30319262,28.73024806,27.53029924,0,1188.444688,30.24336002,0.008485485,31.16700249,111.5793124,0.527208053,28.73024806,0.008642165,34.59264176,64.6152715,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3870895.995,3642981.979,1075.248887,1011.939439,0.308184373,0,0,0,0,455.0699488,1638251.816,1142.941645,4114589.923,1598.011594,5752841.739,2.505184225,1640.932633,7.514016379,27050.45896,240859.9504
SWlowe,SW,Lowe, 07/09  12:00:00,21.475,49896,36.32644427,26.51302296,31.05074059,33.68859243,28.39187716,27.45245006,0,898.1939698,31.05074059,0.00821233,28.9848818,74.49757126,4.703312783,28.39187716,0.008273743,33.84455399,64.6152715,7.8418799,29.96991709,1,0,0,0.25,0,0,0,0,0,0,2946106.425,2840163.225,818.3628957,788.9342292,0.236557264,0,0,0,0,338.7302567,1219428.924,849.6435943,3058716.939,1188.373851,4278145.863,1.872527666,1219.551597,5.683888746,20461.99949,184041.8628
SWlowe,SW,Lowe, 07/09  13:00:00,22.0125,49896,35.52662507,26.64865994,30.49967445,33.01314976,28.30064755,27.47465374,0,854.3273148,30.49967445,0.008074848,29.42459145,59.62333541,5.379076311,28.30064755,0.008088326,33.23130018,64.6152715,7.836110659,29.96503495,1,0,0,0.25,0,0,0,0,0,0,2875213.018,2788063.319,798.6702829,774.4620331,0.232377739,0,0,0,0,336.9700798,1213092.287,842.4762226,3032914.401,1179.446302,4246006.688,1.870897402,1210.490883,5.792984099,20854.74276,180817.5115
SWlowe,SW,Lowe, 07/09  14:00:00,22.575,49896,34.00346052,26.75608928,29.45773377,31.73059714,27.89850894,27.32729911,0,782.7602843,29.45773377,0.008008379,30.94010643,51.00327143,8.898205255,27.89850894,0.008000726,33.61693508,64.6152715,7.783701581,29.92323357,1,0,0,0,0,0,0,0,0,0,2755325.47,2673036.083,765.368186,742.510023,0.225,0,0,0,0,326.2432399,1174475.664,805.9189128,2901308.086,1132.162153,4075783.75,1.85222307,1163.255463,5.64121844,20308.38638,178724.4472
SWlowe,SW,Lowe, 07/09  15:00:00,23.1125,49896,32.18594835,26.69486786,28.44260522,30.31427679,27.33264275,27.01375531,0,741.4329727,28.44260522,0.008005299,32.64105242,22.10361418,0.490776746,27.33264275,0.007993078,34.67411484,64.6152715,7.77669124,29.91683754,1,0,0,0,0,0,0,0,0,0,2691300.832,2600265.58,747.5835645,722.2959945,0.225,0,0,0,0,318.5378771,1146736.357,780.3767368,2809356.252,1098.914614,3956092.61,1.837277499,1128.001916,5.559592185,20014.53187,178724.4472
SWlowe,SW,Lowe, 07/09  16:00:00,24.3625,49896,32.63765771,26.78743618,29.66087792,31.14926782,27.4923031,27.13986964,0,592.5145803,29.66087792,0.008141104,31.01085024,34.57497037,0,27.4923031,0.008062472,34.64408037,64.6152715,8.147818734,30.2613959,1,0,0,0,0,0,0,0,0,0,2169857.523,2081250.474,602.7382009,578.1251318,0.175,0,0,0,0,250.7145171,902572.2617,616.8417642,2220630.351,867.5562814,3123202.613,1.434494568,890.0236866,4.70118539,16924.2674,139007.9034
SWlowe,SW,Lowe, 07/09  17:00:00,23.25,49896,31.88634299,26.77866173,29.95776767,30.92205533,27.05018491,26.91442332,0,239.2332243,29.95776767,0.008206212,30.6755379,3.546458975,0,27.05018491,0.008109649,35.72453978,64.6152715,8.958931672,31.00838364,1,0,0,0,0,0,0,0,0,0,928515.7127,887340.6471,257.9210313,246.4835131,0.075,0,0,0,0,108.6943343,391299.6036,268.4329738,966358.7057,377.1273081,1357658.309,0.61740331,387.0141209,2.047382758,7370.577928,59574.81573
SWlowe,SW,Lowe, 07/09  18:00:00,21.8875,49896,31.29890569,26.950376,27.67585456,29.48738012,27.59593299,27.2731545,0,870.1184062,27.67585456,0.008393031,35.8089876,24.51277759,7.262405917,27.59593299,0.008342538,35.6365686,64.6152715,7.41321463,29.57870929,1,0,0,0,0,0,0,0,0,0,3315646.891,3100172.478,921.0130253,861.1590217,0.275,0,0,0,0,387.0177008,1393263.723,946.2662783,3406558.602,1333.283979,4799822.325,2.240638372,1371.042319,6.828668221,24583.2056,218440.991
SWlowe,SW,Lowe, 07/09  19:00:00,21.325,128520,30.59194709,26.84297715,29.96251226,30.27722967,26.85291011,26.84794363,0,0,29.96251226,0.008630142,32.09657737,0,0,26.85291011,0.008363523,37.25401694,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  20:00:00,20.0375,151200,30.84757008,26.84801957,31.32877977,31.08817492,26.84841051,26.84821504,0,0,31.32877977,0.009946236,34.09361802,0,0,26.84841051,0.008363522,37.24041045,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  21:00:00,19.4,151200,30.80002478,26.84763822,31.36176353,31.08089416,26.84784846,26.84774334,0,0,31.36176353,0.011932284,40.68018592,0,0,26.84784846,0.008363522,37.2275679,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  22:00:00,19.4,151200,30.79384767,26.84718644,31.38493188,31.08938978,26.84742015,26.84730329,0,0,31.38493188,0.01355239,46.03131013,0,0,26.84742015,0.008363522,37.22850599,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  23:00:00,19.4,128520,30.6289375,26.8468556,30.89264736,30.76079243,26.84705004,26.84695282,0,0,30.89264736,0.01483174,51.7179838,0,0,26.84705004,0.008363522,37.22931527,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/09  24:00:00,19.0875,61992,30.27683827,26.84664134,30.32814441,30.30249134,26.84679035,26.84671585,0,0,30.32814441,0.015980084,57.40512004,0,0,26.84679035,0.008363522,37.20642765,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  01:00:00,18.525,33264,29.90101891,26.84648793,29.9697172,29.93536805,26.84661867,26.8465533,0,0,29.9697172,0.017225079,63.01080099,0,0,26.84661867,0.008363522,37.1927292,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  02:00:00,18.3,25704,29.57462915,26.84638248,29.65238066,29.6135049,26.84649397,26.84643823,0,0,29.65238066,0.018581509,69.07624105,0,0,26.84649397,0.008363522,37.19300183,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  03:00:00,17.9875,16632,29.2857102,26.84631012,29.37745533,29.33158277,26.84639421,26.84635217,0,0,29.37745533,0.019810455,74.67522684,0,0,26.84639421,0.008363522,37.19322024,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  04:00:00,18.4875,16632,29.06730272,26.84626161,29.19327979,29.13029125,26.84632145,26.84629153,0,0,29.19327979,0.020949365,79.66746256,0,0,26.84632145,0.008363522,37.19337923,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  05:00:00,18.525,16632,28.8846457,26.84622871,29.04461401,28.96462986,26.84627027,26.84624949,0,0,29.04461401,0.02201814,84.31532234,0,0,26.84627027,0.008363522,37.19349131,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  06:00:00,18.3,33264,28.8287113,26.84620722,28.982832,28.90577165,26.84623536,26.84622129,0,0,28.982832,0.023018394,88.31911959,0,0,26.84623536,0.008363522,37.19356689,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  07:00:00,18.3,66528,29.29424694,26.84619251,29.77277548,29.53351121,26.84621395,26.84620323,0,0,29.77277548,0.023617242,86.50690336,0,0,26.84621395,0.008363522,37.19361355,64.6152715,9.424902715,31.4498959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  08:00:00,18.3,84672,28.77309434,26.46920361,23.97356009,26.37332722,24.97305284,25.72112823,0,1054.943878,23.97356009,0.012360596,64.61453343,7.945997812,82.82099454,24.97305284,0.013547493,66.55504859,64.6152715,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,2861940.115,2091805.073,794.9833654,581.0569648,0.417004892,0,0,0,0,376.2089546,1354352.237,826.2130278,2974366.9,1261.288049,4540636.978,2.335083133,1306.22666,5.575325173,20071.17062,264959.8506
SWlowe,SW,Lowe, 07/10  09:00:00,17.9875,66528,27.89912109,26.34592728,23.98541579,25.94226844,24.97351317,25.65972022,0,756.9695749,23.98541579,0.008836462,46.54379543,0,66.3780886,24.97351317,0.009215583,45.7246681,64.6152715,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1880334.109,1500754.66,522.3150302,416.8762945,0.307898507,0,0,0,0,348.4689864,1254488.351,550.3115793,1981121.685,1141.868226,4110725.615,2.276814497,1181.802471,4.427944033,15940.59852,239341.1044
SWlowe,SW,Lowe, 07/10  10:00:00,18.8,66528,27.7131667,26.22053696,23.84369828,25.77843249,24.85713572,25.53883634,0,730.0739063,23.84369828,0.008648153,45.95600269,0,65.6408398,24.85713572,0.008690269,43.45618787,64.6152715,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2369622.92,1908349.421,658.2285889,530.0970615,0.3,0,0,0,0,355.3685601,1279326.816,677.319891,2438351.608,1170.87746,4215158.855,2.293834351,1208.870511,4.905743277,17660.6758,238299.2629
SWlowe,SW,Lowe, 07/10  11:00:00,20.4625,42336,27.9793563,26.08999541,23.92748207,25.95341919,24.79928166,25.44463853,0,751.3791337,23.92748207,0.008406884,44.43959703,0,60.91252844,24.79928166,0.008482204,42.54975198,64.6152715,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3238116.541,2895724.64,899.4768168,804.3679556,0.306123198,0,0,0,0,388.9963816,1400386.974,923.6927793,3325294.005,1312.689161,4725680.979,2.374225191,1350.801069,6.433917696,23162.1037,239106.736
SWlowe,SW,Lowe, 07/10  12:00:00,21.475,42336,28.34350094,25.98128866,23.99955846,26.1715297,24.76503709,25.37316287,0,824.2506461,23.99955846,0.008321128,43.75662153,0,56.38560947,24.76503709,0.008329446,41.83690941,64.6152715,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3534141.935,3221242.473,981.7060932,894.7895757,0.334075318,0,0,0,0,414.4502189,1492020.788,1006.721396,3624197.027,1421.171615,5116217.814,2.428891314,1460.596146,7.609459988,27394.05596,242803.8361
SWlowe,SW,Lowe, 07/10  13:00:00,22.7,42336,27.97531028,25.88180035,23.98091257,25.97811142,24.75434242,25.31807139,0,750.2446216,23.98091257,0.008340531,43.88986854,0,50.99994226,24.75434242,0.008335422,41.87745714,64.6152715,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3315379.46,3006950.574,920.9387389,835.2640483,0.305169551,0,0,0,0,396.1916445,1426289.92,947.0365021,3409331.408,1343.228147,4835621.328,2.390272511,1384.155864,7.356350555,26482.862,238983.8955
SWlowe,SW,Lowe, 07/10  14:00:00,22.9875,42336,27.71413025,25.7782858,23.81370313,25.76391669,24.6393103,25.20879805,0,727.6797412,23.81370313,0.008381783,44.5500838,0,51.76143675,24.6393103,0.008358669,42.28274616,64.6152715,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3332724.541,2963901.05,925.7568169,823.3058471,0.3,0,0,0,0,397.4032335,1430651.641,950.9703449,3423493.242,1348.373578,4854144.882,2.392956907,1388.072755,7.786893364,28032.81611,238299.2629
SWlowe,SW,Lowe, 07/10  15:00:00,22.425,42336,27.58242648,25.66468724,23.71203217,25.64722933,24.53153729,25.09811226,0,721.1054323,23.71203217,0.00846028,45.18046786,0,51.40737727,24.53153729,0.00844252,42.92267527,64.6152715,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3324156.344,2908001.303,923.3767622,807.7781399,0.3,0,0,0,0,396.7789242,1428404.127,948.9377619,3416175.943,1345.716686,4844580.07,2.391600003,1385.863221,7.80889794,28112.03258,238299.2629
SWlowe,SW,Lowe, 07/10  16:00:00,23.575,42336,27.13092726,25.54451474,23.39981879,25.26537303,24.33577004,24.94014239,0,700.5000891,23.39981879,0.008520574,46.32826548,0,56.08008398,24.33577004,0.008499941,43.68762142,64.6152715,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3409927.556,2950886.257,947.202099,819.690627,0.3,0,0,0,0,403.8048311,1453697.392,971.855017,3498678.061,1375.659848,4952375.453,2.406673095,1414.664008,8.500367706,30601.32374,238299.2629
SWlowe,SW,Lowe, 07/10  17:00:00,23.7125,42336,26.5074142,25.39575154,23.0493547,24.77838445,24.07020889,24.73298021,0,652.056164,23.0493547,0.008595737,47.70043752,0,63.25581128,24.07020889,0.008574177,44.7432791,65.10763575,7.22,29.4,0,0,0,0,0,0,91388.86106,25.38579474,0,0,3381021.797,2913417.627,939.1727215,809.2826741,0.3,22.45778946,80848.04205,28.89839621,104034.2264,401.770411,1446373.479,965.2126089,3474765.392,1366.98302,4921138.871,2.402337787,1407.748819,8.415369297,30295.32947,238299.2629
SWlowe,SW,Lowe, 07/10  18:00:00,22.6125,42336,26.03242783,25.25286521,22.99946184,24.51594483,23.94204662,24.59745591,0,583.4629363,22.99946184,0.008606895,47.85669386,0,62.24096322,23.94204662,0.008609722,45.2265318,65.6,7.22,29.4,0,0,0,0,0,0,326505.7177,90.6960327,0,0,3252384.882,2814211.21,903.4402449,781.7253362,0.3,79.29660956,285467.7944,101.9008007,366842.8825,390.7703028,1406773.09,929.4118856,3345882.788,1320.182188,4752655.878,2.378361749,1360.862761,7.50694108,27024.98789,238299.2629
SWlowe,SW,Lowe, 07/10  19:00:00,22.2,101304,25.53873599,25.13568224,23.00019348,24.26946473,23.88431358,24.50999791,0,481.8094224,23.00019348,0.008608754,47.84654307,0,58.50853463,23.88431358,0.008603692,45.33517026,65.6,7.22,29.4,0,0,0,0,0,0,692509.8109,192.3638364,0,0,3220238.44,2778631.62,894.5106776,771.8421168,0.3,180.397565,649431.2339,231.1562749,832162.5895,387.813476,1396128.514,919.8141266,3311330.856,1307.627603,4707459.369,2.371793221,1347.4382,7.335495104,26407.78237,238299.2629
SWlowe,SW,Lowe, 07/10  20:00:00,21.5125,134568,25.0306723,25.02548486,23.00154996,24.01611113,23.83277042,24.42912764,0,392.6055286,23.00154996,0.00866447,48.14800988,0,54.90859064,23.83277042,0.008646977,45.70164295,65.6,7.22,29.4,0,0,0,0,0,0,1013982.682,281.6618562,0,0,3162319.535,2727369.152,878.422093,757.6025423,0.3,269.8943408,971619.627,344.9816274,1241933.859,383.0298854,1378907.587,904.3281455,3255581.324,1287.358031,4634488.911,2.360950453,1327.920309,6.946673806,25008.0257,238299.2629
SWlowe,SW,Lowe, 07/10  21:00:00,20.7875,151200,24.68165335,24.92146817,22.99861529,23.84013432,23.78092876,24.35119847,0,347.2672582,22.99861529,0.008678184,48.20112134,0,51.73637355,23.78092876,0.00867606,45.96717269,65.6,7.22,29.4,0,0,0,0,0,0,1176563.336,326.8231489,0,0,3101687.875,2673916.824,861.5799653,742.7546733,0.3,316.0471197,1137769.631,403.4901979,1452564.712,377.7285261,1359822.694,887.1972796,3193910.207,1264.925806,4553732.901,2.348762571,1305.114659,6.510213296,23436.76787,238299.2629
SWlowe,SW,Lowe, 07/10  22:00:00,20.225,134568,24.86523297,24.97186891,25.17130192,25.01826745,24.70041264,24.83614077,0,0,25.17130192,0.009057172,44.11019446,0,0,24.70041264,0.008678269,43.50070461,63.81634274,9.124470017,31.19815137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  23:00:00,20,101304,25.27694856,25.02287726,25.96421606,25.62058231,25.04272016,25.03279871,0,0,25.96421606,0.010316806,47.81260744,0,0,25.04272016,0.008678308,42.58948859,63.81634274,9.124470017,31.19815137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/10  24:00:00,20,49896,25.35246415,25.02052579,25.87813227,25.61529821,25.01844018,25.01948298,0,0,25.87813227,0.011680069,54.23286658,0,0,25.01844018,0.008678307,42.60778017,63.81634274,9.124470017,31.19815137,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  01:00:00,20,33264,25.35659039,25.02029536,25.8690715,25.61283094,25.02014746,25.02022141,0,0,25.8690715,0.012952364,59.98851454,0,0,25.02014746,0.008678307,42.56007655,63.81634274,9.124470017,31.19815137,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  02:00:00,20,25704,25.35869555,25.02026093,25.87373089,25.61621322,25.02020881,25.02023487,0,0,25.87373089,0.014165593,65.43994688,0,0,25.02020881,0.008678307,42.54365762,63.81634274,9.124470017,31.19815137,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  03:00:00,19.625,16632,25.33241249,25.02023589,25.84666222,25.58953735,25.02023321,25.02023455,0,0,25.84666222,0.015323117,70.72852367,0,0,25.02023321,0.008678307,42.51649121,63.81634274,9.124470017,31.19815137,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  04:00:00,18.7125,16632,25.24966893,25.02021554,25.74984687,25.4997579,25.02022674,25.02022114,0,0,25.74984687,0.016446352,76.18836832,0,0,25.02022674,0.008678307,42.50024528,63.81634274,9.124470017,31.19815137,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  05:00:00,18.675,16632,25.20696567,25.02020398,25.69048259,25.44872413,25.02021492,25.02020945,0,0,25.69048259,0.017522826,81.21502008,0,0,25.02021492,0.008678307,42.44606473,63.81634274,9.124470017,31.19815137,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  06:00:00,18.9,33264,25.53056784,25.02019671,25.97344938,25.75200861,25.0202049,25.02020081,0,0,25.97344938,0.018557267,84.37369697,0,0,25.0202049,0.008678307,42.41356433,63.81634274,9.124470017,31.19815137,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  07:00:00,19.2125,66528,27.05454848,25.0201931,27.55047871,27.3025136,25.02019899,25.02019605,0,0,27.55047871,0.019245171,79.70282722,0,0,25.02019899,0.008678307,42.4135794,63.81634274,9.124470017,31.19815137,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  08:00:00,20.4625,84672,28.68091864,24.89524372,23.93595661,26.30843763,24.38217753,24.63871062,0,1043.616611,23.93595661,0.011677374,60.60138354,9.897914627,34.01749137,24.38217753,0.012615236,63.51407109,63.81634274,7.222685305,29.4,0.5,0,0,0,0,0,0,0,0,0,7241004.956,3936702.64,2011.390266,1093.528511,0.420642061,0,0,0,0,799.9532644,2879831.752,2428.682703,8743257.73,3228.635967,11623089.48,3.018688192,3240.228595,20.95404073,75434.54663,264562.2682
SWlowe,SW,Lowe, 07/11  09:00:00,22.475,66528,29.71205958,24.8512828,23.99823219,26.85514588,24.22223756,24.53676018,0,1192.581705,23.99823219,0.008953197,46.54361438,0,23.82425994,24.22223756,0.009250322,47.42034164,63.81634274,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5952645.633,4544301.2,1653.512676,1262.305889,0.481857645,0,0,0,0,634.2700502,2283372.181,1770.12596,6372453.457,2404.39601,8655825.638,2.790178418,2454.909226,17.71129196,63760.65107,268880.4083
SWlowe,SW,Lowe, 07/11  10:00:00,23.9875,66528,30.6804794,24.80161403,23.99934437,27.33991188,24.1793021,24.49045807,0,1446.169491,23.99934437,0.008662613,45.07945503,0,23.18675484,24.1793021,0.008733151,44.95294501,63.81634274,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6492082.141,5584225.205,1803.35615,1551.173668,0.585375087,0,0,0,0,649.0946818,2336740.854,1824.844565,6569440.435,2473.939247,8906181.289,2.811042999,2510.384994,18.31154967,65921.57881,297077.5419
SWlowe,SW,Lowe, 07/11  11:00:00,25.4625,42336,30.92765277,24.75663054,23.99963864,27.46364571,24.16180512,24.45921783,0,1505.442643,23.99963864,0.008539249,44.46251563,0,21.80528994,24.16180512,0.008558144,44.12783838,63.81634274,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6639734.967,5889095.028,1844.370824,1635.85973,0.610059829,0,0,0,0,660.9094674,2379274.083,1868.750559,6727502.012,2529.660026,9106776.095,2.827543048,2569.81253,18.97959096,68326.52745,305178.3375
SWlowe,SW,Lowe, 07/11  12:00:00,26.475,42336,30.43773514,24.71669902,23.99985065,27.21879289,24.16094044,24.43881973,0,1382.852578,23.99985065,0.008563174,44.55634302,0,19.88832541,24.16094044,0.008539739,44.00840138,63.81634274,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6231471.792,5490342.654,1730.964387,1525.095182,0.56094788,0,0,0,0,631.2326846,2272437.665,1759.073516,6332664.659,2390.306201,8605102.323,2.785814085,2434.876986,19.15214696,68947.72907,289800.4358
SWlowe,SW,Lowe, 07/11  13:00:00,26.325,42336,29.19156957,24.68435658,23.99986173,26.59571565,24.18340308,24.43387983,0,1056.769183,23.99986173,0.008690416,45.19199836,0,17.33585039,24.18340308,0.008657625,44.53043003,63.81634274,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5019962.754,4257891.383,1394.434098,1182.747606,0.429348906,0,0,0,0,537.7155885,1935776.118,1423.985303,5126347.092,1961.700892,7062123.211,2.647324343,2007.722363,16.24731466,58490.33278,257968.5205
SWlowe,SW,Lowe, 07/11  14:00:00,27.1625,42336,28.81050726,24.65404575,23.99979981,26.40515354,24.18529129,24.41966852,0,956.7523477,23.99979981,0.008765935,45.5502903,0,15.87091849,24.18529129,0.008741986,44.92455623,63.81634274,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4836353.171,3944290.452,1343.431436,1095.636237,0.388301873,0,0,0,0,521.9002652,1878840.955,1368.743843,4927477.833,1890.644108,6806318.788,2.622559106,1931.064034,16.87483711,60749.4136,250795.3963
SWlowe,SW,Lowe, 07/11  15:00:00,28.1125,42336,28.13354515,24.62659137,23.99970711,26.06662613,24.19751756,24.41205447,0,796.7153962,23.99970711,0.008827675,45.84933524,0,14.10854128,24.19751756,0.008819999,45.26929302,63.81634274,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4331084.177,3405325.986,1203.078938,945.9238849,0.323929639,0,0,0,0,481.6317869,1733874.433,1230.909939,4431275.781,1712.541726,6165150.214,2.555161798,1756.08303,15.93965953,57382.77431,241362.5383
SWlowe,SW,Lowe, 07/11  16:00:00,28.3,42336,27.68150005,24.59959117,23.85466346,25.76808176,24.15749352,24.37854234,0,730.8476452,23.85466346,0.008830917,46.26874787,0,15.02535629,24.15749352,0.008828452,45.42124928,63.81634274,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4125036.898,3208622.184,1145.843583,891.28394,0.3,0,0,0,0,463.9480779,1670213.08,1171.082891,4215898.406,1635.030968,5886111.487,2.524167819,1675.197579,15.03901347,54140.4485,238299.2629
SWlowe,SW,Lowe, 07/11  17:00:00,28.675,42336,27.11426432,24.53879047,23.46152456,25.28789444,23.91896671,24.22887859,0,705.0238421,23.46152456,0.008843172,47.44214412,0,23.39208203,23.91896671,0.008845078,46.16246794,63.81634274,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3968262.673,3194382.219,1102.295187,887.3283941,0.3,0,0,0,0,451.2634329,1624548.359,1128.605387,4062979.393,1579.86882,5687527.752,2.500866598,1621.237538,13.48117334,48532.22402,238299.2629
SWlowe,SW,Lowe, 07/11  18:00:00,28.2125,42336,26.48164297,24.45193989,23.10442164,24.7930323,23.66036218,24.05615103,0,670.5817404,23.10442164,0.008784953,48.13028262,0,32.15986087,23.66036218,0.008802221,46.63192144,64.70817137,7.22,29.4,0,0,0,0,0,0,38782.53287,10.7729258,0,0,3751280.066,3117722.407,1042.02224,866.034002,0.3,10.68483015,38465.38852,13.7587218,49531.39848,433.1229741,1559242.707,1068.270456,3845773.64,1501.39343,5405016.347,2.466330766,1542.585807,11.58521557,41706.77607,238299.2629
SWlowe,SW,Lowe, 07/11  19:00:00,27.1125,101304,25.89767711,24.36278462,23.0009067,24.4492919,23.52207185,23.94242824,0,565.9707746,23.0009067,0.008749546,48.25208439,0,34.43175074,23.52207185,0.008759267,46.80780356,65.6,7.22,29.4,0,0,0,0,0,0,390436.9115,108.4546976,0,0,3584029.486,3016444.911,995.5637462,837.901364,0.3,96.36583358,346917.0009,123.7688731,445567.9431,418.965737,1508276.653,1021.538943,3677540.194,1440.50468,5185816.848,2.438196791,1481.285789,10.33707306,37213.463,238299.2629
SWlowe,SW,Lowe, 07/11  20:00:00,24.95,134568,25.37792234,24.29677009,23.00233348,24.19012791,23.49350596,23.89513803,0,465.0113453,23.00233348,0.008769786,48.37653306,0,32.49020866,23.49350596,0.008757762,46.89859727,65.6,7.22,29.4,0,0,0,0,0,0,754065.148,209.4625411,0,0,3392004.582,2877250.698,942.223495,799.2363049,0.3,197.4362337,710770.4413,252.8613126,910300.7255,402.8264498,1450175.219,968.6728759,3487222.353,1371.499326,4937397.572,2.404532845,1412.831289,8.812845516,31726.24386,238299.2629
SWlowe,SW,Lowe, 07/11  21:00:00,23.2125,151200,24.9821881,24.23512293,23.00163408,23.99191109,23.46615763,23.85064028,0,403.9482586,23.00163408,0.008791903,48.49889895,0,30.67678131,23.46615763,0.008783954,47.11453127,65.6,7.22,29.4,0,0,0,0,0,0,973713.5201,270.4759778,0,0,3291046.089,2766402.203,914.1794693,768.4450564,0.3,259.5512596,934384.5345,331.8703297,1194733.187,393.9409694,1418187.49,939.705944,3382941.398,1333.646913,4801128.888,2.385394376,1373.780046,8.027754318,28899.91555,238299.2629
SWlowe,SW,Lowe, 07/11  22:00:00,22.8,134568,25.24885576,24.26946877,25.6329429,25.44089933,24.12215236,24.19581057,0,0,25.6329429,0.009277899,43.68226375,0,0,24.12215236,0.008792503,45.33670971,64.0991472,9.240664827,31.29553203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  23:00:00,22.8,101304,25.7491475,24.29320819,26.42953994,26.08934372,24.2762084,24.28470829,0,0,26.42953994,0.01045522,46.89116175,0,0,24.2762084,0.008792633,44.94709849,64.0991472,9.240664827,31.29553203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/11  24:00:00,21.425,49896,25.84853614,24.29463948,26.3904293,26.11948272,24.29381026,24.29422487,0,0,26.3904293,0.011930965,53.54391115,0,0,24.29381026,0.00879263,44.91686323,64.0991472,9.240664827,31.29553203,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  01:00:00,19.85,33264,25.74479776,24.29444141,26.23601844,25.9904081,24.29398485,24.29421313,0,0,26.23601844,0.013269733,59.92958071,0,0,24.29398485,0.00879263,44.8877182,64.0991472,9.240664827,31.29553203,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  02:00:00,19.4,25704,25.63197032,24.29441211,26.10628774,25.86912903,24.29427493,24.29434352,0,0,26.10628774,0.0144833,65.80352763,0,0,24.29427493,0.00879263,44.89840784,64.0991472,9.240664827,31.29553203,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  03:00:00,18.7125,16632,25.50068599,24.29439362,25.96812018,25.73440308,24.29435464,24.29437413,0,0,25.96812018,0.015580552,71.27615799,0,0,24.29435464,0.00879263,44.91539815,64.0991472,9.240664827,31.29553203,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  04:00:00,18.3,16632,25.35119195,24.29438281,25.80388001,25.57753598,24.29437518,24.29437899,0,0,25.80388001,0.016564969,76.39979143,0,0,24.29437518,0.00879263,44.91534231,64.0991472,9.240664827,31.29553203,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  05:00:00,17.6125,16632,25.23860631,24.29437653,25.6750954,25.45685086,24.29437745,24.29437699,0,0,25.6750954,0.017468734,81.12204019,0,0,24.29437745,0.00879263,44.94401078,64.0991472,9.240664827,31.29553203,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  06:00:00,17.575,33264,25.51193973,24.29437291,25.88807388,25.70000681,24.29437539,24.29437415,0,0,25.88807388,0.0183138,83.9471143,0,0,24.29437539,0.00879263,44.989896,64.0991472,9.240664827,31.29553203,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  07:00:00,18.8,66528,26.85370297,24.29437185,27.38830501,27.12100399,24.29437358,24.29437271,0,0,27.38830501,0.018869052,79.17639437,0,0,24.29437358,0.00879263,45.00710505,64.0991472,9.240664827,31.29553203,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  08:00:00,19.775,84672,27.72213056,24.22201977,23.8240706,25.77310058,24.10524976,24.16363477,0,851.0361037,23.8240706,0.011870712,62.20408682,12.13665819,20.5775064,24.10524976,0.012727567,65.34211915,64.0991472,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5543372.651,3111888.25,1539.825736,864.4134027,0.343244247,0,0,0,0,634.529221,2284305.196,1777.152506,6397749.021,2411.681727,8682054.217,2.788154386,2439.961459,13.79030341,49645.09227,249846.7333
SWlowe,SW,Lowe, 07/12  09:00:00,20.375,66528,28.29953561,24.240961,23.9980303,26.14878296,24.06217167,24.15156634,0,836.2389591,23.9980303,0.008942419,46.6130481,0,4.85752479,24.06217167,0.009395433,48.74676462,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3879799.393,3043968.44,1077.722054,845.5467888,0.337541609,0,0,0,0,454.5683694,1636446.13,1139.749176,4103097.034,1594.317545,5739543.163,2.506731538,1642.027193,8.631326466,31072.77528,243262.3866
SWlowe,SW,Lowe, 07/12  10:00:00,20.9125,66528,29.35189081,24.23046585,23.99938892,26.67563987,24.04700386,24.13873486,0,1085.348662,23.99938892,0.00847894,44.24345162,0,4.599750745,24.04700386,0.008574287,44.60631533,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4416957.667,3990334.226,1226.932685,1108.426174,0.438754446,0,0,0,0,486.7988524,1752475.869,1248.575607,4494872.183,1735.374459,6247348.052,2.563824634,1770.873956,9.596450198,34547.22071,259735.143
SWlowe,SW,Lowe, 07/12  11:00:00,21.7875,42336,30.01475093,24.22068094,23.99969698,27.00722396,24.04014533,24.13041313,0,1242.966393,23.99969698,0.008331477,43.48338308,0,4.483090192,24.04014533,0.008356225,43.5050001,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5000425.757,4636728.943,1389.007155,1287.980262,0.503437281,0,0,0,0,534.1090354,1922792.527,1411.319056,5080748.6,1945.428091,7003541.128,2.641744436,1982.102662,11.44025217,41184.90781,273955.9068
SWlowe,SW,Lowe, 07/12  12:00:00,23.2625,42336,30.25890045,24.21162984,23.99974752,27.12932399,24.03632501,24.12397743,0,1317.36756,23.99974752,0.008275707,43.22347749,0,4.302452313,24.03632501,0.008290282,43.20357363,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5340618.097,4994530.728,1483.505027,1387.369647,0.534097699,0,0,0,0,561.6750746,2022030.268,1507.869926,5428331.734,2069.545001,7450362.003,2.684572184,2109.013054,12.74317369,45875.4253,281526.1237
SWlowe,SW,Lowe, 07/12  13:00:00,24.9625,42336,29.65322701,24.20347818,23.99988854,26.82655778,24.03792695,24.12070256,0,1169.191104,23.99988854,0.008284825,43.28663815,0,3.977484532,24.03792695,0.008268446,43.10359381,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4883183.849,4550725.977,1356.439958,1264.090549,0.474858574,0,0,0,0,526.3489787,1894856.323,1384.332875,4983598.35,1910.681854,6878454.673,2.629436583,1954.501146,12.41537256,44695.34122,267288.4049
SWlowe,SW,Lowe, 07/12  14:00:00,25.9125,42336,28.69117598,24.19641748,23.99983476,26.34550537,24.04305516,24.11973632,0,929.004923,23.99983476,0.008337896,43.56040046,0,3.587826984,24.04305516,0.00833247,43.41956518,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4027722.703,3724584.412,1118.811862,1034.606781,0.378026533,0,0,0,0,457.0224525,1645280.829,1148.098463,4133154.468,1605.120916,5778435.297,2.510886841,1650.405964,10.24716587,36889.79715,249266.6915
SWlowe,SW,Lowe, 07/12  15:00:00,26.475,42336,28.05579974,24.19005557,23.9988285,26.02731412,24.04712464,24.1185901,0,773.3751023,23.9988285,0.008343042,43.58957019,0,3.27294132,24.04712464,0.008335396,43.4240041,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3480448.917,3189963.186,966.7913659,886.1008849,0.314410361,0,0,0,0,410.5332945,1477919.86,993.9005318,3578041.915,1404.433826,5055961.775,2.420683172,1446.739882,8.718301037,31385.88373,240203.3652
SWlowe,SW,Lowe, 07/12  16:00:00,26.7,42336,27.65869619,24.18046003,23.82422483,25.74146051,23.98415292,24.08230648,0,728.3816179,23.82422483,0.008360752,44.14228331,0,5.43487699,23.98415292,0.008364636,43.73971494,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3345962.747,3072106.651,929.4340964,853.3629585,0.3,0,0,0,0,398.6568927,1435164.814,955.0549921,3438197.972,1353.711885,4873362.785,2.395667184,1394.003997,8.158468513,29370.48665,238299.2629
SWlowe,SW,Lowe, 07/12  17:00:00,26.7,42336,27.14381475,24.14239396,23.46858213,25.30619844,23.75468086,23.94853741,0,704.868279,23.46858213,0.008354467,45.09400653,0,12.78698735,23.75468086,0.008351556,44.30740956,64.0991472,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3274396.063,3035264.74,909.5544619,843.1290945,0.3,0,0,0,0,392.5569631,1413205.067,935.2093936,3366753.817,1327.766357,4779958.884,2.382340584,1368.100608,7.703325757,27731.97272,238299.2629
SWlowe,SW,Lowe, 07/12  18:00:00,26.325,42336,26.61368374,24.08491635,23.16988864,24.89178619,23.54099921,23.81295778,0,681.8736498,23.16988864,0.008399882,46.17943416,0,19.68620217,23.54099921,0.008373331,45.0139322,64.4743604,7.22,29.4,0,0,0,0,0,0,11846.43258,3.290675718,0,0,3258132.727,2973521.111,905.0368687,825.9780865,0.3,5.350260222,19260.9368,6.889925596,24803.73215,391.0591043,1407812.775,930.3434024,3349236.249,1321.402507,4757049.024,2.379033282,1361.249504,7.879905237,28367.65885,238299.2629
SWlowe,SW,Lowe, 07/12  19:00:00,25.4125,101304,25.97120804,24.01827478,23.00143832,24.48632318,23.37373733,23.69600606,0,578.5290746,23.00143832,0.008466689,47.04610591,0,24.232164,23.37373733,0.008459845,45.96264255,65.6,7.22,29.4,0,0,0,0,0,0,344092.291,95.58119194,0,0,3194021.181,2884521.724,887.2281059,801.2560345,0.3,83.09245224,299132.8281,106.7435981,384276.9531,385.7601651,1388736.594,913.1658674,3287397.123,1298.926032,4676133.717,2.367144967,1339.550608,7.518986639,27068.3519,238299.2629
SWlowe,SW,Lowe, 07/12  20:00:00,23.625,134568,25.33281889,23.96845265,22.9993186,24.16606874,23.34794721,23.65819993,0,455.5286476,22.9993186,0.008508806,47.30104207,0,23.07841731,23.34794721,0.008488015,46.20300499,65.6,7.22,29.4,0,0,0,0,0,0,786352.5385,218.4312607,0,0,3069223.165,2767304.923,852.5619903,768.695812,0.3,206.1338937,742082.0174,263.9288127,950143.7258,375.0623596,1350224.494,878.605963,3162981.467,1253.668323,4513205.961,2.34249426,1294.419717,6.646414792,23927.09325,238299.2629
SWlowe,SW,Lowe, 07/12  21:00:00,22.1125,151200,24.90353509,23.92451407,23.00005961,23.95179735,23.33040557,23.62745982,0,389.0302807,23.00005961,0.008530294,47.4468392,0,21.77969405,23.33040557,0.008532509,46.52060236,65.6,7.22,29.4,0,0,0,0,0,0,1025943.559,284.984322,0,0,2967062.86,2671809.85,824.1841278,742.1694029,0.3,274.0002856,986401.0281,350.2048583,1260737.49,366.1803116,1318249.122,850.0328602,3060118.297,1216.213172,4378367.418,2.321317665,1256.693226,5.915682859,21296.45829,238299.2629
SWlowe,SW,Lowe, 07/12  22:00:00,19.95,134568,25.02800661,23.94841964,25.4176125,25.22280955,23.82785684,23.88813824,0,0,25.4176125,0.008949297,43.07516103,0,0,23.82785684,0.008531105,45.18633323,64.01597921,9.032460097,31.12128238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  23:00:00,18.9,101304,25.30933728,23.96531353,25.92141381,25.61537555,23.94945396,23.95738375,0,0,25.92141381,0.010007449,46.68439012,0,0,23.94945396,0.008531046,44.87279721,64.01597921,9.032460097,31.12128238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/12  24:00:00,17.8375,49896,25.27681406,23.96659108,25.7444966,25.51065533,23.96563152,23.9661113,0,0,25.7444966,0.011336383,53.34166668,0,0,23.96563152,0.008531047,44.82917154,64.01597921,9.032460097,31.12128238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  01:00:00,15.45,33264,25.02731019,23.96644389,25.41940626,25.22335823,23.96595902,23.96620146,0,0,25.41940626,0.012527408,60.02171383,0,0,23.96595902,0.008531047,44.85667561,64.01597921,9.032460097,31.12128238,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  02:00:00,15.15,25704,24.77783536,23.96642306,25.11818782,24.94801159,23.96626761,23.96634534,0,0,25.11818782,0.013580681,66.14904633,0,0,23.96626761,0.008531047,44.87287592,64.01597921,9.032460097,31.12128238,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  03:00:00,15.6,16632,24.61522436,23.96641203,25.00589182,24.81055809,23.96636139,23.96638671,0,0,25.00589182,0.014587206,71.41659358,0,0,23.96636139,0.008531047,44.87262329,64.01597921,9.032460097,31.12128238,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  04:00:00,15.225,16632,24.43772898,23.96640539,24.82921034,24.63346966,23.96639086,23.96639812,0,0,24.82921034,0.015531363,76.73172491,0,0,23.96639086,0.008531047,44.87254294,64.01597921,9.032460097,31.12128238,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  05:00:00,14.625,16632,24.27676856,23.96640206,24.64547695,24.46112275,23.96639867,23.96640036,0,0,24.64547695,0.016366816,81.64156951,0,0,23.96639867,0.008531047,44.87252237,64.01597921,9.032460097,31.12128238,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  06:00:00,15.4625,33264,24.63260913,23.96640065,24.96583765,24.79922339,23.96640021,23.96640043,0,0,24.96583765,0.017138069,83.76092213,0,0,23.96640021,0.008531047,44.87251787,64.01597921,9.032460097,31.12128238,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  07:00:00,18.5375,66528,26.36497899,23.96640112,26.8223249,26.59365195,23.96640056,23.96640084,0,0,26.8223249,0.017715252,77.5522215,0,0,23.96640056,0.008531047,44.87251722,64.01597921,9.032460097,31.12128238,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  08:00:00,21.75,84672,28.3115199,23.94732707,23.91170773,26.11161382,24.10597289,24.02664998,0,968.2623092,23.91170773,0.011374219,59.77078279,16.07020488,15.5621958,24.10597289,0.012202865,63.16062373,64.01597921,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6232428.671,3634782.476,1731.230187,1009.661799,0.388174377,0,0,0,0,688.8493603,2479857.697,1979.05434,7124595.626,2667.903701,9604453.323,2.864913035,2685.682978,16.75725584,60326.12103,256698.6856
SWlowe,SW,Lowe, 07/13  09:00:00,23.8,66528,29.58972471,23.96029873,23.99822429,26.7939745,23.99658019,23.97843946,0,1164.72449,23.99822429,0.008788216,46.1646559,0.374031792,0.284290908,23.99658019,0.00910245,47.79424147,64.01597921,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5531763.822,4448847.663,1536.601062,1235.791017,0.4704906,0,0,0,0,590.7337177,2126641.384,1611.475413,5801311.488,2202.209131,7927952.872,2.727804097,2247.807546,14.91480118,53693.28425,266626.737
SWlowe,SW,Lowe, 07/13  10:00:00,25.8375,66528,30.53525812,23.96120726,23.99943567,27.2673469,23.99542127,23.97831427,0,1415.141611,23.99943567,0.008470097,44.48481487,0.487966395,0,23.99542127,0.008531535,44.81394463,64.01597921,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6182562.973,5502313.116,1717.378603,1528.42031,0.573095367,0,0,0,0,625.8586338,2253091.082,1739.042137,6260551.692,2364.90077,8513642.774,2.778350079,2401.281254,17.05934858,61413.65489,293008.2141
SWlowe,SW,Lowe, 07/13  11:00:00,27.7,42336,30.47866551,23.96221284,23.99972827,27.23919689,23.99579729,23.97900507,0,1390.289031,23.99972827,0.008405164,44.13076056,0.484511523,0,23.99579729,0.008412557,44.17949188,64.01597921,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6118114.079,5523757.078,1699.476133,1534.376966,0.563562044,0,0,0,0,621.7397059,2238262.941,1723.897109,6206029.592,2345.636815,8444292.534,2.77253209,2385.632862,17.96736544,64682.51557,290008.0493
SWlowe,SW,Lowe, 07/13  12:00:00,28.9875,42336,30.59293952,23.96322496,23.99976522,27.29635237,23.99605856,23.97964176,0,1426.119795,23.99976522,0.008387206,44.00977481,0.469124148,0,23.99605856,0.008388665,44.02713473,64.01597921,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6328149.493,5736315.84,1757.819304,1593.421067,0.578212868,0,0,0,0,637.8203934,2296153.416,1783.000558,6418802.01,2420.820952,8714955.426,2.79527502,2461.69267,19.14542901,68923.54444,294596.111
SWlowe,SW,Lowe, 07/13  13:00:00,29.775,42336,29.62370545,23.96417548,23.9998921,26.81179878,23.99565942,23.97991745,0,1176.697227,23.9998921,0.008449914,44.28911743,0.442206602,0,23.99565942,0.008422108,44.15655715,64.01597921,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5431881.658,4863613.658,1508.856016,1351.003794,0.477966504,0,0,0,0,570.137602,2052495.367,1538.234209,5537643.152,2108.371811,7590138.519,2.696979628,2154.270896,17.54575597,63164.7215,268138.3402
SWlowe,SW,Lowe, 07/13  14:00:00,30.6875,42336,28.63842862,23.96504636,23.99986838,26.3191485,23.99492404,23.9799852,0,927.2483645,23.99986838,0.008557043,44.79761475,0.411575717,0,23.99492404,0.008528006,44.66090941,64.01597921,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4610552.384,4002771.763,1280.708996,1111.881045,0.377105867,0,0,0,0,504.5124995,1816244.998,1308.926761,4712136.338,1813.43926,6528381.336,2.594016725,1857.497285,15.92075028,57314.70102,249089.5951
SWlowe,SW,Lowe, 07/13  15:00:00,31.7875,42336,28.13666264,23.96586025,23.99985044,26.06825654,23.99443949,23.98014987,0,804.1541298,23.99985044,0.008660735,45.31583205,0.389113391,0,23.99443949,0.008623614,45.13893084,64.01597921,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4428529.841,3623214.654,1230.147178,1006.448515,0.326603435,0,0,0,0,488.7933091,1759655.913,1255.110556,4518398.002,1743.903865,6278053.915,2.567759535,1783.749907,17.60218692,63367.87291,241768.674
SWlowe,SW,Lowe, 07/13  16:00:00,31.8875,42336,27.8124093,23.96664761,23.95634401,25.88437665,23.98714503,23.97689632,0,744.0446829,23.95634401,0.00877726,46.00847084,0.279369583,0.201750111,23.98714503,0.008749261,45.7785346,64.01597921,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4416090.913,3416638.406,1226.69192,949.0662239,0.30291708,0,0,0,0,487.8494432,1756257.995,1251.899067,4506836.643,1739.748511,6263094.638,2.566145654,1779.933017,19.22698816,69217.15739,238615.3627
SWlowe,SW,Lowe, 07/13  17:00:00,31.7,42336,27.36126824,23.9576591,23.67074589,25.51600707,23.81423077,23.88594494,0,718.8398918,23.67074589,0.008875194,47.30410351,0,3.814122874,23.81423077,0.0088413,46.71988592,64.01597921,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4536411.654,3366175.813,1260.114348,935.0488368,0.3,0,0,0,0,498.2999455,1793879.804,1287.549187,4635177.073,1785.849133,6429056.877,2.583833184,1824.709362,21.14612838,76126.06216,238299.2629
