Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 07/13  18:00:00,31.7,42336,26.92361588,23.92531843,23.42869642,25.17615615,23.62169316,23.7735058,0,702.9925972,23.42869642,0.008924533,48.23042106,0,9.207293758,23.62169316,0.008918092,47.63804827,64.01597921,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4599826.892,3330027.678,1277.729692,925.0076885,0.3,0,0,0,0,503.0084187,1810830.307,1303.656016,4693161.658,1806.664435,6503991.965,2.591717109,1846.710111,22.19080361,79886.89298,238299.2629
SWlowe,SW,Lowe, 07/13  19:00:00,30.6375,101304,26.42700803,23.88211103,23.09511479,24.76106141,23.41667563,23.64939333,0,668.4879328,23.09511479,0.00893293,49.23922153,0,16.15106058,23.41667563,0.00893132,48.28305302,64.8079896,7.22,29.4,0,0,0,0,0,0,44711.49411,12.41985948,0,0,4494249.633,3232083.979,1248.402676,897.8011052,0.3,11.6330373,41878.93426,14.97805445,53920.99602,494.3197245,1779551.008,1273.953122,4586231.238,1768.272846,6365782.246,2.577131555,1809.222179,20.85649557,75083.38404,238299.2629
SWlowe,SW,Lowe, 07/13  20:00:00,29.3125,134568,25.82447171,23.82503368,23.00104849,24.4127601,23.28876346,23.55689857,0,566.6901128,23.00104849,0.008984344,49.80041259,0,18.93918165,23.28876346,0.008963192,48.82798977,65.6,7.22,29.4,0,0,0,0,0,0,388794.4522,107.998459,0,0,4377938.674,3118289.773,1216.094076,866.1916037,0.3,95.94576609,345404.7579,123.2264878,443615.356,484.7005919,1744922.131,1241.195308,4468303.109,1725.8959,6213225.24,2.560740947,1766.263599,19.41432373,69891.56541,238299.2629
SWlowe,SW,Lowe, 07/13  21:00:00,28.525,151200,25.45667664,23.78839413,23.00103021,24.22885342,23.27340298,23.53089856,0,506.0621674,23.00103021,0.009006886,49.92362944,0,18.01713502,23.27340298,0.009005264,49.09941461,65.6,7.22,29.4,0,0,0,0,0,0,607075.5815,168.632106,0,0,4341564.833,3066197.786,1205.990231,851.7216071,0.3,157.7940468,568058.5686,202.3469016,728448.8458,481.6802951,1734049.062,1230.945737,4431404.653,1712.626032,6165453.715,2.555520885,1752.797922,18.70706475,67345.43311,238299.2629
SWlowe,SW,Lowe, 07/13  22:00:00,27.6125,134568,25.84885015,23.80869168,26.21665398,26.03275207,23.70992641,23.75930904,0,0,26.21665398,0.009598216,43.88519696,0,0,23.70992641,0.009006976,47.8641679,64.65845648,9.866882439,31.81798548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  23:00:00,27.2,101304,26.53466328,23.82310263,27.24748446,26.89107387,23.8091155,23.81610907,0,0,27.24748446,0.01106608,47.50730467,0,0,23.8091155,0.009006976,47.59645095,64.65845648,9.866882439,31.81798548,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/13  24:00:00,26.5125,49896,26.81727124,23.82380132,27.40710148,27.11218636,23.82274847,23.82327489,0,0,27.40710148,0.012929121,54.84275899,0,0,23.82274847,0.009006976,47.5574145,64.65845648,9.866882439,31.81798548,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  01:00:00,26.1,33264,26.94938528,23.82370128,27.51561203,27.23249865,23.82322823,23.82346475,0,0,27.51561203,0.014694939,61.76542383,0,0,23.82322823,0.009006976,47.55604227,64.65845648,9.866882439,31.81798548,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  02:00:00,27.475,25704,27.1464022,23.82368693,27.70914796,27.42777508,23.82353017,23.82360855,0,0,27.70914796,0.016334653,67.66439472,0,0,23.82353017,0.009006976,47.52497293,64.65845648,9.866882439,31.81798548,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  03:00:00,27.9875,16632,27.35993537,23.82367937,27.93468236,27.64730887,23.82362649,23.82365293,0,0,27.93468236,0.017825859,72.68374703,0,0,23.82362649,0.009006976,47.50657448,64.65845648,9.866882439,31.81798548,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  04:00:00,27.1125,16632,27.46123495,23.82367553,28.02677341,27.74400418,23.82365857,23.82366705,0,0,28.02677341,0.019244372,77.87790843,0,0,23.82365857,0.009006976,47.50648251,64.65845648,9.866882439,31.81798548,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  05:00:00,26.325,16632,27.53256677,23.82367351,28.07095317,27.80175997,23.82366849,23.823671,0,0,28.07095317,0.020583741,82.96270561,0,0,23.82366849,0.009006976,47.53666027,64.65845648,9.866882439,31.81798548,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  06:00:00,25.7875,33264,27.99499567,23.82367355,28.44024788,28.21762178,23.82367159,23.82367257,0,0,28.44024788,0.021844026,86.02896238,0,0,23.82367159,0.009006976,47.55477374,64.65845648,9.866882439,31.81798548,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  07:00:00,26.2875,66528,29.69704568,23.82367493,30.09869048,29.89786808,23.82367297,23.82367395,0,0,30.09869048,0.022629151,80.94411728,0,0,23.82367297,0.009006976,47.55476942,64.65845648,9.866882439,31.81798548,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  08:00:00,27.7,84672,30.80913819,23.87085344,24.56232037,27.68572928,24.75966738,24.31526041,0,1465.288311,24.56232037,0.013696296,68.37002387,33.06478366,19.64359645,24.75966738,0.014406178,71.05915443,64.65845648,11.63667801,29.4,1,0,0,0,0,0,0,0,0,0,11303284.75,6252401.593,3139.801319,1736.77822,0.959031397,0,0,0,0,919.7273049,3311018.298,3075.401139,11071444.1,3995.128443,14382462.4,3.341749959,3996.463573,32.41278904,116686.0406,531256.692
SWlowe,SW,Lowe, 07/14  09:00:00,28.9875,66528,30.98915464,23.87013008,24.0017193,27.49543697,23.99546814,23.93279911,0,1556.739671,24.0017193,0.010063771,52.47748165,2.692543374,0,23.99546814,0.010689897,55.70481275,64.65845648,8.527203778,29.4,1,0,0,0,0,0,0,0,0,0,9144626.349,6312028.536,2540.173986,1753.34126,0.732618007,0,0,0,0,931.9659059,3355077.261,3094.463866,11140069.92,4026.429772,14495147.18,3.320806536,4066.017412,33.69346818,121296.4855,360609.5217
SWlowe,SW,Lowe, 07/14  10:00:00,30.15,66528,31.56473975,23.87060856,23.99845953,27.78159964,23.98216863,23.9263886,0,1712.924803,23.99845953,0.008787939,45.92922703,2.408252319,0,23.98216863,0.008976852,46.94806287,64.65845648,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8644215.975,6889197.893,2401.171104,1913.666081,0.693814221,0,0,0,0,850.355628,3061280.261,2627.698995,9459716.382,3478.054623,12520996.64,3.08719338,3531.688982,31.82153079,114557.5109,339470.282
SWlowe,SW,Lowe, 07/14  11:00:00,31.2875,42336,31.61104732,23.87577193,23.99953274,27.80529003,23.98432917,23.93005055,0,1713.128292,23.99953274,0.008625429,45.08867635,2.311607056,0,23.98432917,0.008644204,45.22676067,64.65845648,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8182266.038,6957751.446,2272.851677,1932.708735,0.694197324,0,0,0,0,776.6850517,2796066.186,2318.747079,8347489.485,3095.432131,11143555.67,2.985407196,3137.768072,30.59777179,110151.9784,339541.4466
SWlowe,SW,Lowe, 07/14  12:00:00,31.325,42336,31.38200112,23.88039173,23.99970509,27.69085311,23.98480738,23.93259956,0,1652.499288,23.99970509,0.008621243,45.06662724,2.191968268,0,23.98480738,0.008613255,45.06575576,64.65845648,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7920269.47,6731696.094,2200.074853,1869.915582,0.669718308,0,0,0,0,754.649288,2716737.437,2230.668265,8030405.755,2985.317553,10747143.19,2.955507528,3028.868534,30.44025098,109584.9035,328841.5683
SWlowe,SW,Lowe, 07/14  13:00:00,31.1,42336,30.29171688,23.88462234,23.99979142,27.14575415,23.98310131,23.93386183,0,1361.327983,23.99979142,0.008695512,45.47817255,2.021294876,0,23.98310131,0.008669098,45.38741216,64.65845648,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6787531.18,5631162.686,1885.425328,1564.211857,0.55241654,0,0,0,0,673.7482877,2425493.836,1918.027599,6904899.357,2591.775887,9330393.192,2.845005376,2639.883419,27.86905806,100328.609,287691.0887
SWlowe,SW,Lowe, 07/14  14:00:00,27.6625,42336,28.70188561,23.88825529,23.9997833,26.35083446,23.97845629,23.93335579,0,942.045593,23.9997833,0.00883117,46.22466703,1.795668142,0,23.97845629,0.00879156,46.0792581,64.65845648,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5095347.786,3865520.187,1415.374385,1073.755608,0.38335244,0,0,0,0,544.5549236,1960397.725,1448.461814,5214462.529,1993.016737,7174860.254,2.657356345,2042.196253,21.6469209,77928.91526,250141.7225
SWlowe,SW,Lowe, 07/14  15:00:00,25.9125,42336,28.21083563,23.89157071,23.99961916,26.1052274,23.97660171,23.93408621,0,808.9870296,23.99961916,0.00887814,46.48516038,1.665066746,0,23.97660171,0.00887078,46.51143645,64.65845648,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4684842.429,3280688.796,1301.345119,911.3024433,0.328141193,0,0,0,0,509.6036983,1834573.314,1326.315195,4774734.703,1835.918894,6609308.017,2.602587094,1876.384076,20.25108597,72903.90951,241988.5607
SWlowe,SW,Lowe, 07/14  16:00:00,25.7875,42336,27.64200778,23.89337141,23.81275544,25.72738161,23.90384421,23.89860781,0,727.83302,23.81275544,0.0089033,47.14286893,0.68762233,1.120493211,23.90384421,0.008901736,46.87667098,64.65845648,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4397520.914,3016455.972,1221.533587,837.9044368,0.3,0,0,0,0,486.5575696,1751607.251,1247.519373,4491069.742,1734.076942,6242676.993,2.563903934,1775.735233,18.75021014,67500.7565,238299.2629
SWlowe,SW,Lowe, 07/14  17:00:00,25.225,42336,27.23049896,23.87261514,23.52446512,25.37748204,23.67517234,23.77389374,0,709.2993045,23.52446512,0.008929627,48.10830311,0,5.261228203,23.67517234,0.008915457,47.59792606,64.65845648,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4208829.59,2940486.356,1169.119331,816.8017656,0.3,0,0,0,0,470.9503691,1695421.329,1194.667957,4300804.646,1665.618326,5996225.975,2.536676467,1706.542695,16.57896445,59684.27202,238299.2629
SWlowe,SW,Lowe, 07/14  18:00:00,25,42336,26.66087255,23.83691144,23.19028813,24.92558034,23.46279251,23.64985197,0,686.6937388,23.19028813,0.008940279,49.11531591,0,12.2087693,23.46279251,0.008939895,48.31067246,64.89384236,7.22,29.4,0,0,0,0,0,0,1888.681103,0.52463364,0,0,4138009.12,2892103.963,1149.446978,803.3622119,0.3,1.027558566,3699.210838,1.323997693,4766.391696,464.9536403,1673833.105,1174.464265,4228071.352,1639.417905,5901904.457,2.525977735,1679.601507,15.90109038,57243.92536,238299.2629
SWlowe,SW,Lowe, 07/14  19:00:00,25,101304,26.08402311,23.78140982,23.00294454,24.54348382,23.2749114,23.52816061,0,601.5839,23.00294454,0.008940498,49.68745498,0,17.60713266,23.2749114,0.008941735,48.88371861,65.6,7.22,29.4,0,0,0,0,0,0,263596.8751,73.22135419,0,0,4098752.922,2853050.004,1138.542478,792.5138899,0.3,61.0395553,219742.3991,78.46654701,282479.5692,461.6995711,1662118.456,1163.529907,4188707.665,1625.229478,5850826.121,2.520100353,1665.36132,15.76792279,56764.52203,238299.2629
SWlowe,SW,Lowe, 07/14  20:00:00,24.625,134568,25.52631586,23.74402094,22.99983148,24.26307367,23.25476969,23.49939531,0,495.6658562,22.99983148,0.00898057,49.96706253,0,16.84208938,23.25476969,0.008963095,49.10829802,65.6,7.22,29.4,0,0,0,0,0,0,644068.9893,178.9080526,0,0,4075232.718,2822296.211,1132.009088,783.9711696,0.3,166.8755096,600751.8346,213.9070956,770065.5442,459.7417779,1655070.401,1156.959931,4165055.752,1616.701709,5820126.153,2.516541997,1656.786736,15.51394481,55850.20131,238299.2629
SWlowe,SW,Lowe, 07/14  21:00:00,23.025,151200,25.09708189,23.7114124,22.99997665,24.04852927,23.24108893,23.47625066,0,426.9034298,22.99997665,0.008968976,49.95357046,0,15.9705189,23.24108893,0.0089835,49.30904314,65.6,7.22,29.4,0,0,0,0,0,0,891417.0595,247.6158499,0,0,3804288.071,2719469.363,1056.746687,755.4081563,0.3,236.4325669,851157.241,302.4986509,1088995.143,437.7744101,1575987.876,1083.750379,3901501.365,1521.524789,5477489.241,2.475150977,1564.003071,12.54012414,45144.44689,238299.2629
SWlowe,SW,Lowe, 07/14  22:00:00,21.8875,134568,25.31856777,23.72880131,25.66862124,25.49359451,23.62831071,23.67855601,0,0,25.66862124,0.00944801,44.85848848,0,0,23.62831071,0.008967773,48.13684868,64.18441624,9.459008333,31.48155902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  23:00:00,21.0125,101304,25.74273054,23.7411222,26.39119838,26.06696446,23.72656416,23.73384318,0,0,26.39119838,0.010608789,48.18498132,0,0,23.72656416,0.008967559,47.86913957,64.18441624,9.459008333,31.48155902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/14  24:00:00,19.85,49896,25.78365309,23.74222212,26.27929236,26.03147272,23.74119596,23.74170904,0,0,26.27929236,0.012036722,54.95498097,0,0,23.74119596,0.008967564,47.85722245,64.18441624,9.459008333,31.48155902,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  01:00:00,19.0875,39312,25.70144119,23.74210598,26.1650728,25.93325699,23.74161912,23.74186255,0,0,26.1650728,0.0133452,61.23418624,0,0,23.74161912,0.008967564,47.87413771,64.18441624,9.459008333,31.48155902,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  02:00:00,19.2125,39312,25.63563595,23.74208869,26.09917235,25.86740415,23.74192888,23.74200879,0,0,26.09917235,0.014546306,66.9200614,0,0,23.74192888,0.008967564,47.90346759,64.18441624,9.459008333,31.48155902,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  03:00:00,18.7125,16632,25.54060025,23.74207916,26.00573466,25.77316745,23.74202583,23.74205249,0,0,26.00573466,0.015652216,72.31177746,0,0,23.74202583,0.008967564,47.92132223,64.18441624,9.459008333,31.48155902,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  04:00:00,18.3,16632,25.41317572,23.74207432,25.86385681,25.63851627,23.74205763,23.74206598,0,0,25.86385681,0.016669553,77.58475089,0,0,23.74205763,0.008967564,47.95145354,64.18441624,9.459008333,31.48155902,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  05:00:00,16.6125,16632,25.24054509,23.74207214,25.65995701,25.45025105,23.74206724,23.74206969,0,0,25.65995701,0.017594937,82.8028228,0,0,23.74206724,0.008967564,47.96955967,64.18441624,9.459008333,31.48155902,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  06:00:00,16.975,16632,25.4914191,23.74207171,25.83203434,25.66172672,23.7420701,23.74207091,0,0,25.83203434,0.018456862,85.84918963,0,0,23.7420701,0.008967564,47.96955072,64.18441624,9.459008333,31.48155902,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  07:00:00,19.55,61992,27.0085554,23.74207276,27.2409595,27.12475745,23.74207129,23.74207203,0,0,27.2409595,0.019038678,81.51851346,0,0,23.74207129,0.008967564,47.99977038,64.18441624,9.459008333,31.48155902,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  08:00:00,21.6,61992,29.7197335,23.74207486,29.99426736,29.85700043,23.7420728,23.74207383,0,0,29.99426736,0.01945861,71.07244828,0,0,23.7420728,0.008967564,48.01789978,64.18441624,9.459008333,31.48155902,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  09:00:00,22.8875,84672,32.6280385,24.11299846,29.13221336,30.88012593,25.87691097,24.99495472,0,841.2034354,29.13221336,0.015043695,57.38858685,120.1589803,0,25.87691097,0.013133991,60.95656824,64.18441624,7.639814063,29.79029232,1,0,0,0,0,0,0,0,0,0,4817735.405,2608430.731,1338.259835,724.5640919,0.24375,0,0,0,0,597.8989755,2152436.312,1780.617438,6410222.778,2378.516414,8562659.09,2.373057652,2371.340298,14.60813289,52589.27842,193618.1511
SWlowe,SW,Lowe, 07/15  10:00:00,24.3625,84672,34.52937934,24.41259854,30.20015961,32.36476947,26.71543131,25.56401493,0,833.0501738,30.20015961,0.010517571,38.37155745,109.7537399,0,26.71543131,0.011173594,50.27090678,64.18441624,8.81402432,30.74070788,1,0,0,0,0,0,0,0,0,0,3648804.534,2662165.263,1013.556815,739.4903509,0.225,0,0,0,0,421.0954275,1515943.539,1131.729365,4074225.714,1552.824793,5590169.253,2.012367618,1612.29453,10.44085463,37587.07666,178724.4472
SWlowe,SW,Lowe, 07/15  11:00:00,25.6875,61992,35.85007843,24.72792114,30.87736005,33.36371924,27.23770701,25.98281408,0,883.3241644,30.87736005,0.009150701,32.39957418,115.5121095,0,27.23770701,0.009376998,40.92541433,64.18441624,7.946233855,30.05832186,1,0,0,0.25,0,0,0,0,0,0,3372179.535,2848637.215,936.7165375,791.2881152,0.232667019,0,0,0,0,379.8985004,1367634.601,988.0028151,3556810.134,1367.901315,4924444.736,1.946633932,1404.807063,8.946563354,32207.62807,180977.7471
SWlowe,SW,Lowe, 07/15  12:00:00,26.475,49896,36.18188221,25.05272311,31.06285308,33.62236765,27.52595948,26.28934129,0,897.4866684,31.06285308,0.008687535,30.53044183,119.1952633,0.109276581,27.52595948,0.008748678,37.5438929,64.18441624,7.899036451,30.01819103,1,0,0,0.25,0,0,0,0,0,0,3286949.615,2934025.203,913.0415597,815.0070008,0.234872509,0,0,0,0,378.1209205,1361235.314,982.041912,3535350.883,1360.162833,4896586.197,1.943697128,1390.27586,8.972923147,32302.52333,182490.5038
SWlowe,SW,Lowe, 07/15  13:00:00,27.0125,49896,34.87786638,25.33513798,30.66269,32.77027819,27.25516061,26.2951493,0,848.4107334,30.66269,0.008524337,30.52837138,112.5241212,0,27.25516061,0.008534356,37.13633035,64.18441624,7.866347694,29.99130787,1,0,0,0,0,0,0,0,0,0,3119236.873,2814988.516,866.4546869,781.9412545,0.225,0,0,0,0,359.398906,1293836.062,916.9984069,3301194.265,1276.397313,4595030.326,1.913194506,1306.008009,8.563512935,30828.64656,178724.4472
SWlowe,SW,Lowe, 07/15  14:00:00,27.8875,49896,33.42015032,25.32009224,28.32596547,30.8730579,27.32779881,26.32394552,0,1032.572084,28.32596547,0.008490232,34.70483401,84.83671438,1.600714583,27.32779881,0.008495893,36.78062959,64.18441624,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4197527.945,3761318.476,1165.979985,1044.810688,0.301520939,0,0,0,0,479.4903808,1726165.371,1223.599989,4404959.961,1703.09037,6131125.332,2.551545995,1742.51928,12.10935227,43593.66819,238514.7692
SWlowe,SW,Lowe, 07/15  15:00:00,28.675,49896,32.46948157,25.52268536,29.54827296,31.00887727,26.59915013,26.06091775,0,573.0697357,29.54827296,0.008590999,32.83931693,55.43165971,0,26.59915013,0.008533727,38.54622935,64.18441624,8.373681282,30.45366128,1,0,0,0,0,0,0,0,0,0,2386206.136,2096617.854,662.8350379,582.3938482,0.16875,0,0,0,0,266.4634946,959268.5804,677.2960436,2438265.757,943.7595381,3397534.337,1.429505502,966.5029911,7.164097006,25790.74922,134043.3354
SWlowe,SW,Lowe, 07/15  16:00:00,29.5875,49896,31.87122535,25.50777785,29.94740423,30.90931479,26.03017335,25.7689756,0,238.8742505,29.94740423,0.008684022,32.39134501,13.04219894,0,26.03017335,0.008566881,39.98002522,64.18441624,9.248534066,31.24866827,1,0,0,0,0,0,0,0,0,0,1067071.424,934877.0695,296.4087288,259.6880748,0.075,0,0,0,0,121.6920272,438091.298,312.0550472,1123398.17,433.7470744,1561489.468,0.64107403,442.779858,3.357465999,12086.8776,59574.81573
SWlowe,SW,Lowe, 07/15  17:00:00,30,49896,31.25317849,25.51655545,26.67398121,28.96357985,26.60308431,26.05981988,0,917.1489702,26.67398121,0.008626935,38.78706214,28.92460067,7.080231815,26.60308431,0.008658108,39.03807427,64.18441624,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4281321.004,3756974.732,1189.255834,1043.604092,0.3,0,0,0,0,482.0040997,1735214.759,1232.095599,4435544.155,1714.099698,6170758.914,2.555972924,1755.172633,13.27453867,47788.33922,238299.2629
SWlowe,SW,Lowe, 07/15  18:00:00,28.9375,49896,31.03516014,25.51347687,30.41621334,30.72568674,25.65995377,25.58671532,0,0,30.41621334,0.008887104,32.08562165,0,0,25.65995377,0.008598889,40.93375658,64.18441624,9.809578706,31.77205072,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  19:00:00,27.6125,128520,31.72195928,25.49759517,30.87755178,31.29975553,26.0065891,25.75209213,0,240.9455647,30.87755178,0.009513052,33.69056055,14.57656737,7.789880409,26.0065891,0.008775166,40.92351595,64.18441624,9.162184029,31.17903804,1,0,0,0,0,0,0,0,0,0,1120778.376,927043.051,311.3273268,257.5119586,0.075,0,0,0,0,123.2027782,443530.0013,317.2671448,1142161.721,440.469923,1585691.723,0.643512722,449.6963426,3.229962892,11627.86641,59574.81573
SWlowe,SW,Lowe, 07/15  20:00:00,26.5125,151200,29.77127681,25.56475391,26.71180716,28.24154199,26.1397611,25.85225751,0,664.9724252,26.71180716,0.009144938,40.97527822,12.57211631,1.104239868,26.1397611,0.009201372,42.56516662,64.18441624,7.873750618,29.99855825,1,0,0,0,0,0,0,0,0,0,3207076.029,2636912.957,890.8544525,732.4758214,0.225,0,0,0,0,363.1875339,1307475.122,929.7647598,3347153.135,1292.952294,4654628.257,1.919939846,1323.408959,9.319989408,33551.96187,178724.4472
SWlowe,SW,Lowe, 07/15  21:00:00,25.7875,151200,29.97582496,25.53418604,30.35277401,30.16429948,25.58382316,25.5590046,0,0,30.35277401,0.0099479,35.95700071,0,0,25.58382316,0.009141706,43.70346126,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  22:00:00,24.1625,151200,30.37186812,25.53278992,31.10549254,30.73868033,25.54000164,25.53639578,0,0,31.10549254,0.011142893,38.51578526,0,0,25.54000164,0.009141705,43.81727078,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  23:00:00,22.9875,128520,30.40555908,25.5321687,30.83989924,30.62272916,25.53317023,25.53266947,0,0,30.83989924,0.012688902,44.43493574,0,0,25.53317023,0.009141706,43.83505034,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/15  24:00:00,22.8,61992,30.24742112,25.53187411,30.4974621,30.37244161,25.53219358,25.53203384,0,0,30.4974621,0.014136634,50.3347246,0,0,25.53219358,0.009141706,43.80991637,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  01:00:00,23.1125,39312,30.09105137,25.53166379,30.38254718,30.23679927,25.53183278,25.53174828,0,0,30.38254718,0.015705813,56.12361609,0,0,25.53183278,0.009141706,43.79424993,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  02:00:00,22.9875,39312,29.96110894,25.53151726,30.2680984,30.11460367,25.53164781,25.53158254,0,0,30.2680984,0.017386997,62.33760716,0,0,25.53164781,0.009141706,43.76705421,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  03:00:00,22.425,16632,29.78661136,25.53141621,30.08446618,29.93553877,25.53152505,25.53147063,0,0,30.08446618,0.018969217,68.53725958,0,0,25.53152505,0.009141706,43.75076751,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  04:00:00,22.2,16632,29.61524714,25.53134607,29.90144215,29.75834465,25.53142809,25.53138708,0,0,29.90144215,0.020445498,74.47633194,0,0,25.53142809,0.009141706,43.7510202,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  05:00:00,21.5125,16632,29.45188496,25.53129781,29.73350095,29.59269295,25.5313568,25.5313273,0,0,29.73350095,0.021854237,80.15539873,0,0,25.5313568,0.009141706,43.7235275,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  06:00:00,21.475,16632,29.58316934,25.53126492,29.8085032,29.69583627,25.53130623,25.53128557,0,0,29.8085032,0.02318653,84.4581881,0,0,25.53130623,0.009141706,43.70705457,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  07:00:00,22.0125,61992,30.30366466,25.53124241,30.53574926,30.41970696,25.53127215,25.53125728,0,0,30.53574926,0.024232118,84.53290944,0,0,25.53127215,0.009141706,43.70714242,64.18441624,9.835002473,31.794233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  08:00:00,23.575,61992,31.83746514,25.56603951,29.74766249,30.79256381,26.46561596,26.01582774,0,490.5887307,29.74766249,0.021023897,75.95249923,26.3957769,7.650127599,26.46561596,0.013363166,58.94863825,64.18441624,8.634252243,30.5971165,1,0,0,0,0,0,0,0,0,0,4041972.685,1743394.299,1122.77019,484.2761942,0.15,0,0,0,0,430.5997623,1550159.144,1361.12236,4900040.496,1791.722122,6450199.641,1.56572074,1772.488247,13.28341681,47820.3005,119149.6315
SWlowe,SW,Lowe, 07/16  09:00:00,26.15,84672,33.79507032,25.76610392,29.74775336,31.77141184,27.31931414,26.54270903,0,752.8119222,29.74775336,0.012251825,45.9927674,54.52311437,0,27.31931414,0.013944674,59.86743711,64.18441624,9.575291637,30.80907338,1,0,0,0,0,0,0,0,0,0,5076767.114,2600241.543,1410.213087,722.2893175,0.225,0,0,0,0,639.0469203,2300568.913,2047.078795,7369483.664,2686.125716,9670052.577,2.378467302,2744.683108,22.05378913,79393.64086,178724.4472
SWlowe,SW,Lowe, 07/16  10:00:00,27.8875,84672,35.7259975,26.18931495,31.30372847,33.51486299,27.89631082,27.04281289,0,867.5750143,31.30372847,0.009861532,33.88365481,94.59914925,0,27.89631082,0.010369573,42.99147937,64.18441624,8.494650545,30.49917143,1,0,0,0.25,0,0,0,0,0,0,4585264.053,2936059.208,1273.684459,815.5720022,0.225,0,0,0,0,567.7947427,2044061.074,1680.558402,6050010.247,2248.353145,8094071.321,2.219087821,2264.819813,21.81181919,78522.5491,178724.4472
SWlowe,SW,Lowe, 07/16  11:00:00,28.675,61992,36.21527085,26.29138016,30.30911598,33.26219341,28.73174969,27.51156493,0,1204.800085,30.30911598,0.009207019,33.27056935,120.2484526,1.124809716,28.73174969,0.00932095,36.8610144,64.18441624,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5943705.996,4170725.742,1651.029443,1158.534928,0.311666667,0,0,0,0,671.3790619,2416964.623,1912.146056,6883725.803,2583.525118,9300690.426,2.841393895,2632.037309,29.90921504,107673.1741,243730.6766
SWlowe,SW,Lowe, 07/16  12:00:00,30.275,49896,36.81787112,26.53538989,31.7150782,34.26647466,28.62242475,27.57890732,0,938.3736821,31.7150782,0.009094574,30.49512248,94.07911809,1.535951371,28.62242475,0.009102368,36.3122765,64.18441624,8.270037197,30.32262257,1,0,0,0.25,0,0,0,0,0,0,4594018.099,3309581.876,1276.116139,919.3282988,0.236666667,0,0,0,0,509.61912,1834628.832,1457.43165,5246753.939,1967.05077,7081382.771,2.139288799,1992.56606,24.57913523,88484.88684,184155.8609
SWlowe,SW,Lowe, 07/16  13:00:00,31.475,49896,36.26498519,26.70847311,31.12485956,33.69492238,28.62777492,27.66812401,0,900.3266083,31.12485956,0.009037197,31.39514515,73.93856552,5.883173049,28.62777492,0.009024704,35.95481479,64.18441624,8.31799509,30.36143195,1,0,0,0.25,0,0,0,0,0,0,4546622.259,3334025.697,1262.950628,926.1182492,0.236666667,0,0,0,0,493.5033308,1776611.991,1396.989538,5029162.337,1890.492869,6805774.328,2.116841755,1930.552217,24.01884424,86467.83926,184155.8609
SWlowe,SW,Lowe, 07/16  14:00:00,32.3875,49896,35.31758512,26.86210434,30.52163083,32.91960797,28.36384346,27.6129739,0,850.3367312,30.52163083,0.009000116,32.31964474,67.6401469,5.878473813,28.36384346,0.008975785,36.27537573,64.18441624,8.225495013,30.28611944,1,0,0,0.25,0,0,0,0,0,0,4444383.344,3257304.833,1234.550929,904.806898,0.229167135,0,0,0,0,502.405782,1808660.815,1428.49955,5142598.381,1930.905332,6951259.196,2.129445769,1962.403972,24.81747016,89342.89257,179490.6308
SWlowe,SW,Lowe, 07/16  15:00:00,33.1125,49896,33.76339975,26.89827555,29.80072106,31.78206041,28.00394859,27.45111207,0,806.8041314,29.80072106,0.008975756,33.4531376,45.57754413,0,28.00394859,0.008957675,36.93984131,64.18441624,8.259155645,30.3142934,1,0,0,0,0,0,0,0,0,0,4360846.358,3183665.137,1211.346211,884.3514271,0.225,0,0,0,0,499.7196229,1798990.642,1418.259815,5105735.335,1917.979438,6904725.977,2.125735392,1941.234524,25.23911702,90860.82126,178724.4472
SWlowe,SW,Lowe, 07/16  16:00:00,32.6125,49896,32.85051947,26.85160017,27.8140307,30.33227508,27.70238725,27.27699371,0,993.07579,27.8140307,0.008958157,37.40241763,30.51986344,8.855998154,27.70238725,0.008968667,37.64776885,64.18441624,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5661892.864,4119212.52,1572.748018,1144.2257,0.3,0,0,0,0,625.2828249,2251018.17,1737.9907,6256766.521,2363.273525,8507784.69,2.77699147,2406.119669,31.35963032,112894.6692,238299.2629
SWlowe,SW,Lowe, 07/16  17:00:00,31.5125,49896,32.3483723,26.91535356,29.41356938,30.88097084,27.47001058,27.19268207,0,531.5550168,29.41356938,0.009087437,34.72765052,20.74450885,2.607119322,27.47001058,0.009003632,38.3012298,64.18441624,9.031056363,31.00274277,1,0,0,0,0,0,0,0,0,0,2966837.282,2137050.099,824.1214674,593.6250274,0.159375,0,0,0,0,310.4796686,1117726.807,844.1013319,3038764.795,1154.581001,4156491.602,1.444215112,1180.045756,15.14416559,54518.99613,126596.4834
SWlowe,SW,Lowe, 07/16  18:00:00,30.0375,49896,31.63962699,26.90858255,29.93098601,30.7853065,27.11843671,27.01350963,0,238.3111406,29.93098601,0.009278991,34.29147378,2.121671868,0,27.11843671,0.009031924,39.16019856,64.18441624,10.07654826,31.92628875,1,0,0,0,0,0,0,0,0,0,1377674.727,990285.673,382.6874243,275.0793536,0.075,0,0,0,0,156.7073374,564146.4146,435.6222433,1568240.076,592.3295807,2132386.49,0.694946908,598.7020644,7.26324613,26147.68607,59574.81573
SWlowe,SW,Lowe, 07/16  19:00:00,29.0875,128520,31.19396674,27.08089345,27.69757382,29.44577028,27.66217674,27.37153509,0,872.8841763,27.69757382,0.009444303,39.62009426,23.53509061,9.001050692,27.66217674,0.009407552,39.45151629,64.18441624,7.537394251,29.68069875,1,0,0,0,0,0,0,0,0,0,4763343.788,3528246.712,1323.151052,980.068531,0.275,0,0,0,0,516.7847488,1860425.096,1389.154618,5000956.625,1905.939367,6861381.721,2.463591561,1947.089279,19.62892617,70664.1342,218440.991
SWlowe,SW,Lowe, 07/16  20:00:00,27.525,151200,30.57511443,26.97153301,30.12656596,30.35084019,26.94615468,26.95884384,0,0,30.12656596,0.009796597,35.58097997,0,0,26.94615468,0.009329519,40.77827388,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  21:00:00,24.95,151200,31.06922879,26.97874032,31.75306727,31.41114803,26.97277127,26.9757558,0,0,31.75306727,0.011506139,38.04627811,0,0,26.97277127,0.009329502,40.79748544,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  22:00:00,23.9,151200,31.30337983,26.97848273,31.98580784,31.64459384,26.97801056,26.97824664,0,0,31.98580784,0.013423708,43.74326067,0,0,26.97801056,0.009329496,40.84194704,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  23:00:00,23.9,128520,31.32255462,26.9780751,31.72933913,31.52594687,26.97819487,26.97813499,0,0,31.72933913,0.01502226,49.57643167,0,0,26.97819487,0.009329496,40.85706057,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/16  24:00:00,23.9,61992,31.14839113,26.97777243,31.36204494,31.25521804,26.97793863,26.97785553,0,0,31.36204494,0.016447646,55.30012393,0,0,26.97793863,0.009329496,40.85767495,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  01:00:00,23.525,33264,30.94903559,26.97756692,31.17481146,31.06192352,26.97770648,26.9776367,0,0,31.17481146,0.017967595,60.90510167,0,0,26.97770648,0.009329496,40.85823157,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  02:00:00,22.6125,25704,30.71978195,26.97742211,30.9347794,30.82728068,26.97754857,26.97748534,0,0,30.9347794,0.019632098,67.29368463,0,0,26.97754857,0.009329496,40.85861086,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  03:00:00,22.2,16632,30.47686265,26.97732101,30.65597858,30.56642062,26.97742774,26.97737437,0,0,30.65597858,0.021171961,73.50753141,0,0,26.97742774,0.009329496,40.83297519,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  04:00:00,21.8875,16632,30.26355946,26.97725279,30.45943639,30.36149793,26.97733235,26.97729257,0,0,30.45943639,0.022577759,79.02069792,0,0,26.97733235,0.009329496,40.79172196,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  05:00:00,21.325,16632,30.05983886,26.97720592,30.2408054,30.15032213,26.97726276,26.97723434,0,0,30.2408054,0.023890531,84.46380558,0,0,26.97726276,0.009329496,40.77633376,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  06:00:00,21.475,33264,30.26022542,26.97717399,30.40705126,30.33363834,26.97721369,26.97719384,0,0,30.40705126,0.025123712,87.80416684,0,0,26.97721369,0.009329496,40.7764508,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  07:00:00,22.3875,66528,31.01805838,26.97715242,31.50557565,31.26181702,26.97718385,26.97716814,0,0,31.50557565,0.02594705,85.13404523,0,0,26.97718385,0.009329496,40.80244853,64.18441624,10.5723304,32.39455821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  08:00:00,25.2375,84672,30.18966597,26.64356203,24.72975719,27.45971158,25.38627938,26.01492071,0,1243.398277,24.72975719,0.014910596,73.41542192,12.59231335,85.87228743,25.38627938,0.015729874,74.54953061,64.18441624,12.51121583,29.4,1,0,0,0.5,0,0,0,0,0,0,11110868.02,5590909.666,3086.352227,1553.030463,0.916506349,0,0,0,0,920.9757766,3315512.796,3081.686718,11094072.18,4002.662494,14409584.98,3.345180364,4010.967507,30.41256098,109485.2195,502374.1538
SWlowe,SW,Lowe, 07/17  09:00:00,26.325,66528,28.74366033,26.41687992,23.9977835,26.37072191,24.83885118,25.62786555,0,979.457767,23.9977835,0.010062744,52.5128382,0,79.44087532,24.83885118,0.01101663,54.59964395,64.18441624,7.901731719,29.4,0,0,0,0,0,0,0,0,0,0,6842905.347,4168755.328,1900.807041,1157.987591,0.433630346,0,0,0,0,853.5191919,3072669.091,2711.799766,9762479.159,3565.318958,12835148.25,3.157391419,3627.043282,28.1690363,101408.5307,260150.1368
SWlowe,SW,Lowe, 07/17  10:00:00,26.475,66528,28.80570123,26.29935878,23.9992185,26.40245987,24.83525399,25.56730639,0,967.8884512,23.9992185,0.008828484,46.18300836,0,72.09619989,24.83525399,0.008921691,44.38417469,64.18441624,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5257252.782,4102910.815,1460.347995,1139.697449,0.391479511,0,0,0,0,581.3819477,2092975.012,1578.198395,5681514.222,2159.580343,7774489.233,2.713852646,2209.193589,19.10094337,68763.39612,251207.2663
SWlowe,SW,Lowe, 07/17  11:00:00,27.3875,42336,29.36197602,26.15122567,23.99956844,26.68077223,24.71884091,25.43503329,0,1090.303471,23.99956844,0.008693159,45.48392293,0,69.95980984,24.71884091,0.008723521,43.71560228,64.18441624,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5525268.191,4614005.903,1534.79672,1281.668306,0.441436516,0,0,0,0,584.5655178,2104435.864,1589.391202,5721808.326,2173.956719,7826244.19,2.718705731,2214.55237,18.77905267,67604.58961,260187.437
SWlowe,SW,Lowe, 07/17  12:00:00,28.1125,42336,28.91549816,26.0281935,23.99965854,26.45757835,24.71042279,25.36930815,0,985.9624768,23.99965854,0.008621748,45.11515624,0,62.67610841,24.71042279,0.008641134,43.33032499,64.18441624,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4936458.743,4238460.205,1371.23854,1177.350057,0.400181725,0,0,0,0,533.6741866,1921227.072,1409.734803,5075045.292,1943.40899,6996272.363,2.641158317,1986.965798,15.91618575,57298.26871,252658.5715
SWlowe,SW,Lowe, 07/17  13:00:00,28.3,42336,28.82323316,25.91691879,23.99985903,26.41154609,24.67527019,25.29609449,0,959.9583964,23.99985903,0.008659544,45.33847342,0,57.90525164,24.67527019,0.008622346,43.35597121,64.18441624,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5033693.635,4148638.949,1398.248232,1152.399708,0.389051464,0,0,0,0,541.3566834,1948884.06,1436.512939,5171446.579,1977.869622,7120330.639,2.653250412,2015.292602,18.41446755,66292.0832,250869.9783
SWlowe,SW,Lowe, 07/17  14:00:00,27.3,42336,28.65019516,25.81111425,23.99973341,26.32496429,24.64755546,25.22933485,0,916.9122712,23.99973341,0.008777909,45.96734463,0,53.09218704,24.64755546,0.008756796,44.11226885,64.18441624,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5024059.77,3928169.677,1395.572158,1091.158244,0.371869541,0,0,0,0,543.2114559,1955561.241,1442.975217,5194710.782,1986.186673,7150272.023,2.65617067,2028.041787,19.65608944,70761.92197,248424.5671
SWlowe,SW,Lowe, 07/17  15:00:00,27.0125,42336,28.21264851,25.71987891,23.99965689,26.1061527,24.65185234,25.18586562,0,812.1382731,23.99965689,0.00879878,46.07533025,0,47.38253165,24.65185234,0.008797608,44.30359149,64.18441624,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4577873.165,3502629.126,1271.631435,972.9525349,0.329691043,0,0,0,0,506.8859529,1824789.43,1317.051517,4741385.462,1823.93747,6566174.893,2.597981553,1866.651618,17.6319481,63475.01317,242345.3381
SWlowe,SW,Lowe, 07/17  16:00:00,27.2,42336,27.76984093,25.63793115,23.90577923,25.83781008,24.62753336,25.13273226,0,737.4420304,23.90577923,0.008817552,46.43436009,0,44.23173315,24.62753336,0.008808751,44.42364227,64.18441624,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4337114.541,3237081.569,1204.754039,899.1893246,0.301479276,0,0,0,0,486.6283137,1751861.929,1247.745355,4491883.278,1734.373669,6243745.207,2.56405541,1774.709074,17.06030527,61417.09898,238485.2539
SWlowe,SW,Lowe, 07/17  17:00:00,26.2,42336,27.19971893,25.52538863,23.51333045,25.35652469,24.39902282,24.96220573,0,708.4805584,23.51333045,0.008875133,47.82171484,0,51.15794486,24.39902282,0.008855035,45.24068752,64.18441624,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4220423.72,3132228.92,1172.339922,870.063589,0.3,0,0,0,0,474.5608882,1708419.198,1206.882466,4344776.877,1681.443354,6053196.075,2.543000356,1723.01012,15.82301278,56962.84602,238299.2629
SWlowe,SW,Lowe, 07/17  18:00:00,25.225,42336,26.61892216,25.38173793,23.1666403,24.89278123,24.1306367,24.75618732,0,682.3024207,23.1666403,0.008892761,48.90904367,0,58.68386836,24.1306367,0.008891445,46.1425559,64.53831218,7.22,29.4,0,0,0,0,0,0,11846.46434,3.290684539,0,0,4103234.061,3022687.155,1139.787239,839.6353208,0.3,5.084830375,18305.38935,6.548334095,23574.00274,462.1630943,1663787.14,1165.087867,4194316.322,1627.250962,5858103.462,2.520936433,1667.623152,14.62346475,52644.47311,238299.2629
SWlowe,SW,Lowe, 07/17  19:00:00,25,101304,26.02722251,25.23722147,23.00052921,24.51387586,23.93623362,24.58672754,0,589.7306832,23.00052921,0.00889976,49.40873389,0,61.55311368,23.93623362,0.008897284,46.68470801,65.6,7.22,29.4,0,0,0,0,0,0,305534.6173,84.87072703,0,0,4052795.614,2969631.323,1125.776559,824.8975898,0.3,72.6776714,261639.617,93.40010915,336240.3929,457.9456795,1648604.446,1150.938426,4143378.334,1608.884106,5791982.78,2.51326206,1649.050401,14.37444508,51748.0023,238299.2629
SWlowe,SW,Lowe, 07/17  20:00:00,24.3125,134568,25.46655322,25.11775273,23.00036589,24.23345955,23.8757367,24.49674471,0,482.6950872,23.00036589,0.008954932,49.69223569,0,57.93636116,23.8757367,0.008933226,47.02356653,65.6,7.22,29.4,0,0,0,0,0,0,690809.0144,191.8913929,0,0,4001736.015,2913333.13,1111.593337,809.2592026,0.3,179.7963598,647266.8953,230.3822853,829376.227,453.7479278,1633492.54,1136.886512,4092791.442,1590.63444,5726283.982,2.50553872,1630.957295,13.8868655,49992.71579,238299.2629
SWlowe,SW,Lowe, 07/17  21:00:00,23.2125,151200,25.05702865,25.00889948,23.00178382,24.02940623,23.82436393,24.4166317,0,418.5835424,23.00178382,0.008979238,49.82092732,0,54.40508934,23.82436393,0.008976768,47.3956075,65.6,7.22,29.4,0,0,0,0,0,0,921864.4796,256.0734665,0,0,3936121.581,2836354.559,1093.367106,787.8762665,0.3,245.072171,882259.8157,313.4811264,1128532.055,448.3125665,1613925.239,1118.734486,4027444.151,1567.047053,5641369.39,2.495418023,1607.462825,13.13038799,47269.39676,238299.2629
SWlowe,SW,Lowe, 07/17  22:00:00,22.425,134568,25.30429063,25.0715612,25.66729888,25.48579475,24.85610068,24.96383094,0,0,25.66729888,0.009526128,45.0118631,0,0,24.85610068,0.008979551,44.57258882,64.16288793,9.614644251,31.60859219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  23:00:00,21.5125,101304,25.74148732,25.11364481,26.40118796,26.07133764,25.09551722,25.10458101,0,0,26.40118796,0.010828813,48.88853919,0,0,25.09551722,0.008979577,43.93655933,64.16288793,9.614644251,31.60859219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/17  24:00:00,21.1,49896,25.84791044,25.11507584,26.36658751,26.10724897,25.1141686,25.11462222,0,0,26.36658751,0.012443947,56.1234044,0,0,25.1141686,0.008979576,43.85983531,64.16288793,9.614644251,31.60859219,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  01:00:00,20.7875,33264,25.85348592,25.11478707,26.36092401,26.10720497,25.11432479,25.11455593,0,0,26.36092401,0.013948036,62.75598186,0,0,25.11432479,0.008979576,43.84270116,64.16288793,9.614644251,31.60859219,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  02:00:00,20.6,25704,25.81611359,25.11474267,26.31448961,26.0653016,25.11461333,25.114678,0,0,26.31448961,0.015348453,69.0496698,0,0,25.11461333,0.008979576,43.81407337,64.16288793,9.614644251,31.60859219,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  03:00:00,20.6,16632,25.7722416,25.11471541,26.27094221,26.0215919,25.11468441,25.11469991,0,0,26.27094221,0.016655701,74.94179293,0,0,25.11468441,0.008979576,43.79716295,64.16288793,9.614644251,31.60859219,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  04:00:00,20.225,16632,25.71590531,25.11469755,26.21241866,25.96416198,25.11469707,25.11469731,0,0,26.21241866,0.017864327,80.45527829,0,0,25.11469707,0.008979576,43.76925379,64.16288793,9.614644251,31.60859219,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  05:00:00,20.375,16632,25.69162585,25.11468653,26.17948915,25.9355575,25.11469285,25.11468969,0,0,26.17948915,0.018999817,85.5482895,0,0,25.11469285,0.008979576,43.75254062,64.16288793,9.614644251,31.60859219,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  06:00:00,20.9125,33264,26.11727947,25.11468041,26.55274378,26.33501162,25.11468635,25.11468338,0,0,26.55274378,0.020096033,88.35545146,0,0,25.11468635,0.008979576,43.75255739,64.16288793,9.614644251,31.60859219,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  07:00:00,22.1625,66528,27.82353763,25.11467725,28.22520074,28.02436919,25.11468227,25.11467976,0,0,28.22520074,0.020776275,82.8034469,0,0,25.11468227,0.008979576,43.75256858,64.16288793,9.614644251,31.60859219,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  08:00:00,23.4875,84672,29.47400313,25.00000342,24.094715,26.78435906,24.4990836,24.74954351,0,1216.120205,24.094715,0.012312382,63.25561045,10.99897078,36.99863062,24.4990836,0.013178033,65.9100728,64.16288793,8.387646499,29.4,0.5,0,0,0,0,0,0,0,0,0,9124635.755,4858388.047,2534.621043,1349.552235,0.574711517,0,0,0,0,906.9375208,3264975.075,2985.599003,10748156.41,3892.536523,14013131.48,3.282914016,3891.055498,28.68790365,103276.4532,315373.4074
SWlowe,SW,Lowe, 07/18  09:00:00,25.65,66528,30.23087783,24.92913723,23.99729174,27.11408478,24.22769422,24.57841572,0,1339.424952,23.99729174,0.009084665,47.31614225,0,27.60093441,24.22769422,0.009544652,48.987277,64.16288793,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7597598.405,5301118.69,2110.444001,1472.532969,0.541604138,0,0,0,0,816.6003318,2939761.195,2488.192717,8957493.781,3304.793049,11897254.98,3.040809839,3363.361993,28.88897184,104000.2986,283910.9056
SWlowe,SW,Lowe, 07/18  10:00:00,28.075,66528,31.12671053,24.87486085,23.99934865,27.56302959,24.18716581,24.53101333,0,1580.44062,23.99934865,0.008791453,45.77574332,0,26.46921029,24.18716581,0.008832778,45.47221666,64.16288793,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7840200.962,6355899.356,2177.833601,1765.527599,0.639839429,0,0,0,0,762.2243632,2744007.708,2260.933689,8139361.282,3023.158053,10883368.99,2.965788083,3059.870628,30.17035335,108613.272,316570.8468
SWlowe,SW,Lowe, 07/18  11:00:00,30.275,42336,31.42087741,24.82410139,23.99959837,27.71023789,24.16777446,24.49593792,0,1655.001757,23.99959837,0.008754144,45.56601901,0,24.85162012,24.16777446,0.008755779,45.11660821,64.16288793,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8245587.213,6767428.131,2290.440892,1879.841148,0.67045494,0,0,0,0,793.4539692,2856434.289,2386.956608,8593043.789,3180.410577,11449478.08,3.008229486,3218.573343,34.15974141,122975.0691,328881.8662
SWlowe,SW,Lowe, 07/18  12:00:00,31.7875,42336,31.18364331,24.77810114,23.99965972,27.59165151,24.1602465,24.46917382,0,1597.9124,23.99965972,0.008774676,45.67123347,0,22.91548724,24.1602465,0.008763944,45.17849508,64.16288793,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8166284.292,6638626.709,2268.412303,1844.062975,0.647406795,0,0,0,0,792.4387996,2852779.679,2382.846994,8578249.18,3175.285794,11431028.86,3.006849659,3217.325798,36.92439337,132927.8161,319469.5696
SWlowe,SW,Lowe, 07/18  13:00:00,32.8875,42336,30.22968734,24.73828572,23.99970489,27.11469611,24.17033425,24.45430998,0,1344.432889,23.99970489,0.008846927,46.01249203,0,20.47087508,24.17033425,0.008823558,45.4249398,64.16288793,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7290906.263,5747952.658,2025.25174,1596.653516,0.545053988,0,0,0,0,731.5090367,2633432.532,2137.689856,7695683.481,2869.198892,10329116.01,2.921575091,2915.261497,37.14950543,133738.2195,285040.7286
SWlowe,SW,Lowe, 07/18  14:00:00,33.675,42336,29.0745987,24.70480313,23.99964704,26.53712287,24.19138112,24.44809213,0,1044.503578,23.99964704,0.008919168,46.36534254,0,17.89543937,24.19138112,0.008902586,45.75073591,64.16288793,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6238734.705,4677045.159,1732.981862,1299.179211,0.424032408,0,0,0,0,653.2709989,2351775.596,1834.613241,6604607.669,2487.88424,8956383.265,2.807788268,2533.692942,35.5561915,128002.2894,257028.5132
SWlowe,SW,Lowe, 07/18  15:00:00,34.2125,42336,28.45921641,24.67466257,23.9995658,26.22939111,24.20185084,24.43825671,0,887.7981202,23.9995658,0.008935212,46.44779067,0,16.06131423,24.20185084,0.008935158,45.88695858,64.16288793,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5697221.356,4128106.258,1582.561488,1146.696183,0.360244174,0,0,0,0,610.7209682,2198595.485,1677.401062,6038643.824,2288.12203,8237239.309,2.746433684,2330.615359,34.23901074,123260.4387,246389.8301
SWlowe,SW,Lowe, 07/18  16:00:00,34.4,42336,28.13143197,24.64577406,23.99953815,26.06548506,24.20237839,24.42407623,0,813.1554712,23.99953815,0.008962067,46.55572256,0,14.74735127,24.20237839,0.008947937,45.92084268,64.16288793,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5491381.559,3862804.267,1525.383766,1073.001185,0.329817162,0,0,0,0,596.1819275,2146254.939,1618.875176,5827950.633,2215.057103,7974205.572,2.71534558,2255.893035,35.06799902,126244.7965,242098.1552
SWlowe,SW,Lowe, 07/18  17:00:00,34.0875,42336,27.74656163,24.61904156,23.95189783,25.84922973,24.19581402,24.40742779,0,746.325039,23.95189783,0.009035401,47.04825789,0,13.99570736,24.19581402,0.009013157,46.25135831,64.16288793,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5323133.873,3613005.725,1478.648298,1003.612701,0.30378463,0,0,0,0,584.0478185,2102572.147,1572.470943,5660895.396,2156.518762,7763467.543,2.692345464,2197.079785,35.36597136,127317.4969,238776.422
SWlowe,SW,Lowe, 07/18  18:00:00,33.525,42336,27.30895426,24.5785745,23.73716463,25.52305945,24.07151441,24.32504445,0,723.5339391,23.73716463,0.009049631,47.73405216,0,17.9148734,24.07151441,0.009050172,46.78631511,64.16288793,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5278479.564,3530372.796,1466.244323,980.65911,0.3,0,0,0,0,579.4487964,2086015.667,1558.270427,5609773.536,2137.719223,7695789.203,2.689219967,2178.091739,34.66958304,124810.4989,238299.2629
SWlowe,SW,Lowe, 07/18  19:00:00,32.6125,101304,26.79677517,24.51334737,23.35254576,25.07466047,23.84826692,24.18080715,0,698.115176,23.35254576,0.009057937,48.89888125,0,25.64411636,23.84826692,0.009053665,47.43666485,64.16288793,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5256861.756,3439854.423,1460.239377,955.5151174,0.3,0,0,0,0,574.5077087,2068227.751,1539.58213,5542495.668,2114.089839,7610723.419,2.679821839,2154.323251,34.78178097,125214.4115,238299.2629
SWlowe,SW,Lowe, 07/18  20:00:00,31.2,134568,26.12696356,24.41869408,23.02012169,24.57354262,23.58240637,24.00055022,0,630.9537464,23.02012169,0.009117156,50.21115028,0,34.37145012,23.58240637,0.009095213,48.42004446,65.24072198,7.22,29.4,0,0,0,0,0,0,162635.4051,45.1765014,0,0,5165183.509,3303510.046,1434.773197,917.6416795,0.3,40.57212093,146059.6354,52.18244222,187856.792,559.8587227,2015491.402,1492.405036,5372658.128,2052.263758,7388149.53,2.665637859,2093.595796,33.11118429,119200.2634,238299.2629
