Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 07/18  21:00:00,29.85,151200,25.68444281,24.33916841,23.00015138,24.3422971,23.51207727,23.92562284,0,555.8666468,23.00015138,0.009136286,50.40783225,0,33.80676242,23.51207727,0.009136095,48.87174209,65.6,7.22,29.4,0,0,0,0,0,0,428254.573,118.9596036,0,0,5079742.879,3199293.852,1411.039689,888.6927367,0.3,107.863632,388309.0752,138.5177675,498663.9629,546.817496,1968542.986,1453.797613,5233671.409,2000.61511,7202214.394,2.658645825,2041.170482,30.81387135,110929.9369,238299.2629
SWlowe,SW,Lowe, 07/18  22:00:00,28.7125,134568,26.06564646,24.37487103,26.14395408,26.10480027,24.17333895,24.27410499,0,0,26.14395408,0.009632622,44.03206999,0,0,24.17333895,0.009136144,46.98687096,64.89020977,10.3343103,32.20500517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  23:00:00,28.3,101304,26.80422919,24.40345283,27.48598317,27.14510618,24.38005225,24.39175254,0,0,27.48598317,0.011020127,46.38341067,0,0,24.38005225,0.009136143,46.37631436,64.89020977,10.3343103,32.20500517,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/18  24:00:00,28.9875,49896,27.21779678,24.40434207,27.79970154,27.50874916,24.40250909,24.40342558,0,0,27.79970154,0.012983481,53.51858113,0,0,24.40250909,0.009136143,46.3257491,64.89020977,10.3343103,32.20500517,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  01:00:00,29.0875,33264,27.49900749,24.40415696,28.07713978,27.78807363,24.40343763,24.40379729,0,0,28.07713978,0.014784436,59.82161641,0,0,24.40343763,0.009136143,46.34092287,64.89020977,10.3343103,32.20500517,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  02:00:00,28.525,25704,27.66953878,24.4041287,28.23899807,27.95426842,24.40389515,24.40401192,0,0,28.23899807,0.016460324,65.80844654,0,0,24.40389515,0.009136143,46.33965384,64.89020977,10.3343103,32.20500517,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  03:00:00,27.9875,16632,27.77691247,24.4041134,28.33648681,28.05669964,24.40403763,24.40407552,0,0,28.33648681,0.018028915,71.49850163,0,0,24.40403763,0.009136143,46.33925885,64.89020977,10.3343103,32.20500517,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  04:00:00,27.1125,16632,27.83088624,24.40410261,28.38043042,28.10565833,24.40408167,24.40409214,0,0,28.38043042,0.019483711,76.89836585,0,0,24.40408167,0.009136143,46.33913645,64.89020977,10.3343103,32.20500517,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  05:00:00,26.325,16632,27.86872072,24.40409679,28.39140358,28.13006215,24.40409255,24.40409467,0,0,28.39140358,0.020804302,81.88867743,0,0,24.40409255,0.009136143,46.33910601,64.89020977,10.3343103,32.20500517,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  06:00:00,26.475,33264,28.33546586,24.40409411,28.7772779,28.55637188,24.40409418,24.40409415,0,0,28.7772779,0.022033566,84.63857144,0,0,24.40409418,0.009136143,46.33910138,64.89020977,10.3343103,32.20500517,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  07:00:00,27.3875,66528,29.80512207,24.40409332,30.32433122,30.06472665,24.40409379,24.40409356,0,0,30.32433122,0.022855531,80.29122089,0,0,24.40409379,0.009136143,46.36868589,64.89020977,10.3343103,32.20500517,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  08:00:00,28.4875,84672,30.49540199,24.38928149,24.42712968,27.46126584,24.67933264,24.53430707,0,1418.725848,24.42712968,0.013711843,68.720218,20.85696986,26.03120667,24.67933264,0.014376013,70.94741365,64.89020977,11.33571399,29.4,1,0,0,0,0,0,0,0,0,0,11050336.43,6141317.575,3069.537898,1705.921549,0.910058286,0,0,0,0,920.3182722,3313145.78,3078.205677,11081540.44,3998.523949,14394686.22,3.343225642,4004.537507,30.24416227,108878.9842,493236.355
SWlowe,SW,Lowe, 07/19  09:00:00,29.9625,66528,30.76888613,24.35992145,24.00027697,27.38458155,24.06296147,24.21144146,0,1497.705354,24.00027697,0.010109186,52.50023807,0,8.262250265,24.06296147,0.010834159,55.9871671,64.89020977,8.430876977,29.4,1,0,0,0,0,0,0,0,0,0,8990018.429,6164172.972,2497.227341,1712.27027,0.697685618,0,0,0,0,933.0006605,3358802.378,3094.463866,11140069.92,4027.464526,14498872.29,3.317238966,4066.996043,31.91867307,114907.2231,342448.9803
SWlowe,SW,Lowe, 07/19  10:00:00,31.6,66528,31.29825487,24.34032454,23.99854103,27.64839795,24.05429331,24.19730893,0,1640.682226,23.99854103,0.008784677,45.72556812,0,8.252785574,24.05429331,0.008968384,46.51168463,64.89020977,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8264084.665,6735828.158,2295.579074,1871.063377,0.664349299,0,0,0,0,820.559327,2954013.577,2500.80264,9002889.504,3321.361967,11956903.08,3.045652823,3376.297438,29.93495497,107765.8379,326448.0217
SWlowe,SW,Lowe, 07/19  11:00:00,33.2625,42336,31.63098198,24.32452276,23.99953898,27.81526048,24.05015078,24.18733677,0,1723.134409,23.99953898,0.008610413,44.82826063,0,7.80285429,24.05015078,0.008632265,44.80406207,64.89020977,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8266957.99,7148621.27,2296.377219,1985.72813,0.698264285,0,0,0,0,784.6664125,2824799.085,2351.078058,8463881.01,3135.744471,11288680.1,2.996257219,3176.432064,30.83559738,111008.1506,341469.4923
SWlowe,SW,Lowe, 07/19  12:00:00,34.5875,42336,31.10043837,24.30991822,23.99973618,27.55008728,24.05080312,24.18036067,0,1584.098961,23.99973618,0.008615352,44.82447497,0,7.225568735,24.05080312,0.008606423,44.64152604,64.89020977,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7739948.025,6702234.279,2149.985562,1861.731744,0.642063158,0,0,0,0,745.8370461,2685013.366,2195.657131,7904365.671,2941.494177,10589379.04,2.94355603,2985.754734,30.86464291,111112.7145,317412.2817
SWlowe,SW,Lowe, 07/19  13:00:00,35.375,42336,30.33669742,24.29672721,23.99983272,27.16826507,24.05372291,24.17522506,0,1377.302526,23.99983272,0.008696447,45.22300246,0,6.628788741,24.05372291,0.008664679,44.9144638,64.89020977,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,7072206.826,5976588.049,1964.501896,1660.163347,0.558511597,0,0,0,0,702.41978,2528711.208,2026.325773,7294772.783,2728.745553,9823483.991,2.884551123,2772.049335,31.72452361,114208.285,288778.3524
SWlowe,SW,Lowe, 07/19  14:00:00,36.2875,42336,29.45171083,24.28490322,23.99976114,26.72573598,24.05870111,24.17180216,0,1145.216426,23.99976114,0.008807267,45.79144512,0,6.026102319,24.05870111,0.008781296,45.49694343,64.89020977,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6406879.427,5172571.052,1779.68873,1436.825292,0.464563274,0,0,0,0,658.9878121,2372356.123,1861.647929,6701932.544,2520.635741,9074288.667,2.824848929,2563.773499,33.28922728,119841.2182,264984.6652
SWlowe,SW,Lowe, 07/19  15:00:00,37.0125,42336,28.85719912,24.2740081,23.99964344,26.42842128,24.06199356,24.16800083,0,993.3812956,23.99964344,0.008840795,45.96365067,0,5.531394317,24.06199356,0.008839229,45.7838596,64.89020977,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5891466.256,4655582.926,1636.518405,1293.217479,0.402785042,0,0,0,0,620.4965874,2233787.715,1719.421755,6189918.318,2339.918342,8423706.033,2.770723535,2383.253844,32.01054736,115237.9705,253200.7596
SWlowe,SW,Lowe, 07/19  16:00:00,37.2,42336,28.41331175,24.26382998,23.99961169,26.20646172,24.06403021,24.1639301,0,888.4500737,23.99961169,0.008857392,46.04881394,0,5.113274743,24.06403021,0.008848621,45.82622191,64.89020977,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5476932.017,4280114.219,1521.370005,1188.920616,0.36023145,0,0,0,0,586.4846289,2111344.664,1596.244856,5746481.483,2182.729485,7857826.147,2.721551963,2224.91905,30.10303104,108370.9117,246449.3756
SWlowe,SW,Lowe, 07/19  17:00:00,36.5125,42336,28.05663479,24.25429604,23.9995006,26.02806769,24.06508918,24.15969261,0,812.0476656,23.9995006,0.008911274,46.32529512,0,4.75622127,24.06508918,0.008893697,46.05343995,64.89020977,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5117552.295,3956153.835,1421.542304,1098.931621,0.329217489,0,0,0,0,555.9252351,2001330.846,1487.678144,5355641.317,2043.603379,7356972.164,2.675713293,2086.20925,27.29993209,98279.75552,242085.7022
SWlowe,SW,Lowe, 07/19  18:00:00,35.4125,42336,27.69732807,24.24529545,23.98524114,25.8412846,24.06514744,24.15522145,0,758.9306881,23.98524114,0.008933851,46.48090387,0,4.461802075,24.06514744,0.008927784,46.22729607,64.89020977,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4897382.992,3697571.787,1360.384165,1027.103274,0.308037972,0,0,0,0,536.7575009,1932327.003,1420.382115,5113375.614,1957.139616,7045702.617,2.646138993,1997.863506,25.74173958,92670.2625,239290.4
SWlowe,SW,Lowe, 07/19  19:00:00,33.625,101304,27.18107472,24.22625441,23.65702098,25.41904785,23.92336791,24.07481116,0,718.0849008,23.65702098,0.008935821,47.41961056,0,9.567814099,23.92336791,0.0089412,46.69236207,64.89020977,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4658973.417,3504784.831,1294.159283,973.551342,0.3,0,0,0,0,514.4060621,1851861.824,1342.905621,4834460.236,1857.311683,6686322.06,2.610354099,1899.414457,22.54008328,81144.2998,238299.2629
SWlowe,SW,Lowe, 07/19  20:00:00,32.1125,134568,26.48084807,24.16191854,23.16834256,24.82459531,23.59492559,23.87842207,0,679.1118723,23.16834256,0.008949946,48.9461084,0,20.95732236,23.59492559,0.008942614,47.66286513,65.06765733,7.22,29.4,0,0,0,0,0,0,23996.77934,6.665772038,0,0,4375119.748,3354473.727,1215.311041,931.7982575,0.3,6.037676323,21735.63476,7.774479801,27988.12728,485.3253011,1747171.084,1243.351017,4476063.661,1728.676318,6223234.745,2.561746353,1770.457368,18.63272316,67077.80338,238299.2629
SWlowe,SW,Lowe, 07/19  21:00:00,30.2625,151200,25.90248807,24.08276236,23.00222927,24.45235867,23.40122073,23.74199155,0,603.3671403,23.00222927,0.008951808,49.46764365,0,26.08967362,23.40122073,0.008949156,48.27493497,65.6,7.22,29.4,0,0,0,0,0,0,257038.6158,71.3996155,0,0,4204180.851,3195346.286,1167.828014,887.5961905,0.3,59.80360883,215292.9918,76.89189543,276810.8235,470.5886638,1694119.19,1193.446353,4296406.869,1664.035016,5990526.059,2.536038224,1704.765228,16.76054106,60337.94783,238299.2629
SWlowe,SW,Lowe, 07/19  22:00:00,29.4,134568,26.30391857,24.1111121,26.58574624,26.44483241,23.98920882,24.05016046,0,0,26.58574624,0.009490198,42.34995645,0,0,23.98920882,0.008951543,46.63947003,65.08341455,9.767180345,31.73576117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  23:00:00,29.4,101304,27.13770827,24.13269969,27.8196601,27.47868419,24.11751042,24.12510506,0,0,27.8196601,0.010731826,44.43896981,0,0,24.11751042,0.008951543,46.2975265,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/19  24:00:00,29.0875,49896,27.53199464,24.133168,28.11236858,27.82218161,24.13211351,24.13264075,0,0,28.11236858,0.012506379,50.78462973,0,0,24.13211351,0.008951543,46.25694714,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  01:00:00,28.525,33264,27.73816766,24.1330448,28.30464524,28.02140645,24.13256548,24.13280514,0,0,28.30464524,0.014190829,56.8349354,0,0,24.13256548,0.008951543,46.25569235,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  02:00:00,28.3,25704,27.89810545,24.13302894,28.45241025,28.17525785,24.1328722,24.13295057,0,0,28.45241025,0.015803654,62.59506421,0,0,24.1328722,0.008951543,46.25484062,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  03:00:00,28.3,16632,28.04570168,24.13302067,28.59552836,28.32061502,24.13296838,24.13299452,0,0,28.59552836,0.017354455,67.9613538,0,0,24.13296838,0.008951543,46.22510425,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  04:00:00,28.3,16632,28.17740703,24.13301601,28.72244735,28.44992719,24.13299981,24.13300791,0,0,28.72244735,0.018857443,73.15370746,0,0,24.13299981,0.008951543,46.23680519,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  05:00:00,27.9875,16632,28.29477929,24.13301406,28.83161877,28.56319903,24.1330093,24.13301168,0,0,28.83161877,0.020302759,78.11857766,0,0,24.1330093,0.008951543,46.2544601,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  06:00:00,27.1125,33264,28.512595,24.13301372,29.01176672,28.76218086,24.13301209,24.1330129,0,0,29.01176672,0.021709655,82.53519181,0,0,24.13301209,0.008951543,46.28392176,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  07:00:00,26.7,66528,29.12388705,24.13301495,29.82406162,29.47397434,24.13301339,24.13301417,0,0,29.82406162,0.022665179,82.13506104,0,0,24.13301339,0.008951543,46.30159948,65.08341455,9.767180345,31.73576117,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  08:00:00,26.7,84672,28.76030751,24.12499533,24.13494301,26.44762526,24.35571889,24.24035711,0,1042.874722,24.13494301,0.013234452,67.78831798,17.27781867,21.05166487,24.35571889,0.014289724,72.11885849,65.08341455,8.821626741,29.4,0.75,0,0,0,0,0,0,0,0,0,9114740.899,4379826.422,2531.872472,1216.618451,0.519831381,0,0,0,0,917.4589421,3302852.192,3024.561436,10888421.17,3942.020378,14191273.36,3.291306474,3941.898286,30.67706758,110437.4433,309445.6558
SWlowe,SW,Lowe, 07/20  09:00:00,24.2625,66528,27.60372534,24.11934615,23.84730705,25.72551619,23.99009774,24.05472195,0,738.8346919,23.84730705,0.009330154,49.10327418,0,3.582374255,23.99009774,0.010018061,52.21385406,65.08341455,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4945487.551,2967750.43,1373.746542,824.3751195,0.304019478,0,0,0,0,608.3980198,2190232.871,1684.216125,6063178.051,2292.614145,8253410.922,2.748293304,2370.33221,20.6860833,74469.89989,238820.473
SWlowe,SW,Lowe, 07/20  10:00:00,22.8,66528,26.95421792,24.07511954,23.30859838,25.13140815,23.64315401,23.85913678,0,695.0482509,23.30859838,0.008912463,48.55902675,0,14.7404639,23.64315401,0.00895281,47.80139557,65.08341455,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4051631.204,2794933.055,1125.453112,776.370293,0.3,0,0,0,0,458.919745,1652111.082,1154.221578,4155197.679,1613.141323,5807308.762,2.51499462,1656.410401,14.51413097,52250.87149,238299.2629
SWlowe,SW,Lowe, 07/20  11:00:00,22.8,42336,26.66051389,24.00497881,23.02892244,24.84471817,23.40926393,23.70712137,0,669.0717766,23.02892244,0.008857755,49.15681955,0,22.0331542,23.40926393,0.00886373,48.07190281,65.34170728,7.22,29.4,0,0,0,0,0,0,26552.9215,7.375811528,0,0,3952196.737,2743616.21,1097.832427,762.1156139,0.3,3.664926152,13193.73415,4.721515523,16997.45588,449.6106841,1618598.463,1123.064104,4043030.773,1572.674788,5661629.236,2.497851315,1613.052861,14.12133909,50836.82074,238299.2629
SWlowe,SW,Lowe, 07/20  12:00:00,23.1125,42336,26.58979027,23.94904505,23.01423638,24.80201333,23.34029029,23.64466767,0,651.5658778,23.01423638,0.008852999,49.22431735,0,22.50816917,23.34029029,0.008852886,48.26296856,65.58918715,7.22,29.4,0,0,0,0,0,0,85990.66557,23.88629599,0,0,3991585.952,2744274.538,1108.773876,762.2984828,0.3,16.24965614,58498.7621,20.92292909,75322.54472,452.6414284,1629509.142,1133.189907,4079483.666,1585.831336,5708992.809,2.503482279,1625.207822,14.75644544,53123.20358,238299.2629
SWlowe,SW,Lowe, 07/20  13:00:00,23.675,42336,27.3034052,23.92296491,23.46621946,25.38481233,23.51198187,23.71747339,0,705.3625275,23.46621946,0.00886173,47.90492613,0,12.76185209,23.51198187,0.008857836,47.75103304,65.55674862,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4072646.251,2793656.967,1131.290625,776.0158241,0.3,0,0,0,0,459.3694618,1653730.063,1155.715547,4160575.968,1615.085008,5814306.03,2.515851995,1654.519103,15.57913622,56084.89039,238299.2629
SWlowe,SW,Lowe, 07/20  14:00:00,24.9625,42336,27.67045603,23.94621165,23.7787997,25.72462787,23.78939621,23.86780393,0,726.0134308,23.7787997,0.008874563,47.09970246,0,3.480246063,23.78939621,0.008870956,47.05082667,65.55674862,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4348333.641,2931170.851,1207.870456,814.2141252,0.3,0,0,0,0,481.6263216,1733854.758,1230.818746,4430947.484,1712.445067,6164802.242,2.555306119,1750.214786,18.49806252,66593.02508,238299.2629
SWlowe,SW,Lowe, 07/20  15:00:00,26.2875,42336,27.55336284,23.94832639,23.71756025,25.63546154,23.81534121,23.8818338,0,722.0018527,23.71756025,0.008865035,47.25963392,0,3.295309454,23.81534121,0.008873151,47.02460197,65.55674862,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4416015.271,3028193.393,1226.670909,841.1648314,0.3,0,0,0,0,487.8433617,1756236.102,1251.882928,4506778.541,1739.72629,6263014.643,2.566125937,1780.342149,19.22544791,69211.61247,238299.2629
SWlowe,SW,Lowe, 07/20  16:00:00,26.7,42336,27.16792154,23.92403009,23.44459113,25.30625633,23.64215596,23.78309303,0,703.9066645,23.44459113,0.008836164,47.88932728,0,8.467997051,23.64215596,0.008846045,47.3744422,65.55674862,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4147895.971,3025382.37,1152.193325,840.3839918,0.3,0,0,0,0,466.2012819,1678324.615,1178.710605,4243358.179,1644.911887,5921682.794,2.528096539,1686.889545,16.04440959,57759.87454,238299.2629
SWlowe,SW,Lowe, 07/20  17:00:00,26.7,42336,26.82610472,23.88491594,23.2261766,25.02614066,23.49051876,23.68771735,0,689.4428098,23.2261766,0.008826529,48.47349908,0,12.8996921,23.49051876,0.008825485,47.69976717,65.55674862,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3900149.845,2992741.434,1083.374957,831.3170651,0.3,0,0,0,0,445.5008309,1603802.991,1109.37299,3993742.763,1554.873821,5597545.755,2.490098078,1595.950855,13.45044018,48421.58465,238299.2629
SWlowe,SW,Lowe, 07/20  18:00:00,26.0125,42336,26.14342993,23.83297826,23.0048325,24.57413122,23.3043995,23.56868888,0,614.6514516,23.0048325,0.008778699,48.89414269,0,18.70794984,23.3043995,0.008800598,48.13463752,65.60871619,7.22,29.4,0,0,0,0,0,0,216314.4353,60.08734314,0,0,3656741.252,2916557.16,1015.761459,810.1547667,0.3,49.01679982,176460.4793,63.01426224,226851.3441,425.2747014,1530988.925,1042.348983,3752456.337,1467.623684,5283445.262,2.450787725,1509.277492,11.2110437,40359.75734,238299.2629
SWlowe,SW,Lowe, 07/20  19:00:00,25.225,101304,25.62614699,23.79039737,23.00071808,24.31343253,23.27423179,23.53231458,0,505.3138719,23.00071808,0.008712826,48.59359652,0,18.08546437,23.27423179,0.008730095,47.88992466,65.6,7.22,29.4,0,0,0,0,0,0,608519.3967,169.0331658,0,0,3479344.722,2855649.982,966.4846451,793.2361061,0.3,157.1305295,565669.9062,201.4786954,725323.3034,410.0776892,1476279.681,992.3660242,3572517.687,1402.443713,5048797.368,2.419907826,1443.105917,9.744642978,35080.71472,238299.2629
SWlowe,SW,Lowe, 07/20  20:00:00,23.9375,134568,25.12986784,23.7556636,23.00010354,24.06498569,23.25982962,23.50774661,0,414.9595066,23.00010354,0.008743172,48.78083576,0,17.13950832,23.25982962,0.008721161,47.90147697,65.6,7.22,29.4,0,0,0,0,0,0,933553.8221,259.3205061,0,0,3389245.702,2774218.46,941.4571394,770.6162389,0.3,247.5105125,891037.8448,316.5629526,1139626.629,402.3627214,1448505.797,967.1386937,3481699.297,1369.501415,4930205.094,2.403635319,1409.872425,9.096968999,32749.0884,238299.2629
SWlowe,SW,Lowe, 07/20  21:00:00,22.6125,151200,24.78018081,23.72255859,23.00156826,23.89087453,23.24649679,23.48452769,0,365.5165069,23.00156826,0.008786875,49.01692152,0,16.22479708,23.24649679,0.008778808,48.25252813,65.6,7.22,29.4,0,0,0,0,0,0,1112031.337,308.8975935,0,0,3341363.371,2691055.07,928.1564919,747.5152972,0.3,298.0544533,1072996.032,380.7023121,1370528.324,398.2466426,1433687.913,953.7175979,3433383.353,1351.964241,4867071.266,2.394783674,1392.177283,8.66248261,31184.9374,238299.2629
SWlowe,SW,Lowe, 07/20  22:00:00,21.8875,134568,24.9978353,23.74016266,25.41965727,25.20874628,23.63870523,23.68943395,0,0,25.41965727,0.009269694,44.72249365,0,0,23.63870523,0.008788316,47.2051664,63.90472291,9.26623055,31.31719005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  23:00:00,21.0125,101304,25.37364053,23.75268982,26.04918595,25.71141324,23.73802986,23.74535984,0,0,26.04918595,0.010422567,48.36907878,0,0,23.73802986,0.008788398,46.94113804,63.90472291,9.26623055,31.31719005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/20  24:00:00,19.5375,49896,25.37332059,23.75379998,25.89409425,25.63370742,23.75276527,23.75328262,0,0,25.89409425,0.01186761,55.50452355,0,0,23.75276527,0.008788396,46.92909717,63.90472291,9.26623055,31.31719005,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  01:00:00,18.2125,33264,25.21556662,23.75368218,25.68724914,25.45140788,23.75318842,23.7534353,0,0,25.68724914,0.013190431,62.34167235,0,0,23.75318842,0.008788396,46.94566716,63.90472291,9.26623055,31.31719005,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  02:00:00,17.8,25704,25.06519446,23.7536649,25.52086337,25.29302891,23.75350246,23.75358368,0,0,25.52086337,0.01439646,68.58344079,0,0,23.75350246,0.008788396,46.94478001,63.90472291,9.26623055,31.31719005,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  03:00:00,18.4875,16632,24.98868891,23.75365596,25.46050604,25.22459747,23.75360134,23.75362865,0,0,25.46050604,0.015514008,74.08656484,0,0,23.75360134,0.008788396,46.97410655,63.90472291,9.26623055,31.31719005,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  04:00:00,18.9,16632,24.95296961,23.75365005,25.4481396,25.2005546,23.75363353,23.75364179,0,0,25.4481396,0.016549855,78.99370631,0,0,23.75363353,0.008788396,46.99178028,63.90472291,9.26623055,31.31719005,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  05:00:00,18.525,16632,24.90534638,23.7536471,25.38990568,25.14762603,23.75364276,23.75364493,0,0,25.38990568,0.017476994,83.58683088,0,0,23.75364276,0.008788396,46.99175398,63.90472291,9.26623055,31.31719005,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  06:00:00,18.675,33264,25.36489939,23.75364634,25.7664552,25.5656773,23.75364511,23.75364572,0,0,25.7664552,0.018319556,85.61519158,0,0,23.75364511,0.008788396,47.02135393,63.90472291,9.26623055,31.31719005,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  07:00:00,19.5875,66528,27.14564565,23.75364724,27.52078032,27.33321299,23.75364596,23.7536466,0,0,27.52078032,0.018833352,79.41320098,0,0,23.75364596,0.008788396,47.03911592,63.90472291,9.26623055,31.31719005,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  08:00:00,21.375,84672,29.20772838,23.76526534,24.03964813,26.62368826,24.20234185,23.98380359,0,1148.98123,24.03964813,0.01134231,59.32199086,19.67804549,12.88939122,24.20234185,0.012271398,63.31039961,63.90472291,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7339144.392,4279989.564,2038.65122,1188.88599,0.463171827,0,0,0,0,792.34385,2852437.86,2400.710115,8642556.415,3193.053965,11494994.28,3.007571911,3206.7098,18.79254753,67653.17111,274874.7126
SWlowe,SW,Lowe, 07/21  09:00:00,23.2625,66528,30.48422554,23.77873702,23.99819362,27.24120958,23.96381878,23.8712779,0,1400.613424,23.99819362,0.008656605,45.69535945,4.182243291,0,23.96381878,0.008936613,47.24844546,63.90472291,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6317424.586,5275254.784,1754.840163,1465.348551,0.56650231,0,0,0,0,648.3789307,2334164.15,1822.11307,6559607.051,2470.492,8893771.202,2.810072318,2517.314017,15.8635594,57108.81383,291849.7116
SWlowe,SW,Lowe, 07/21  10:00:00,24.9625,66528,31.7625003,23.78890512,23.99931107,27.88090568,23.96976835,23.87933673,0,1752.060807,23.99931107,0.00828577,43.77743969,4.588491718,0,23.96976835,0.008363652,44.26197185,63.90472291,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7328278.942,6702549.44,2035.633039,1861.819289,0.710269971,0,0,0,0,709.6479218,2554732.518,2054.515564,7396256.032,2764.163486,9950988.551,2.89435831,2797.907039,18.3408966,66027.22775,347962.2454
SWlowe,SW,Lowe, 07/21  11:00:00,25.9125,42336,32.23403828,23.79829486,23.99956286,28.11680057,23.97336448,23.88582967,0,1879.25643,23.99956286,0.008109438,42.85716197,4.390686273,0,23.97336448,0.008149615,43.1345884,63.90472291,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7706098.988,7245860.974,2140.583052,2012.739159,0.762304988,0,0,0,0,737.8698915,2656331.61,2163.997985,7790392.745,2901.867876,10446724.35,2.932754591,2941.73789,19.07575467,68672.71682,374814.9952
SWlowe,SW,Lowe, 07/21  12:00:00,26.7875,42336,31.78376056,23.80693945,23.9998244,27.89179248,23.97362263,23.89028104,0,1760.339699,23.9998244,0.008055508,42.575134,4.10405778,0,23.97362263,0.00805165,42.62204557,63.90472291,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7227608.325,6846749.195,2007.668979,1901.874777,0.71404866,0,0,0,0,704.5721748,2536459.829,2034.748366,7325094.116,2739.320541,9861553.946,2.887465965,2783.539482,18.72546892,67411.6881,349526.4277
SWlowe,SW,Lowe, 07/21  13:00:00,27.575,42336,30.63230521,23.81472101,23.99983696,27.31607108,23.97075523,23.89273812,0,1444.605707,23.99983696,0.008085739,42.73283514,3.748252315,0,23.97075523,0.008083924,42.79807338,63.90472291,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6021696.749,5707026.091,1672.693541,1585.285025,0.586509533,0,0,0,0,615.9607003,2217458.521,1703.625449,6133051.615,2319.586149,8350510.136,2.763803457,2367.931754,16.06889726,57848.03012,298046.505
SWlowe,SW,Lowe, 07/21  14:00:00,27.8,42336,29.13894868,23.82147083,23.99982832,26.5693885,23.96437736,23.89292409,0,1051.334132,23.99982832,0.008075768,42.68083298,3.325060353,0,23.96437736,0.008078516,42.78620182,63.90472291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4484765.555,4265143.677,1245.76821,1184.762133,0.428064367,0,0,0,0,495.1386181,1782499.025,1277.456537,4598843.533,1772.595155,6381342.558,2.577175088,1821.317186,11.6572725,41966.18101,258014.0607
SWlowe,SW,Lowe, 07/21  15:00:00,28.1125,42336,28.1699917,23.82737086,23.999931,26.08496135,23.95871447,23.89304266,0,807.2415386,23.999931,0.008116966,42.89549032,2.974999115,0,23.95871447,0.008091248,42.86735369,63.90472291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3617318.423,3396666.998,1004.810673,943.5186107,0.328656971,0,0,0,0,422.3380846,1520417.105,1032.728801,3717823.682,1455.066885,5238240.787,2.444681527,1498.569463,9.417882239,33904.37606,242111.5993
SWlowe,SW,Lowe, 07/21  16:00:00,28.675,42336,27.67105548,23.83171275,23.85399845,25.76252696,23.91065928,23.87118601,0,729.7864972,23.85399845,0.008245488,43.92389661,1.420354597,0.341695519,23.91065928,0.008206165,43.56726822,63.90472291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3461692.063,3177356.048,961.5811287,882.5989022,0.3,0,0,0,0,408.3719274,1470138.939,986.7795279,3552406.3,1395.151455,5022545.239,2.416347793,1434.941021,9.410651954,33878.34703,238299.2629
SWlowe,SW,Lowe, 07/21  17:00:00,28.525,42336,27.1167114,23.81603563,23.46760614,25.29215877,23.64364041,23.72983802,0,704.778967,23.46760614,0.008353036,45.51976425,0,4.687245318,23.64364041,0.008325965,44.89426098,63.90472291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3436356.343,3129798.982,954.5434286,869.388606,0.3,0,0,0,0,406.3991247,1463036.849,980.3256338,3529172.282,1386.724758,4992209.131,2.412199988,1427.205708,9.232045558,33235.36401,238299.2629
SWlowe,SW,Lowe, 07/21  18:00:00,27.9875,42336,26.52693932,23.77341287,23.12958544,24.82826238,23.38944603,23.58142945,0,675.4508787,23.12958544,0.008396401,46.69558843,0,12.59422048,23.38944603,0.008382385,45.89164988,64.32854218,7.22,29.4,0,0,0,0,0,0,25463.50067,7.07319463,0,0,3386094.238,3050041.488,940.5817328,847.2337466,0.3,9.485618917,34148.2281,12.20891013,43952.07648,402.035941,1447329.387,966.0706256,3477854.252,1368.106567,4925183.639,2.402944184,1408.202068,9.007087978,32425.51672,238299.2629
SWlowe,SW,Lowe, 07/21  19:00:00,26.7375,101304,25.94242802,23.72342822,23.00050265,24.47146534,23.24723336,23.48533079,0,575.4666936,23.00050265,0.008415512,47.16598086,0,16.15115308,23.24723336,0.008419148,46.4872676,65.6,7.22,29.4,0,0,0,0,0,0,354683.8837,98.52330102,0,0,3266491.153,2941017.306,907.3586536,816.9492517,0.3,86.30700271,310705.2097,110.8727927,399142.0538,392.0471096,1411369.595,933.563267,3360827.761,1325.610377,4772197.356,2.381163841,1366.595639,8.175900771,29433.24278,238299.2629
SWlowe,SW,Lowe, 07/21  20:00:00,25.4125,134568,25.4385676,23.69081943,23.00127584,24.21992172,23.23395439,23.46238691,0,478.09979,23.00127584,0.008424164,47.24133796,0,15.36124815,23.23395439,0.00841628,46.53823364,65.6,7.22,29.4,0,0,0,0,0,0,705233.6795,195.8982443,0,0,3147225.612,2855029.034,874.2293366,793.0636206,0.3,184.1468202,662928.5529,235.9403111,849385.1201,381.7080809,1374149.091,900.0527618,3240189.942,1281.760843,4614339.034,2.35793425,1322.252685,7.252240228,26108.06482,238299.2629
SWlowe,SW,Lowe, 07/21  21:00:00,23.625,151200,25.05592389,23.6612067,22.99898598,24.02745494,23.22088133,23.44104401,0,419.4101263,22.99898598,0.00846306,47.48101526,0,14.64001611,23.22088133,0.008444309,46.7456696,65.6,7.22,29.4,0,0,0,0,0,0,916117.4123,254.477059,0,0,3066748.625,2744502.421,851.8746181,762.3617836,0.3,243.4048903,876257.6051,311.3615827,1120901.698,374.7764424,1349195.193,877.6800288,3159648.104,1252.456471,4508843.296,2.341849244,1292.888794,6.759765034,24335.15412,238299.2629
SWlowe,SW,Lowe, 07/21  22:00:00,22.425,134568,25.28960129,23.67675337,25.64838841,25.46899485,23.58073111,23.62874224,0,0,25.64838841,0.008920685,42.67534771,0,0,23.58073111,0.008465034,45.85295076,64.16293231,9.094171165,31.17304513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  23:00:00,21.5125,101304,25.72116472,23.68807032,26.37932721,26.05024596,23.67373981,23.68090507,0,0,26.37932721,0.009975875,45.64591663,0,0,23.67373981,0.008465325,45.62628147,64.16293231,9.094171165,31.17304513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/21  24:00:00,20.4125,49896,25.77531687,23.68912957,26.28362512,26.029471,23.68806141,23.68859549,0,0,26.28362512,0.011288944,51.86774598,0,0,23.68806141,0.008465318,45.60409005,64.16293231,9.094171165,31.17304513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  01:00:00,19.625,39312,25.70056791,23.68901847,26.17757316,25.93907054,23.68851921,23.68876884,0,0,26.17757316,0.012506488,57.70936937,0,0,23.68851921,0.008465319,45.60283303,64.16293231,9.094171165,31.17304513,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  02:00:00,19.4,39312,25.61789856,23.68900043,26.0878569,25.85287773,23.68883531,23.68891787,0,0,26.0878569,0.013655745,63.23196503,0,0,23.68883531,0.008465319,45.60196493,64.16293231,9.094171165,31.17304513,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  03:00:00,18.025,16632,25.45250312,23.68899027,25.90418368,25.6783434,23.68893515,23.68896271,0,0,25.90418368,0.014669951,68.56660131,0,0,23.68893515,0.008465319,45.60169128,64.16293231,9.094171165,31.17304513,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  04:00:00,17.2,16632,25.24265832,23.68898494,25.65596628,25.4493123,23.68896782,23.68897638,0,0,25.65596628,0.015584053,73.85481698,0,0,23.68896782,0.008465319,45.63024581,64.16293231,9.094171165,31.17304513,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  05:00:00,16.8875,16632,25.0856354,23.68898241,25.49520207,25.29041873,23.68897756,23.68897999,0,0,25.49520207,0.016422729,78.50082621,0,0,23.68897756,0.008465319,45.64740548,64.16293231,9.094171165,31.17304513,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  06:00:00,17.7,16632,25.46976263,23.68898188,25.79426704,25.63201483,23.68898028,23.68898108,0,0,25.79426704,0.017187579,80.61035761,0,0,23.68898028,0.008465319,45.64739762,64.16293231,9.094171165,31.17304513,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  07:00:00,18.9875,61992,27.34096821,23.68898276,27.47185396,27.40641108,23.68898136,23.68898206,0,0,27.47185396,0.017740916,75.36445782,0,0,23.68898136,0.008465319,45.647395,64.16293231,9.094171165,31.17304513,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  08:00:00,20.8375,61992,30.92400655,23.68898473,30.31789458,30.62095056,24.61260834,24.15079654,0,199.9636338,30.31789458,0.017629549,63.4615039,28.61430225,3.709425095,24.61260834,0.009623515,47.9733051,64.16293231,8.742764072,30.84059917,1,0,0,0,0,0,0,0,0,0,914185.0306,593524.5428,253.9402863,164.8679285,0.05625,0,0,0,0,93.88621558,337990.3761,245.8018659,884886.7174,339.6880815,1222877.093,0.479824784,325.4955163,1.811523066,6521.483038,44681.1118
SWlowe,SW,Lowe, 07/22  09:00:00,24.1375,84672,33.36929685,24.52525997,29.56328698,31.46629191,26.21631456,25.37078726,0,783.1150276,29.56328698,0.011607777,44.63717647,96.76432646,0,26.21631456,0.01299126,59.76902597,64.16293231,8.337190056,30.38419091,1,0,0,0,0,0,0,0,0,0,4395709.842,2541606.649,1221.030512,706.0018471,0.225,0,0,0,0,542.0164335,1951259.16,1579.959772,5687855.18,2121.976206,7639114.34,2.183979746,2147.491825,13.35349058,48072.56609,178724.4472
SWlowe,SW,Lowe, 07/22  10:00:00,25.6,84672,36.12958341,24.70238136,30.48109856,33.30534099,27.92283276,26.31260706,0,1179.65951,30.48109856,0.009287586,33.59697867,169.5353238,0,27.92283276,0.009694684,40.60614322,64.16293231,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4565410.536,3716731.107,1268.169593,1032.425307,0.302146601,0,0,0,0,526.6111614,1895800.181,1386.036125,4989730.052,1912.647287,6885530.233,2.629133988,1967.216529,12.48851622,44958.65841,238620.4383
SWlowe,SW,Lowe, 07/22  11:00:00,26.2875,61992,37.81420683,25.10149219,32.43796873,35.12608778,28.057772,26.5796321,0,1018.715988,32.43796873,0.008776629,28.54558739,156.8791207,0,28.057772,0.008885587,37.18686852,64.16293231,7.97699591,30.0819748,1,0,0,0.25,0,0,0,0,0,0,3563403.289,3171223.167,989.8342469,880.8953242,0.24564567,0,0,0,0,400.0334537,1440120.433,1058.597027,3810949.298,1458.630481,5251069.732,1.97855184,1486.221185,9.73873715,35059.45374,185295.266
SWlowe,SW,Lowe, 07/22  12:00:00,27.3875,49896,38.20653071,25.48155687,32.67265224,35.43959147,28.42777655,26.95466671,0,991.4165714,32.67265224,0.008565658,27.58915871,139.5031588,0.581743677,28.42777655,0.008575145,35.05857135,64.16293231,7.975602363,30.08586358,1,0,0,0.25,0,0,0,0,0,0,3546612.721,3172456.396,985.1702002,881.2378878,0.239670886,0,0,0,0,398.7470331,1435489.319,1054.446833,3796008.597,1453.193866,5231497.917,1.976618634,1487.848097,10.42688258,37536.77727,184575.6008
SWlowe,SW,Lowe, 07/22  13:00:00,28.1125,49896,37.14651218,25.78326802,31.93252821,34.53952019,28.3849124,27.08409021,0,951.3644662,31.93252821,0.008549037,28.67237647,125.8095608,2.392640301,28.3849124,0.008525324,34.86472958,64.16293231,7.943760844,30.05502144,1,0,0,0.25,0,0,0,0,0,0,3542262.295,3169053.592,983.9617487,880.2926644,0.237427203,0,0,0,0,402.9621219,1450663.639,1068.440247,3846384.89,1471.402369,5297048.529,1.983729544,1502.098168,10.87385367,39145.87322,184238.7104
SWlowe,SW,Lowe, 07/22  14:00:00,28.9875,49896,35.15591783,25.99419587,30.94726655,33.05159219,27.80406904,26.89913246,0,863.8363377,30.94726655,0.008517438,30.05369929,103.5449149,0,27.80406904,0.008501688,35.88320731,64.16293231,7.924182302,30.03917525,1,0,0,0.25,0,0,0,0,0,0,3327931.353,2976812.929,924.4253758,826.8924802,0.225,0,0,0,0,381.9682145,1375085.572,994.1080681,3578789.045,1376.076283,4953874.617,1.951260532,1405.074739,10.28872562,37039.41222,178724.4472
SWlowe,SW,Lowe, 07/22  15:00:00,29.0875,49896,33.78615911,25.9414976,28.52939028,31.15777469,27.73087605,26.83618683,0,1050.466442,28.52939028,0.008505161,34.40745329,73.01310181,3.607158383,27.73087605,0.008508225,36.02416404,64.16293231,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4398647.405,3919609.772,1221.846501,1088.780492,0.302539118,0,0,0,0,500.5371826,1801933.857,1295.377896,4663360.425,1795.915078,6465294.282,2.587268622,1836.294281,13.58854668,48918.76805,238691.9865
SWlowe,SW,Lowe, 07/22  16:00:00,28.525,49896,32.49396378,25.96097585,28.24998705,30.37197542,26.83621449,26.39859517,0,713.7237456,28.24998705,0.008525758,35.29669235,31.99418481,10.81447537,26.83621449,0.008508963,37.95837174,64.16293231,7.913291222,30.03036117,1,0,0,0,0,0,0,0,0,0,3139866.141,2784681.621,872.1850391,773.5226725,0.225,0,0,0,0,358.1766692,1289436.009,912.8470928,3286249.534,1271.023762,4575685.543,1.911082446,1301.621212,9.378286817,33761.83254,178724.4472
SWlowe,SW,Lowe, 07/22  17:00:00,28.675,49896,31.82807723,25.99352229,29.85928763,30.84368243,26.37611564,26.18481896,0,234.919559,29.85928763,0.008590678,32.27704877,7.898550869,0,26.37611564,0.00848339,38.83968378,64.16293231,9.172751245,31.18578318,1,0,0,0,0,0,0,0,0,0,1032231.066,922165.1496,286.7308517,256.156986,0.075,0,0,0,0,118.7396454,427462.7234,302.0478673,1087372.322,420.7875127,1514835.046,0.635945174,431.8372689,3.069170476,11049.01371,59574.81573
SWlowe,SW,Lowe, 07/22  18:00:00,28.2125,49896,31.46735172,26.22229007,27.83990819,29.65362995,27.32377486,26.77303246,0,880.8569494,27.83990819,0.008733955,36.80897401,40.31423813,0.063334834,27.32377486,0.00869852,37.66278169,64.16293231,7.436972361,29.59842035,1,0,0,0,0,0,0,0,0,0,3834426.587,3405705.522,1065.118496,946.0293116,0.275,0,0,0,0,432.1826946,1555857.7,1096.879023,3948764.484,1529.061718,5504622.184,2.325726864,1565.506681,10.80444648,38896.00732,218440.991
SWlowe,SW,Lowe, 07/22  19:00:00,27.1125,128520,30.95003514,26.10723525,30.48558585,30.71781049,26.25252902,26.17988214,0,0,30.48558585,0.009004557,32.41833909,0,0,26.25252902,0.00868561,39.98171519,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  20:00:00,24.95,151200,31.40362371,26.0968769,31.85028007,31.62695189,26.12760672,26.11224181,0,0,31.85028007,0.010234566,33.98876295,0,0,26.12760672,0.008685585,40.27657818,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  21:00:00,22.15,151200,31.40894985,26.09598903,32.0482883,31.72861907,26.09841609,26.09720256,0,0,32.0482883,0.012344325,40.44292464,0,0,26.09841609,0.008685584,40.37157053,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  22:00:00,21.7875,151200,31.41283403,26.09507224,32.03602534,31.72442969,26.09563756,26.0953549,0,0,32.03602534,0.014139528,46.24050209,0,0,26.09563756,0.008685584,40.39347002,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  23:00:00,20.45,128520,31.20578964,26.09447792,31.50113837,31.35346401,26.09478351,26.09463071,0,0,31.50113837,0.015549495,52.3246961,0,0,26.09478351,0.008685584,40.39551065,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/22  24:00:00,18.7125,61992,30.71756909,26.09408152,30.72642881,30.72199895,26.09430244,26.09419198,0,0,30.72642881,0.016767255,58.84362167,0,0,26.09430244,0.008685584,40.39665857,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  01:00:00,17.6125,39312,30.24096311,26.09380303,30.2612044,30.25108376,26.09397702,26.09389003,0,0,30.2612044,0.018004976,64.71998886,0,0,26.09397702,0.008685584,40.37198433,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  02:00:00,18.2625,39312,29.90250968,26.09360913,29.9448813,29.92369549,26.09374808,26.09367861,0,0,29.9448813,0.019311307,70.50777402,0,0,26.09374808,0.008685584,40.35725984,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  03:00:00,18.525,16632,29.64220349,26.09347761,29.73271111,29.6874573,26.0935997,26.09353866,0,0,29.73271111,0.020505626,75.64924436,0,0,26.0935997,0.008685584,40.35761367,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  04:00:00,18.675,16632,29.38954907,26.09338579,29.49184488,29.44069698,26.09348615,26.09343597,0,0,29.49184488,0.021591036,80.57478358,0,0,26.09348615,0.008685584,40.33243111,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  05:00:00,18.2125,16632,29.15550902,26.09332346,29.27166734,29.21358818,26.09339751,26.09336049,0,0,29.27166734,0.022599666,85.25292126,0,0,26.09339751,0.008685584,40.31737145,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  06:00:00,18.1125,16632,29.28423923,26.09327865,29.3607253,29.32248226,26.09333286,26.09330576,0,0,29.3607253,0.023548398,88.2370861,0,0,26.09333286,0.008685584,40.31752546,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  07:00:00,20.05,61992,29.87960425,26.09324884,30.07508562,29.97734494,26.09328655,26.0932677,0,0,30.07508562,0.024313462,87.33966361,0,0,26.09328655,0.008685584,40.31763571,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  08:00:00,21.7875,61992,30.85779734,26.09322922,31.31984811,31.08882272,26.09325869,26.09324395,0,0,31.31984811,0.02462055,82.29676566,0,0,26.09325869,0.008685584,40.29224882,64.16293231,9.841753945,31.79554401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  09:00:00,21.8875,84672,30.98448202,26.10931704,28.25460228,29.61954215,26.87238522,26.49085113,0,696.2000549,28.25460228,0.018440994,72.69404281,17.22116157,10.17057659,26.87238522,0.014866669,64.60205592,64.16293231,7.974952213,29.998886,1,0,0,0,0,0,0,0,0,0,5467260.716,2478659.642,1518.683532,688.5165673,0.225,0,0,0,0,654.079738,2354687.057,2070.000411,7452001.479,2724.080149,9806688.536,2.352796773,2714.813304,16.72881625,60223.73851,178724.4472
SWlowe,SW,Lowe, 07/23  10:00:00,23.075,84672,30.944734,26.12768696,29.53287507,30.23880454,26.25235089,26.19001893,0,215.0683635,29.53287507,0.011455693,43.56997809,1.437407065,0.773326799,26.25235089,0.013851549,63.04735699,64.16293231,12.02796074,33.50077876,1,0,0,0,0,0,0,0,0,0,1586485.273,797690.4513,440.6903537,221.5806809,0.075,0,0,0,0,235.5442062,847959.1422,759.1402684,2732904.966,994.6844745,3580864.108,0.805663392,1006.822964,6.257131825,22525.67457,59574.81573
SWlowe,SW,Lowe, 07/23  11:00:00,23.9,61992,31.11998254,26.1465258,26.72112122,28.92055188,26.91010947,26.52831763,0,922.7038794,26.72112122,0.009894888,44.04721352,17.02117662,9.685687037,26.91010947,0.01054472,46.331077,64.16293231,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5024606.231,3458010.94,1395.723953,960.5585944,0.3,0,0,0,0,564.9688392,2033887.821,1521.978791,5479123.646,2086.94763,7513011.467,2.688089372,2160.210124,15.43042914,55549.54491,238299.2629
SWlowe,SW,Lowe, 07/23  12:00:00,23.525,49896,30.81533596,26.13893427,29.99393192,30.40463394,26.21139248,26.17516337,0,0,29.99393192,0.009420749,34.77994507,0,0,26.21139248,0.009671723,44.42362189,64.16293231,10.20612624,32.11283639,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  13:00:00,22.3,49896,31.58072002,26.12802214,29.35456757,30.46764379,26.66230333,26.39516273,0,468.3782374,29.35456757,0.009614753,37.08694181,13.78314266,11.01063879,26.66230333,0.009611051,43.00915488,64.16293231,8.713063118,30.7564182,1,0,0,0,0,0,0,0,0,0,2292618.012,1683573.234,636.8383365,467.6592317,0.15,0,0,0,0,251.4395961,905182.5458,651.6878284,2346076.182,903.1274244,3251258.728,1.295609961,926.3244957,6.783807549,24421.70718,119149.6315
SWlowe,SW,Lowe, 07/23  14:00:00,21.325,49896,30.33818831,26.15094629,27.53107618,28.93463224,26.27763782,26.21429205,0,439.6165376,27.53107618,0.009093491,38.81452154,2.521829136,1.896685925,26.27763782,0.009195743,42.05978406,64.16293231,8.583175456,30.64412899,1,0,0,0,0,0,0,0,0,0,2185678.972,1607802.281,607.1330477,446.6117447,0.15,0,0,0,0,249.6727962,898822.0665,645.5682337,2324045.641,895.2410299,3222867.708,1.292782548,914.7117755,6.759529469,24334.30609,119149.6315
SWlowe,SW,Lowe, 07/23  15:00:00,21.475,49896,31.06985593,26.14128794,30.84199197,30.95592395,26.15534418,26.14831606,0,0,30.84199197,0.009505623,33.32292393,0,0,26.15534418,0.009153852,42.14940348,64.16293231,9.946350911,31.88825798,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  16:00:00,22.3875,49896,31.60900215,26.14119535,31.78260084,31.6958015,26.14500015,26.14309775,0,0,31.78260084,0.01025946,34.0324925,0,0,26.14500015,0.009153835,42.15906614,64.16293231,9.946350911,31.88825798,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  17:00:00,23.1125,49896,31.55084306,26.1201302,29.44493927,30.49789117,26.60794091,26.36403556,0,462.6797516,29.44493927,0.010534163,40.22518048,13.56756348,14.11841544,26.60794091,0.009642862,43.13795882,64.16293231,8.583175456,30.64412899,1,0,0,0,0,0,0,0,0,0,2591891.284,1719053.786,719.9698012,477.5149405,0.15,0,0,0,0,273.9376874,986175.6748,729.8091686,2627313.007,1003.746856,3613488.682,1.331519658,1020.714807,8.966344883,32278.84158,119149.6315
SWlowe,SW,Lowe, 07/23  18:00:00,22.9875,49896,29.9886505,26.13689488,27.35760988,28.67313019,26.20821345,26.17255417,0,436.3082549,27.35760988,0.009455721,40.6451066,1.596795513,2.110195108,26.20821345,0.009650176,44.19635404,64.16293231,8.812895081,30.83419355,1,0,0,0,0,0,0,0,0,0,2470972.353,1649843.509,686.3812093,458.2898635,0.15,0,0,0,0,281.0179227,1011664.522,754.5898902,2716523.605,1035.607813,3728188.126,1.342542093,1054.004835,9.260846818,33339.04855,119149.6315
SWlowe,SW,Lowe, 07/23  19:00:00,22.8,128520,30.21816528,26.13325288,30.3958947,30.30702999,26.13490816,26.13408052,0,0,30.3958947,0.010070984,36.10317427,0,0,26.13490816,0.009590474,44.09306421,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  20:00:00,22.8,151200,30.35282488,26.13308693,30.94720851,30.65001669,26.13389832,26.13349263,0,0,30.94720851,0.011657966,40.3801959,0,0,26.13389832,0.009590446,44.07877329,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  21:00:00,22.8,151200,30.46964066,26.13304876,31.18748606,30.82856336,26.13334943,26.13319909,0,0,31.18748606,0.013961524,47.49871678,0,0,26.13334943,0.009590447,44.0522079,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  22:00:00,23.1125,151200,30.62087535,26.13303377,31.35022704,30.9855512,26.13315177,26.13309277,0,0,31.35022704,0.015927344,53.50875725,0,0,26.13315177,0.009590447,44.03592471,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  23:00:00,23.3,128520,30.60038802,26.13302511,31.06421422,30.83230112,26.13307282,26.13304897,0,0,31.06421422,0.017551637,59.75552642,0,0,26.13307282,0.009590447,44.00813091,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/23  24:00:00,22.9875,61992,30.39206046,26.13302057,30.67908083,30.53557064,26.13304043,26.1330305,0,0,30.67908083,0.019051271,66.12276323,0,0,26.13304043,0.009590447,43.9914161,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  01:00:00,22.425,33264,30.15672504,26.13301874,30.45269892,30.30471198,26.13302691,26.13302283,0,0,30.45269892,0.02063568,72.32217513,0,0,26.13302691,0.009590447,43.9634528,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  02:00:00,22.2,25704,29.93673465,26.13301902,30.23003242,30.08338354,26.13302169,26.13302036,0,0,30.23003242,0.022294264,78.90582773,0,0,26.13302169,0.009590447,43.94666724,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  03:00:00,21.5125,16632,29.68667413,26.13302069,29.95609896,29.82138654,26.13302055,26.13302062,0,0,29.95609896,0.023828731,85.52510093,0,0,26.13302055,0.009590447,43.97466774,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
