Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 07/24  04:00:00,21.1,16632,29.45740226,26.13302329,29.70114286,29.57927256,26.13302157,26.13302243,0,0,29.70114286,0.025219591,91.68603374,0,0,26.13302157,0.009590447,43.99146569,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  05:00:00,20.7875,16632,29.26582113,26.13302665,29.51376739,29.38979426,26.1330239,26.13302527,0,0,29.51376739,0.026477944,97.05387726,0,0,26.1330239,0.009590447,43.96346023,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  06:00:00,21.2875,33264,29.53030322,26.13303048,29.73052603,29.63041462,26.13302708,26.13302878,0,0,29.73052603,0.027615675,99.74700196,0,0,26.13302708,0.009590447,43.946653,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  07:00:00,22.3875,66528,30.73505357,26.13303467,31.22030498,30.97767927,26.1330304,26.13303253,0,0,31.22030498,0.028383304,94.05943802,0,0,26.1330304,0.009590447,43.94664402,64.16293231,10.40579016,32.2683871,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  08:00:00,23.1125,84672,29.82048941,25.97267851,24.9082618,27.3643756,25.43404209,25.7033603,0,1135.266431,24.9082618,0.015887575,76.96621611,15.64687145,57.0002908,25.43404209,0.016781471,78.85629705,64.16293231,13.29188183,29.4,1,0,0,0.5,0,0,0,0,0,0,11139492.12,4992550.296,3094.303366,1386.819527,0.932730043,0,0,0,0,920.6595572,3314374.406,3080.420093,11089512.34,4001.079651,14403886.74,3.344756809,4007.859449,30.98229238,111536.2526,514931.0413
SWlowe,SW,Lowe, 07/24  09:00:00,23.675,66528,28.48019732,25.78646191,23.99790672,26.23905202,24.60941327,25.19793759,0,905.0747105,23.99790672,0.010380961,53.97853925,0,53.89732889,24.60941327,0.011475634,57.43325032,64.16293231,8.031896679,29.4,0,0,0,0,0,0,0,0,0,0,6750670.119,3664640.435,1875.186144,1017.955676,0.406051633,0,0,0,0,873.1939831,3143498.339,2797.413587,10070688.91,3670.60757,13214187.25,3.189995318,3728.945906,29.90918361,107673.061,254684.9892
SWlowe,SW,Lowe, 07/24  10:00:00,24.9625,66528,28.98751864,25.69572515,23.99910845,26.49331355,24.56737947,25.13155231,0,1006.927262,23.99910845,0.008942683,46.62979854,0,50.98971654,24.56737947,0.009041431,45.55765407,64.16293231,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5702012.712,4100089.045,1583.89242,1138.913624,0.407072765,0,0,0,0,623.7839878,2245622.356,1731.787621,6234435.436,2355.571609,8480057.792,2.775238824,2406.612381,23.43610064,84369.9623,253845.8281
SWlowe,SW,Lowe, 07/24  11:00:00,26.2875,42336,29.36526403,25.59710236,23.99949478,26.68237941,24.50896656,25.05303446,0,1082.847713,23.99949478,0.008869927,46.25468835,0,48.76151042,24.50896656,0.008892312,44.97482799,64.16293231,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5849934.517,4459324.151,1624.98181,1238.701153,0.437384791,0,0,0,0,610.7535812,2198712.892,1684.898638,6065635.095,2295.652219,8264347.988,2.756226878,2330.99922,23.54485256,84761.46921,260008.2818
SWlowe,SW,Lowe, 07/24  12:00:00,28.075,42336,31.0019656,25.48558449,23.99948792,27.50072676,24.37070454,24.92814451,0,1519.873404,23.99948792,0.00875449,45.66108869,0,50.17855269,24.37070454,0.008780507,44.78624964,64.16293231,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7603678.684,6208796.609,2112.132968,1724.665725,0.614831414,0,0,0,0,745.4767119,2683716.163,2194.597545,7900551.162,2940.074257,10584267.32,2.943051289,2971.972119,29.03383598,104521.8095,307373.0268
SWlowe,SW,Lowe, 07/24  13:00:00,29.9625,42336,30.62509256,25.39171598,23.99968892,27.31239074,24.35421781,24.8729669,0,1439.592858,23.99968892,0.008753466,45.62619205,0,45.58089507,24.35421781,0.008742128,44.6090108,64.16293231,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7302712.635,5998537.099,2028.531288,1666.260305,0.583570784,0,0,0,0,725.7855819,2612828.095,2117.022807,7621282.107,2842.808389,10234110.2,2.916333329,2887.680956,29.98277437,107937.9877,296572.1099
SWlowe,SW,Lowe, 07/24  14:00:00,31.2875,42336,29.59709327,25.31746079,23.99972504,26.79840915,24.38010638,24.84878358,0,1171.957841,23.99972504,0.008825058,45.97648242,0,39.82350768,24.38010638,0.008803144,44.82925306,64.16293231,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6383700.452,5063664.114,1773.250126,1406.573365,0.475467463,0,0,0,0,657.8775211,2368359.076,1857.65006,6687540.215,2515.527581,9055899.291,2.823256187,2560.54193,29.45941805,106053.905,267434.2742
SWlowe,SW,Lowe, 07/24  15:00:00,31.7,42336,28.75026451,25.25307555,23.99965024,26.37495737,24.4065132,24.82979438,0,956.4692948,23.99965024,0.008868134,46.16851744,0,34.77788252,24.4065132,0.008861501,45.02227658,64.16293231,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5558551.698,4276261.457,1544.042138,1187.850405,0.388226129,0,0,0,0,593.3691176,2136128.823,1621.310233,5836716.837,2214.67935,7972845.661,2.73139277,2260.273235,26.59425844,95739.33037,250876.5089
SWlowe,SW,Lowe, 07/24  16:00:00,30.2625,42336,27.99490784,25.19783575,23.99663577,25.9957718,24.43609747,24.81696661,0,774.6853967,23.99663577,0.008908749,46.36764903,0,30.25490885,24.43609747,0.008893629,45.08598051,64.16293231,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4784158.68,3505868.355,1328.932967,973.8523208,0.314638175,0,0,0,0,527.7451885,1899882.679,1389.154541,5000956.348,1916.89973,6900839.027,2.631704854,1960.804874,22.59662904,81347.86454,240185.1144
SWlowe,SW,Lowe, 07/24  17:00:00,27.3375,42336,27.65240761,25.14219337,23.86355889,25.75798325,24.39225978,24.76722657,0,731.7517407,23.86355889,0.008955763,47.01474959,0,29.89921081,24.39225978,0.008942659,45.47950853,64.16293231,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4433341.345,3196904.46,1231.483707,888.0290167,0.3,0,0,0,0,494.5746424,1780468.713,1274.893048,4589614.974,1769.467691,6370083.687,2.577428064,1811.811118,18.43087695,66351.15701,238324.3421
SWlowe,SW,Lowe, 07/24  18:00:00,25.7875,42336,26.90011244,25.04839055,23.38428283,25.14219764,24.1166919,24.58254123,0,700.0761925,23.38428283,0.008970189,48.48861144,0,39.95254589,24.1166919,0.008965325,46.37088554,64.16293231,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4344960.443,3061702.995,1206.933456,850.4730543,0.3,0,0,0,0,483.41243,1740284.748,1236.820999,4452555.595,1720.233429,6192840.343,2.558520635,1760.001613,17.35330463,62471.89669,238299.2629
SWlowe,SW,Lowe, 07/24  19:00:00,25.9125,101304,26.21453047,24.91469581,23.01398812,24.6142593,23.80822702,24.36146141,0,630.6970525,23.01398812,0.008991837,49.70106584,0,49.72713186,23.80822702,0.008986627,47.34853538,65.24073308,7.22,29.4,0,0,0,0,0,0,161621.0022,44.89472283,0,0,4400969.295,3010984.717,1222.491471,836.3846436,0.3,40.33604649,145209.7674,51.88111313,186772.0073,486.3783745,1750962.148,1246.895896,4488825.224,1733.27427,6239787.372,2.563626125,1772.891908,18.56923357,66849.24084,238299.2629
SWlowe,SW,Lowe, 07/24  20:00:00,26.1,134568,25.64506885,24.80604845,22.99959342,24.32233114,23.726543,24.26629572,0,522.6290752,22.99959342,0.008984125,49.70225962,0,48.11623785,23.726543,0.008999925,47.65089537,65.6,7.22,29.4,0,0,0,0,0,0,546922.2933,151.9228592,0,0,4011100.808,2995325.076,1114.194669,832.0347432,0.3,139.974769,503909.1685,179.5620487,646423.3753,455.2995296,1639078.307,1142.257267,4112126.162,1597.556797,5751204.469,2.507906613,1641.368513,14.08168079,50694.05083,238299.2629
SWlowe,SW,Lowe, 07/24  21:00:00,25.4125,151200,25.28964751,24.71569855,23.00124355,24.14544553,23.68473964,24.20021909,0,466.9025732,23.00124355,0.008838496,48.96519141,0,45.24612985,23.68473964,0.00888668,47.23817142,65.6,7.22,29.4,0,0,0,0,0,0,747330.6656,207.5918516,0,0,3570580.588,2941078.243,991.8279411,816.9661786,0.3,196.6655777,707996.0797,251.9072006,906865.922,418.0742776,1505067.399,1018.646527,3667127.496,1436.720804,5172194.895,2.436232089,1478.649712,9.80045707,35281.64545,238299.2629
SWlowe,SW,Lowe, 07/24  22:00:00,24.625,134568,25.62176168,24.76832221,25.99040986,25.80608577,24.5977679,24.68304506,0,0,25.99040986,0.009253369,42.90790564,0,0,24.5977679,0.008830943,44.50937697,64.43049931,9.343406057,31.38392765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  23:00:00,23.7125,101304,26.18279694,24.80431474,26.86250575,26.52265134,24.78638377,24.79534925,0,0,26.86250575,0.010429379,45.85079151,0,0,24.78638377,0.008830923,44.02359779,64.43049931,9.343406057,31.38392765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/24  24:00:00,22.6125,49896,26.31803404,24.80495644,26.85551875,26.58677639,24.80386718,24.80441181,0,0,26.85551875,0.011886482,52.16853223,0,0,24.80386718,0.008830923,43.97762973,64.43049931,9.343406057,31.38392765,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  01:00:00,21.5125,33264,26.28769467,24.80473905,26.79254927,26.54012197,24.80421251,24.80447578,0,0,26.79254927,0.013221107,58.1937417,0,0,24.80421251,0.008830923,44.03258725,64.43049931,9.343406057,31.38392765,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  02:00:00,20.4125,25704,26.18165499,24.80469744,26.66079354,26.42122427,24.80454025,24.80461885,0,0,26.66079354,0.01445098,64.06832992,0,0,24.80454025,0.008830923,44.09317629,64.43049931,9.343406057,31.38392765,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  03:00:00,19.3125,16632,26.02104102,24.80467516,26.47464796,26.24784449,24.8046309,24.80465303,0,0,26.47464796,0.015596725,69.8116662,0,0,24.8046309,0.008830923,44.10969619,64.43049931,9.343406057,31.38392765,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  04:00:00,18.2125,16632,25.82324416,24.80466044,26.25094139,26.03709278,24.80465319,24.80465682,0,0,26.25094139,0.016664094,75.50248684,0,0,24.80465319,0.008830923,44.13756943,64.43049931,9.343406057,31.38392765,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  05:00:00,17.425,16632,25.63007633,24.80465143,26.02869011,25.82938322,24.80465413,24.80465278,0,0,26.02869011,0.017640036,80.93705684,0,0,24.80465413,0.008830923,44.18225754,64.43049931,9.343406057,31.38392765,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  06:00:00,17.2,33264,25.94200002,24.80464599,26.2616912,26.10184561,24.80465024,24.80464812,0,0,26.2616912,0.018538106,83.85153875,0,0,24.80465024,0.008830923,44.22695822,64.43049931,9.343406057,31.38392765,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  07:00:00,17.8875,66528,27.87004814,24.80464361,28.22371477,28.04688145,24.80464693,24.80464527,0,0,28.22371477,0.019147303,77.27325351,0,0,24.80464693,0.008830923,44.27165767,64.43049931,9.343406057,31.38392765,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  08:00:00,19.3625,84672,29.76676454,24.72813719,24.08159498,26.92417976,24.47420073,24.60116896,0,1269.450256,24.08159498,0.011276934,58.70765678,11.94182805,28.56901596,24.47420073,0.012198603,61.78894949,64.43049931,7.238778252,29.4,0.25,0,0,0,0,0,0,0,0,0,6907854.28,4242291.852,1918.848411,1178.414403,0.516967817,0,0,0,0,754.9078328,2717668.198,2286.858814,8232691.732,3050.103712,10980373.36,2.938088593,3064.02565,16.53706513,59533.43446,290524.6505
SWlowe,SW,Lowe, 07/25  09:00:00,20.6875,66528,30.44481655,24.67838991,23.9981443,27.22148043,24.15193469,24.4151623,0,1387.132615,23.9981443,0.008593325,45.3202275,0,19.0939608,24.15193469,0.008891473,46.43726905,64.43049931,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5980891.325,5142788.343,1661.358701,1428.552317,0.561395976,0,0,0,0,620.5861923,2234110.292,1719.887595,6191595.341,2340.473787,8425705.633,2.770783077,2391.099721,13.08847225,47118.50011,289718.7398
SWlowe,SW,Lowe, 07/25  10:00:00,21.7875,66528,31.41994473,24.64087838,23.9992138,27.70957926,24.12286416,24.38187127,0,1647.543504,23.9992138,0.008102242,42.77738172,0,18.1768193,24.12286416,0.00821238,43.03036402,64.43049931,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6528105.491,6186431.129,1813.362636,1718.453091,0.667918838,0,0,0,0,651.5874855,2345714.948,1834.163498,6602988.593,2485.750983,8948703.54,2.814505107,2521.54753,13.69550087,49303.80312,328212.0243
SWlowe,SW,Lowe, 07/25  11:00:00,22.575,42336,31.71819632,24.60571824,23.99953653,27.85886643,24.11058697,24.3581526,0,1722.411406,23.99953653,0.007843164,41.42580818,0,17.09063259,24.11058697,0.007899661,41.44315179,64.43049931,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6689535.439,6512059.74,1858.204289,1808.905483,0.698911696,0,0,0,0,664.5816073,2392493.786,1882.522103,6777079.569,2547.10371,9169573.355,2.832626774,2587.725453,14.05196605,50587.07779,341754.9169
SWlowe,SW,Lowe, 07/25  12:00:00,23.1125,42336,31.31054179,24.57419575,23.99966604,27.65510391,24.10877253,24.34148414,0,1614.306524,23.99966604,0.007686598,40.60864993,0,15.73044642,24.10877253,0.007725068,40.54291806,64.43049931,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6222321.52,6129917.92,1728.422644,1702.754978,0.655338543,0,0,0,0,630.296191,2269066.288,1755.436762,6319572.343,2385.732953,8588638.631,2.784588212,2429.695091,13.0801308,47088.47089,322771.6775
SWlowe,SW,Lowe, 07/25  13:00:00,23.675,42336,30.24260978,24.54670909,23.99980117,27.12120547,24.11845772,24.3325834,0,1327.893211,23.99980117,0.007595572,40.13324063,0,14.06038266,24.11845772,0.007611322,39.92997876,64.43049931,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5140533.916,5092375.256,1427.926088,1414.548682,0.539899593,0,0,0,0,547.3293487,1970385.655,1458.023673,5248885.224,2005.353022,7219270.879,2.661829163,2052.737531,10.89916166,39236.98198,283976.244
SWlowe,SW,Lowe, 07/25  14:00:00,24.2125,42336,28.88599206,24.52396116,23.99976656,26.44287931,24.13921481,24.33158798,0,977.5334652,23.99976656,0.007532424,39.80364964,0,12.18188605,24.13921481,0.007560002,39.61461637,64.43049931,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3839655.689,3816952.774,1066.571025,1060.264659,0.398582883,0,0,0,0,441.625874,1589853.146,1096.910431,3948877.553,1538.536305,5538730.699,2.481403196,1585.749829,7.717130979,27781.67152,252658.7774
SWlowe,SW,Lowe, 07/25  15:00:00,24.775,42336,28.01991052,24.50435861,23.98550231,26.00270642,24.15549566,24.32992714,0,767.9816296,23.98550231,0.007381799,39.05020765,0,10.72190769,24.15549566,0.007434553,38.92696281,64.43049931,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3086472.154,3081346.758,857.3533761,855.929655,0.313243298,0,0,0,0,376.9046502,1356856.741,884.6263807,3184654.971,1261.531031,4541511.711,2.346348336,1304.597266,5.569867458,20051.52285,239988.9317
SWlowe,SW,Lowe, 07/25  16:00:00,25,42336,27.50183665,24.47434085,23.7014591,25.60164788,24.03348058,24.25391071,0,718.8688649,23.7014591,0.00728593,39.2145849,0,15.14400286,24.03348058,0.007295279,38.487086,64.43049931,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2973033.898,2973033.898,825.8427495,825.8427495,0.3,0,0,0,0,366.4606929,1319258.495,850.9299246,3063347.729,1217.390618,4382606.223,2.322017409,1257.480821,5.30684797,19104.65269,238299.2629
SWlowe,SW,Lowe, 07/25  17:00:00,24.625,42336,26.8769868,24.40457455,23.26210871,25.06954776,23.75685557,24.08071506,0,689.9804752,23.26210871,0.007407082,40.93239604,0,24.85916316,23.75685557,0.007348396,39.41574886,64.43049931,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2912457.388,2904945.601,809.0159411,806.9293337,0.3,0,0,0,0,361.2978773,1300672.358,834.3756285,3003752.263,1195.673506,4304424.621,2.309364104,1236.037759,5.283724955,19021.40984,238299.2629
SWlowe,SW,Lowe, 07/25  18:00:00,24.4,42336,26.24286988,24.31205237,23.00424805,24.62355896,23.51099063,23.9115215,0,631.9220324,23.00424805,0.007548816,42.35712184,0,32.40308509,23.51099063,0.007523155,40.94238389,65.30762483,7.22,29.4,0,0,0,0,0,0,148524.0602,41.25668338,0,0,2857891.017,2842696.791,793.8586157,789.6379976,0.3,36.00446972,129616.091,46.31819386,166745.4979,356.535526,1283527.894,819.1362696,2948890.57,1175.671796,4232418.464,2.297482938,1215.849616,5.064135715,18230.88857,238299.2629
SWlowe,SW,Lowe, 07/25  19:00:00,23.4,101304,25.72957169,24.24378046,23.0024045,24.3659881,23.47060469,23.85719257,0,523.1105584,23.0024045,0.007610763,42.70524639,0,30.90294057,23.47060469,0.007584456,41.37234484,65.6,7.22,29.4,0,0,0,0,0,0,539998.5208,149.9995891,0,0,2792533.515,2769445.726,775.7037542,769.2904796,0.3,137.8748805,496349.5696,176.8757538,636752.7138,351.0371246,1263733.649,801.2616303,2884541.869,1152.622991,4149442.769,2.283448603,1193.061014,4.755900017,17121.24006,238299.2629
SWlowe,SW,Lowe, 07/25  20:00:00,21.7375,134568,25.15660958,24.18479943,22.9997429,24.07817624,23.44276593,23.81378268,0,418.6242324,22.9997429,0.007727653,43.38739336,0,29.25672481,23.44276593,0.007695607,42.06835187,65.6,7.22,29.4,0,0,0,0,0,0,915834.6799,254.3985222,0,0,2692863.165,2664033.002,748.0175458,740.0091671,0.3,242.3637726,872509.5815,310.0141211,1116050.836,348.4689864,1254488.351,773.704467,2785336.081,1141.868226,4110725.615,2.276814497,1181.80247,4.378108368,15761.19013,238299.2629
SWlowe,SW,Lowe, 07/25  21:00:00,20.0375,151200,24.74385408,24.12895894,23.00070217,23.87227812,23.41926731,23.77411312,0,360.0707693,23.00070217,0.007799428,43.79934167,0,27.57069843,23.41926731,0.007774925,42.57283678,65.6,7.22,29.4,0,0,0,0,0,0,1127140.895,313.0946929,0,0,2595391.489,2556823.147,720.9420802,710.2286519,0.3,302.1263592,1087654.893,385.8585547,1389090.797,348.4689864,1254488.351,746.6206446,2687834.321,1141.868226,4110725.615,2.276814497,1181.80247,4.134747937,14885.09257,238299.2629
SWlowe,SW,Lowe, 07/25  22:00:00,18.7125,134568,24.85369966,24.15564743,25.1021427,24.97792118,23.97916433,24.06740588,0,0,25.1021427,0.008154968,40.36840849,0,0,23.97916433,0.007802803,41.33499303,63.86530249,8.809198539,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  23:00:00,17.9875,101304,25.17497653,24.18316307,25.81133089,25.49315371,24.19490962,24.18903635,0,0,25.81133089,0.009248213,43.84001641,0,0,24.19490962,0.007803119,40.81844403,63.86530249,8.809198539,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/25  24:00:00,17.1125,49896,25.11990052,24.18212737,25.56484054,25.34237053,24.18156192,24.18184464,0,0,25.56484054,0.010426261,50.0574857,0,0,24.18156192,0.007803112,40.85109717,63.86530249,8.809198539,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  01:00:00,15.6375,33264,24.92949476,24.1819791,25.32297792,25.12623634,24.18203446,24.18200678,0,0,25.32297792,0.011510693,55.96691363,0,0,24.18203446,0.007803112,40.84994007,63.86530249,8.809198539,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  02:00:00,15.375,25704,24.73620906,24.18195428,25.10828678,24.92224792,24.181983,24.18196864,0,0,25.10828678,0.012542804,61.70313478,0,0,24.181983,0.007803112,40.87572585,63.86530249,8.809198539,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  03:00:00,15.9125,16632,24.62304571,24.18193814,25.03153404,24.82728988,24.18195872,24.18194843,0,0,25.03153404,0.013511679,66.69487359,0,0,24.18195872,0.007803112,40.89118066,63.86530249,8.809198539,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  04:00:00,15.7875,16632,24.52035029,24.18192649,24.95151908,24.73593469,24.18194105,24.18193377,0,0,24.95151908,0.01442154,71.42648158,0,0,24.18194105,0.007803112,40.89122452,63.86530249,8.809198539,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  05:00:00,14.85,16632,24.35658949,24.18192057,24.76237934,24.55948441,24.18192943,24.181925,0,0,24.76237934,0.015285602,76.46307542,0,0,24.18192943,0.007803112,40.8912526,63.86530249,8.809198539,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  06:00:00,15.8375,33264,24.52572445,24.18191743,24.91004686,24.71788565,24.18192255,24.18191999,0,0,24.91004686,0.016106836,79.80037041,0,0,24.18192255,0.007803112,40.91692924,63.86530249,8.809198539,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  07:00:00,17.7,66528,25.45335525,24.18191659,26.06670133,25.76002829,24.18191939,24.18191799,0,0,26.06670133,0.016654688,77.01232081,0,0,24.18191939,0.007803112,40.93233236,63.86530249,8.809198539,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  08:00:00,18.3,84672,25.91197804,24.08052614,23.06815019,24.49006412,23.61678569,23.84865591,1.669698027,611.4607573,23.06815019,0.011199396,62.4121916,7.786666946,30.77614632,23.61678569,0.011994238,64.52754333,65.30975851,7.22,29.4,0.25,0,0,0,0,0,446589.385,124.0526069,0,0,2068923.641,1647077.015,574.7010115,457.5213931,0.319444444,119.7077565,430947.9236,153.1596007,551374.5627,355.5648872,1280033.594,603.2311631,2171632.187,1172.299021,4220276.475,2.291632669,1212.234138,4.730799326,17030.87757,247351.6191
SWlowe,SW,Lowe, 07/26  09:00:00,20.05,66528,26.69758197,24.01643208,23.13970216,24.91864206,23.39007843,23.70325525,0,662.3133694,23.13970216,0.008702937,48.55010431,0,23.35696739,23.39007843,0.009090303,49.90879497,65.60172501,7.22,29.4,0,0,0,0,0,0,77527.56208,21.53543391,0,0,2846577.639,2361611.816,790.7160108,656.0032822,0.3,17.73096269,63831.46568,22.80304861,82090.975,368.370822,1326134.959,811.1660443,2920197.759,1225.553519,4411992.67,2.325868843,1264.174041,5.502796065,19810.06583,238299.2629
SWlowe,SW,Lowe, 07/26  10:00:00,21.1,66528,28.15875862,24.03269734,23.90504814,26.03190338,23.85337569,23.94303652,0,808.2396161,23.90504814,0.008312321,44.30472099,0,3.38184421,23.85337569,0.008418895,45.00584716,65.60345002,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3219933.455,2953851.299,894.4259597,820.5142496,0.329184381,0,0,0,0,386.9109317,1392879.354,917.2024833,3301928.94,1304.113415,4694808.294,2.368125407,1340.746707,6.052369333,21788.5296,242233.4138
SWlowe,SW,Lowe, 07/26  11:00:00,21.7875,42336,29.16871264,24.05799253,23.99943514,26.58407389,24.00747628,24.03273441,0,1023.305897,23.99943514,0.008011553,42.47453996,0,0.770720575,24.00747628,0.008085079,42.83864858,65.60345002,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3975561.287,3806756.928,1104.32258,1057.43248,0.4140928,0,0,0,0,450.3158418,1621137.031,1125.749024,4052696.486,1576.064866,5673833.516,2.49821994,1611.310586,7.830901269,28191.24457,255288.8805
SWlowe,SW,Lowe, 07/26  12:00:00,23.2625,42336,29.98281306,24.05526191,23.99968344,26.99124825,24.00669497,24.03097844,0,1241.009566,23.99968344,0.007828382,41.51490814,0,0.780445072,24.00669497,0.007867571,41.70256145,65.60345002,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4835066.687,4710090.412,1343.07408,1308.358448,0.503042383,0,0,0,0,520.8070278,1874905.3,1365.03472,4914124.993,1885.841748,6789030.293,2.6206846,1922.213098,10.23916593,36860.99734,273886.3762
SWlowe,SW,Lowe, 07/26  13:00:00,24.2125,42336,29.55588069,24.05359254,23.99986347,26.77787208,24.00701183,24.03030218,0,1142.425131,23.99986347,0.007779123,41.23059987,0,0.734113184,24.00701183,0.007779173,41.21317724,65.60345002,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4489383.296,4390126.692,1247.050915,1219.479637,0.464387089,0,0,0,0,494.5397604,1780343.137,1274.897209,4589629.951,1769.436969,6369973.089,2.577131533,1813.347576,9.902240302,35648.06509,264891.0153
SWlowe,SW,Lowe, 07/26  14:00:00,23.7125,42336,28.65202221,24.05219277,23.99983399,26.3259281,24.00818359,24.03018818,0,914.5336582,23.99983399,0.007782577,41.23323608,0,0.679920847,24.00818359,0.007789616,41.24937812,65.60345002,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3604300.141,3527764.598,1001.194484,979.9346107,0.372534351,0,0,0,0,421.5988677,1517755.924,1030.510077,3709836.276,1452.108944,5227592.2,2.442381925,1497.634627,7.408196077,26669.50588,248426.3992
SWlowe,SW,Lowe, 07/26  15:00:00,24.3625,42336,28.00809672,24.05090088,23.98434004,25.99621838,24.00914596,24.03002342,0,763.061567,23.98434004,0.00775684,41.11108632,0,0.635877723,24.00914596,0.007757801,41.0548312,65.60345002,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3083056.065,3017111.579,856.4044626,838.0865497,0.310897468,0,0,0,0,376.3798738,1354967.546,882.8734586,3178344.451,1259.253332,4533311.997,2.345465123,1300.952965,6.0189581,21668.24916,239729.8594
SWlowe,SW,Lowe, 07/26  16:00:00,25,42336,27.45480772,24.04111998,23.66804235,25.56142503,23.86336041,23.95224019,0,717.3057368,23.66804235,0.007795847,42.09512656,0,5.204650811,23.86336041,0.00778143,41.52605809,65.60345002,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3019406.496,2948051.158,838.7240267,818.9030994,0.3,0,0,0,0,370.5469472,1333969.01,864.0607997,3110618.879,1234.607747,4444587.889,2.331847421,1274.68765,5.983088675,21539.11923,238299.2629
SWlowe,SW,Lowe, 07/26  17:00:00,23.9375,42336,26.65406316,23.98812232,23.13868311,24.89637314,23.51158909,23.74985571,0,667.2051571,23.13868311,0.007887583,43.93949637,0,16.90813903,23.51158909,0.007851967,42.7688754,65.60757642,7.22,29.4,0,0,0,0,0,0,54904.97712,15.25138253,0,0,2906660.577,2826702.435,807.405716,785.1951209,0.3,9.876364959,35554.91385,12.71120966,45760.35477,360.9871894,1299553.882,833.3886288,3000199.064,1194.375818,4299752.946,2.308540081,1235.248685,5.496556932,19787.60495,238299.2629
SWlowe,SW,Lowe, 07/26  18:00:00,23.3,42336,26.01993423,23.91616147,22.99956813,24.50975118,23.32628684,23.62122416,0,584.1113525,22.99956813,0.007938096,44.57130727,0,21.47833426,23.32628684,0.007935987,43.6881165,65.6,7.22,29.4,0,0,0,0,0,0,321295.074,89.24863166,0,0,2822537.411,2740558.03,784.0381696,761.2661195,0.3,77.59032041,279325.1535,99.69844916,358914.417,353.5111023,1272639.968,809.4755918,2914112.131,1162.986694,4186752.099,2.28981484,1203.134469,5.035048059,18126.17301,238299.2629
SWlowe,SW,Lowe, 07/26  19:00:00,22.6125,101304,25.41876751,23.87469318,22.9985973,24.20868241,23.30863626,23.59166472,0,460.2056276,22.9985973,0.007971981,44.73359715,0,20.43006371,23.30863626,0.007947023,43.76720583,65.6,7.22,29.4,0,0,0,0,0,0,767136.0135,213.0933371,0,0,2792442.179,2694852.032,775.678383,748.570009,0.3,200.8373867,723014.592,257.1923589,925892.4919,350.9040652,1263254.635,801.1592307,2884173.23,1152.063296,4147427.865,2.283123534,1192.212453,4.950643335,17822.31601,238299.2629
SWlowe,SW,Lowe, 07/26  20:00:00,21.5125,134568,24.93348448,23.83535767,22.9999926,23.96673854,23.29219303,23.56377535,0,374.5645235,22.9999926,0.00815946,45.75085473,0,19.33631401,23.29219303,0.008091669,44.5810654,65.6,7.22,29.4,0,0,0,0,0,0,1076296.585,298.9712737,0,0,2774172.227,2625866.189,770.6033963,729.4072747,0.3,287.3975042,1034631.015,367.184603,1321864.571,349.2867507,1257432.303,796.0041572,2865614.966,1145.290908,4123047.269,2.278941604,1185.253627,4.953834238,17833.80326,238299.2629
SWlowe,SW,Lowe, 07/26  21:00:00,20.7875,151200,24.65494284,23.79826558,23.00014425,23.82754354,23.27672163,23.53749361,0,341.3429677,23.00014425,0.008312819,46.59900391,0,18.32641531,23.27672163,0.008278896,45.64167461,65.6,7.22,29.4,0,0,0,0,0,0,1196621.426,332.3948405,0,0,2781975.882,2580055.855,772.7710784,716.6821818,0.3,321.7425555,1158273.2,410.7002917,1478521.05,349.9660678,1259877.844,798.1687632,2873407.548,1148.134831,4133285.391,2.280703209,1188.029873,4.938374304,17778.14749,238299.2629
SWlowe,SW,Lowe, 07/26  22:00:00,19.5375,134568,24.79938626,23.81534856,25.10647086,24.95292856,23.67788115,23.74661485,0,0,25.10647086,0.008691441,42.90591386,0,0,23.67788115,0.008320067,44.7702857,63.79706018,8.942876327,31.04507525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  23:00:00,18.525,101304,25.10677213,23.83396514,25.77196719,25.43936966,23.84218879,23.83807697,0,0,25.77196719,0.009863482,46.72519952,0,0,23.84218879,0.008320388,44.33043275,63.79706018,8.942876327,31.04507525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/26  24:00:00,18.3,49896,25.10689361,23.83338327,25.59871495,25.35280428,23.83322985,23.83330656,0,0,25.59871495,0.011128362,53.15065582,0,0,23.83322985,0.008320381,44.35428453,63.79706018,8.942876327,31.04507525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  01:00:00,17.9875,33264,25.04570877,23.83326797,25.52392492,25.28481685,23.83338008,23.83332402,0,0,25.52392492,0.012324226,59.01102516,0,0,23.83338008,0.008320381,44.35388409,63.79706018,8.942876327,31.04507525,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  02:00:00,17.8,25704,24.96642462,23.83325055,25.44105021,25.20373741,23.83329857,23.83327456,0,0,25.44105021,0.013455452,64.6296188,0,0,23.83329857,0.008320381,44.35410161,63.79706018,8.942876327,31.04507525,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  03:00:00,17.8,16632,24.88053652,23.83323933,25.35651999,25.11852826,23.83326382,23.83325157,0,0,25.35651999,0.014489453,69.83352515,0,0,23.83326382,0.008320381,44.35419447,63.79706018,8.942876327,31.04507525,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  04:00:00,17.425,16632,24.77314608,23.83323247,25.24479262,25.00896935,23.83324554,23.833239,0,0,25.24479262,0.015419828,74.65709425,0,0,23.83324554,0.008320381,44.32632662,63.79706018,8.942876327,31.04507525,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  05:00:00,16.8875,16632,24.65582119,23.83322957,25.11288679,24.88435399,23.83323603,23.8332328,0,0,25.11288679,0.016269872,79.25766484,0,0,23.83323603,0.008320381,44.30960195,63.79706018,8.942876327,31.04507525,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  06:00:00,16.7,33264,24.82757527,23.83322866,25.24363038,25.03560282,23.83323152,23.83323009,0,0,25.24363038,0.01706756,82.3893217,0,0,23.83323152,0.008320381,44.30961402,63.79706018,8.942876327,31.04507525,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  07:00:00,17.7,66528,25.79334589,23.83322938,26.39280444,26.09307516,23.83323015,23.83322976,0,0,26.39280444,0.017558694,79.13720836,0,0,23.83323015,0.008320381,44.30961752,63.79706018,8.942876327,31.04507525,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  08:00:00,18.9875,84672,26.30448663,23.77402801,23.15260593,24.72854628,23.61061357,23.69232079,0.594598735,685.3444892,23.15260593,0.011690247,64.43649953,10.06313179,25.57729623,23.61061357,0.012574891,67.26672785,65.29459177,7.22,29.4,0.25,0,0,0,0,0,204794.0073,56.88722424,0,0,3051935.07,2187679.798,847.7597416,607.6888328,0.319444444,57.88784699,208396.2492,73.994981,266381.9316,417.7875481,1504035.173,907.0563372,3265402.814,1438.539335,5178741.607,2.423095839,1469.711829,6.462226366,23264.01492,247351.6191
SWlowe,SW,Lowe, 07/27  09:00:00,20.4625,66528,27.78570734,23.75954531,23.70488483,25.74529609,23.60469435,23.68211983,0,777.1760959,23.70488483,0.00907939,48.67857678,2.280006009,4.778917969,23.60469435,0.009590095,51.69280908,65.63300731,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3571716.933,2800595.027,992.1435926,777.943063,0.321524466,0,0,0,0,421.9913614,1519168.901,1031.82832,3714581.951,1453.819681,5233750.852,2.443057947,1495.899584,7.234414484,26043.89214,241165.3301
SWlowe,SW,Lowe, 07/27  10:00:00,22.1625,66528,29.62013058,23.80347628,23.99929239,26.80971148,23.96360927,23.88354277,0,1153.777657,23.99929239,0.008369202,44.05130739,3.632626883,0,23.96360927,0.008464427,44.64129826,65.63300731,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4737989.219,4300971.145,1316.108116,1194.714207,0.466093717,0,0,0,0,512.0745796,1843468.486,1335.453446,4807632.405,1847.528025,6651100.892,2.605556112,1880.065361,10.66911366,38408.80918,265808.2082
SWlowe,SW,Lowe, 07/27  11:00:00,23.4875,42336,30.19268941,23.8107767,23.99972166,27.09620553,23.96704725,23.88891197,0,1297.813647,23.99972166,0.008244438,43.38558351,3.772205626,0,23.96704725,0.008263223,43.56858836,65.63300731,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5285754.035,4917161.487,1468.26501,1365.878191,0.525905621,0,0,0,0,556.7930123,2004454.844,1490.855348,5367079.254,2047.648361,7371534.098,2.676917227,2084.86575,12.77294796,45982.61267,279689.721
SWlowe,SW,Lowe, 07/27  12:00:00,24.5875,42336,30.4911205,23.81848889,23.99986307,27.24549178,23.97049736,23.89449313,0,1387.117312,23.99986307,0.008244132,43.32879636,3.630513621,0,23.97049736,0.008232169,43.34318298,65.63300731,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5711259.366,5310508.035,1586.460935,1475.141121,0.562543246,0,0,0,0,590.7103638,2126557.31,1611.445328,5801203.182,2202.155692,7927760.492,2.72772768,2242.483144,14.69926919,52917.36909,289790.945
SWlowe,SW,Lowe, 07/27  13:00:00,25,42336,29.33317369,23.82535602,23.99990381,26.66653875,23.96637766,23.89586684,0,1094.306563,23.99990381,0.008324765,43.71374206,3.27119851,0,23.96637766,0.008301631,43.6817745,65.63300731,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4625083.139,4253827.156,1284.745316,1181.618654,0.445148801,0,0,0,0,506.3754412,1822951.588,1316.056539,4737803.541,1822.431981,6560755.13,2.595829444,1870.529194,12.16612947,43798.06609,261407.3463
SWlowe,SW,Lowe, 07/27  14:00:00,24.3125,42336,28.15522875,23.83110048,23.99230078,26.07376477,23.95958459,23.89534254,0,800.1819034,23.99230078,0.008421099,44.20511078,2.888802277,0,23.95958459,0.008387429,44.11726228,65.63300731,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3520802.103,3141643.813,978.0005842,872.6788368,0.326096229,0,0,0,0,414.5447192,1492360.989,1007.244456,3626080.041,1421.789175,5118441.03,2.428245483,1466.896108,8.888761051,31999.53978,241786.6174
SWlowe,SW,Lowe, 07/27  15:00:00,23.2125,42336,27.45530379,23.8297853,23.63583162,25.5455677,23.79051845,23.81015188,0,716.1019125,23.63583162,0.008551172,45.80844484,0.473112821,2.471914657,23.79051845,0.008506166,45.14731769,65.63300731,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3377302.074,2836855.586,938.139465,788.0154406,0.3,0,0,0,0,401.0822587,1443896.131,962.9630415,3466666.949,1364.0453,4910563.08,2.400883984,1403.311315,8.851575012,31865.67004,238299.2629
SWlowe,SW,Lowe, 07/27  16:00:00,24.175,42336,27.10506948,23.79746955,23.37893873,25.2420041,23.53950268,23.66848612,0,699.3216156,23.37893873,0.008678899,47.15803279,0,7.358956424,23.53950268,0.008651155,46.55583583,65.63300731,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3498223.366,2843680.393,971.7287128,789.9112203,0.3,0,0,0,0,411.2945479,1480660.373,996.3579648,3586888.673,1407.652513,5067549.046,2.422419896,1446.685836,9.948144284,35813.31942,238299.2629
SWlowe,SW,Lowe, 07/27  17:00:00,25,42336,26.53062657,23.76043884,23.06397109,24.79729883,23.34298795,23.5517134,0,656.6405641,23.06397109,0.008716968,48.22292002,0,13.98122217,23.34298795,0.008712825,47.39455438,65.61650365,7.22,29.4,0,0,0,0,0,0,78946.15303,21.92948695,0,0,3450739.753,2864005.316,958.5388203,795.5570321,0.3,15.93228745,57356.23482,20.50722089,73825.99521,407.737089,1467853.52,984.7125727,3544965.262,1392.449662,5012818.782,2.414970602,1433.427125,9.485894494,34149.22018,238299.2629
SWlowe,SW,Lowe, 07/27  18:00:00,25,42336,26.04672452,23.71187377,23.00060261,24.52366356,23.24251308,23.47719343,0,591.5411735,23.00060261,0.008691077,48.21691495,0,15.92037593,23.24251308,0.008697229,47.54982582,65.6,7.22,29.4,0,0,0,0,0,0,298088.6695,82.8024082,0,0,3365557.508,2835458.834,934.8770855,787.627454,0.3,71.49923505,257397.2462,91.90350268,330852.6096,400.2875035,1441035.013,960.3676386,3457323.499,1360.655142,4898358.512,2.399193254,1400.755148,8.861542626,31901.55345,238299.2629
SWlowe,SW,Lowe, 07/27  19:00:00,24.625,101304,25.596395,23.68128896,23.00021974,24.29830737,23.22945239,23.45537067,0,498.1038652,23.00021974,0.008679488,48.10565553,0,15.14347107,23.22945239,0.008685041,47.47327028,65.6,7.22,29.4,0,0,0,0,0,0,634194.4965,176.1651379,0,0,3302032.58,2809555.711,917.2312723,780.432142,0.3,164.3022623,591488.1441,210.6321875,758275.8751,394.967473,1421882.903,943.0467381,3394968.257,1338.014211,4816851.16,2.387631212,1378.495463,8.387455998,30194.84159,238299.2629
SWlowe,SW,Lowe, 07/27  20:00:00,22.7125,134568,25.06036971,23.65198748,23.00151383,24.03094177,23.21853878,23.43526313,0,400.3228692,23.00151383,0.008770978,48.64531422,0,14.32605131,23.21853878,0.008722269,47.74804809,65.6,7.22,29.4,0,0,0,0,0,0,986533.8955,274.0371932,0,0,3294767.824,2691666.547,915.2132844,747.6851519,0.3,262.1075517,943587.1862,335.0947512,1206341.104,394.1468888,1418928.8,940.375776,3385352.794,1334.522665,4804281.593,2.385844739,1374.202607,8.462167932,30463.80456,238299.2629
SWlowe,SW,Lowe, 07/27  21:00:00,19.575,151200,24.64199505,23.6240039,23.00022943,23.82111224,23.20611996,23.41506193,0,340.3915924,23.00022943,0.008890406,49.30821902,0,13.64606605,23.20611996,0.008854809,48.50579587,65.6,7.22,29.4,0,0,0,0,0,0,1202586.993,334.0519425,0,0,3284931.047,2282837.308,912.4808465,634.1214744,0.3,322.8771594,1162357.774,412.1285262,1483662.694,392.9850623,1414746.224,936.6957888,3372104.84,1329.680851,4786851.064,2.382825331,1368.48509,7.73886691,27859.92088,238299.2629
SWlowe,SW,Lowe, 07/27  22:00:00,18.675,134568,24.75610332,23.63659033,25.05956578,24.90783455,23.52248031,23.57953532,0,0,25.05956578,0.009349144,45.73718096,0,0,23.52248031,0.008873198,47.63801981,63.73007306,9.38835545,31.40611154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  23:00:00,18.525,101304,25.11236137,23.65054307,25.78359297,25.44797717,23.65683552,23.6536893,0,0,25.78359297,0.010651836,49.80479414,0,0,23.65683552,0.008873293,47.23560118,63.73007306,9.38835545,31.40611154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/27  24:00:00,18.3,49896,25.1004406,23.65015082,25.59190345,25.34617202,23.65019526,23.65017304,0,0,25.59190345,0.012040626,56.7756633,0,0,23.65019526,0.008873291,47.22440712,63.73007306,9.38835545,31.40611154,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  01:00:00,18.3,33264,25.03716987,23.65005789,25.51605778,25.27661383,23.65019281,23.65012535,0,0,25.51605778,0.01331404,62.91058562,0,0,23.65019281,0.008873291,47.20636903,63.73007306,9.38835545,31.40611154,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  02:00:00,18.3,25704,24.9674966,23.65004221,25.44807739,25.20778699,23.65009838,23.65007029,0,0,25.44807739,0.014490354,68.66299255,0,0,23.65009838,0.008873291,47.23671374,63.73007306,9.38835545,31.40611154,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  03:00:00,17.9875,16632,24.87751748,23.65003216,25.35700976,25.11726362,23.65005868,23.65004542,0,0,25.35700976,0.015581395,74.13539321,0,0,23.65005868,0.008873291,47.25487241,63.73007306,9.38835545,31.40611154,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  04:00:00,17.8,16632,24.77645975,23.65002693,25.25240394,25.01443185,23.65003962,23.65003327,0,0,25.25240394,0.016577879,79.24430902,0,0,23.65003962,0.008873291,47.25492602,63.73007306,9.38835545,31.40611154,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  05:00:00,17.8,16632,24.70473158,23.65002419,25.17776587,24.94124873,23.65003039,23.65002729,0,0,25.17776587,0.017492521,83.86708509,0,0,23.65003039,0.008873291,47.25495316,63.73007306,9.38835545,31.40611154,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  06:00:00,17.8,33264,24.96400541,23.65002362,25.40205069,25.18302805,23.65002612,23.65002487,0,0,25.40205069,0.018365043,86.75913771,0,0,23.65002612,0.008873291,47.2549647,63.73007306,9.38835545,31.40611154,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  07:00:00,18.4875,66528,25.73131521,23.65002466,26.3670041,26.04915965,23.65002505,23.65002485,0,0,26.3670041,0.018937402,84.48245383,0,0,23.65002505,0.008873291,47.28504381,63.73007306,9.38835545,31.40611154,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  08:00:00,19.5875,84672,26.34622069,23.60983625,23.16097948,24.75360009,23.56204878,23.58594251,2.750527708,693.3975187,23.16097948,0.012400441,67.61696363,10.44847244,21.37810624,23.56204878,0.013430217,71.29289939,65.21073775,7.22,29.4,0.5,0,0,0,0,0,188488.4818,52.3579116,0,0,5488182.01,2781267.085,1524.495003,772.5741901,0.319444444,54.13467425,194884.8273,69.11963052,248830.6699,621.7645219,2238352.279,1725.526797,6211896.47,2347.291319,8450248.749,2.771825519,2374.607411,14.84194459,53431.00054,247351.6191
SWlowe,SW,Lowe, 07/28  09:00:00,20.6875,66528,26.97491461,23.58685395,23.30228347,25.13859904,23.32808774,23.45747085,0,695.4988314,23.30228347,0.009179513,49.93143518,0,6.683386734,23.32808774,0.009770051,53.0099899,65.40379075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3918731.445,2585538.155,1088.536513,718.2050431,0.3,0,0,0,0,468.5254424,1686691.593,1188.266237,4277758.454,1656.79168,5964450.046,2.528111182,1709.306941,10.81400635,38930.42287,238299.2629
SWlowe,SW,Lowe, 07/28  10:00:00,21.7875,66528,26.850171,23.58675939,23.18729236,25.01873168,23.32581212,23.45628576,0,686.8751609,23.18729236,0.00878824,48.16539718,0,7.824207484,23.32581212,0.008842663,48.05396713,65.40379075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3394324.118,2664635.7,942.8678106,740.1765834,0.3,0,0,0,0,402.8685094,1450326.634,968.7901004,3487644.361,1371.65861,4937970.995,2.404712915,1412.51047,8.859982747,31895.93789,238299.2629
SWlowe,SW,Lowe, 07/28  11:00:00,22.8875,42336,28.19158654,23.58546375,23.8548899,26.02323822,23.67081786,23.6281408,0,809.7507221,23.8548899,0.0087038,45.84706027,5.422526731,0.725961465,23.67081786,0.008724141,46.46618058,65.40379075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3748835.452,3044225.558,1041.343181,845.6182105,0.330519321,0,0,0,0,430.931092,1551351.931,1061.863417,3822708.3,1492.794509,5374060.231,2.459271832,1526.795531,10.17543745,36631.57483,242518.8351
SWlowe,SW,Lowe, 07/28  12:00:00,23.675,42336,29.62239173,23.63120108,23.99948533,26.81093853,23.91517788,23.77318948,0,1142.714391,23.99948533,0.008610561,44.9663957,8.514679123,0,23.91517788,0.00863552,45.32402405,65.40379075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5028918.719,4333912.582,1396.921866,1203.864606,0.461993263,0,0,0,0,536.1477043,1930131.735,1418.421078,5106315.882,1954.568783,7036447.618,2.644951999,1989.87636,13.93999476,50183.98112,264376.5116
SWlowe,SW,Lowe, 07/28  13:00:00,24.2125,42336,29.39537755,23.647304,23.99973045,26.697554,23.91911379,23.78320889,0,1097.360862,23.99973045,0.008570389,44.7588058,7.905680907,0,23.91911379,0.008577329,45.01207465,65.40379075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4790221.604,4196066.739,1330.617112,1165.574094,0.445207416,0,0,0,0,518.7176887,1867383.679,1357.799415,4888077.895,1876.517104,6755461.575,2.617335523,1919.277925,13.22215445,47599.75601,260721.0586
SWlowe,SW,Lowe, 07/28  14:00:00,24.775,42336,28.7142994,23.66192,23.99982895,26.35706418,23.9141513,23.78803565,0,930.6134929,23.99982895,0.008593592,44.87806126,7.130064405,0,23.9141513,0.008576918,45.0233859,65.40379075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4205674.089,3633862.653,1168.242802,1009.406293,0.378355922,0,0,0,0,471.4398817,1697183.574,1196.476103,4307313.97,1667.915985,6004497.544,2.537174107,1711.817522,11.88153002,42773.50807,249302.3235
SWlowe,SW,Lowe, 07/28  15:00:00,25,42336,28.05798252,23.67476296,23.98554101,26.02176176,23.90759998,23.79118147,0,775.9170263,23.98554101,0.008646167,45.18773035,6.409229808,0,23.90759998,0.008634662,45.34020014,65.40379075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3685518.39,3089159.186,1023.755108,858.099774,0.315664819,0,0,0,0,427.9106236,1540478.245,1051.088999,3783920.398,1478.999623,5324398.643,2.455889252,1521.612666,10.50651479,37823.45325,240368.8509
SWlowe,SW,Lowe, 07/28  16:00:00,25,42336,27.39026787,23.67813912,23.61350972,25.50188879,23.73845416,23.70829664,0,714.8583621,23.61350972,0.008687469,46.43103329,1.503151225,1.065999637,23.73845416,0.008672664,46.00434533,65.40379075,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3584070.81,2938345.404,995.5752249,816.2070567,0.3,0,0,0,0,418.7256423,1507412.312,1020.742555,3674673.199,1439.468198,5182085.511,2.437735144,1479.23068,10.34469752,37240.91109,238299.2629
SWlowe,SW,Lowe, 07/28  17:00:00,24.625,42336,26.71365736,23.6465288,23.15361988,24.93363862,23.37796795,23.51224838,0,676.2599976,23.15361988,0.008757123,48.0836143,0,8.173134154,23.37796795,0.008736339,47.32470139,65.45284306,7.22,29.4,0,0,0,0,0,0,29809.49873,8.280416314,0,0,3494823.129,2851437.164,970.7842025,792.0658788,0.3,5.945909098,21405.27275,7.656404371,27563.05574,411.4141613,1481090.981,996.7457752,3588284.791,1408.159937,5069375.771,2.422685907,1448.912473,9.852428551,35468.74278,238299.2629
SWlowe,SW,Lowe, 07/28  18:00:00,24.775,42336,26.15276576,23.59852664,23.00150583,24.5771358,23.19845847,23.39849255,0,613.3655988,23.00150583,0.008782934,48.64865155,0,12.78431344,23.19845847,0.008776284,48.03666295,65.6,7.22,29.4,0,0,0,0,0,0,220099.5502,61.13876396,0,0,3490995.546,2817619.502,969.7209851,782.6720838,0.3,49.78596574,179229.4767,64.02652988,230495.5076,410.790919,1478847.308,994.6996989,3580918.916,1405.490618,5059766.224,2.421405607,1445.000255,9.951365722,35824.9166,238299.2629
SWlowe,SW,Lowe, 07/28  19:00:00,23.9375,101304,25.6261917,23.57211216,22.99903169,24.3126117,23.18543326,23.37877271,0,503.2600684,22.99903169,0.008789894,48.72493325,0,12.30740266,23.18543326,0.008793149,48.1962371,65.6,7.22,29.4,0,0,0,0,0,0,615816.362,171.0601005,0,0,3423895.329,2761629.29,951.082036,767.1192473,0.3,158.792658,571653.5688,203.5851959,732906.7052,405.4342042,1459563.135,977.1795977,3517846.552,1382.613802,4977409.687,2.410124584,1423.522866,9.398959779,33836.25521,238299.2629
SWlowe,SW,Lowe, 07/28  20:00:00,22.3,134568,25.03479961,23.54825282,23.00143672,24.01811817,23.17724495,23.36274889,0,394.9498038,23.00143672,0.008825633,48.93183098,0,11.64664447,23.17724495,0.008806243,48.30933713,65.6,7.22,29.4,0,0,0,0,0,0,1006205.916,279.5016434,0,0,3299989.757,2659538.141,916.6638214,738.7605947,0.3,267.5168104,963060.5174,341.9575498,1231047.179,394.7846981,1421224.913,942.4523126,3392828.325,1337.237011,4814053.239,2.38723088,1377.74701,8.410658398,30278.37023,238299.2629
SWlowe,SW,Lowe, 07/28  21:00:00,21.0125,151200,24.66763965,23.5256967,23.00089281,23.83426623,23.16823389,23.34696529,0,344.8678402,23.00089281,0.00885963,49.11928671,0,11.08955239,23.16823389,0.008852918,48.58825459,65.6,7.22,29.4,0,0,0,0,0,0,1186544.571,329.5957141,0,0,3245939.536,2579667.058,901.649871,716.5741829,0.3,318.7580309,1147528.911,406.921108,1464915.989,390.0899926,1404323.973,927.1984697,3337914.491,1317.288462,4742238.464,2.376876587,1357.479625,7.947904031,28612.45451,238299.2629
SWlowe,SW,Lowe, 07/28  22:00:00,19.85,134568,24.80152416,23.53546612,25.11581138,24.95866777,23.43419346,23.48482979,0,0,25.11581138,0.009260774,45.21725701,0,0,23.43419346,0.008860641,47.88609951,63.79697495,9.209906309,31.26993581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  23:00:00,19.4,101304,25.15340153,23.54697773,25.82958714,25.49149433,23.55216313,23.54957043,0,0,25.82958714,0.010549766,49.29877895,0,0,23.55216313,0.008860716,47.5646924,63.79697495,9.209906309,31.26993581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/28  24:00:00,18.7125,49896,25.15084462,23.54668755,25.65456835,25.40270649,23.54687625,23.5467819,0,0,25.65456835,0.011942133,56.26388941,0,0,23.54687625,0.008860714,47.57984199,63.79697495,9.209906309,31.26993581,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  01:00:00,17.6125,39312,25.01610924,23.54660163,25.47935959,25.24773442,23.54676307,23.54668235,0,0,25.47935959,0.013219753,62.80572742,0,0,23.54676307,0.008860714,47.580167,63.79697495,9.209906309,31.26993581,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  02:00:00,17.575,39312,24.89196327,23.54658569,25.34548028,25.11872177,23.54665273,23.54661921,0,0,25.34548028,0.01439456,68.80190186,0,0,23.54665273,0.008860714,47.5804836,63.79697495,9.209906309,31.26993581,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  03:00:00,17.425,16632,24.77754184,23.5465745,25.24053657,25.0090392,23.5466057,23.5465901,0,0,25.24053657,0.015497071,74.40905787,0,0,23.5466057,0.008860714,47.58061899,63.79697495,9.209906309,31.26993581,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
