Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 07/29  04:00:00,16.8875,16632,24.63550851,23.54656861,25.08689679,24.86120265,23.54658347,23.54657604,0,0,25.08689679,0.016507113,79.85992836,0,0,23.54658347,0.008860714,47.58068259,63.79697495,9.209906309,31.26993581,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  05:00:00,16.325,16632,24.49086197,23.54656579,24.92917408,24.71001802,23.54657282,23.5465693,0,0,24.92917408,0.017438461,85.03824823,0,0,23.54657282,0.008860714,47.58071267,63.79697495,9.209906309,31.26993581,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  06:00:00,16.475,16632,24.84146617,23.54656491,25.20636388,25.02391502,23.54656794,23.54656643,0,0,25.20636388,0.018305106,87.7302495,0,0,23.54656794,0.008860714,47.61094853,63.79697495,9.209906309,31.26993581,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  07:00:00,18.3875,61992,26.63839033,23.54656566,26.76708905,26.70273969,23.54656655,23.5465661,0,0,26.76708905,0.018838505,82.34823235,0,0,23.54656655,0.008860714,47.62908554,63.79697495,9.209906309,31.26993581,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  08:00:00,21.15,61992,30.22238387,23.54656752,30.23987491,30.23112939,23.74291635,23.64474194,0,70.81057236,30.23987491,0.019209384,68.70726923,22.94263309,0,23.74291635,0.009108808,48.20470694,63.79697495,9.085537165,31.15306482,1,0,0,0,0,0,0,0,0,0,188096.574,155060.3537,52.24904833,43.07232047,0.01875,0,0,0,0,23.41493412,84293.76284,54.82711378,197377.6096,78.2420479,281671.3724,0.146346541,81.69911848,0.524070379,1886.653365,14893.70393
SWlowe,SW,Lowe, 07/29  09:00:00,23.2625,84672,33.15877163,24.0810609,29.2423901,31.20058086,25.85156997,24.96631544,0,766.562957,29.2423901,0.012585765,48.74414336,101.0240489,0,25.85156997,0.014105717,65.47309871,63.79697495,8.760822746,30.71891075,1,0,0,0,0,0,0,0,0,0,4871504.9,2437636.19,1353.195805,677.121164,0.225,0,0,0,0,598.1463642,2153326.911,1821.787747,6558435.888,2419.934111,8711762.799,2.259482129,2407.800181,16.52847379,59502.50563,178724.4472
SWlowe,SW,Lowe, 07/29  10:00:00,24.5875,84672,35.75110779,24.40903521,30.27693451,33.01402115,27.55329086,25.98116304,0,1157.721588,30.27693451,0.009606636,34.74668937,177.7760489,0,27.55329086,0.010107638,42.75965595,63.79697495,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4993995.053,3579566.905,1387.220848,994.3241404,0.300031059,0,0,0,0,579.6808426,2086851.033,1573.330812,5663990.922,2153.011654,7750841.956,2.710715928,2222.567533,16.66983669,60011.41208,238300.2415
SWlowe,SW,Lowe, 07/29  11:00:00,26.0625,61992,37.08516124,24.79357565,31.89047554,34.48781839,27.64727772,26.22042668,0,950.3790067,31.89047554,0.009096621,30.16477338,143.6147141,0,27.64727772,0.009206637,38.98516171,63.79697495,8.005184116,30.10689119,1,0,0,0.25,0,0,0,0,0,0,3680015.295,2987360.89,1022.226471,829.8224695,0.236666667,0,0,0,0,405.8014335,1460885.161,1078.34588,3882045.169,1484.147314,5342930.329,1.988349273,1514.479108,11.64604096,41925.74744,184155.8609
SWlowe,SW,Lowe, 07/29  12:00:00,27.3875,49896,37.32181886,25.14457494,31.98639572,34.65410729,27.96489376,26.55473435,0,946.9402606,31.98639572,0.008894851,29.42944272,131.1746911,0.100705398,27.96489376,0.00891426,37.01631825,63.79697495,8.050293968,30.14063137,1,0,0,0.25,0,0,0,0,0,0,3726234.528,3074115.978,1035.065147,853.9211049,0.236666667,0,0,0,0,415.1284542,1494462.435,1111.319102,4000748.766,1526.447556,5495211.202,2.002632193,1558.503557,12.60024367,45360.87722,184155.8609
SWlowe,SW,Lowe, 07/29  13:00:00,28.4875,49896,36.66314254,25.44695761,31.48114883,34.07214569,27.99126318,26.71911039,0,924.2148887,31.48114883,0.008835812,30.0829361,123.4521121,1.909342404,27.99126318,0.008818028,36.50467838,63.79697495,8.027641873,30.12422072,1,0,0,0.25,0,0,0,0,0,0,3745436.456,3115471.867,1040.399016,865.4088521,0.236666667,0,0,0,0,426.2132457,1534367.685,1150.152738,4140549.857,1576.365984,5674917.542,2.019860733,1606.399229,13.45141656,48425.0996,184155.8609
SWlowe,SW,Lowe, 07/29  14:00:00,29.2125,49896,34.6801088,25.65256236,30.55365508,32.61688194,27.4510144,26.55178838,0,845.1240728,30.55365508,0.008794406,31.40043175,102.1923559,0,27.4510144,0.008779916,37.43218948,63.79697495,7.971080876,30.07797438,1,0,0,0,0,0,0,0,0,0,3544512.262,2946981.128,984.5867395,818.6058689,0.225,0,0,0,0,402.417512,1448703.043,1065.021689,3834078.081,1467.439201,5282781.124,1.984036521,1496.294559,12.72826794,45821.76457,178724.4472
SWlowe,SW,Lowe, 07/29  15:00:00,29.0875,49896,33.41534823,25.62089759,28.30540698,30.86037761,27.44433318,26.53261538,0,1025.226051,28.30540698,0.008767458,35.58133215,75.17724318,2.964827232,27.44433318,0.008778753,37.42192635,63.79697495,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4598090.205,3844522.29,1277.247279,1067.922858,0.3,0,0,0,0,519.0136393,1868449.102,1358.904894,4892057.62,1877.918534,6760506.721,2.617688559,1918.759051,15.96437456,57471.74843,238299.2629
SWlowe,SW,Lowe, 07/29  16:00:00,28.9,49896,31.92087403,25.62914345,27.8120197,29.86644687,26.46415788,26.04665067,0,692.2645686,27.8120197,0.008762249,36.85697671,30.36117201,11.14138598,26.46415788,0.008751173,39.52665189,63.79697495,7.948478303,30.0596683,1,0,0,0,0,0,0,0,0,0,3280711.136,2757291.288,911.3086488,765.9142466,0.225,0,0,0,0,370.0543232,1332195.564,953.2065198,3431543.471,1323.260843,4763739.035,1.931531855,1354.07384,10.92869881,39343.3157,178724.4472
SWlowe,SW,Lowe, 07/29  17:00:00,28.9,49896,31.38265623,25.65559642,29.45114717,30.4169017,26.01623805,25.83591724,0,228.2398523,29.45114717,0.008831948,33.64886099,7.235957087,0,26.01623805,0.00870856,40.34255529,63.79697495,9.261325882,31.25926037,1,0,0,0,0,0,0,0,0,0,1079815.835,912148.4203,299.948843,253.3745612,0.075,0,0,0,0,122.7719966,441979.1879,315.7302217,1136628.798,438.5022184,1578607.986,0.64291935,449.57124,3.611128469,13000.06249,59574.81573
SWlowe,SW,Lowe, 07/29  18:00:00,27.8375,49896,31.39359008,25.80846187,28.19884392,29.796217,26.77223003,26.29034595,0,799.9530088,28.19884392,0.009043818,37.09491228,50.7816434,0,26.77223003,0.008949754,39.66772467,63.79697495,7.673627974,29.81316897,1,0,0,0,0,0,0,0,0,0,3636865.114,3013069.453,1010.240309,836.9637368,0.25,0,0,0,0,406.3553344,1462879.204,1042.847629,3754251.464,1449.202963,5217130.668,2.137609944,1481.918385,11.47863646,41323.09124,198582.7191
SWlowe,SW,Lowe, 07/29  19:00:00,25.825,128520,30.73307529,25.74982476,30.17114829,30.45211179,25.93452921,25.84217699,0,0,30.17114829,0.009271782,33.72643022,0,0,25.93452921,0.008971079,41.76382458,63.79697495,10.00004046,31.92678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  20:00:00,25,151200,31.14660079,25.73091764,31.74033878,31.44346979,25.73478066,25.73284915,0,0,31.74033878,0.010823919,35.88161343,0,0,25.73478066,0.008971076,42.25924524,63.79697495,10.00004046,31.92678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  21:00:00,24.3125,151200,31.31296978,25.72960928,32.00328997,31.65812987,25.73021435,25.72991182,0,0,32.00328997,0.013110297,42.67047438,0,0,25.73021435,0.008971076,42.27066068,63.79697495,10.00004046,31.92678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/29  22:00:00,23.525,151200,31.40988154,25.7290531,30.86924832,31.13956493,26.17294785,25.95100048,0,240.0745983,30.86924832,0.014376909,49.84236098,13.12873576,10.34689918,26.17294785,0.009860594,44.90183644,63.79697495,9.305030345,31.295085,1,0,0,0,0,0,0,0,0,0,1435086.281,876169.3644,398.635078,243.380379,0.075,0,0,0,0,146.6131438,527807.3178,399.6892474,1438881.291,546.3023912,1966688.608,0.679732762,549.2582063,3.972903067,14302.45104,59574.81573
SWlowe,SW,Lowe, 07/29  23:00:00,22.6125,128520,29.19141424,25.7351914,26.17302056,27.6822174,26.00228062,25.86873601,0,642.6326906,26.17302056,0.010884035,49.84397157,0.416562436,6.810691196,26.00228062,0.011499667,53.03967549,63.79697495,8.075814074,30.16487156,1,0,0,0,0,0,0,0,0,0,3972616.418,2449413.02,1103.504561,680.3925057,0.225,0,0,0,0,443.0949992,1595141.997,1208.847285,4351850.226,1651.942284,5946992.223,2.045856913,1682.511636,11.86501664,42714.05989,178724.4472
SWlowe,SW,Lowe, 07/29  24:00:00,21.8875,61992,28.96969388,25.72998112,28.71435158,28.84202273,25.71716759,25.72357435,0,0,28.71435158,0.011113779,43.79704083,0,0,25.71716759,0.011076827,52.05936434,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  01:00:00,21.0125,39312,29.06064422,25.73033832,29.30439059,29.1825174,25.72921321,25.72977577,0,0,29.30439059,0.012742357,48.427026,0,0,25.72921321,0.011074555,52.01170824,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  02:00:00,20.225,39312,28.9929687,25.73012332,29.21692181,29.10494526,25.72991583,25.73001958,0,0,29.21692181,0.01449825,55.18981092,0,0,25.72991583,0.011074632,51.97685963,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  03:00:00,19.625,16632,28.84905957,25.72999582,29.06242641,28.95574299,25.73000953,25.73000268,0,0,29.06242641,0.016136918,61.79825892,0,0,25.73000953,0.011074629,51.95673812,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  04:00:00,18.7125,16632,28.64917198,25.72990798,28.84878118,28.74897658,25.72996549,25.72993673,0,0,28.84878118,0.017657149,68.29985152,0,0,25.72996549,0.011074629,51.95687506,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  05:00:00,18.3,16632,28.43607127,25.72984716,28.62722712,28.53164919,25.72990468,25.72987592,0,0,28.62722712,0.019051526,74.48048372,0,0,25.72990468,0.011074629,51.95706232,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  06:00:00,18.3,16632,28.37269194,25.72980601,28.56538494,28.46903844,25.72985183,25.72982892,0,0,28.56538494,0.02032894,79.54391452,0,0,25.72985183,0.011074629,51.92419048,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  07:00:00,18.675,61992,28.89736063,25.72977617,29.11613003,29.00674533,25.72981052,25.72979334,0,0,29.11613003,0.021360965,80.74631032,0,0,25.72981052,0.011074629,51.87146155,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  08:00:00,20.65,61992,30.00151349,25.72975715,30.43929942,30.22040646,25.72978459,25.72977087,0,0,30.43929942,0.021853254,76.4407349,0,0,25.72978459,0.011074629,51.81868549,63.79697495,10.64325629,32.45948625,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  09:00:00,22.3875,84672,31.21105191,25.72974538,30.72648862,30.96877027,26.23511507,25.98243023,0,248.6096463,30.72648862,0.021130779,72.28809001,13.17221219,9.008001915,26.23511507,0.012568384,56.35346176,63.79697495,9.787442221,31.69461469,1,0,0,0,0,0,0,0,0,0,1926197.832,883877.0124,535.0549534,245.5213923,0.075,0,0,0,0,186.2321735,670435.8247,550.6969547,1982509.037,736.9291283,2652944.862,0.73528055,733.5537508,5.233953435,18842.23237,59574.81573
SWlowe,SW,Lowe, 07/30  10:00:00,23.1125,84672,30.10537622,25.78829426,26.8483451,28.47686066,26.27272142,26.03050784,0,672.2900337,26.8483451,0.012931898,56.58068005,5.258044538,0.565557458,26.27272142,0.014398552,64.76345199,63.79697495,8.672203941,30.63953409,1,0,0,0,0,0,0,0,0,0,5234012.593,2504300.358,1453.892387,695.6389882,0.225,0,0,0,0,653.9275512,2354139.184,2039.489052,7342160.588,2693.416603,9696299.772,2.337862047,2713.840859,18.93932687,68181.57672,178724.4472
SWlowe,SW,Lowe, 07/30  11:00:00,23.675,61992,30.6938627,25.76192805,30.28969541,30.49177906,25.81884138,25.79038471,0,0,30.28969541,0.0123155,44.07204805,0,0,25.81884138,0.013433576,62.22994482,63.79697495,13.02881576,34.35813635,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  12:00:00,24.5875,49896,31.59741561,25.76107347,31.72290036,31.66015799,25.77384013,25.7674568,0,0,31.72290036,0.012777533,42.01282982,0,0,25.77384013,0.013433661,62.2927684,63.79697495,13.02881576,34.35813635,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  13:00:00,25,49896,30.86564123,25.79882196,26.5443567,28.70499896,26.72009288,26.25945742,0,912.1650001,26.5443567,0.010520278,46.61879836,20.87041522,11.78701616,26.72009288,0.011186135,48.99688571,63.79697495,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5671724.369,3500050.815,1575.478991,972.2363376,0.3,0,0,0,0,625.1200963,2250432.347,1737.46123,6254860.427,2362.581326,8505292.774,2.776859353,2424.256798,20.59645358,74147.23287,238299.2629
SWlowe,SW,Lowe, 07/30  14:00:00,25.6875,49896,30.55135505,25.79171198,29.78970139,30.17052822,25.878429,25.83507049,0,0,29.78970139,0.009807245,36.08937428,0,0,25.878429,0.010195357,47.04446595,63.79697495,10.75176578,32.56247042,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  15:00:00,26.475,49896,31.54595486,25.78797974,31.60201711,31.57398599,25.80591749,25.79694862,0,0,31.60201711,0.010338431,34.20410269,0,0,25.80591749,0.010194872,47.21404992,63.79697495,10.75176578,32.56247042,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  16:00:00,26.7,49896,31.1913996,25.80652126,28.03817538,29.61478749,26.62468755,26.21560441,0,687.8315711,28.03817538,0.010042186,41.00770711,14.46076768,12.10448424,26.62468755,0.010055795,44.37274053,63.79697495,8.102941444,30.1906176,1,0,0,0,0,0,0,0,0,0,3996246.868,2721690.197,1110.068574,756.0250548,0.225,0,0,0,0,426.3243388,1534767.62,1148.950132,4136220.476,1575.274471,5670988.096,2.020984493,1607.757766,15.49578619,55784.83029,178724.4472
SWlowe,SW,Lowe, 07/30  17:00:00,26.0125,49896,30.03016893,25.8114383,28.25169426,29.1409316,25.93482662,25.87313246,0,214.3920507,28.25169426,0.009562834,38.52296472,0,1.179540758,25.93482662,0.009593435,44.09903264,63.79697495,9.710217731,31.6290144,1,0,0,0,0,0,0,0,0,0,1265790.325,866592.0235,351.6084235,240.7200065,0.075,0,0,0,0,142.2155576,511976.0074,383.3308758,1379991.153,525.5464334,1891967.16,0.673854732,535.3271054,5.273504013,18984.61445,59574.81573
SWlowe,SW,Lowe, 07/30  18:00:00,24.85,49896,30.87421885,25.8064865,31.09506344,30.98464114,25.82538165,25.81593407,0,0,31.09506344,0.010321824,35.12933445,0,0,25.82538165,0.009595865,44.41372267,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  19:00:00,23.7125,128520,31.06924703,25.80628227,31.61316913,31.34120808,25.80972317,25.80800272,0,0,31.61316913,0.011565398,38.1780276,0,0,25.80972317,0.009595853,44.48344555,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  20:00:00,21.925,151200,30.87756456,25.80611649,31.44479676,31.16118066,25.80699377,25.80655513,0,0,31.44479676,0.013328596,44.35484544,0,0,25.80699377,0.009595854,44.53633531,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  21:00:00,20.7875,151200,30.67211044,25.80608323,31.33031731,31.00121387,25.80643718,25.80626021,0,0,31.33031731,0.015431977,51.55763383,0,0,25.80643718,0.009595854,44.58350162,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  22:00:00,19.1625,151200,30.50196614,25.80605761,31.14401769,30.82299191,25.80619918,25.80612839,0,0,31.14401769,0.017142125,57.75543083,0,0,25.80619918,0.009595854,44.60126684,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  23:00:00,18.3,128520,30.15289253,25.80604072,30.41522558,30.28405906,25.80610169,25.8060712,0,0,30.41522558,0.018433254,64.62492882,0,0,25.80610169,0.009595854,44.60152391,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/30  24:00:00,19.3625,61992,29.77505096,25.80603021,29.84884562,29.81194829,25.80605833,25.80604427,0,0,29.84884562,0.019527375,70.58645399,0,0,25.80605833,0.009595854,44.60163858,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  01:00:00,19.625,33264,29.46894641,25.80602439,29.61333409,29.54114025,25.80603789,25.80603114,0,0,29.61333409,0.020605432,75.37081447,0,0,25.80603789,0.009595854,44.60169339,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  02:00:00,17.7125,25704,29.09063349,25.80602167,29.20582791,29.1482307,25.80602805,25.80602486,0,0,29.20582791,0.021771027,81.38636836,0,0,25.80602805,0.009595854,44.60171859,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  03:00:00,16.7,16632,28.68667066,25.80602121,28.7637205,28.72519558,25.80602368,25.80602245,0,0,28.7637205,0.022807293,87.32125429,0,0,25.80602368,0.009595854,44.60172993,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  04:00:00,16.7,16632,28.36138503,25.80602235,28.45947096,28.41042799,25.80602246,25.8060224,0,0,28.45947096,0.023713878,92.27736662,0,0,25.80602246,0.009595854,44.60173435,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  05:00:00,17.0125,16632,28.0906029,25.80602464,28.21448037,28.15254163,25.8060232,25.80602392,0,0,28.21448037,0.024524497,96.67692942,0,0,25.8060232,0.009595854,44.60173119,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  06:00:00,17.2,33264,28.30015045,25.80602773,28.37848044,28.33931544,25.80602525,25.80602649,0,0,28.37848044,0.025260211,98.57851997,0,0,25.80602525,0.009595854,44.63028771,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  07:00:00,17.8875,66528,29.90586729,25.80603136,30.18294789,30.04440759,25.80602775,25.80602956,0,0,30.18294789,0.025680938,90.40647708,0,0,25.80602775,0.009595854,44.67597947,63.79697495,10.54029031,32.3720192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  08:00:00,18.9875,84672,29.95056675,25.58779019,24.05440995,27.00248835,24.68508219,25.13643619,0,1292.35298,24.05440995,0.012390666,63.4930579,13.25998183,59.68236821,24.68508219,0.013572826,66.6622343,63.79697495,7.367763203,29.4,0.5,0,0,0,0,0,0,0,0,0,5475281.967,3709853.506,1520.911657,1030.514863,0.525202573,0,0,0,0,648.0047731,2332817.183,1870.825976,6734973.514,2549.681941,9178854.988,2.795203336,2571.649565,13.41603846,48297.73846,294755.6334
SWlowe,SW,Lowe, 07/31  09:00:00,19.4,66528,28.99396421,25.48686956,23.99808502,26.49602461,24.48063147,24.98375052,0,1020.353322,23.99808502,0.008913687,46.32339169,0,44.23691976,24.48063147,0.009300333,46.92373998,63.79697495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4634912.597,3772085.123,1287.475721,1047.801423,0.414186459,0,0,0,0,522.5714237,1881257.125,1373.852682,4945869.656,1896.424106,6827126.781,2.619512963,1963.1051,10.38143979,37373.18324,255111.168
SWlowe,SW,Lowe, 07/31  10:00:00,20.15,66528,28.15612775,25.42061812,23.99949711,26.07781243,24.52162624,24.97112218,0,806.4614284,23.99949711,0.008506877,44.27953548,0,37.71769413,24.52162624,0.008596349,43.36029078,63.79697495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3347453.438,3019136.516,929.8481773,838.6490323,0.327986995,0,0,0,0,399.7104385,1438957.578,958.6389185,3451100.107,1358.349357,4890057.685,2.397270625,1402.935804,6.569485723,23650.1486,242016.0132
SWlowe,SW,Lowe, 07/31  11:00:00,19.85,42336,28.44041392,25.35468355,23.99962581,26.22001987,24.48838276,24.92153315,0,837.4439687,23.99962581,0.008326839,43.371148,0,36.08015748,24.48838276,0.008380424,42.38564971,63.79697495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3353448.117,3115602.192,931.5133657,865.4450533,0.338193689,0,0,0,0,398.0601194,1433016.43,953.7211467,3433396.128,1351.781266,4866412.558,2.391626793,1387.84275,6.173869863,22225.93151,243640.367
SWlowe,SW,Lowe, 07/31  12:00:00,20.15,42336,30.04672403,25.26499101,23.99967206,27.02319804,24.35053536,24.80776319,0,1239.821062,23.99967206,0.008162477,42.55311542,0,38.6000517,24.35053536,0.008199807,41.85464127,63.79697495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4862096.218,4630851.781,1350.582283,1286.347717,0.501395007,0,0,0,0,522.1122723,1879604.18,1369.904581,4931656.491,1892.016853,6811260.672,2.622217918,1924.717922,9.902674705,35649.62894,273532.9209
SWlowe,SW,Lowe, 07/31  13:00:00,20.6,42336,29.83934889,25.18987686,23.99979713,26.91957301,24.3300209,24.75994888,0,1203.67743,23.99979713,0.008095849,42.25299637,0,35.52561763,24.3300209,0.008106741,41.47914376,63.79697495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4698622.06,4511370.966,1305.172794,1253.158602,0.488798686,0,0,0,0,511.4899726,1841363.901,1333.016459,4798859.253,1844.506432,6640223.155,2.605328961,1888.308307,9.78503885,35226.13986,270486.2204
SWlowe,SW,Lowe, 07/31  14:00:00,21.6,42336,28.83787375,25.13201533,23.99985602,26.41886489,24.35954253,24.74577893,0,956.7466606,23.99985602,0.008090493,42.24139591,0,30.775445,24.35954253,0.008088888,41.33162936,63.79697495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3784848.352,3634182.182,1051.346764,1009.495051,0.38951963,0,0,0,0,436.8154216,1572535.518,1080.794305,3890859.497,1517.609726,5463395.015,2.472559195,1563.221497,7.713813213,27769.72757,251088.3485
SWlowe,SW,Lowe, 07/31  15:00:00,22.575,42336,27.95888634,25.08456654,23.95452302,25.95670468,24.38647995,24.73552325,0,756.7715256,23.95452302,0.008061682,42.20757636,0,27.047317,24.38647995,0.008080481,41.22263038,63.79697495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3078093.524,2962290.245,855.025979,822.8584013,0.309056501,0,0,0,0,376.2509197,1354503.311,882.4925588,3176973.212,1258.743479,4531476.523,2.344967398,1301.641002,5.77740773,20798.66783,239496.7485
SWlowe,SW,Lowe, 07/31  16:00:00,22.8,42336,27.44978197,25.01699852,23.64148519,25.54563358,24.22620915,24.62160383,0,715.8299721,23.64148519,0.007977781,42.59560092,0,32.13422206,24.22620915,0.008004029,41.2578833,63.79697495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2962576.271,2878056.457,822.9378532,799.4601268,0.3,0,0,0,0,365.702184,1316527.862,848.4967236,3054588.205,1214.198908,4371116.067,2.320165709,1254.524416,5.26723555,18962.04798,238299.2629
SWlowe,SW,Lowe, 07/31  17:00:00,22.425,42336,26.74599574,24.91067473,23.17279051,24.95939312,23.93222883,24.42145178,0,676.143967,23.17279051,0.007954926,43.71188538,0,42.6065863,23.93222883,0.007949957,41.72928163,64.24773122,7.22,29.4,0,0,0,0,0,0,31241.24026,8.678122294,0,0,2876288.895,2807502.49,798.9691374,779.8618027,0.3,11.31882353,40747.7647,14.56504866,52434.17518,358.2624285,1289744.743,824.6613586,2968780.891,1182.923787,4258525.634,2.301797584,1223.441441,4.923739181,17725.46105,238299.2629
SWlowe,SW,Lowe, 07/31  18:00:00,22.575,42336,26.10338556,24.78556599,22.99996075,24.55167316,23.71947465,24.25252032,0,599.8805792,22.99996075,0.007991531,44.36996073,0,47.23634301,23.71947465,0.007975935,42.40228091,65.6,7.22,29.4,0,0,0,0,0,0,264832.1305,73.56448069,0,0,2848063.403,2768809.079,791.1287229,769.113633,0.3,61.92611869,222934.0273,79.60601702,286581.6613,355.647784,1280332.022,816.2993349,2938677.606,1171.947119,4219009.628,2.29524147,1211.759692,4.946807829,17808.50818,238299.2629
SWlowe,SW,Lowe, 07/31  19:00:00,21.7375,101304,25.53026362,24.69407267,23.00043017,24.26534689,23.67526465,24.18466866,0,480.8285325,23.00043017,0.008047015,44.67281215,0,44.54525026,23.67526465,0.008032572,42.81332899,65.6,7.22,29.4,0,0,0,0,0,0,693640.8142,192.678004,0,0,2798343.925,2707730.645,777.3177569,752.1474015,0.3,180.3889979,649400.3926,231.1342084,832083.1503,351.612031,1265803.312,803.1064341,2891183.163,1155.032402,4158116.646,2.284919978,1195.561128,4.722179856,16999.84748,238299.2629
SWlowe,SW,Lowe, 07/31  20:00:00,20.0375,134568,24.95212019,24.60936075,22.99993642,23.9760283,23.63490694,24.12213385,0,379.6369226,22.99993642,0.00812885,45.15130618,0,41.98324501,23.63490694,0.008098476,43.29271516,65.6,7.22,29.4,0,0,0,0,0,0,1057969.239,293.880344,0,0,2695852.322,2597419.239,748.8478673,721.5053442,0.3,281.9969103,1015188.877,360.3283598,1297182.095,348.4689864,1254488.351,774.6431091,2788715.193,1141.868226,4110725.615,2.276814497,1181.80247,4.344100976,15638.76351,238299.2629
SWlowe,SW,Lowe, 07/31  21:00:00,19.0875,151200,24.5964689,24.53002269,23.00149274,23.79898082,23.59939461,24.06470865,0,332.7415585,23.00149274,0.008255786,45.8894429,0,39.50784993,23.59939461,0.008194029,43.93529891,65.6,7.22,29.4,0,0,0,0,0,0,1227782.598,341.0507216,0,0,2482820.819,2326516.221,689.6724496,646.2545058,0.3,330.2458109,1188884.919,421.4579765,1517248.715,348.4689864,1254488.351,718.4652375,2586474.855,1141.868226,4110725.615,2.276814497,1181.80247,4.337437974,15614.77671,238299.2629
SWlowe,SW,Lowe, 07/31  22:00:00,19.5875,134568,24.81066357,24.56912148,25.09702904,24.9538463,24.34854394,24.45883271,0,0,25.09702904,0.008729649,42.7680881,0,0,24.34854394,0.008234257,42.22412679,63.73962291,8.432223291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  23:00:00,20.6875,101304,25.29960443,24.6079243,25.98460731,25.64210587,24.62382136,24.61587283,0,0,25.98460731,0.00999155,46.34664769,0,0,24.62382136,0.008234701,41.53335901,63.73962291,8.432223291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 07/31  24:00:00,21.7875,49896,25.48966444,24.60625696,26.03417437,25.76191941,24.6050003,24.60562863,0,0,26.03417437,0.011437899,52.77685872,0,0,24.6050003,0.008234691,41.58006252,63.73962291,8.432223291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  01:00:00,22.95,33264,25.64161287,24.6060707,26.19280217,25.91720752,24.60601482,24.60604276,0,0,26.19280217,0.012844831,58.31974578,0,0,24.60601482,0.008234691,41.39286981,63.73962291,8.432223291,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  02:00:00,24.0875,25704,25.81248341,24.60603695,26.37926124,26.09587233,24.60602564,24.60603129,0,0,26.37926124,0.014256137,63.70952427,0,0,24.60602564,0.008234691,41.28203897,63.73962291,8.432223291,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  03:00:00,25.1875,16632,25.99934363,24.60601374,26.57732862,26.28833613,24.606024,24.60601887,0,0,26.57732862,0.015712441,69.24438174,0,0,24.606024,0.008234691,41.28204367,63.73962291,8.432223291,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  04:00:00,26.2875,16632,26.21396548,24.60599859,26.80004777,26.50700662,24.60601135,24.60600497,0,0,26.80004777,0.017143165,74.35089028,0,0,24.60601135,0.008234691,41.25569317,63.73962291,8.432223291,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  05:00:00,26.325,16632,26.39634436,24.60598922,26.98734767,26.69184601,24.60599939,24.6059943,0,0,26.98734767,0.018560864,79.41549988,0,0,24.60599939,0.008234691,41.23989414,63.73962291,8.432223291,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  06:00:00,25.7875,33264,26.88779965,24.60598385,27.36526629,27.12653297,24.60599069,24.60598727,0,0,27.36526629,0.019928209,83.21135345,0,0,24.60599069,0.008234691,41.23991472,63.73962291,8.432223291,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  07:00:00,26.2875,66528,28.88113204,24.60598133,29.33792325,29.10952765,24.60598583,24.60598358,0,0,29.33792325,0.020918497,77.8242418,0,0,24.60598583,0.008234691,41.23992706,63.73962291,8.432223291,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  08:00:00,27.3875,84672,30.5737655,24.56584525,24.29940212,27.43658381,24.54640579,24.55612552,0,1465.96152,24.29940212,0.013193944,66.53099676,16.97530334,27.91597307,24.54640579,0.01377314,68.4207495,63.73962291,10.79589376,29.4,1,0,0,0,0,0,0,0,0,0,11102002.32,6225776.251,3083.889534,1729.382292,0.887695078,0,0,0,0,917.2894528,3302242.03,3065.523517,11035884.66,3982.81297,14338126.69,3.337657093,3974.697305,35.06207937,126223.4857,479011.8699
SWlowe,SW,Lowe, 08/01  09:00:00,29.175,66528,31.08257522,24.52225553,24.00072011,27.54164766,24.09098385,24.30661969,0,1580.174389,24.00072011,0.010380438,53.66612956,0,14.07495262,24.09098385,0.010946297,56.23302501,63.73962291,8.884478945,29.4,1,0,0,0,0,0,0,0,0,0,9563444.338,6473461.272,2656.512316,1798.183687,0.771244938,0,0,0,0,925.7274455,3332618.804,3094.463866,11140069.92,4020.191311,14472688.72,3.342832745,4060.032808,37.91444911,136492.0168,381027.7897
SWlowe,SW,Lowe, 08/01  10:00:00,30,66528,31.64479479,24.49325951,23.99803498,27.82141489,24.08262574,24.28794263,0,1732.354746,23.99803498,0.009075046,47.02368863,0,13.34026317,24.08262574,0.00933314,48.09563158,63.73962291,7.322599106,29.4,1,0,0,0,0,0,0,0,0,0,9382753.397,7018340.161,2606.320388,1949.538934,0.711847067,0,0,0,0,927.2325974,3338037.351,2978.165894,10721397.22,3905.398492,14059434.57,3.210762686,3950.64204,39.22159322,141197.7356,348177.1917
SWlowe,SW,Lowe, 08/01  11:00:00,30.6875,42336,31.94309077,24.46784526,23.99942864,27.97125971,24.07650557,24.27217542,0,1810.708083,23.99942864,0.008803238,45.66065914,0,12.4833664,24.07650557,0.008814757,45.50840782,63.73962291,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9120991.314,7348763.942,2533.608698,2041.323317,0.73364402,0,0,0,0,866.4356224,3119168.241,2693.91015,9698076.541,3560.345773,12817244.78,3.108074311,3606.678638,40.06830555,144245.9,360078.107
SWlowe,SW,Lowe, 08/01  12:00:00,31.7875,42336,29.9522605,24.44720094,23.99974328,26.97600189,24.09523736,24.27121915,0,1276.64394,23.99974328,0.008911832,46.20320026,0,10.84063857,24.09523736,0.008873064,45.74188805,63.73962291,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7018574.291,5400121.332,1949.60397,1500.033703,0.517892779,0,0,0,0,710.3650363,2557314.131,2054.662114,7396783.611,2765.02715,9954097.741,2.890033285,2816.835661,36.92717411,132937.8268,278431.9718
SWlowe,SW,Lowe, 08/01  13:00:00,31.5125,42336,29.52279083,24.42827631,23.99959932,26.76119508,24.09732982,24.26280306,0,1145.945772,23.99959932,0.008970859,46.48747398,0,10.00259885,24.09732982,0.008957748,46.14887304,63.73962291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6703681.017,4897675.429,1862.133616,1360.465397,0.46421263,0,0,0,0,689.8738302,2483545.789,1963.014526,7066852.294,2652.888356,9550398.082,2.845468662,2692.596872,38.35226774,138068.1639,264693.2368
SWlowe,SW,Lowe, 08/01  14:00:00,31.1,42336,29.15779974,24.40961036,23.99954863,26.57867418,24.09764078,24.25362557,0,1054.18756,23.99954863,0.009017278,46.72472355,0,9.240152447,24.09764078,0.009006043,46.39326006,63.73962291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6487981.949,4532258.431,1802.217208,1258.960675,0.427484908,0,0,0,0,679.1211544,2444836.156,1910.454609,6877636.593,2589.575764,9322472.749,2.812934538,2670.00257,40.7391584,146660.9702,257488.3717
SWlowe,SW,Lowe, 08/01  15:00:00,30.4125,42336,28.37103667,24.39344706,23.9995046,26.18527064,24.1066589,24.25005298,0,861.1231101,23.9995046,0.009039224,46.83693821,0,8.250316314,24.1066589,0.009037842,46.52952914,63.73962291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5648148.76,3776222.731,1568.930211,1048.950759,0.349900011,0,0,0,0,606.9284862,2184942.55,1659.890368,5975605.326,2266.818855,8160547.876,2.733842199,2314.819546,35.04373034,126157.4292,244961.4118
SWlowe,SW,Lowe, 08/01  16:00:00,29.3125,42336,27.6928784,24.37751655,23.86530912,25.77909376,24.06951723,24.22351689,0,733.9577492,23.86530912,0.009038423,47.24317412,0,9.461620808,24.06951723,0.009039075,46.66983007,63.73962291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5096324.936,3274170.046,1415.645816,909.4916794,0.301153419,0,0,0,0,555.0152373,1998054.854,1484.364944,5343713.798,2039.380181,7341768.653,2.674438371,2080.954428,30.26923534,108969.2472,238425.7672
SWlowe,SW,Lowe, 08/01  17:00:00,29.2125,42336,27.49616989,24.34057226,23.74564212,25.62090601,23.95409755,24.14733491,0,724.1064916,23.74564212,0.009071747,47.77525742,0,12.30844505,23.95409755,0.009056665,47.10241366,63.73962291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4999205.89,3237221.195,1388.668303,899.2281096,0.3,0,0,0,0,543.7547286,1957517.023,1444.816876,5201340.754,1988.571605,7158857.777,2.657089381,2029.347221,28.45926318,102453.3475,238299.2629
SWlowe,SW,Lowe, 08/01  18:00:00,28.7125,42336,27.01559634,24.30470912,23.48345369,25.24952501,23.82815471,24.06643192,0,706.7772713,23.48345369,0.009067171,48.51290445,0,16.65104937,23.82815471,0.009074606,47.55327169,63.73962291,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4807103.119,3189200.843,1335.306422,885.8891232,0.3,0,0,0,0,525.2777614,1890999.941,1380.487715,4969755.773,1905.765476,6860755.714,2.627910749,1947.712917,24.72573273,89012.63781,238299.2629
SWlowe,SW,Lowe, 08/01  19:00:00,27.9875,101304,26.31219931,24.22896358,23.04963124,24.68091527,23.53213877,23.88055117,0,648.6834447,23.04963124,0.009050304,49.70866051,0,27.1014866,23.53213877,0.009053146,48.29600473,65.13490573,7.22,29.4,0,0,0,0,0,0,105679.9258,29.35553493,0,0,4631343.641,3094857.312,1286.484345,859.6825866,0.3,26.42014836,95112.53409,33.997505,122391.018,506.0110894,1821639.922,1313.965635,4730276.286,1819.976724,6551916.208,2.596676988,1860.84841,22.28530672,80227.10418,238299.2629
SWlowe,SW,Lowe, 08/01  20:00:00,27.425,134568,25.688054,24.15284075,23.00087439,24.34446419,23.42904878,23.79094476,0,533.7760905,23.00087439,0.009085567,50.04659128,0,28.32991493,23.42904878,0.009072051,48.69675706,65.6,7.22,29.4,0,0,0,0,0,0,507589.979,140.9972164,0,0,4460075.605,3028572.502,1238.90989,841.2701395,0.3,128.9023063,464048.3028,165.406454,595463.2343,491.5297345,1769507.044,1264.4413,4551988.678,1755.971034,6321495.722,2.572398383,1797.103962,19.988639,71959.10041,238299.2629
SWlowe,SW,Lowe, 08/01  21:00:00,27.575,151200,25.38110925,24.0992919,22.99878383,24.18994654,23.40404204,23.75166697,0,488.5596962,22.99878383,0.00908916,50.10446831,0,26.83234935,23.40404204,0.009090042,48.89684058,65.6,7.22,29.4,0,0,0,0,0,0,669799.0016,186.0552782,0,0,4474987.785,3033438.056,1243.052162,842.6216821,0.3,175.4615728,631661.6621,224.8895735,809602.4644,492.3010204,1772283.673,1267.061209,4561420.351,1759.362229,6333704.025,2.573725675,1798.571271,20.05661175,72203.80231,238299.2629
SWlowe,SW,Lowe, 08/01  22:00:00,27.425,134568,25.80638419,24.12984807,26.17939428,25.99288923,24.00584291,24.06784549,0,0,26.17939428,0.009709838,44.22820385,0,0,24.00584291,0.009088455,47.16878138,64.5847596,9.984571679,31.91411878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  23:00:00,26.8875,101304,26.48616496,24.15130453,27.19601021,26.84108758,24.13567203,24.14348828,0,0,27.19601021,0.011221766,48.01551711,0,0,24.13567203,0.009088455,46.80069282,64.5847596,9.984571679,31.91411878,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/01  24:00:00,26.325,49896,26.76016878,24.15203176,27.34446963,27.05231921,24.15098755,24.15150966,0,0,27.34446963,0.01309953,55.41448173,0,0,24.15098755,0.009088455,46.75767633,64.5847596,9.984571679,31.91411878,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  01:00:00,25.7875,33264,26.8735613,24.15188941,27.4380621,27.1558117,24.15139263,24.15164102,0,0,27.4380621,0.01488163,62.43459074,0,0,24.15139263,0.009088455,46.7565399,64.5847596,9.984571679,31.91411878,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  02:00:00,25.225,25704,26.92975775,24.15186511,27.48192466,27.20584121,24.15170811,24.15178661,0,0,27.48192466,0.016605129,69.30123725,0,0,24.15170811,0.009088455,46.75565432,64.5847596,9.984571679,31.91411878,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  03:00:00,24.625,16632,26.94231087,24.15185222,27.48303669,27.21267378,24.15180256,24.15182739,0,0,27.48303669,0.0182413,75.9318901,0,0,24.15180256,0.009088455,46.75538878,64.5847596,9.984571679,31.91411878,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  04:00:00,24.0875,16632,26.92337305,24.15184439,27.45381047,27.18859176,24.15183127,24.15183783,0,0,27.45381047,0.019772629,82.25126755,0,0,24.15183127,0.009088455,46.75530919,64.5847596,9.984571679,31.91411878,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  05:00:00,23.9,16632,26.90605426,24.15183982,27.42875416,27.16740421,24.15183766,24.15183874,0,0,27.42875416,0.021183718,88.11259946,0,0,24.15183766,0.009088455,46.78516987,64.5847596,9.984571679,31.91411878,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  06:00:00,24.2125,33264,27.29492963,24.15183834,27.73003531,27.51248247,24.15183843,24.15183838,0,0,27.73003531,0.022521751,91.8765455,0,0,24.15183843,0.009088455,46.80309483,64.5847596,9.984571679,31.91411878,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  07:00:00,25.15,66528,29.13768859,24.15183817,29.51740187,29.32754523,24.15183828,24.15183823,0,0,29.51740187,0.023364864,85.88946264,0,0,24.15183828,0.009088455,46.80309695,64.5847596,9.984571679,31.91411878,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  08:00:00,26.6,84672,30.74215757,24.17797227,24.66208228,27.70211993,24.8367192,24.50734574,0,1413.587913,24.66208228,0.014267066,70.48134677,25.63519327,19.35423529,24.8367192,0.014864648,72.64113988,64.5847596,12.1124757,29.4,1,0,0,0,0,0,0,0,0,0,11360970.74,5990852.309,3155.825205,1664.125641,0.982364132,0,0,0,0,919.9218715,3311718.738,3076.420507,11075113.82,3996.342378,14386832.56,3.342365927,3998.839611,34.89347757,125616.5193,551977.9642
SWlowe,SW,Lowe, 08/02  09:00:00,28.2625,66528,31.37516292,24.17561209,24.04436087,27.7097619,24.1273021,24.15145709,0,1646.225953,24.04436087,0.011181391,57.8131162,0.931846507,2.349967929,24.1273021,0.011749503,60.38186231,64.5847596,10.23427224,29.4,1,0,0,0,0,0,0,0,0,0,10162328.88,6834179.173,2822.869133,1898.383103,0.933602814,0,0,0,0,922.6898779,3321683.56,3094.463866,11140069.92,4017.153744,14461753.48,3.353745118,4057.20571,36.91625993,132898.5358,501392.638
SWlowe,SW,Lowe, 08/02  10:00:00,29.9625,66528,32.27327054,24.15578722,23.99848386,28.1358772,24.01637046,24.08607884,0,1911.756089,23.99848386,0.009724582,50.54205392,0,3.224326468,24.01637046,0.010050487,52.15239816,64.5847596,8.515231979,29.4,1,0,0,0,0,0,0,0,0,0,10238226.61,7741306.376,2843.951835,2150.362882,0.880940353,0,0,0,0,928.0025221,3340809.08,3094.463866,11140069.92,4022.466388,14480879,3.334615196,4062.26576,37.40090253,134643.2491,455518.2758
SWlowe,SW,Lowe, 08/02  11:00:00,30.9125,42336,32.64628782,24.14959989,23.99842763,28.32235772,24.01478421,24.08219205,0,2011.865889,23.99842763,0.008866953,46.14796596,0,3.026844927,24.01478421,0.009049681,47.03894837,64.5847596,7.421845044,29.4,1,0,0,0,0,0,0,0,0,0,9958993.375,8112100.92,2766.387049,2253.361367,0.828123647,0,0,0,0,934.1055397,3362779.943,3021.865514,10878715.85,3955.971053,14241495.79,3.234207776,4000.641702,35.3358476,127209.0514,416540.5564
SWlowe,SW,Lowe, 08/02  12:00:00,31.475,42336,32.25621827,24.14387416,23.99937032,28.12779429,24.01583166,24.07985291,0,1905.438981,23.99937032,0.008560561,44.57268098,0,2.825676257,24.01583166,0.008604503,44.75407821,64.5847596,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8839678.547,7717840.696,2455.466263,2143.844638,0.772082608,0,0,0,0,824.4908455,2968167.044,2516.685759,9060068.731,3341.176604,12028235.77,3.050956588,3391.20677,29.7099802,106955.9287,380828.2008
SWlowe,SW,Lowe, 08/02  13:00:00,32.3875,42336,31.23491108,24.13856737,23.99977817,27.61734463,24.01777427,24.07817082,0,1620.768739,23.99977817,0.008530009,44.41467845,0,2.612476857,24.01777427,0.008516417,44.29695431,64.5847596,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7569803.112,6689107.311,2102.723087,1858.085364,0.657088519,0,0,0,0,729.6166063,2626619.783,2132.421098,7676715.953,2862.037704,10303335.74,2.921514267,2909.577052,26.8138519,96529.86682,324166.0295
SWlowe,SW,Lowe, 08/02  14:00:00,33.1125,42336,29.86194532,24.13382284,23.99985362,26.93089947,24.0212022,24.07751252,0,1249.533947,23.99985362,0.008628379,44.919662,0,2.377738331,24.0212022,0.008599863,44.71584835,64.5847596,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6184341.67,5347684.173,1717.872686,1485.467826,0.507372401,0,0,0,0,628.3099119,2261915.683,1748.574131,6294866.873,2376.884043,8556782.556,2.781562714,2424.820164,23.98218654,86335.87156,275208.117
SWlowe,SW,Lowe, 08/02  15:00:00,33.675,42336,28.86779568,24.12954319,23.9997987,26.43379719,24.02437858,24.07696088,0,989.8297102,23.9997987,0.008710259,45.31125841,0,2.17392436,24.02437858,0.008689032,45.13565768,64.5847596,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5269836.49,4421190.352,1463.843469,1228.108431,0.402154326,0,0,0,0,557.8476584,2008251.57,1494.472068,5380099.446,2052.319727,7388351.016,2.678632942,2096.182018,21.69412697,78098.85711,253075.926
SWlowe,SW,Lowe, 08/02  16:00:00,33.9,42336,28.39053076,24.12546819,23.99971748,26.19512412,24.02572317,24.07559568,0,873.3483037,23.99971748,0.008785062,45.67772099,0,2.028794707,24.02572317,0.008761743,45.48704933,64.5847596,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4936085.553,4001760.292,1371.134876,1111.600081,0.354402964,0,0,0,0,532.6401304,1917504.469,1406.027186,5061697.87,1938.667317,6979202.34,2.639664931,1979.965404,21.63572037,77888.59332,245453.9676
SWlowe,SW,Lowe, 08/02  17:00:00,34.9625,42336,28.04330764,24.12158257,23.99953612,26.02142188,24.02624216,24.07391236,0,802.9109771,23.99953612,0.008856677,46.04535632,0,1.912596338,24.02624216,0.008840403,45.8882661,64.5847596,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4760976.891,3821687.8,1322.493581,1061.579945,0.325630624,0,0,0,0,520.1615584,1872581.61,1362.731439,4905833.18,1882.892997,6778414.79,2.619755722,1923.78257,21.50442129,77415.91665,241661.6462
SWlowe,SW,Lowe, 08/02  18:00:00,34.85,42336,27.68851877,24.11784425,23.97673155,25.83262516,24.02555891,24.07170158,0,756.5311939,23.97673155,0.008885311,46.22617532,0,1.848518935,24.02555891,0.00887109,46.01779779,64.5847596,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4672819.039,3656624.068,1298.005289,1015.728908,0.307331864,0,0,0,0,513.9311289,1850152.064,1341.220417,4828393.503,1855.151546,6678545.567,2.609657638,1895.342671,21.97222558,79100.0121,239350.956
SWlowe,SW,Lowe, 08/02  19:00:00,33.025,101304,27.12285039,24.10198636,23.60538425,25.36411732,23.85176573,23.97687604,0,714.6650509,23.60538425,0.008940642,47.54516799,0,7.704062305,23.85176573,0.00892661,46.77116405,64.5847596,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4648705.433,3457727.098,1291.307065,960.4797496,0.3,0,0,0,0,511.2025248,1840329.089,1331.803514,4794492.652,1843.006039,6634821.741,2.605229976,1883.090751,22.56081533,81218.93519,238299.2629
SWlowe,SW,Lowe, 08/02  20:00:00,31.2,134568,26.36125703,24.03902886,23.10886424,24.73506063,23.50134288,23.77018587,0,663.2737369,23.10886424,0.009021087,49.456952,0,19.55915666,23.50134288,0.008994165,48.15629174,65.0923798,7.22,29.4,0,0,0,0,0,0,67079.59504,18.63322084,0,0,4602743.964,3286928.132,1278.53999,913.0355922,0.3,15.89923963,57237.26266,20.46511533,73674.41518,503.643069,1813115.048,1305.834669,4701004.81,1809.477738,6514119.858,2.592766077,1849.970451,22.20224012,79928.06443,238299.2629
SWlowe,SW,Lowe, 08/02  21:00:00,30.225,151200,25.84641112,23.96826374,23.00062376,24.42351744,23.34906928,23.65866651,0,591.0548725,23.00062376,0.009045842,49.96555469,0,22.94490398,23.34906928,0.0090453,48.92122215,65.6,7.22,29.4,0,0,0,0,0,0,301501.3402,83.75037227,0,0,4557655.102,3187107.44,1266.015306,885.3076221,0.3,72.55648957,261203.3624,93.26795046,335764.6216,499.2761508,1797394.143,1290.875672,4647152.418,1790.151823,6444546.561,2.585491624,1830.366062,21.6085291,77790.70476,238299.2629
SWlowe,SW,Lowe, 08/02  22:00:00,29.3125,134568,26.23414394,23.99198996,26.37450128,26.30432261,23.84672345,23.91935671,0,0,26.37450128,0.009569729,43.19747989,0,0,23.84672345,0.009045955,47.49924568,65.05500165,9.997533273,31.9262346,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  23:00:00,28.2125,101304,27.04115596,24.01454951,27.77411258,27.40763427,24.0207178,24.01763366,0,0,27.77411258,0.011332279,46.94092013,0,0,24.0207178,0.009045954,46.97349842,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/02  24:00:00,27.425,49896,27.3414435,24.01373728,27.9177323,27.6295879,24.01335173,24.01354451,0,0,27.9177323,0.013268415,54.31920555,0,0,24.01335173,0.009045954,46.97629144,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  01:00:00,26.8875,33264,27.50248263,24.01364026,28.05757798,27.7800303,24.0136525,24.01364638,0,0,28.05757798,0.015086503,61.1264436,0,0,24.0136525,0.009045954,47.00543325,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  02:00:00,26.325,25704,27.60140232,24.01362838,28.14604012,27.87372122,24.01363616,24.01363227,0,0,28.14604012,0.016764341,67.42598158,0,0,24.01363616,0.009045954,47.02347202,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  03:00:00,26.1,16632,27.6668837,24.01362042,28.2022787,27.9345812,24.01362809,24.01362426,0,0,28.2022787,0.018297831,73.17815784,0,0,24.01362809,0.009045954,47.02349492,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  04:00:00,25.7875,16632,27.71217658,24.01361614,28.24327571,27.97772615,24.01362143,24.01361879,0,0,28.24327571,0.019711519,78.47229777,0,0,24.01362143,0.009045954,47.02351377,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  05:00:00,25.6,16632,27.73907844,24.01361501,28.26285077,28.00096461,24.01361746,24.01361623,0,0,28.26285077,0.021004005,83.35473269,0,0,24.01361746,0.009045954,47.02352455,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  06:00:00,26.2875,33264,27.98133895,24.01361563,28.47242418,28.22688156,24.01361609,24.01361586,0,0,28.47242418,0.02222285,86.95379763,0,0,24.01361609,0.009045954,47.02352926,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  07:00:00,25.6375,66528,28.64503298,24.01361712,29.35776349,29.00139824,24.0136163,24.01361671,0,0,29.35776349,0.023087253,85.71125234,0,0,24.0136163,0.009045954,47.02352859,65.05500165,9.997533273,31.9262346,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  08:00:00,22.5625,84672,28.22360185,24.0018585,24.03703936,26.13032061,24.23743331,24.11964591,0,941.1916576,24.03703936,0.01289287,66.35149788,19.65467932,18.76773746,24.23743331,0.01396734,70.75037055,65.05500165,7.66284566,29.4,0.5,0,0,0,0,0,0,0,0,0,7836093.782,3634722.072,2176.692717,1009.64502,0.406684384,0,0,0,0,878.4805836,3162530.101,2799.421833,10077918.6,3677.902417,13240448.7,3.171623231,3696.837478,27.58192367,99294.92521,268354.2876
SWlowe,SW,Lowe, 08/03  09:00:00,22.1625,66528,28.82042268,24.00746396,23.99778383,26.40910326,24.00303905,24.0052515,0,970.2898172,23.99778383,0.009096846,47.37734076,0.053205582,0.621691876,24.00303905,0.009563053,49.74817557,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5321753.774,3638573.624,1478.264937,1010.714896,0.392290513,0,0,0,0,600.6782812,2162441.812,1650.795524,5942863.886,2251.473805,8105305.699,2.7396268,2311.406118,17.41979709,62711.26951,251425.8298
