Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 08/03  10:00:00,22.1125,66528,27.84849881,24.00741625,23.91522852,25.88186367,23.97587415,23.9916452,0,761.9612806,23.91522852,0.008860368,46.4220871,0,0.911744373,23.97587415,0.008904901,46.48238879,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3779443.121,2894039.843,1049.845311,803.8999564,0.312218731,0,0,0,0,436.5429314,1571554.553,1079.897506,3887631.021,1516.440437,5459185.574,2.472074808,1563.04019,11.10057931,39962.08553,239922.6561
SWlowe,SW,Lowe, 08/03  11:00:00,21.7,42336,28.07970178,23.99296501,23.87958615,25.97964397,23.86743946,23.93020223,0,785.0253526,23.87958615,0.008766724,46.05617429,0.381561265,2.536438514,23.86743946,0.008789767,46.20813079,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3741953.007,2935325.575,1039.431391,815.3682153,0.320238454,0,0,0,0,431.2449889,1552481.96,1062.302525,3824289.089,1493.547514,5376771.049,2.461848888,1530.61143,10.33350381,37200.61371,241014.6036
SWlowe,SW,Lowe, 08/03  12:00:00,23.3875,42336,29.37203437,23.99989346,23.99911109,26.68557273,23.99827774,23.9990856,0,1077.785913,23.99911109,0.008699507,45.37930297,0.043606348,0.150230344,23.99827774,0.008710364,45.43742836,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4925682.95,4097903.093,1368.245264,1138.306415,0.435788774,0,0,0,0,527.8432337,1900235.641,1389.602011,5002567.241,1917.445245,6902802.882,2.631686748,1952.53588,14.51718319,52261.85949,259053.0181
SWlowe,SW,Lowe, 08/03  13:00:00,24.775,42336,28.87622631,24.00053412,23.99971564,26.43797098,23.99980771,24.00017092,0,965.8494659,23.99971564,0.008716346,45.46427193,0,0.005398252,23.99980771,0.008715557,45.45996285,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4553546.531,3783810.703,1264.874036,1051.058529,0.391858151,0,0,0,0,499.3167237,1797540.205,1291.092667,4647933.602,1790.409391,6445473.807,2.585414954,1831.997142,13.91487907,50093.56466,251368.9122
SWlowe,SW,Lowe, 08/03  14:00:00,26.375,42336,28.83421267,24.0004511,23.99975977,26.41698622,23.99975062,24.00010086,0,958.6796688,23.99975977,0.008714306,45.45365723,0,0.002529206,23.99975062,0.008704515,45.40331834,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4672074.359,3856331.091,1297.798433,1071.203081,0.38902367,0,0,0,0,508.6759069,1831233.265,1323.129754,4763267.115,1831.805661,6594500.38,2.60105412,1872.084096,15.31223668,55124.05204,250909.1131
SWlowe,SW,Lowe, 08/03  15:00:00,27.2,42336,28.13980972,24.00044462,23.99973897,26.06977435,23.99980553,24.00012508,0,795.8838015,23.99973897,0.008768657,45.73326669,0,0.003070705,23.99980553,0.008756687,45.6715185,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4168354.563,3313152.756,1157.876268,920.32021,0.323503366,0,0,0,0,468.246001,1685685.603,1185.659114,4268372.81,1653.905115,5954058.413,2.531603671,1697.306725,14.53005308,52308.19111,241411.2688
SWlowe,SW,Lowe, 08/03  16:00:00,27.2,42336,27.70094279,23.99915916,23.85857968,25.77976124,23.94778309,23.97347112,0,731.0314211,23.85857968,0.008782447,46.19521438,0,1.388325922,23.94778309,0.008781616,45.94338118,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3942896.107,3103237.855,1095.248918,862.0105153,0.3,0,0,0,0,448.9411552,1616188.159,1120.830282,4034989.017,1569.771438,5651177.176,2.49659846,1610.267165,13.43179923,48354.47725,238299.2629
SWlowe,SW,Lowe, 08/03  17:00:00,26.5125,42336,27.15387559,23.97525755,23.47864187,25.31625873,23.71124398,23.84325076,0,706.1039408,23.47864187,0.008859624,47.6461834,0,7.994866232,23.71124398,0.00882112,46.77960028,65.05500165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3980160.87,3027243.828,1105.600242,840.9010633,0.3,0,0,0,0,451.7414226,1626269.121,1130.183883,4068661.978,1581.925305,5694931.099,2.501807497,1621.217707,14.10678528,50784.42701,238299.2629
SWlowe,SW,Lowe, 08/03  18:00:00,26.1,42336,26.50004675,23.92060727,23.10378514,24.80191595,23.43236538,23.67648633,0,670.7968583,23.10378514,0.008890492,48.91389201,0,17.1743048,23.43236538,0.008903143,48.01984584,65.19125124,7.22,29.4,0,0,0,0,0,0,38289.39055,10.63594182,0,0,3849815.289,2951636.619,1069.393136,819.8990608,0.3,9.229964642,33227.87271,11.8802429,42768.87443,441.4407269,1589186.617,1095.885378,3945187.359,1537.326104,5534373.976,2.482320511,1578.967353,12.84347913,46236.52488,238299.2629
SWlowe,SW,Lowe, 08/03  19:00:00,25.4125,101304,25.87468349,23.86152324,23.00139106,24.43803728,23.30330714,23.58241519,0,558.7413095,23.00139106,0.008755296,48.49800477,0,19.94151478,23.30330714,0.008810802,47.9183712,65.6,7.22,29.4,0,0,0,0,0,0,416557.5039,115.7104177,0,0,3430850.378,2872663.484,953.0139939,797.962079,0.3,103.4024701,372248.8925,132.7678105,477964.1179,406.4457934,1463204.856,980.5624832,3530024.939,1387.008277,4993229.796,2.411932422,1429.804842,9.144011098,32918.43995,238299.2629
SWlowe,SW,Lowe, 08/03  20:00:00,24.3125,134568,25.29581899,23.82288639,23.00084029,24.14832964,23.28797138,23.55542888,0,448.3453731,23.00084029,0.008594601,47.65184427,0,18.95659665,23.28797138,0.008635488,47.05137513,65.6,7.22,29.4,0,0,0,0,0,0,812981.4608,225.8281836,0,0,3124379.057,2798705.956,867.8830715,777.4183211,0.3,213.8675051,769923.0183,273.7840404,985622.5454,379.9267394,1367736.262,894.3126845,3219525.664,1274.239424,4587261.926,2.35374813,1315.530413,6.816253457,24538.51245,238299.2629
SWlowe,SW,Lowe, 08/03  21:00:00,22.8375,151200,24.92767183,23.78633787,23.00107296,23.9643724,23.27238424,23.52936106,0,393.6035235,23.00107296,0.008545909,47.43317857,0,17.95908828,23.27238424,0.008539418,46.62636832,65.6,7.22,29.4,0,0,0,0,0,0,1009794.728,280.4985356,0,0,3020175.486,2705803.498,838.9376351,751.6120827,0.3,269.5465462,970367.5664,344.5542556,1240395.32,370.7036964,1334533.307,864.5652249,3112434.81,1235.268921,4446968.117,2.332219999,1275.477911,6.299840588,22679.42612,238299.2629
SWlowe,SW,Lowe, 08/03  22:00:00,21.5125,134568,25.1328124,23.80606075,25.52231963,25.32756601,23.69876529,23.75241302,0,0,25.52231963,0.009016303,43.00963624,0,0,23.69876529,0.00854367,45.48331158,64.03658046,9.076964988,31.15809995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  23:00:00,21.475,101304,25.55699383,23.81992887,26.21784654,25.88742019,23.80500513,23.812467,0,0,26.21784654,0.010115334,46.21509964,0,0,23.80500513,0.008543907,45.19375145,64.03658046,9.076964988,31.15809995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/03  24:00:00,20.6375,49896,25.64442434,23.8210846,26.17237034,25.90839734,23.82011256,23.82059858,0,0,26.17237034,0.011474032,52.49800665,0,0,23.82011256,0.008543902,45.18132018,64.03658046,9.076964988,31.15809995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  01:00:00,19.625,33264,25.5651871,23.82095962,26.05277571,25.8089814,23.82048639,23.820723,0,0,26.05277571,0.012732201,58.60790841,0,0,23.82048639,0.008543902,45.22619085,64.03658046,9.076964988,31.15809995,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  02:00:00,19.0875,25704,25.46333401,23.82094172,25.93866656,25.70100028,23.8207884,23.82086506,0,0,25.93866656,0.013900141,64.32337141,0,0,23.8207884,0.008543902,45.24257669,64.03658046,9.076964988,31.15809995,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  03:00:00,18.2125,16632,25.3176381,23.82093331,25.7775777,25.5476079,23.82088196,23.82090764,0,0,25.7775777,0.014984464,69.8884981,0,0,23.82088196,0.008543902,45.24232104,64.03658046,9.076964988,31.15809995,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  04:00:00,17.8,16632,25.16138962,23.82092847,25.60715343,25.38427152,23.82091261,23.82092054,0,0,25.60715343,0.015984981,75.19172673,0,0,23.82091261,0.008543902,45.24223864,64.03658046,9.076964988,31.15809995,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  05:00:00,17.1125,16632,25.00245955,23.8209263,25.44317775,25.22281865,23.82092174,23.82092402,0,0,25.44317775,0.016909006,80.25335972,0,0,23.82092174,0.008543902,45.27089121,64.03658046,9.076964988,31.15809995,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  06:00:00,17.0125,33264,25.21418194,23.82092603,25.57895666,25.3965693,23.82092445,23.82092524,0,0,25.57895666,0.017763383,83.54058835,0,0,23.82092445,0.008543902,45.28809014,64.03658046,9.076964988,31.15809995,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  07:00:00,17.8875,66528,26.84821244,23.82092711,27.22577573,27.03699409,23.82092554,23.82092632,0,0,27.22577573,0.018263921,77.99294009,0,0,23.82092554,0.008543902,45.31676519,64.03658046,9.076964988,31.15809995,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  08:00:00,18.9875,84672,28.15917609,23.8102141,23.90521319,26.03219464,24.07290007,23.94155708,0,930.3419542,23.90521319,0.011441938,60.14400573,18.78922372,16.09114708,24.07290007,0.012250248,63.51142527,64.03658046,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3997413.706,2606364.664,1110.392696,723.9901844,0.373646421,0,0,0,0,491.9096982,1770874.913,1256.166084,4522197.901,1772.789309,6382041.511,2.543867563,1802.131234,9.307563525,33507.22869,254990.034
SWlowe,SW,Lowe, 08/04  09:00:00,19.0875,66528,26.66848326,23.8030745,23.25338907,24.96093616,23.58154371,23.69230911,0,666.2164239,23.25338907,0.008972682,49.27781678,0.281668856,10.25417479,23.58154371,0.009304749,50.04752812,64.81829023,7.22,29.4,0,0,0,0,0,0,87999.49782,24.44430495,0,0,3222399.585,2356901.812,895.1109959,654.6949479,0.3,23.26908995,83768.72381,29.93220069,107755.9225,392.8399745,1414223.908,936.7896348,3372442.685,1329.629609,4786666.594,2.37966565,1381.337328,6.668747854,24007.49227,238299.2629
SWlowe,SW,Lowe, 08/04  10:00:00,19.5875,66528,26.28026453,23.72822098,22.9991783,24.63972141,23.24895849,23.48858973,0,603.0477551,22.9991783,0.008610317,48.0523572,0,16.41791959,23.24895849,0.008678215,47.7000118,65.6,7.22,29.4,0,0,0,0,0,0,256222.7675,71.17299098,0,0,2982341.604,2504880.768,828.4282234,695.8002132,0.3,60.86393627,219110.1706,78.28119973,281812.319,367.1033875,1321572.195,852.9933814,3070776.173,1220.096769,4392348.368,2.323574885,1258.991085,6.022887878,21682.39636,238299.2629
SWlowe,SW,Lowe, 08/04  11:00:00,20.375,42336,26.37453652,23.69776161,23.00080492,24.68767072,23.23552434,23.46664297,0,601.1585461,23.00080492,0.008511371,47.50299199,0,15.60191419,23.23552434,0.008531698,46.94375603,65.6,7.22,29.4,0,0,0,0,0,0,262809.396,73.00261001,0,0,2958843.915,2549914.975,821.9010876,708.3097153,0.3,63.08767679,227115.6365,81.12595787,292053.4483,365.3992717,1315437.378,847.5228564,3051082.283,1212.922128,4366519.661,2.31944027,1253.082956,6.08630198,21910.68713,238299.2629
SWlowe,SW,Lowe, 08/04  12:00:00,20.9125,42336,26.81264597,23.66944164,23.08863054,24.95063825,23.25762944,23.46353554,0,679.4241817,23.08863054,0.008466763,47.00730646,0,13.16684235,23.25762944,0.008475769,46.57813505,65.66496955,7.22,29.4,0,0,0,0,0,0,1888.703234,0.524639787,0,0,2960929.392,2582483.926,822.4803866,717.3566461,0.3,0,0,0,0,365.4925098,1315773.035,847.8220237,3052159.285,1213.314534,4367932.321,2.319667425,1253.116639,6.135494015,22087.77846,238299.2629
SWlowe,SW,Lowe, 08/04  13:00:00,21.1,42336,26.86819303,23.6518395,23.12478858,24.99649081,23.27258553,23.46221251,0,682.2747015,23.12478858,0.008440419,46.76109452,0,12.00006937,23.27258553,0.008450606,46.39957452,65.66941837,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2953156.867,2601219.278,820.3213521,722.5609106,0.3,0,0,0,0,364.9126045,1313685.376,845.9622487,3045464.095,1210.874853,4359149.472,2.318248511,1251.052954,6.059168203,21813.00553,238299.2629
SWlowe,SW,Lowe, 08/04  14:00:00,21.1,42336,27.1836007,23.6459961,23.3876842,25.28564245,23.44509197,23.54554404,0,699.5923096,23.3876842,0.008391543,45.73164888,0,4.937114912,23.44509197,0.008409332,45.66927545,65.66941837,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2923513.868,2620150.41,812.0871854,727.8195584,0.3,0,0,0,0,362.3002491,1304280.897,837.5848966,3015305.628,1199.885146,4319586.524,2.311852785,1239.893777,5.759072098,20732.65955,238299.2629
SWlowe,SW,Lowe, 08/04  15:00:00,21.1,42336,26.6773688,23.63300444,23.07199867,24.87468373,23.30851909,23.47076177,0,660.9882906,23.07199867,0.008326226,46.23686308,0,10.26407033,23.30851909,0.008346264,45.68879939,65.63470918,7.22,29.4,0,0,0,0,0,0,63583.12045,17.6619779,0,0,2872412.247,2617360.371,797.8922909,727.0445476,0.3,11.5672,41641.92,14.89272734,53613.81842,357.9732716,1288703.778,823.7368106,2965452.518,1181.710082,4254156.296,2.301070907,1222.169052,5.436238745,19570.45948,238299.2629
SWlowe,SW,Lowe, 08/04  16:00:00,20.7875,42336,26.22203422,23.58864877,23.00058376,24.61130899,23.1929942,23.39082149,0,579.0060903,23.00058376,0.008322849,46.41834847,0,12.68889056,23.1929942,0.008311884,45.82161533,65.6,7.22,29.4,0,0,0,0,0,0,341575.419,94.88206082,0,0,2813802.265,2566037.666,781.6117403,712.7882406,0.3,83.16488445,299393.584,106.8619777,384703.1196,352.7850896,1270026.323,807.1584805,2905770.53,1159.94357,4175796.853,2.287960033,1200.021846,5.240011645,18864.04192,238299.2629
SWlowe,SW,Lowe, 08/04  17:00:00,20.9125,42336,25.78884296,23.56423957,22.99984139,24.39434217,23.182744,23.37349179,0,498.1600463,22.99984139,0.008405903,46.87748449,0,12.09647802,23.182744,0.008378436,46.21226727,65.6,7.22,29.4,0,0,0,0,0,0,632654.1896,175.7372749,0,0,2840207.854,2571822.183,788.9466261,714.3950507,0.3,164.2220829,591199.4983,210.537037,757933.3331,354.9809344,1277931.364,814.1696713,2931010.817,1169.150606,4208942.18,2.293547855,1208.792828,5.387441202,19394.78833,238299.2629
SWlowe,SW,Lowe, 08/04  18:00:00,21.475,42336,25.47334063,23.54089363,23.00029135,24.23681599,23.17480596,23.3578498,0,462.537042,23.00029135,0.008445871,47.09612112,0,11.45357762,23.17480596,0.008438919,46.56372152,65.6,7.22,29.4,0,0,0,0,0,0,761181.5782,211.4393273,0,0,2894837.614,2604839.016,804.1215595,723.5663932,0.3,200.6334191,722280.3088,256.958431,925050.3516,359.7211687,1294996.207,829.3260593,2985573.813,1189.047228,4280570.021,2.3054592,1228.661917,5.667663594,20403.58894,238299.2629
SWlowe,SW,Lowe, 08/04  19:00:00,21.0125,101304,25.03125308,23.51841197,23.00078658,24.01601983,23.16543568,23.34192383,0,379.499207,23.00078658,0.008427877,46.96600381,0,10.90853578,23.16543568,0.008442074,46.57780792,65.6,7.22,29.4,0,0,0,0,0,0,1060078.049,294.4661247,0,0,2832779.618,2574673.438,786.8832273,715.1870662,0.3,282.5824693,1017296.889,361.0745079,1299868.229,354.5897745,1276523.188,812.9262783,2926534.602,1167.516053,4203057.79,2.292512031,1208.218862,5.231482295,18833.33626,238299.2629
SWlowe,SW,Lowe, 08/04  20:00:00,19.85,134568,24.51688158,23.49722415,23.0014604,23.75917099,23.15782537,23.32752476,0,299.085157,23.0014604,0.008405297,46.82212825,0,10.3540211,23.15782537,0.008407166,46.39149087,65.6,7.22,29.4,0,0,0,0,0,0,1349411.309,374.8364747,0,0,2710571.095,2502020.607,752.9364153,695.0057242,0.3,363.2444835,1307680.141,463.1600544,1667376.196,348.4689864,1254488.351,778.9042683,2804055.366,1141.868226,4110725.615,2.276814497,1181.93451,4.611616776,16601.82039,238299.2629
SWlowe,SW,Lowe, 08/04  21:00:00,19.0875,151200,24.2272089,23.47701664,22.99891376,23.61306133,23.14933535,23.313176,0,268.3868877,22.99891376,0.008456068,47.13831786,0,9.891542226,23.14933535,0.0084089,46.45417903,65.6,7.22,29.4,0,0,0,0,0,0,1459666.852,405.4630144,0,0,2562615.998,2266888.251,711.8377773,629.691181,0.3,394.827758,1421379.929,503.0368629,1810932.706,348.4689864,1254488.351,739.4350984,2661966.354,1141.868226,4110725.615,2.276814497,1181.80247,4.605081147,16578.29213,238299.2629
SWlowe,SW,Lowe, 08/04  22:00:00,18.2125,134568,24.35779258,23.48714424,24.85444874,24.60612066,23.41172728,23.44943576,0,0,24.85444874,0.008973995,44.72236039,0,0,23.41172728,0.00842571,45.8316877,63.41430218,8.598726953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  23:00:00,17.1125,101304,24.55023066,23.49479112,25.18126641,24.86574853,23.48217645,23.48848379,0,0,25.18126641,0.009987927,48.74153124,0,0,23.48217645,0.008426067,45.6388463,63.41430218,8.598726953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/04  24:00:00,16.7,49896,24.49219224,23.49564634,24.97795298,24.73507261,23.49461369,23.49513001,0,0,24.97795298,0.011284715,55.63203811,0,0,23.49461369,0.008426058,45.6045694,63.41430218,8.598726953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  01:00:00,16.0125,39312,24.33519276,23.49556844,24.79422889,24.56471083,23.49510892,23.49533868,0,0,24.79422889,0.012458763,61.94199539,0,0,23.49510892,0.008426058,45.57436027,63.41430218,8.598726953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  02:00:00,15.6,39312,24.15878122,23.4955568,24.59423103,24.37650612,23.49540225,23.49547953,0,0,24.59423103,0.013532038,67.98650833,0,0,23.49540225,0.008426058,45.5850926,63.41430218,8.598726953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  03:00:00,15.225,16632,23.97934371,23.49555095,24.41393123,24.19663747,23.49549755,23.49552425,0,0,24.41393123,0.014502083,73.56726943,0,0,23.49549755,0.008426058,45.60213964,63.41430218,8.598726953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  04:00:00,14.625,16632,23.77829766,23.49554798,24.19779763,23.98804765,23.49553017,23.49553907,0,0,24.19779763,0.015370447,78.88050478,0,0,23.49553017,0.008426058,45.60204982,63.41430218,8.598726953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  05:00:00,14.4,16632,23.58949385,23.49554711,24.00624851,23.79787118,23.49554103,23.49554407,0,0,24.00624851,0.01614686,83.71950207,0,0,23.49554103,0.008426058,45.60202032,63.41430218,8.598726953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  06:00:00,14.4,16632,23.80489658,23.49554776,24.16631465,23.98560561,23.49554506,23.49554641,0,0,24.16631465,0.016860242,86.47791807,0,0,23.49554506,0.008426058,45.60200852,63.41430218,8.598726953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  07:00:00,15.8375,61992,25.42544479,23.49554948,25.56549386,25.49546933,23.49554694,23.49554821,0,0,25.56549386,0.017287112,81.56956171,0,0,23.49554694,0.008426058,45.60200393,63.41430218,8.598726953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  08:00:00,17.7,61992,28.84999067,23.49555204,28.97047137,28.91023102,23.49554913,23.49555058,0,0,28.97047137,0.017634327,68.19991436,0,0,23.49554913,0.008426058,45.57315012,63.41430218,8.598726953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  09:00:00,19.3625,84672,32.50074198,23.80188516,29.11784586,30.80929392,25.8865171,24.84420113,0,774.6132634,29.11784586,0.014302265,54.45705387,87.1223727,1.8365629,25.8865171,0.012195771,56.07694997,63.41430218,7.564681738,29.80904705,1,0,0,0,0,0,0,0,0,0,4212166.082,2358099.012,1170.046134,655.0275033,0.225,0,0,0,0,476.5783337,1715682.001,1333.566852,4800840.666,1811.525937,6521493.374,2.089281198,1816.357779,10.70105935,38523.81366,178724.4472
SWlowe,SW,Lowe, 08/05  10:00:00,21.375,84672,34.43397197,24.16931914,30.0672964,32.25063419,26.53050745,25.34991329,0,821.5478687,30.0672964,0.010287514,37.81956139,109.190859,0,26.53050745,0.010949155,49.52047217,63.41430218,8.283367077,30.33310223,1,0,0,0,0,0,0,0,0,0,3561977.059,2487386.717,989.438072,690.9407547,0.225,0,0,0,0,430.2770824,1548997.497,1168.052169,4204987.809,1598.329252,5753985.306,2.022939064,1642.303019,9.907029524,35665.30629,178724.4472
SWlowe,SW,Lowe, 08/05  11:00:00,22.575,61992,36.18140716,24.50843432,31.03309402,33.60725059,27.14140901,25.82492166,0,898.6182072,31.03309402,0.009022626,31.52555835,127.1379674,0,27.14140901,0.00927788,40.47776768,63.41430218,7.919050387,30.03724353,1,0,0,0.25,0,0,0,0,0,0,3214801.404,2708323.606,893.00039,752.3121129,0.235968735,0,0,0,0,381.4576697,1373247.611,993.7360309,3577449.711,1375.193701,4950697.322,1.948853477,1409.020518,8.17818214,29441.4557,183457.1624
SWlowe,SW,Lowe, 08/05  12:00:00,23.4875,49896,36.27503215,25.00784428,31.61950178,33.94726696,27.30721693,26.1575306,0,886.2024593,31.61950178,0.008678854,29.29084581,140.2722917,0,27.30721693,0.00873168,37.64359905,63.41430218,7.882477131,30.00324319,1,0,0,0.25,0,0,0,0,0,0,2958858.846,2657918.318,821.9052349,738.3106439,0.225,0,0,0,0,348.058129,1253009.264,878.7307488,3163430.696,1226.788878,4416439.96,1.89306653,1254.643584,7.095995784,25545.58482,178724.4472
SWlowe,SW,Lowe, 08/05  13:00:00,24.2125,49896,35.80947123,25.08018519,29.83836704,32.82391913,27.94205691,26.51112105,0,1175.947637,29.83836704,0.00854733,31.79726631,147.8663869,0.792452055,27.94205691,0.008568264,35.54917269,63.41430218,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4149628.88,3750772.521,1152.674689,1041.881256,0.311666667,0,0,0,0,473.321975,1703959.11,1204.66712,4336801.632,1677.989095,6040760.742,2.538075089,1719.662975,10.29013143,37044.47314,243711.0608
SWlowe,SW,Lowe, 08/05  14:00:00,24.775,49896,34.30644287,25.2595611,29.90638835,32.10641561,27.17758011,26.21857061,0,808.2614964,29.90638835,0.00854363,31.83731267,74.4499629,0.239967908,27.17758011,0.008533158,37.04513298,63.41430218,7.838018641,29.96758323,1,0,0,0.25,0,0,0,0,0,0,3028815.618,2738627.863,841.3376717,760.729962,0.228135569,0,0,0,0,348.146305,1253326.698,879.063446,3164628.406,1227.209751,4417955.103,1.893154058,1256.303071,7.664129005,27590.86442,179253.0618
SWlowe,SW,Lowe, 08/05  15:00:00,25,49896,32.80716294,25.32849754,28.57881761,30.69299027,26.76288717,26.04569236,0,735.688479,28.57881761,0.008527766,34.27320203,47.81433121,5.093559293,26.76288717,0.00851701,37.83509427,63.41430218,7.835004416,29.96525261,1,0,0,0,0,0,0,0,0,0,2916256.18,2633057.856,810.071161,731.4049601,0.225,0,0,0,0,335.7163516,1208578.866,837.3636182,3014509.026,1173.07997,4223087.892,1.870472151,1205.146675,7.291573692,26249.66529,178724.4472
SWlowe,SW,Lowe, 08/05  16:00:00,25,49896,31.56596821,25.38969292,28.66131812,30.11364317,26.11632539,25.75300915,0,474.2362663,28.66131812,0.008536317,34.02492608,28.2644927,0,26.11632539,0.008488055,39.11132654,63.41430218,8.388581864,30.4798087,1,0,0,0,0,0,0,0,0,0,1898161.775,1718076.164,527.2671597,477.243379,0.15,0,0,0,0,222.6400234,801504.0842,554.3315465,1995593.567,776.9715699,2797097.652,1.244802016,797.0440245,4.808897627,17312.03146,119149.6315
SWlowe,SW,Lowe, 08/05  17:00:00,25,49896,31.81591898,25.46153087,29.38183389,30.59887643,26.35295051,25.90724069,0,570.7597147,29.38183389,0.008747574,33.55330397,51.1399642,0,26.35295051,0.008615264,39.14907902,63.41430218,8.19381822,30.29984058,1,0,0,0,0,0,0,0,0,0,2219957.844,1987602.52,616.6549567,552.1118111,0.175,0,0,0,0,255.0856875,918308.4749,631.3868455,2272992.644,886.472533,3191301.119,1.4427906,909.6278301,5.444997277,19601.9902,139007.9034
SWlowe,SW,Lowe, 08/05  18:00:00,24.625,49896,30.64175923,25.47140548,28.99838112,29.82007018,25.87331237,25.67235893,0,227.4673863,28.99838112,0.008836051,34.45346936,7.941866624,0,25.87331237,0.008670101,40.46897641,63.41430218,9.008132253,31.04915524,1,0,0,0,0,0,0,0,0,0,963549.9351,853769.2492,267.6527598,237.1581248,0.075,0,0,0,0,110.8685609,399126.8192,275.6530633,992351.028,386.5216242,1391477.847,0.621575989,396.1795584,2.409870615,8675.534213,59574.81573
SWlowe,SW,Lowe, 08/05  19:00:00,23.7125,128520,31.12401558,25.42920039,31.4311539,31.27758474,25.47344062,25.45132051,0,0,31.4311539,0.009545433,32.18915786,0,0,25.47344062,0.008670547,41.39095766,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  20:00:00,22.3,151200,31.12232392,25.42856595,31.67009634,31.39621013,25.4348624,25.43171418,0,0,31.67009634,0.01109748,36.84741659,0,0,25.4348624,0.008670545,41.49648886,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  21:00:00,21.325,151200,31.07967625,25.42741281,31.72195338,31.40081482,25.42805037,25.42773159,0,0,31.72195338,0.013216603,43.61502246,0,0,25.42805037,0.008670545,41.52913904,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  22:00:00,21.1,151200,31.08544262,25.42685042,31.73659396,31.41101829,25.42715721,25.42700382,0,0,31.73659396,0.014968467,49.22424731,0,0,25.42715721,0.008670545,41.53134303,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  23:00:00,20.7875,128520,30.91304032,25.4264264,31.25463052,31.08383542,25.4266498,25.4265381,0,0,31.25463052,0.016351013,55.12161018,0,0,25.4266498,0.008670545,41.50616195,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/05  24:00:00,20.6,61992,30.57729611,25.42611024,30.67811969,30.6277079,25.42629405,25.42620214,0,0,30.67811969,0.017611936,61.16761667,0,0,25.42629405,0.008670545,41.46474453,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  01:00:00,20.225,39312,30.26512843,25.42589091,30.39514679,30.33013761,25.4260374,25.42596415,0,0,30.39514679,0.018972325,66.79388306,0,0,25.4260374,0.008670545,41.4495159,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  02:00:00,20,39312,30.00606832,25.4257393,30.14611405,30.07609118,25.42586437,25.42580184,0,0,30.14611405,0.020447472,72.85244223,0,0,25.42586437,0.008670545,41.44994281,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  03:00:00,19.625,16632,29.75080023,25.42563661,29.90100386,29.82590204,25.42574377,25.42569019,0,0,29.90100386,0.021798012,78.60031838,0,0,25.42574377,0.008670545,41.45023936,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  04:00:00,19.0875,16632,29.48937204,25.4255651,29.63573597,29.56255401,25.42564689,25.42560599,0,0,29.63573597,0.023028619,84.1521168,0,0,25.42564689,0.008670545,41.45047837,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  05:00:00,18.9,16632,29.22602988,25.42551585,29.37421503,29.30012245,25.42557502,25.42554544,0,0,29.37421503,0.024145271,89.41708882,0,0,25.42557502,0.008670545,41.45065454,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  06:00:00,18.9,16632,29.33681638,25.42548217,29.42644037,29.38162838,25.42552381,25.42550299,0,0,29.42644037,0.025148248,92.69783527,0,0,25.42552381,0.008670545,41.45078139,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  07:00:00,20.9625,61992,30.73829512,25.42545919,30.81535139,30.77682325,25.42549244,25.42547582,0,0,30.81535139,0.025766475,87.7222469,0,0,25.42549244,0.008670545,41.47729382,63.41430218,9.604176337,31.59887365,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  08:00:00,22.575,61992,32.27655847,25.68932483,28.89233733,30.5844479,26.95045895,26.31989189,0,800.8347101,28.89233733,0.018997467,71.98202041,73.33072065,0,26.95045895,0.016212894,69.47871844,63.41430218,8.276935834,29.76647894,1,0,0,0,0,0,0,0,0,0,5755608.06,2584993.722,1598.780017,718.0538116,0.25,0,0,0,0,696.3794516,2506966.026,2234.907651,8045667.543,2931.287102,10552633.57,2.618742044,2923.290184,18.76719255,67561.89316,198582.7191
SWlowe,SW,Lowe, 08/06  09:00:00,24.175,84672,34.60077554,25.85404544,30.2303065,32.41554102,27.61764755,26.7358465,0,840.7584977,30.2303065,0.012786049,45.77569661,76.50433083,0,27.61764755,0.014038572,58.90543848,63.41430218,9.31748864,30.8045323,1,0,0,0,0,0,0,0,0,0,4873387.14,2765194.799,1353.71865,768.1096664,0.225,0,0,0,0,584.4353621,2103967.304,1754.250339,6315301.22,2338.685701,8419268.523,2.24382963,2381.335225,16.898793,60835.65479,178724.4472
SWlowe,SW,Lowe, 08/06  10:00:00,25.6875,84672,35.86475765,26.11160916,31.00036556,33.4325616,28.1470354,27.12932228,0,895.1801991,31.00036556,0.009939466,34.47966683,81.75745363,0.651534929,28.1470354,0.010474593,42.75410609,63.41430218,8.583145982,30.57148247,1,0,0,0.25,0,0,0,0,0,0,4164487.622,2992080.501,1156.802117,831.1334726,0.235653479,0,0,0,0,501.7705467,1806373.968,1440.248127,5184893.256,1942.018673,6991267.224,2.125695569,1992.758792,14.87860655,53562.9836,183181.8022
SWlowe,SW,Lowe, 08/06  11:00:00,26.475,61992,35.11250708,26.30352465,30.38420997,32.74835853,28.01238065,27.15795265,0,838.6390566,30.38420997,0.009134821,32.90747603,75.93913462,2.695337255,28.01238065,0.009252443,38.03754157,63.41430218,7.998134318,30.10214879,1,0,0,0.25,0,0,0,0,0,0,3637419.092,2911759.144,1010.394192,808.8219843,0.227350977,0,0,0,0,421.7166349,1518179.886,1133.462642,4080465.51,1555.179277,5598645.396,2.01317773,1588.943465,12.30883611,44311.81001,179079.9732
SWlowe,SW,Lowe, 08/06  12:00:00,26.325,49896,34.25121419,26.41253936,30.10281733,32.17701576,27.74908038,27.08080987,0,818.3974761,30.10281733,0.008906297,32.55020522,64.63225132,0,27.74908038,0.008927018,37.25750049,63.41430218,7.981654014,30.08687128,1,0,0,0,0,0,0,0,0,0,3456185.41,2836285.842,960.0515029,787.8571784,0.225,0,0,0,0,399.4356456,1437968.324,1054.634501,3796684.205,1454.070147,5234652.53,1.979309673,1481.530612,11.50001603,41400.0577,178724.4472
SWlowe,SW,Lowe, 08/06  13:00:00,25.7875,49896,33.74012278,26.40821001,28.41602779,31.07807528,27.83927734,27.12374368,0,1032.691908,28.41602779,0.008847667,35.59164583,53.98355122,6.202714851,27.83927734,0.008862072,36.81894315,63.41430218,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4572651.684,3714529.882,1270.181023,1031.813856,0.3,0,0,0,0,520.3441114,1873238.801,1363.663068,4909187.044,1884.007179,6782425.845,2.619599999,1924.690193,15.19162933,54689.8656,238299.2629
SWlowe,SW,Lowe, 08/06  14:00:00,25.225,49896,33.24409259,26.48382421,28.91198866,31.07804063,27.52085734,27.00234077,0,752.4511734,28.91198866,0.008846731,34.7605956,26.93409238,7.05108354,27.52085734,0.008835247,37.42129586,63.41430218,7.963276332,30.07182624,1,0,0,0,0,0,0,0,0,0,3338971.984,2750758.164,927.4922177,764.09949,0.225,0,0,0,0,379.6242211,1366647.196,986.1061079,3549981.988,1365.730329,4916629.184,1.947303808,1395.163092,10.43494957,37565.81844,178724.4472
SWlowe,SW,Lowe, 08/06  15:00:00,26.0625,49896,32.65634004,26.52336563,30.32774502,31.49204253,27.11103688,26.81720126,0,337.8688179,30.32774502,0.008904368,32.1866073,28.34635707,0,27.11103688,0.008796013,38.16014082,63.41430218,9.091351184,31.10093581,1,0,0,0,0,0,0,0,0,0,1392160.709,1181372.45,386.7113081,328.1590139,0.1,0,0,0,0,163.2173401,587582.4243,419.5392243,1510341.207,582.7565643,2097923.632,0.855977951,602.4642837,4.388692129,15799.29166,79433.08765
SWlowe,SW,Lowe, 08/06  16:00:00,27.0125,49896,31.97983756,26.67409693,28.34548772,30.16266264,27.41003694,27.04206693,0,742.4622623,28.34548772,0.008812789,35.65822242,24.72218275,0,27.41003694,0.008846301,37.69793203,63.41430218,7.899048543,30.01856781,1,0,0,0,0,0,0,0,0,0,3236599.298,2807865.814,899.0553606,779.9627262,0.225,0,0,0,0,363.0690759,1307048.673,929.3879237,3345796.525,1292.457,4652845.198,1.919678165,1319.137414,9.087227183,32714.01786,178724.4472
SWlowe,SW,Lowe, 08/06  17:00:00,26.5125,49896,31.88127878,26.7074907,29.81626027,30.84876952,27.3505918,27.02904125,0,407.3616611,29.81626027,0.008968736,33.45424671,24.08484598,1.513559168,27.3505918,0.008878056,37.99938254,63.41430218,8.8044466,30.84332489,1,0,0,0,0,0,0,0,0,0,1754738.828,1522620.979,487.4274522,422.9502721,0.125,0,0,0,0,196.6101403,707796.5051,499.185591,1797068.127,695.7957313,2504864.633,1.057312443,713.9517994,4.802953809,17290.63371,99291.35956
SWlowe,SW,Lowe, 08/06  18:00:00,25.4125,49896,30.39267773,26.67615342,27.86059738,29.12663755,26.79673842,26.73644592,0,451.6081496,27.86059738,0.008903442,37.09799924,0.001029333,5.112603597,26.79673842,0.0088699,39.19748429,63.41430218,8.508920977,30.579675,1,0,0,0,0,0,0,0,0,0,2067350.152,1783715.83,574.2639311,495.4766195,0.15,0,0,0,0,234.8508738,845463.1455,595.227202,2142817.927,830.0780758,2988281.073,1.267232502,849.9313332,5.585300028,20107.0801,119149.6315
SWlowe,SW,Lowe, 08/06  19:00:00,23.9375,128520,30.80171304,26.66435912,30.93234696,30.86703,26.67703659,26.67069786,0,0,30.93234696,0.009472929,32.92162778,0,0,26.67703659,0.008859888,39.44276116,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  20:00:00,22.3,151200,30.88130016,26.66483778,31.40048092,31.14089054,26.66777765,26.66630771,0,0,31.40048092,0.010888897,36.79283981,0,0,26.66777765,0.008859883,39.4893339,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  21:00:00,21.0125,151200,30.87850136,26.66424415,31.50754509,31.19302322,26.66469573,26.66446994,0,0,31.50754509,0.012965566,43.41600953,0,0,26.66469573,0.008859884,39.5115555,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  22:00:00,20.225,151200,30.85600828,26.66385067,31.48002517,31.16801673,26.66410209,26.66397638,0,0,31.48002517,0.014700457,49.20502577,0,0,26.66410209,0.008859884,39.53803353,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  23:00:00,20,128520,30.66062895,26.66356928,30.94715222,30.80389058,26.66375045,26.66365986,0,0,30.94715222,0.016079867,55.39404132,0,0,26.66375045,0.008859884,39.55391054,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/06  24:00:00,19.625,61992,30.30180279,26.66338428,30.37054918,30.33617599,26.66352365,26.66345397,0,0,30.37054918,0.017315157,61.5618203,0,0,26.66352365,0.008859884,39.57953594,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  01:00:00,19.4,33264,29.94952977,26.66325497,30.04347267,29.99650122,26.66337907,26.66331702,0,0,30.04347267,0.018637754,67.39747337,0,0,26.66337907,0.008859884,39.59493202,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  02:00:00,18.7125,25704,29.62601683,26.66316557,29.72831843,29.67716763,26.66326458,26.66321508,0,0,29.72831843,0.020075001,73.75729401,0,0,26.66326458,0.008859884,39.59519876,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  03:00:00,17.6125,16632,29.27159453,26.66310384,29.35977628,29.3156854,26.66317685,26.66314035,0,0,29.35977628,0.021372217,80.04663723,0,0,26.66317685,0.008859884,39.59540382,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  04:00:00,17.2,16632,28.93239065,26.66306169,29.01514252,28.97376658,26.66311349,26.66308759,0,0,29.01514252,0.022547383,86.0398196,0,0,26.66311349,0.008859884,39.6206497,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  05:00:00,16.8875,16632,28.62913907,26.66303372,28.72577201,28.67745554,26.66306928,26.6630515,0,0,28.72577201,0.02358881,91.42065378,0,0,26.66306928,0.008859884,39.63581232,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  06:00:00,16.7,33264,28.76484851,26.66301522,28.80566745,28.78525798,26.66303918,26.6630272,0,0,28.80566745,0.024516963,94.49308641,0,0,26.66303918,0.008859884,39.66098168,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  07:00:00,19.1375,66528,30.40003963,26.66300367,30.58582413,30.49293188,26.66302327,26.66301347,0,0,30.58582413,0.025036199,87.21420945,0,0,26.66302327,0.008859884,39.70117648,63.41430218,9.797841955,31.75934999,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  08:00:00,21.2875,84672,31.63240001,26.42935527,25.03072493,28.33156247,25.55798168,25.99366847,0,1533.02931,25.03072493,0.014143968,68.86509773,13.27482603,62.98841948,25.55798168,0.014918776,70.44273794,63.41430218,12.06199281,29.4,1,0,0,0.5,0,0,0,0,0,0,11379183.86,6372636.41,3160.884406,1770.176781,0.992205104,0,0,0,0,919.8842483,3311583.294,3076.709121,11076152.83,3996.593369,14387736.13,3.342861138,3997.219749,23.6676851,85203.66635,559369.5305
SWlowe,SW,Lowe, 08/07  09:00:00,22.3875,66528,31.32823722,26.19001384,24.03955351,27.68389536,24.60059574,25.39530479,0,1628.102364,24.03955351,0.009959055,52.07695334,0,80.30445307,24.60059574,0.010677445,53.91808409,63.41430218,8.543582184,29.4,1,0,0,0,0,0,0,0,0,0,9006723.632,6510664.337,2501.867676,1808.517871,0.762877934,0,0,0,0,932.5118428,3357042.634,3085.722278,11108600.2,4018.234121,14465642.84,3.30960444,4058.421522,24.59082741,88526.97868,379613.7948
SWlowe,SW,Lowe, 08/07  10:00:00,23.8,66528,31.86845032,26.02231096,23.9987903,27.93362031,24.48359909,25.25295502,0,1781.001029,23.9987903,0.008534297,44.84728926,0,77.02897872,24.48359909,0.00874487,44.62032906,63.41430218,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8110515.039,7017521.142,2252.920844,1949.311428,0.721704806,0,0,0,0,790.3188946,2845148.02,2375.901819,8553246.55,3166.220714,11398394.57,3.004164293,3223.100698,20.3256434,73172.31624,353210.8608
SWlowe,SW,Lowe, 08/07  11:00:00,24.4,42336,32.03152995,25.88117233,23.99945594,28.01549295,24.43552616,25.15834924,0,1817.636154,23.99945594,0.008210402,43.16583755,0,70.8201921,24.43552616,0.008263717,42.32096839,63.41430218,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7692955.581,7164430.938,2136.932106,1990.119705,0.737074748,0,0,0,0,737.574845,2655269.442,2163.049649,7786978.737,2900.624494,10442248.18,2.932346472,2943.853737,18.5768306,66876.59017,361015.2948
SWlowe,SW,Lowe, 08/07  12:00:00,24.4,42336,31.34808984,25.76052601,23.99976609,27.67392796,24.4343277,25.09742686,0,1627.732152,23.99976609,0.008138922,42.79410715,0,63.17247111,24.4343277,0.008146308,41.73059749,63.41430218,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6794843.894,6412556.491,1887.456637,1781.265692,0.660243791,0,0,0,0,673.1990559,2423516.601,1915.206707,6894744.144,2588.405763,9318260.745,2.844461999,2633.237659,16.72702611,60217.29398,324783.4801
SWlowe,SW,Lowe, 08/07  13:00:00,25.15,42336,30.68639186,25.65280079,23.99992354,27.3431577,24.4357519,25.04427634,0,1447.299117,23.99992354,0.008177575,42.99428937,0,56.32765786,24.4357519,0.008154574,41.76879843,63.41430218,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6132088.958,5755919.397,1703.358044,1598.866499,0.58734685,0,0,0,0,623.7109209,2245359.315,1731.376297,6232954.669,2355.087218,8478313.985,2.775192422,2399.710699,15.91987275,57311.54189,297878.1677
SWlowe,SW,Lowe, 08/07  14:00:00,25.9125,42336,29.6378028,25.56200986,23.99991586,26.81885933,24.4675448,25.01477733,0,1170.696614,23.99991586,0.008276688,43.48104099,0,48.91977904,24.4675448,0.008252153,42.15498175,63.41430218,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5124282.526,4748336.553,1423.411813,1318.982376,0.475684707,0,0,0,0,545.9561417,1965442.11,1452.949095,5230616.74,1998.905236,7196058.851,2.660005228,2044.951355,13.80579922,49700.87721,267592.4923
SWlowe,SW,Lowe, 08/07  15:00:00,26.1,42336,28.71206931,25.48492641,23.99980737,26.35593834,24.5049197,24.99492306,0,934.7555206,23.99980737,0.008306819,43.5934228,0,42.24461415,24.5049197,0.00830831,42.30050968,63.41430218,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4183799.047,3866247.675,1162.166402,1073.957687,0.380270317,0,0,0,0,469.8835733,1691580.864,1191.378545,4288962.762,1661.262118,5980543.626,2.53404565,1706.527042,10.79697001,38869.09202,249622.9245
SWlowe,SW,Lowe, 08/07  16:00:00,25.7875,42336,28.0991221,25.41650528,23.99983986,26.04948098,24.52684827,24.97167677,0,787.9044095,23.99983986,0.008336868,43.7323123,0,37.16034263,24.52684827,0.008314022,42.25762276,63.41430218,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3597851.913,3292554.276,999.403309,914.59841,0.320341415,0,0,0,0,420.5833883,1514100.198,1026.963999,3697070.397,1447.547387,5211170.595,2.441083101,1490.440124,8.995692303,32384.49229,240980.3796
SWlowe,SW,Lowe, 08/07  17:00:00,25.225,42336,27.50944098,25.34626274,23.75214069,25.63079083,24.44603886,24.8961508,0,723.7024856,23.75214069,0.008466201,45.07161982,0,38.17453538,24.44603886,0.008425604,43.02616507,63.41430218,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3428486.638,3067802.478,952.3573994,852.1673549,0.3,0,0,0,0,405.5803647,1460089.313,977.6455879,3519524.116,1383.225953,4979613.429,2.410485319,1423.105403,8.525978845,30693.52384,238299.2629
SWlowe,SW,Lowe, 08/07  18:00:00,24.625,42336,26.72122866,25.22324579,23.24639134,24.98381,24.12331719,24.67328149,0,690.1348934,23.24639134,0.008531613,46.82049859,0,49.63764345,24.12331719,0.008519993,44.35097519,63.96072664,7.22,29.4,0,0,0,0,0,0,972.6232871,0.270173135,0,0,3379974.181,2980869.049,938.881717,828.0191804,0.3,4.663130522,16787.26988,6.005585509,21620.10783,401.5891362,1445720.89,964.6151023,3472614.368,1366.204239,4918335.259,2.401977235,1406.593019,8.29170248,29850.12893,238299.2629
SWlowe,SW,Lowe, 08/07  19:00:00,23.7125,101304,26.03885395,25.077635,23.00178401,24.52031898,23.86159331,24.46961416,0,591.1416914,23.00178401,0.008552374,47.62938583,0,56.29402607,23.86159331,0.008546842,45.19288123,65.6,7.22,29.4,0,0,0,0,0,0,299168.1612,83.102267,0,0,3279862.337,2871081.717,911.0728714,797.5226992,0.3,70.60195465,254167.0368,90.72429736,326607.4705,393.0940506,1415138.582,936.9568628,3373044.706,1330.050913,4788183.288,2.383513319,1370.62123,7.780560877,28010.01916,238299.2629
SWlowe,SW,Lowe, 08/07  20:00:00,22.9875,134568,25.43157468,24.96629883,23.00006266,24.21581867,23.80321957,24.3847592,0,474.9655977,23.00006266,0.008629023,48.05541725,0,53.09492777,23.80321957,0.00859714,45.61514287,65.6,7.22,29.4,0,0,0,0,0,0,717070.2418,199.1861783,0,0,3255414.122,2812059.979,904.2817006,781.1277719,0.3,187.2306677,674030.4038,239.8642504,863511.3013,390.8304475,1406989.611,929.6010841,3346563.903,1320.431532,4753553.514,2.378525885,1360.266098,7.668774732,27607.58904,238299.2629
SWlowe,SW,Lowe, 08/07  21:00:00,22.425,151200,25.10012918,24.86630778,23.00003232,24.05008075,23.75570472,24.31100625,0,426.4461817,23.00003232,0.008685801,48.36735018,0,49.94621642,23.75570472,0.00867653,46.16228366,65.6,7.22,29.4,0,0,0,0,0,0,892007.412,247.7798367,0,0,3250158.022,2769651.503,902.8216727,769.3476397,0.3,236.9483904,853014.2055,303.1610214,1091379.677,390.4506503,1405622.341,928.3685533,3342126.792,1318.819204,4747749.133,2.3776808,1358.935362,7.583112927,27299.20654,238299.2629
SWlowe,SW,Lowe, 08/07  22:00:00,21.5125,134568,25.35984039,24.92346061,25.69394725,25.52689382,24.72167173,24.82256617,0,0,25.69394725,0.009155396,43.32710606,0,0,24.72167173,0.008687897,43.59712429,64.2278718,9.215030879,31.27414128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  23:00:00,21.475,101304,25.84996884,24.96208911,26.48999458,26.16998171,24.94352135,24.95280523,0,0,26.48999458,0.010320133,46.47623105,0,0,24.94352135,0.008687976,43.00371979,64.2278718,9.215030879,31.27414128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/07  24:00:00,21.7,49896,26.04707317,24.96364633,26.57133886,26.30920602,24.96291226,24.9632793,0,0,26.57133886,0.011809647,52.81594865,0,0,24.96291226,0.008687974,42.95395115,64.2278718,9.215030879,31.27414128,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  01:00:00,21.325,33264,26.10178757,24.9633711,26.61409796,26.35794277,24.96294913,24.96316012,0,0,26.61409796,0.013216179,58.82755023,0,0,24.96294913,0.008687974,42.95385661,64.2278718,9.215030879,31.27414128,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  02:00:00,20.7875,25704,26.09942548,24.96333097,26.60055049,26.34998799,24.96321286,24.96327191,0,0,26.60055049,0.014543379,64.65274104,0,0,24.96321286,0.008687974,42.9531812,64.2278718,9.215030879,31.27414128,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  03:00:00,20.6,16632,26.07399557,24.96330964,26.57094636,26.32247097,24.9632791,24.96329437,0,0,26.57094636,0.01580325,70.19221164,0,0,24.9632791,0.008687974,42.92578402,64.2278718,9.215030879,31.27414128,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  04:00:00,20.225,16632,26.00908789,24.96329278,26.5018547,26.25547129,24.96329205,24.96329242,0,0,26.5018547,0.016999249,75.59624518,0,0,24.96329205,0.008687974,42.8821882,64.2278718,9.215030879,31.27414128,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  05:00:00,19.625,16632,25.89856699,24.96328205,26.37404124,26.13630411,24.96328809,24.96328507,0,0,26.37404124,0.018096039,80.91288536,0,0,24.96328809,0.008687974,42.86586249,64.2278718,9.215030879,31.27414128,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  06:00:00,19.775,33264,26.00158323,24.96327622,26.45671002,26.22914662,24.96328185,24.96327904,0,0,26.45671002,0.019109546,84.88725844,0,0,24.96328185,0.008687974,42.86587834,64.2278718,9.215030879,31.27414128,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  07:00:00,20,66528,26.58558341,24.96327333,27.24749145,26.91653743,24.96327808,24.9632757,0,0,27.24749145,0.019642053,83.229962,0,0,24.96327808,0.008687974,42.8658887,64.2278718,9.215030879,31.27414128,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  08:00:00,20,84672,26.68264771,24.79327612,23.3992057,25.0409267,24.12593748,24.4596068,0,736.9591355,23.3992057,0.012567126,67.56231396,8.23529039,42.51574004,24.12593748,0.013400681,68.83904596,65.03633952,7.22,29.4,0.5,0,0,0,0,0,71462.66801,19.85074111,0,0,5608313.413,2907348.22,1557.864837,807.5967277,0.3175,20.4125406,73485.14618,26.20558994,94340.12378,649.2979791,2337472.725,1831.560215,6593616.773,2480.858194,8931089.498,2.808445475,2511.315944,15.46522651,55674.81542,246446.3835
SWlowe,SW,Lowe, 08/08  09:00:00,20.375,66528,26.09049758,24.69140087,23.00495754,24.54772756,23.68935416,24.19037752,0,574.0824389,23.00495754,0.009374497,51.93647061,0,44.51633837,23.68935416,0.009974454,52.96312458,65.6,7.22,29.4,0,0,0,0,0,0,366163.5385,101.712094,0,0,3974212.346,2649818.196,1103.947874,736.0606099,0.3,91.35922394,328893.2062,117.3805193,422569.8696,475.1641606,1710590.978,1210.17083,4356614.989,1685.334991,6067205.968,2.541139756,1732.43127,10.62309172,38243.13018,238299.2629
SWlowe,SW,Lowe, 08/08  10:00:00,21.2875,66528,25.87766499,24.59701649,23.00007031,24.43886765,23.62941717,24.11321683,0,517.6162511,23.00007031,0.008790121,48.74170722,0,41.62581476,23.62941717,0.008841195,47.1927317,65.6,7.22,29.4,0,0,0,0,0,0,564515.2144,156.8097818,0,0,3455546.484,2680360.714,959.8740233,744.5446426,0.3,146.5100113,527436.0408,187.9374216,676574.7179,408.0500505,1468980.182,985.723799,3548605.676,1393.77385,5017585.858,2.415682755,1434.629996,9.071735146,32658.24653,238299.2629
SWlowe,SW,Lowe, 08/08  11:00:00,21.7,42336,26.33137636,24.51802825,22.99972169,24.66554902,23.59289497,24.05546161,0,592.3833437,22.99972169,0.008748614,48.51577114,0,39.19954658,23.59289497,0.008751957,46.82612403,65.6,7.22,29.4,0,0,0,0,0,0,295223.1771,82.00643808,0,0,3455395.488,2698807.872,959.83208,749.6688533,0.3,73.14876443,263335.5519,94.01509098,338454.3275,407.9083594,1468470.094,985.2587788,3546931.604,1393.167138,5015401.698,2.415391251,1433.269579,9.415919672,33897.31082,238299.2629
