Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 08/08  12:00:00,22.0125,42336,26.56021011,24.44327156,22.99919414,24.77970212,23.55804126,24.00065641,0,647.6377035,22.99919414,0.008741601,48.47897308,0,36.97301215,23.55804126,0.008743967,46.88234509,65.6,7.22,29.4,0,0,0,0,0,0,96210.26616,26.72507393,0,0,3455614.527,2711625.364,959.8929241,753.2292678,0.3,16.63385668,59881.88404,21.41812448,77105.24812,407.8752083,1468350.75,985.1501632,3546540.588,1393.025372,5014891.338,2.415322258,1432.912445,9.461880366,34062.76932,238299.2629
SWlowe,SW,Lowe, 08/08  13:00:00,22.575,42336,26.18075507,24.37298336,23.00017676,24.59046592,23.52660401,23.94979369,0,568.0237432,23.00017676,0.008748972,48.48553126,0,34.83878404,23.52660401,0.008742709,46.93475162,65.6,7.22,29.4,0,0,0,0,0,0,382858.5583,106.3495995,0,0,3516310.743,2740629.549,976.7529843,761.2859858,0.3,94.71553289,340975.9184,121.6758998,438033.2392,412.8945388,1486420.34,1001.596216,3605746.378,1414.490755,5092166.718,2.425766674,1453.873727,10.02503168,36090.11406,238299.2629
SWlowe,SW,Lowe, 08/08  14:00:00,22.1125,42336,25.98887927,24.30683928,23.00014843,24.49451385,23.49762514,23.90223221,0,523.8726168,23.00014843,0.008770578,48.5851522,0,32.81782356,23.49762514,0.008766033,47.12254246,65.6,7.22,29.4,0,0,0,0,0,0,541886.7741,150.5241039,0,0,3508713.182,2707306.607,974.6425506,752.0296131,0.3,139.6672943,502802.2596,179.2008668,645123.1205,412.482289,1484936.241,1000.242765,3600873.955,1412.725054,5085810.196,2.424919938,1453.087651,9.98804119,35956.94828,238299.2629
SWlowe,SW,Lowe, 08/08  15:00:00,21.325,42336,25.8338456,24.24428958,23.00082446,24.41733503,23.46875564,23.85652261,0,489.3491162,23.00082446,0.008787401,48.67505007,0,31.01746486,23.46875564,0.008780252,47.28015739,65.6,7.22,29.4,0,0,0,0,0,0,666360.945,185.1002625,0,0,3495887.932,2654096.333,971.0799811,737.2489814,0.3,174.0774092,626678.6732,223.1209193,803235.3094,411.2523734,1480508.544,996.2089882,3586352.358,1407.461362,5066860.902,2.422376956,1447.262837,9.896192282,35626.29221,238299.2629
SWlowe,SW,Lowe, 08/08  16:00:00,21.475,42336,25.54986183,24.18506821,23.00100635,24.27543409,23.44336746,23.81421784,0,437.3437812,23.00100635,0.008829558,48.87362073,0,29.23519393,23.44336746,0.008816102,47.51299576,65.6,7.22,29.4,0,0,0,0,0,0,853714.9327,237.1430369,0,0,3536132.116,2659116.776,982.2589212,738.6435489,0.3,225.9775595,813519.2144,289.2117409,1041162.267,414.6160185,1492617.667,1007.241638,3626069.898,1421.857657,5118687.564,2.429328353,1461.493648,10.22008312,36792.29923,238299.2629
SWlowe,SW,Lowe, 08/08  17:00:00,21.325,42336,25.25409463,24.1289347,23.0001999,24.12714727,23.41835648,23.77364559,0,390.482184,23.0001999,0.008892338,49.19983032,0,27.60615117,23.41835648,0.008870787,47.85749872,65.6,7.22,29.4,0,0,0,0,0,0,1022313.853,283.9760704,0,0,3538946.025,2645459.248,983.0405625,734.8497912,0.3,272.855491,982279.7675,348.7515188,1255505.468,414.9569724,1493845.101,1008.35988,3630095.569,1423.316853,5123940.669,2.430033244,1463.397938,10.17963101,36646.67163,238299.2629
SWlowe,SW,Lowe, 08/08  18:00:00,20.7875,42336,24.97286558,24.0759945,23.00147051,23.98716804,23.39516501,23.73557976,0,364.3307174,23.00147051,0.008925239,49.37549398,0,26.09078305,23.39516501,0.008917898,48.17540378,65.6,7.22,29.4,0,0,0,0,0,0,1116880.723,310.2446454,0,0,3565980.316,2608836.983,990.5500878,724.6769396,0.3,299.4387101,1077979.356,382.4531178,1376831.224,417.1262764,1501654.595,1015.485506,3655747.82,1432.611782,5157402.415,2.434474582,1472.261127,10.32795279,37180.63003,238299.2629
SWlowe,SW,Lowe, 08/08  19:00:00,20.6,101304,24.62430428,24.02596156,23.00033142,23.81231785,23.37355636,23.69975896,0,304.1877322,23.00033142,0.008945563,49.45821399,0,24.65450681,23.37355636,0.008940879,48.32999224,65.6,7.22,29.4,0,0,0,0,0,0,1333087.9,370.3021946,0,0,3584140.334,2593730.79,995.5945373,720.4807749,0.3,358.9960623,1292385.824,457.8005979,1648082.152,418.7187492,1507387.497,1020.719758,3674591.128,1439.438507,5181978.625,2.437721635,1479.360707,10.47671701,37716.18125,238299.2629
SWlowe,SW,Lowe, 08/08  20:00:00,20.225,134568,24.31063212,23.9785449,22.99980457,23.65521834,23.35243907,23.66549199,0,262.5441332,22.99980457,0.009001538,49.74581823,0,23.34934787,23.35243907,0.008979757,48.58051688,65.6,7.22,29.4,0,0,0,0,0,0,1483037.313,411.9548091,0,0,3573151.189,2567193.653,992.5419969,713.109348,0.3,400.9343209,1443363.555,510.7356418,1838648.31,417.8093622,1504113.704,1017.729837,3663827.414,1435.539199,5167941.118,2.435870854,1475.560908,10.35179817,37266.47342,238299.2629
SWlowe,SW,Lowe, 08/08  21:00:00,20,151200,24.16280934,23.9344436,23.00199783,23.58240358,23.33508132,23.63476246,0,257.2789484,23.00199783,0.009025048,49.86727765,0,22.03845644,23.33508132,0.00902323,48.86349036,65.6,7.22,29.4,0,0,0,0,0,0,1502414.502,417.3373616,0,0,3580918.611,2550229.198,994.6996143,708.3969993,0.3,407.0184437,1465266.397,518.4108418,1866279.031,418.4282049,1506341.538,1019.764341,3671151.629,1438.192546,5177493.167,2.437130914,1478.076833,10.31761545,37143.41563,238299.2629
SWlowe,SW,Lowe, 08/08  22:00:00,19.625,134568,24.38121574,23.95843459,24.91920581,24.65021077,23.83864,23.8985373,0,0,24.91920581,0.009547071,46.96370819,0,0,23.83864,0.009025209,47.41457962,63.38858021,9.421649307,31.4467853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  23:00:00,18.7125,101304,24.63582581,23.97539028,25.31532397,24.97557489,23.95931079,23.96735053,0,0,25.31532397,0.010732297,51.50875048,0,0,23.95931079,0.009025226,47.10067828,63.38858021,9.421649307,31.4467853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/08  24:00:00,18.675,49896,24.64176528,23.976661,25.17880313,24.9102842,23.97573801,23.97619951,0,0,25.17880313,0.012152873,58.61957214,0,0,23.97573801,0.009025226,47.01220057,63.38858021,9.421649307,31.4467853,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  01:00:00,18.9,33264,24.62014581,23.97650497,25.15424685,24.88719633,23.97602295,23.97626396,0,0,25.15424685,0.013462091,64.9286127,0,0,23.97602295,0.009025226,47.03538894,63.38858021,9.421649307,31.4467853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  02:00:00,18.525,25704,24.57566811,23.97647909,25.10471697,24.84019254,23.97632919,23.97640414,0,0,25.10471697,0.014692127,70.98774097,0,0,23.97632919,0.009025226,47.07051004,63.38858021,9.421649307,31.4467853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  03:00:00,17.9875,16632,24.49638404,23.97646231,25.01448715,24.7554356,23.9764175,23.9764399,0,0,25.01448715,0.015840655,76.81169065,0,0,23.9764175,0.009025226,47.07025989,63.38858021,9.421649307,31.4467853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  04:00:00,17.425,16632,24.39482143,23.97645151,24.90259103,24.64870623,23.9764417,23.97644661,0,0,24.90259103,0.016889038,82.30862947,0,0,23.9764417,0.009025226,47.07019112,63.38858021,9.421649307,31.4467853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  05:00:00,16.8875,16632,24.25989505,23.97644592,24.75512567,24.50751036,23.97644566,23.97644579,0,0,24.75512567,0.017828094,87.52560384,0,0,23.97644566,0.009025226,47.07018033,63.38858021,9.421649307,31.4467853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  06:00:00,16.325,33264,24.52093645,23.9764432,24.88373872,24.70233758,23.97644476,23.97644398,0,0,24.88373872,0.018616404,90.63762642,0,0,23.97644476,0.009025226,47.100171,63.38858021,9.421649307,31.4467853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  07:00:00,17.1625,66528,26.918354,23.97644244,27.14470033,27.03152716,23.97644373,23.97644308,0,0,27.14470033,0.019044805,81.2213725,0,0,23.97644373,0.009025226,47.11816734,63.38858021,9.421649307,31.4467853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  08:00:00,19.55,84672,29.86509653,23.97840665,24.04646056,26.95577855,24.26299271,24.12069968,0,1284.155832,24.04646056,0.011429975,59.12427451,15.47179814,13.92587697,24.26299271,0.012429805,63.21778329,63.38858021,7.395212906,29.4,0.75,0,0,0,0,0,0,0,0,0,7697027.777,4275521.845,2138.063271,1187.644957,0.535321775,0,0,0,0,823.4464689,2964407.288,2589.462107,9322063.584,3412.908575,12286470.87,3.065478733,3410.363476,20.01840279,72066.25004,294545.854
SWlowe,SW,Lowe, 08/09  09:00:00,21.2875,66528,31.4170753,23.97821428,23.99781238,27.70744384,23.99856212,23.9883882,0,1652.77695,23.99781238,0.008801636,45.95477242,0.166793775,0.389093611,23.99856212,0.009107278,47.52382066,63.38858021,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7568705.249,6118537.404,2102.418125,1699.593723,0.669071982,0,0,0,0,751.8659433,2706717.396,2220.0788,7992283.678,2971.944743,10699001.07,2.951748179,3030.489476,19.29781501,69472.13403,329514.9093
SWlowe,SW,Lowe, 08/09  10:00:00,23.075,66528,32.57618396,23.97884133,23.99927268,28.28772832,23.99784642,23.98834388,0,1982.579199,23.99927268,0.008435593,44.06544316,0.221723359,0,23.99784642,0.008503983,44.42165653,63.38858021,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8348027.398,7487697.985,2318.8965,2079.916107,0.804122853,0,0,0,0,781.0301872,2811708.674,2336.91714,8412901.704,3117.947327,11224610.38,2.991358511,3151.591611,20.94597607,75405.51384,401113.9017
SWlowe,SW,Lowe, 08/09  11:00:00,24.9625,42336,33.0994227,23.97934768,23.99960023,28.54951147,23.99835595,23.98885181,0,2130.493413,23.99960023,0.008311074,43.42272648,0.226880391,0,23.99835595,0.008333119,43.53963763,63.38858021,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8929658.617,8177091.864,2480.460727,2271.414407,0.864110467,0,0,0,0,821.3075329,2956707.119,2502.013649,9007249.137,3323.321182,11963956.26,3.046342645,3361.80684,23.11436252,83211.70506,442162.126
SWlowe,SW,Lowe, 08/09  12:00:00,25.9125,42336,32.66849779,23.97983147,23.99982871,28.33416325,23.99853545,23.98918346,0,2014.805961,23.99982871,0.00831128,43.42319127,0.221761668,0,23.99853545,0.008297302,43.35449625,63.38858021,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8497972.265,7785607.271,2360.547851,2162.668686,0.816612266,0,0,0,0,793.4639429,2856470.195,2387.298483,8594274.538,3180.762426,11450744.73,3.008274842,3225.338376,23.39265458,84213.5565,408970.654
SWlowe,SW,Lowe, 08/09  13:00:00,26.7875,42336,31.45819511,23.98029682,23.99995283,27.72907397,23.99850485,23.98940083,0,1673.396597,23.99995283,0.008422983,43.99866354,0.213036471,0,23.99850485,0.008385232,43.80790127,63.38858021,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7254340.1,6534686.235,2015.094472,1815.190621,0.678470113,0,0,0,0,707.217155,2545981.758,2045.658969,7364372.288,2752.876124,9910354.047,2.89097694,2801.281581,21.95423007,79035.22826,333806.2656
SWlowe,SW,Lowe, 08/09  14:00:00,27.2,42336,29.79728154,23.98072835,23.99997854,26.89863004,23.99814609,23.98943722,0,1221.776885,23.99997854,0.008598697,44.87530675,0.199871809,0,23.99814609,0.008544666,44.60205612,63.38858021,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5633884.562,4875077.203,1564.967934,1354.188112,0.496430459,0,0,0,0,586.4456904,2111204.485,1596.978584,5749122.901,2183.424274,7860327.387,2.720804429,2232.79473,18.73520174,67446.72627,272877.5358
SWlowe,SW,Lowe, 08/09  15:00:00,27.575,42336,28.51879023,23.98112033,23.99979193,26.25929108,23.99753973,23.98933003,0,892.8781386,23.99979193,0.0087222,45.49417223,0.18426881,0,23.99753973,0.008702718,45.40009824,63.38858021,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4465064.293,3689319.645,1240.295637,1024.811013,0.363255954,0,0,0,0,492.9840874,1774742.715,1269.644085,4570718.707,1762.628173,6345461.421,2.574394793,1808.168446,15.19366513,54697.19445,247040.1247
SWlowe,SW,Lowe, 08/09  16:00:00,28.1125,42336,27.91071492,23.98148396,23.96892697,25.93982095,23.99465992,23.98807194,0,757.4617729,23.96892697,0.008715061,45.54179612,0.130757559,0.053242711,23.99465992,0.008726122,45.52837987,63.38858021,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3894575.895,3231805.611,1081.826637,897.7237809,0.308323124,0,0,0,0,445.3919268,1603410.936,1109.082099,3992695.555,1554.474025,5596106.492,2.489679472,1597.071844,12.45354535,44832.76328,239388.4845
SWlowe,SW,Lowe, 08/09  17:00:00,27.9875,42336,27.33602939,23.97258974,23.63026637,25.48314788,23.81554746,23.8940686,0,715.9905271,23.63026637,0.008689861,46.34859042,0,4.572628046,23.81554746,0.008692211,45.84551725,63.38858021,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3682963.378,3131797.579,1023.045383,869.9437719,0.3,0,0,0,0,427.3185597,1538346.815,1049.070021,3776652.077,1476.388581,5314998.892,2.454941075,1517.240045,10.91325462,39287.71662,238299.2629
SWlowe,SW,Lowe, 08/09  18:00:00,27.8,42336,26.7004919,23.92706332,23.23962063,24.97005626,23.52910247,23.7280829,0,690.1179444,23.23962063,0.008634067,47.18185819,0,13.1884663,23.52910247,0.008660675,46.5051535,63.38858021,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3519542.472,3066360.248,977.6506865,851.7667356,0.3,0,0,0,0,413.555728,1488800.621,1003.772359,3613580.494,1417.328087,5102381.115,2.427102868,1458.263015,9.694768525,34901.16669,238299.2629
SWlowe,SW,Lowe, 08/09  19:00:00,26.425,101304,26.04940427,23.86665809,23.00343194,24.5264181,23.31757838,23.59211823,0,597.5734875,23.00343194,0.008592892,47.65329025,0,19.6458668,23.31757838,0.008590343,46.74308931,65.6,7.22,29.4,0,0,0,0,0,0,276604.7777,76.83466049,0,0,3371951.287,2940076.518,936.6531354,816.6879218,0.3,71.4352535,257166.9126,91.80856478,330510.8332,400.9894956,1443562.184,962.6642912,3465591.448,1363.653787,4909153.632,2.400667586,1404.415328,8.862943968,31906.59829,238299.2629
SWlowe,SW,Lowe, 08/09  20:00:00,25.225,134568,25.45637063,23.82264258,22.99976824,24.22806944,23.28710496,23.55487377,0,482.3414921,22.99976824,0.00865762,48.04849831,0,18.99256716,23.28710496,0.008639506,47.12353458,65.6,7.22,29.4,0,0,0,0,0,0,690604.9639,191.8347122,0,0,3288033.936,2855697.085,913.3427601,793.2491902,0.3,179.9620891,647863.5206,230.6028281,830170.1813,393.7282287,1417421.623,939.0152025,3380454.729,1332.743431,4797876.352,2.384922819,1373.041487,8.238957836,29660.24821,238299.2629
SWlowe,SW,Lowe, 08/09  21:00:00,23.625,151200,25.10435973,23.78639535,22.99998959,24.05217466,23.27230633,23.52935084,0,428.6400989,22.99998959,0.008713321,48.40190485,0,17.9733396,23.27230633,0.0086878,47.47389644,65.6,7.22,29.4,0,0,0,0,0,0,884123.4927,245.5898591,0,0,3272027.156,2756262.498,908.8964322,765.6284718,0.3,234.5813475,844492.8509,300.1490351,1080536.526,392.2725279,1412181.1,934.2836931,3363421.295,1326.556221,4775602.396,2.38172088,1366.487999,8.162612226,29385.40401,238299.2629
SWlowe,SW,Lowe, 08/09  22:00:00,22.1125,134568,25.33717025,23.80610021,25.68715492,25.51216258,23.69868661,23.75239341,0,0,25.68715492,0.009226878,43.61624686,0,0,23.69868661,0.008716469,46.43787811,64.21695469,9.235670006,31.29111386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  23:00:00,21.325,101304,25.77752157,23.81997828,26.42646622,26.10199389,23.80502665,23.81250246,0,0,26.42646622,0.010396424,46.97609708,0,0,23.80502665,0.008716864,46.17202782,64.21695469,9.235670006,31.29111386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/09  24:00:00,20.7875,49896,25.87146853,23.82114266,26.3815919,26.12653021,23.82016309,23.82065287,0,0,26.3815919,0.011838785,53.54290779,0,0,23.82016309,0.008716855,46.14749227,64.21695469,9.235670006,31.29111386,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  01:00:00,20.225,33264,25.83369472,23.8210184,26.32091263,26.07730368,23.820544,23.8207812,0,0,26.32091263,0.013143752,59.53430078,0,0,23.820544,0.008716855,46.14643617,64.21695469,9.235670006,31.29111386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  02:00:00,19.625,25704,25.74517809,23.82100131,26.21923806,25.98220808,23.82084717,23.82092424,0,0,26.21923806,0.014339136,65.25986763,0,0,23.82084717,0.008716855,46.17484416,64.21695469,9.235670006,31.29111386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  03:00:00,19.0875,16632,25.62736811,23.82099315,26.08885384,25.85811097,23.82094124,23.82096719,0,0,26.08885384,0.015433279,70.68753016,0,0,23.82094124,0.008716855,46.19213348,64.21695469,9.235670006,31.29111386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  04:00:00,18.2125,16632,25.47813169,23.82098865,25.92621351,25.7021726,23.82097236,23.82098051,0,0,25.92621351,0.016449854,75.9525039,0,0,23.82097236,0.008716855,46.19204736,64.21695469,9.235670006,31.29111386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  05:00:00,17.1125,16632,25.28059058,23.82098672,25.70189985,25.49124521,23.82098185,23.82098429,0,0,25.70189985,0.017400768,81.34930063,0,0,23.82098185,0.008716855,46.22127113,64.21695469,9.235670006,31.29111386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  06:00:00,17.0125,33264,25.49566965,23.82098664,25.80378391,25.64972678,23.82098476,23.8209857,0,0,25.80378391,0.018240845,84.67555,0,0,23.82098476,0.008716855,46.23881267,64.21695469,9.235670006,31.29111386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  07:00:00,18.575,66528,27.67106932,23.82098785,27.98029532,27.82568232,23.82098607,23.82098696,0,0,27.98029532,0.018777906,76.78136928,0,0,23.82098607,0.008716855,46.26805961,64.21695469,9.235670006,31.29111386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  08:00:00,20.8375,84672,30.11033044,23.83081428,24.09193231,27.10113137,24.25215744,24.04148586,0,1358.493599,24.09193231,0.011260554,58.43398949,20.43993185,14.69658361,24.25215744,0.012068658,61.85477344,64.21695469,7.485250874,29.4,1,0,0,0,0,0,0,0,0,0,8639598.54,5074733.119,2399.888483,1409.648089,0.573751172,0,0,0,0,875.9091964,3153273.107,2783.740016,10021464.06,3659.649212,13174737.16,3.159152138,3662.269471,22.33254721,80397.16994,310230.3257
SWlowe,SW,Lowe, 08/10  09:00:00,22.3875,66528,31.4198518,23.83909903,23.99805572,27.70895376,23.97862152,23.90886027,0,1656.241762,23.99805572,0.00872172,45.82067325,2.737381659,0,23.97862152,0.008980529,47.21494475,64.21695469,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7609261.768,6190176.782,2113.683824,1719.49355,0.670592236,0,0,0,0,749.9664892,2699879.361,2212.031274,7963312.585,2961.997763,10663191.95,2.949158229,3012.513022,20.19212576,72691.65273,330394.7945
SWlowe,SW,Lowe, 08/10  10:00:00,23.8,66528,32.59595721,23.84605953,23.99933108,28.29764415,23.98161551,23.91383752,0,1991.841124,23.99933108,0.008422897,44.26842603,3.12016674,0,23.98161551,0.008479568,44.60971216,64.21695469,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8517273.676,7558791.634,2365.909354,2099.664343,0.80787911,0,0,0,0,792.6863584,2853670.89,2384.220876,8583195.155,3176.907235,11436866.04,3.00722374,3210.978615,22.62953083,81466.31099,403328.1627
SWlowe,SW,Lowe, 08/10  11:00:00,24.775,42336,32.86611493,23.85242201,23.99963416,28.43287454,23.98342878,23.9179254,0,2065.302868,23.99963416,0.008330692,43.78944277,2.979796918,0,23.98342878,0.008344927,43.90599906,64.21695469,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8747815.77,7903059.76,2429.948825,2195.294378,0.837398098,0,0,0,0,809.7016454,2914925.923,2453.774767,8833589.161,3263.476412,11748515.08,3.03042119,3304.564087,23.74633045,85486.78961,422668.4553
SWlowe,SW,Lowe, 08/10  12:00:00,25.6875,42336,32.3094244,23.85831244,23.99976345,28.15459393,23.98333663,23.92082454,0,1909.583176,23.99976345,0.00832268,43.71989137,2.795882613,0,23.98333663,0.008320014,43.74922782,64.21695469,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8092559.017,7357455.91,2247.93306,2043.737753,0.774057985,0,0,0,0,765.7292977,2756625.472,2274.922819,8189722.149,3040.652117,10946347.62,2.97054519,3085.231935,22.57625113,81274.50407,382015.0803
SWlowe,SW,Lowe, 08/10  13:00:00,26.475,42336,31.41055838,23.86374243,23.99984973,27.70520406,23.9822299,23.92298616,0,1655.654192,23.99984973,0.008362934,43.91165405,2.597978807,0,23.9822299,0.008346053,43.87060424,64.21695469,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7104678.7,6439289.295,1973.521861,1788.691471,0.671354685,0,0,0,0,696.1419662,2506111.078,2002.743912,7209878.084,2698.885878,9715989.162,2.8758928,2745.509409,20.67586405,74433.11056,330040.3719
SWlowe,SW,Lowe, 08/10  14:00:00,26.7,42336,29.9745783,23.86862757,23.99984072,26.98720951,23.978976,23.92380179,0,1266.856453,23.99984072,0.008425276,44.23464893,2.355118165,0,23.978976,0.008411364,44.21797793,64.21695469,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5555452.62,5001289.475,1543.181283,1389.247076,0.514657105,0,0,0,0,580.453788,2089633.637,1575.818563,5672946.828,2156.272351,7762580.465,2.7116654,2206.37457,16.33052584,58789.89301,277353.5184
SWlowe,SW,Lowe, 08/10  15:00:00,26.7,42336,28.63447573,23.87286633,23.99990094,26.31718833,23.97429791,23.92358212,0,920.2514029,23.99990094,0.008505605,44.62223783,2.104248754,0,23.97429791,0.008472767,44.52072121,64.21695469,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4254411.976,3727824.111,1181.781104,1035.506698,0.374533353,0,0,0,0,475.8223758,1712960.553,1211.389742,4361003.07,1687.212117,6073963.623,2.544673529,1733.026424,12.6550366,45558.13176,248789.1909
SWlowe,SW,Lowe, 08/10  16:00:00,26.325,42336,27.97520899,23.87675795,23.98108843,25.97814871,23.97168017,23.92421906,0,765.8445496,23.98108843,0.008613921,45.2169224,1.931213308,0,23.97168017,0.008586837,45.10194774,64.21695469,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3730254.343,3145788.375,1036.181762,873.8301041,0.311630738,0,0,0,0,431.5703394,1553653.222,1063.174022,3827426.48,1494.744362,5381079.702,2.463150776,1536.937195,11.08631492,39910.73372,239825.2085
SWlowe,SW,Lowe, 08/10  17:00:00,26.475,42336,27.44477167,23.874686,23.69921769,25.57199468,23.82624738,23.85046669,0,720.5155283,23.69921769,0.00867432,46.30953003,0,1.857212568,23.82624738,0.008660359,45.8832763,64.21695469,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3625445.06,3040140.059,1007.068072,844.4833497,0.3,0,0,0,0,422.2985531,1520274.791,1032.502962,3717010.662,1454.801515,5237285.453,2.444955931,1494.880419,10.5378783,37936.36188,238299.2629
SWlowe,SW,Lowe, 08/10  18:00:00,26.325,42336,26.85178269,23.84513098,23.34666595,25.09922432,23.56810851,23.70661975,0,697.2308743,23.34666595,0.008680107,47.3055209,0,8.369195991,23.56810851,0.008679412,46.67269085,64.21695469,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3557757.084,2983915.859,988.2658566,828.8655163,0.3,0,0,0,0,416.6660805,1499997.89,1013.975147,3650310.528,1430.641227,5150308.418,2.433527398,1471.060365,10.14758604,36531.30973,238299.2629
SWlowe,SW,Lowe, 08/10  19:00:00,25.4125,101304,26.08631187,23.7905146,23.01004181,24.54817684,23.3023397,23.54642715,0,603.5428585,23.01004181,0.008703184,48.38443553,0,16.87760338,23.3023397,0.008692702,47.48068744,65.6,7.22,29.4,0,0,0,0,0,0,257194.5878,71.44294105,0,0,3488198.49,2880903.84,968.9440249,800.2510667,0.3,63.52941221,228705.8839,81.65058225,293942.0961,410.7540193,1478714.469,994.5774779,3580478.921,1405.331497,5059193.39,2.421334321,1445.653268,9.869155521,35528.95987,238299.2629
SWlowe,SW,Lowe, 08/10  20:00:00,23.9375,134568,25.4365264,23.74661578,22.99968424,24.21810532,23.25612707,23.50137142,0,477.247605,22.99968424,0.008796035,48.9240467,0,16.92086534,23.25612707,0.008761577,47.98516313,65.6,7.22,29.4,0,0,0,0,0,0,709473.7638,197.0760455,0,0,3451881.419,2774393.617,958.8559498,770.6648936,0.3,184.95812,665849.232,236.9628243,853066.1676,407.613914,1467410.09,984.2954731,3543463.703,1391.909387,5010873.793,2.414772422,1431.998399,9.641704057,34710.13461,238299.2629
SWlowe,SW,Lowe, 08/10  21:00:00,22.6125,151200,25.07005429,23.71430545,23.00227436,24.03616432,23.24323312,23.47876928,0,420.5369165,23.00227436,0.008859426,49.26395155,0,15.99439612,23.24323312,0.008846005,48.4787877,65.6,7.22,29.4,0,0,0,0,0,0,914457.3266,254.0159241,0,0,3451000.468,2691552.148,958.611241,747.6533744,0.3,243.0823845,875096.5843,310.9540268,1119434.497,407.489226,1466961.213,983.8873444,3541994.44,1391.37657,5008955.653,2.414511229,1431.296037,9.51966902,34270.80847,238299.2629
SWlowe,SW,Lowe, 08/10  22:00:00,21.8875,134568,25.329779,23.73182891,25.67504178,25.50241039,23.63151591,23.68167241,0,0,25.67504178,0.009379864,44.40323974,0,0,23.63151591,0.008861662,47.4398336,64.18441316,9.34233276,31.38054168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  23:00:00,21.7,101304,25.8102439,23.74413941,26.45908894,26.13466642,23.72965305,23.73689623,0,0,26.45908894,0.010621148,47.89760345,0,0,23.72965305,0.008861811,47.16029806,64.18441316,9.34233276,31.38054168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/10  24:00:00,21.0125,49896,25.93099464,23.7452353,26.44659737,26.188796,23.74422549,23.74473039,0,0,26.44659737,0.012171773,54.80996035,0,0,23.74422549,0.008861808,47.1189067,64.18441316,9.34233276,31.38054168,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  01:00:00,20.225,33264,25.89238811,23.74511916,26.37740184,26.13489497,23.74463856,23.74487886,0,0,26.37740184,0.013615838,61.42156438,0,0,23.74463856,0.008861808,47.11773526,64.18441316,9.34233276,31.38054168,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  02:00:00,19.625,25704,25.81139322,23.74510168,26.28334234,26.04736778,23.744945,23.74502334,0,0,26.28334234,0.014961151,67.68021752,0,0,23.744945,0.008861808,47.08699962,64.18441316,9.34233276,31.38054168,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  03:00:00,19.4,16632,25.72602324,23.74509273,26.19216394,25.95909359,23.7450405,23.74506661,0,0,26.19216394,0.016206182,73.53521905,0,0,23.7450405,0.008861808,47.06880971,64.18441316,9.34233276,31.38054168,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  04:00:00,19.4,16632,25.66543655,23.74508735,26.14114816,25.90329235,23.7450715,23.74507943,0,0,26.14114816,0.0173848,78.97532569,0,0,23.7450715,0.008861808,47.06872258,64.18441316,9.34233276,31.38054168,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  05:00:00,19.0875,16632,25.59334079,23.74508481,26.07003674,25.83168877,23.74508049,23.74508265,0,0,26.07003674,0.018492431,84.216119,0,0,23.74508049,0.008861808,47.06869692,64.18441316,9.34233276,31.38054168,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  06:00:00,19.2125,33264,25.77937982,23.74508422,26.20050195,25.98994088,23.74508291,23.74508356,0,0,26.20050195,0.019535994,88.13251604,0,0,23.74508291,0.008861808,47.06869016,64.18441316,9.34233276,31.38054168,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  07:00:00,19.775,66528,27.11040955,23.74508531,27.6488415,27.37962552,23.74508396,23.74508463,0,0,27.6488415,0.020237098,83.78682753,0,0,23.74508396,0.008861808,47.06868712,64.18441316,9.34233276,31.38054168,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  08:00:00,20.6875,84672,28.45625439,23.73394601,23.88110218,26.16867829,24.03725389,23.88559995,0,1003.558823,23.88110218,0.012049082,63.0932757,19.99872736,16.19149182,24.03725389,0.013075571,67.53098737,64.18441316,7.222755578,29.4,0.5,0,0,0,0,0,0,0,0,0,7288068.183,3698739.861,2024.463384,1027.427739,0.407956452,0,0,0,0,820.297221,2953069.996,2511.196806,9040308.5,3331.494027,11993378.5,3.046861308,3341.970009,22.33060075,80390.16269,263682.9051
SWlowe,SW,Lowe, 08/11  09:00:00,22.475,66528,30.49104864,23.76208993,23.99770823,27.24437843,23.95852247,23.8603062,0,1391.589198,23.99770823,0.008909855,46.55947754,4.685819234,0,23.95852247,0.009276357,48.55852841,64.18441316,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6912382.014,5198354.381,1920.106115,1443.987328,0.561664599,0,0,0,0,712.9912638,2566768.55,2067.079189,7441485.082,2780.070453,10008253.63,2.898956967,2827.110565,20.61666744,74220.00278,291703.9909
SWlowe,SW,Lowe, 08/11  10:00:00,23.9875,66528,32.12521536,23.77295679,23.99929427,28.06225481,23.96824098,23.87059889,0,1849.409137,23.99929427,0.008596719,44.91279414,5.088509023,0,23.96824098,0.008657292,45.30941566,64.18441316,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8169144.156,7017620.697,2269.20671,1949.339082,0.749591825,0,0,0,0,768.2819201,2765814.912,2285.880696,8229170.506,3054.162616,10994985.42,2.97404132,3085.956754,23.53925662,84741.32382,369023.5254
SWlowe,SW,Lowe, 08/11  11:00:00,25.4625,42336,32.78844633,23.7834029,23.99958067,28.3940135,23.97276103,23.87808196,0,2039.688478,23.99958067,0.008496416,44.34988884,4.876279424,0,23.97276103,0.008512687,44.50533986,64.18441316,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8922875.952,7841447.651,2478.576653,2178.179903,0.826919987,0,0,0,0,820.909858,2955275.489,2500.37176,9001338.336,3321.281618,11956613.83,3.045798988,3359.927845,26.24529823,94483.07362,415409.2032
SWlowe,SW,Lowe, 08/11  12:00:00,26.7875,42336,32.16709247,23.79292473,23.99977517,28.08343382,23.97256403,23.88274438,0,1871.404048,23.99977517,0.00851001,44.37410622,4.537199438,0,23.97256403,0.00849644,44.37679786,64.18441316,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8263448.512,7275723.695,2295.402364,2021.03436,0.758326068,0,0,0,0,777.607473,2799386.903,2322.878801,8362363.682,3100.486274,11161750.58,2.986690582,3145.764451,25.81952949,92950.30616,373125.4698
SWlowe,SW,Lowe, 08/11  13:00:00,27.2,42336,31.09254153,23.80154486,23.99987424,27.54620788,23.97012775,23.88583631,0,1570.048019,23.99987424,0.008604533,44.84286358,4.159049848,0,23.97012775,0.008571125,44.75104231,64.18441316,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7136649.789,6160296.79,1982.402719,1711.193553,0.636576276,0,0,0,0,698.5961769,2514946.237,2012.373507,7244544.627,2710.969684,9759490.863,2.879211835,2758.52469,24.05724912,86606.09682,316043.0825
SWlowe,SW,Lowe, 08/11  14:00:00,27.2,42336,29.70872013,23.80916025,23.99987405,26.85429709,23.96487663,23.88701844,0,1196.066079,23.99987405,0.00875186,45.570898,3.734835864,0,23.96487663,0.008708986,45.44620721,64.18441316,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5800322.697,4770353.978,1611.200749,1325.098327,0.485748871,0,0,0,0,598.9097734,2156075.184,1641.490672,5909366.42,2240.400446,8065441.605,2.73933586,2287.725083,21.33903561,76820.52819,270050.0019
SWlowe,SW,Lowe, 08/11  15:00:00,27.8875,42336,28.60697808,23.8158495,23.99972185,26.30334996,23.95897925,23.88741438,0,914.5726051,23.99972185,0.008845117,46.03256119,3.335634013,0,23.95897925,0.008830064,46.06794983,64.18441316,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4838280.613,3776690.597,1343.966837,1049.080721,0.371873841,0,0,0,0,522.9475202,1882611.073,1372.601371,4941364.935,1895.548891,6823976.008,2.623901899,1940.406511,18.74680608,67488.50188,248252.5068
SWlowe,SW,Lowe, 08/11  16:00:00,28.3,42336,28.01216737,23.82197775,23.99534945,26.00375841,23.95561193,23.88879484,0,773.7844276,23.99534945,0.008857571,46.07916593,3.048139341,0,23.95561193,0.008857234,46.18757645,64.18441316,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4256602.039,3283674.542,1182.389455,912.1318173,0.314290236,0,0,0,0,475.3787503,1711363.501,1209.715044,4354974.158,1685.093794,6066337.659,2.544283949,1728.028736,16.00178891,57606.44007,240025.2175
SWlowe,SW,Lowe, 08/11  17:00:00,28.3,42336,27.57385709,23.82505719,23.81013873,25.69199791,23.88493326,23.85499523,0,728.1227622,23.81013873,0.008895063,46.77338857,1.01398051,0.443140801,23.88493326,0.008876178,46.46484378,64.18441316,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4137372.575,3163282.205,1149.27016,878.6895013,0.3,0,0,0,0,464.8123592,1673324.493,1173.99013,4226364.467,1638.802489,5899688.96,2.525721054,1678.350428,15.45535929,55639.29343,238299.2629
SWlowe,SW,Lowe, 08/11  18:00:00,27.9875,42336,26.94154838,23.80733812,23.42660052,25.18407445,23.61441272,23.71087542,0,702.8181014,23.42660052,0.008916017,47.97792595,0,5.456959387,23.61441272,0.008916978,47.44142459,64.18441316,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4081456.155,3102185.291,1133.737821,861.7181363,0.3,0,0,0,0,460.4676039,1657683.374,1159.402234,4173848.044,1619.869838,5831531.418,2.517843969,1660.571831,15.03693568,54132.96844,238299.2629
SWlowe,SW,Lowe, 08/11  19:00:00,27.425,101304,26.23925495,23.75586012,23.03000658,24.63463076,23.31285081,23.53435547,0,635.9891008,23.03000658,0.00890296,49.06887497,0,14.93128716,23.31285081,0.008906885,48.25815711,65.24610329,7.22,29.4,0,0,0,0,0,0,146046.8309,40.56856414,0,0,3942301.034,3012202.409,1095.083621,836.7228913,0.3,35.98944829,129562.0138,46.2943637,166659.7093,448.9494208,1616217.915,1120.864665,4035112.795,1569.814086,5651330.71,2.496594096,1610.614424,13.93246927,50156.88937,238299.2629
SWlowe,SW,Lowe, 08/11  20:00:00,26.2,134568,25.60039327,23.70986361,23.00098941,24.30069134,23.24123585,23.47554973,0,513.6539907,23.00098941,0.008959676,49.46368405,0,15.91445146,23.24123585,0.008932439,48.60415188,65.6,7.22,29.4,0,0,0,0,0,0,579471.1462,160.9642073,0,0,3886244.227,2913866.707,1079.512285,809.4074187,0.3,148.7963579,535666.8884,190.8259675,686973.4829,444.0812891,1598692.641,1104.632431,3976676.75,1548.71372,5575369.391,2.487455339,1588.689094,13.52593088,48693.35116,238299.2629
SWlowe,SW,Lowe, 08/11  21:00:00,24.5375,151200,25.2251429,23.67968849,23.00036677,24.11275484,23.22891181,23.45430015,0,453.2068536,23.00036677,0.009009124,49.76641995,0,15.090918,23.22891181,0.008999889,49.03369637,65.6,7.22,29.4,0,0,0,0,0,0,797067.0161,221.4075045,0,0,3886812.625,2810540.097,1079.670174,780.7055824,0.3,210.397875,757432.35,269.3896386,969802.6988,444.1215384,1598837.538,1104.766652,3977159.947,1548.88819,5575997.486,2.487530836,1588.912302,13.38324262,48179.67343,238299.2629
SWlowe,SW,Lowe, 08/11  22:00:00,23.525,134568,25.48793712,23.69460716,25.62759903,25.55776808,23.57003796,23.63232256,0,0,25.62759903,0.009427462,44.48845026,0,0,23.57003796,0.009010827,48.11127431,64.3502365,9.598000227,31.59429461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  23:00:00,22.9875,101304,26.02314688,23.70745442,26.66973692,26.3464419,23.69079441,23.69912442,0,0,26.66973692,0.010595798,46.904264,0,0,23.69079441,0.00901083,47.76187962,64.3502365,9.598000227,31.59429461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/11  24:00:00,22.8,49896,26.24116507,23.70816754,26.78368866,26.51242687,23.70656169,23.70736461,0,0,26.78368866,0.012286219,53.92697184,0,0,23.70656169,0.009010831,47.74697027,64.3502365,9.598000227,31.59429461,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  01:00:00,22.8,39312,26.34866078,23.70807159,26.88547049,26.61706563,23.70745834,23.70776496,0,0,26.88547049,0.013876149,60.41399064,0,0,23.70745834,0.009010831,47.76265142,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  02:00:00,22.425,39312,26.39019703,23.70805365,26.91853979,26.65436841,23.70784841,23.70795103,0,0,26.91853979,0.015382432,66.64336723,0,0,23.70784841,0.009010831,47.73110007,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  03:00:00,22.2,16632,26.39239881,23.70804741,26.91151286,26.65195584,23.70797586,23.70801163,0,0,26.91151286,0.016796285,72.56394377,0,0,23.70797586,0.009010831,47.68204662,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  04:00:00,21.8875,16632,26.38721782,23.70804152,26.90383442,26.64552612,23.70801975,23.70803064,0,0,26.90383442,0.018114126,78.15326065,0,0,23.70801975,0.009010831,47.69409355,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  05:00:00,21.325,16632,26.34795431,23.70803682,26.85558555,26.60176993,23.70803143,23.70803412,0,0,26.85558555,0.019353725,83.60934152,0,0,23.70803143,0.009010831,47.71231659,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  06:00:00,20.7875,16632,26.34341119,23.70803598,26.83013202,26.5867716,23.70803445,23.70803522,0,0,26.83013202,0.020543158,88.6559871,0,0,23.70803445,0.009010831,47.68187892,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  07:00:00,20.9125,61992,26.64946477,23.70803669,27.10971143,26.8795881,23.70803561,23.70803615,0,0,27.10971143,0.021526245,91.26787963,0,0,23.70803561,0.009010831,47.69404768,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  08:00:00,21.1,61992,27.70053836,23.70803859,28.25202287,27.97628062,23.70803682,23.70803771,0,0,28.25202287,0.021991063,87.15555212,0,0,23.70803682,0.009010831,47.68187207,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  09:00:00,21.7875,84672,29.10180526,23.70804127,29.80928778,29.45554652,23.70803869,23.70803998,0,0,29.80928778,0.022398226,81.10192211,0,0,23.70803869,0.009010831,47.69403844,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  10:00:00,22.575,84672,30.88992605,23.7080445,31.31473239,31.10232922,23.70804125,23.70804287,0,0,31.31473239,0.022739537,75.59027276,0,0,23.70804125,0.009010831,47.74271658,64.3502365,9.598000227,31.59429461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  11:00:00,23.1125,61992,31.34707619,23.8792649,28.21567827,29.78137723,25.55277468,24.71601979,0,703.0882345,28.21567827,0.017265406,67.90263319,59.03823026,7.166620977,25.55277468,0.014195751,65.87888062,64.3502365,7.821566383,29.94857365,1,0,0,0,0,0,0,0,0,0,5632544.922,2453646.292,1564.595812,681.5684143,0.225,0,0,0,0,637.1265123,2293655.444,1981.390736,7133006.65,2618.517248,9426662.094,2.315515347,2606.624133,20.28105322,73011.79158,178724.4472
SWlowe,SW,Lowe, 08/12  12:00:00,22.3,49896,30.2006036,23.97122531,28.36945545,29.28502952,24.51874919,24.24498725,0,215.0827614,28.36945545,0.011049684,44.49923888,13.85137724,0,24.51874919,0.013151241,65.99586279,64.3502365,11.68302366,33.23591959,1,0,0,0,0,0,0,0,0,0,1650456.244,783599.187,458.4600677,217.6664408,0.075,0,0,0,0,224.9861249,809950.0496,710.3147608,2557133.139,935.3008857,3367083.189,0.789185291,951.8970466,7.181547496,25853.57099,59574.81573
SWlowe,SW,Lowe, 08/12  13:00:00,23.075,49896,31.748907,23.88703891,31.38643233,31.56766967,24.43039185,24.15871538,0,129.8789477,31.38643233,0.011609228,39.11835599,35.78979908,0,24.43039185,0.013086031,66.26397062,64.3502365,12.42686094,33.87523952,1,0,0,0,0,0,0,0,0,0,647677.1779,333457.2792,179.9103272,92.62702199,0.0375,0,0,0,0,82.37036831,296533.3259,232.6833678,837660.1241,315.0537361,1134193.45,0.353105389,339.0145417,2.758211759,9929.562332,29787.40787
SWlowe,SW,Lowe, 08/12  14:00:00,23.9,49896,31.25870081,24.40323651,27.75285088,29.50577585,25.77526425,25.08925038,0,714.9526803,27.75285088,0.010145959,42.3154598,67.54091727,0,25.77526425,0.010668225,49.79777625,64.3502365,8.066204352,30.15480519,1,0,0,0,0,0,0,0,0,0,3964061.503,2481142.499,1101.128195,689.2062497,0.225,0,0,0,0,427.7532441,1539911.679,1154.248276,4155293.795,1582.001521,5695205.474,2.022930138,1618.337613,13.55992966,48815.74678,178724.4472
SWlowe,SW,Lowe, 08/12  15:00:00,23.2125,49896,31.90107593,24.15527905,30.20824743,31.05466168,25.01205416,24.5836666,0,238.8455357,30.20824743,0.010100675,36.6982079,18.17173474,5.04414858,25.01205416,0.010250689,50.31693455,64.3502365,9.758613056,31.66441557,1,0,0,0,0,0,0,0,0,0,1175660.754,835400.2504,326.5724316,232.0556251,0.075,0,0,0,0,129.2733853,465384.187,338.0807607,1217090.738,467.354146,1682474.925,0.65362315,483.7415194,3.560459685,12817.65487,59574.81573
SWlowe,SW,Lowe, 08/12  16:00:00,23.1125,49896,30.31091171,24.38701826,26.8931928,28.60205225,25.47564832,24.93133329,0,672.0635835,26.8931928,0.009272956,40.77373601,43.849605,0,25.47564832,0.009499441,45.29220103,64.3502365,7.881209707,30.00538343,1,0,0,0,0,0,0,0,0,0,3295283.001,2397395.879,915.3563893,665.9432997,0.225,0,0,0,0,369.094448,1328740.013,949.8787588,3419563.532,1318.973207,4748303.544,1.930011412,1349.763478,9.970894308,35895.21951,178724.4472
SWlowe,SW,Lowe, 08/12  17:00:00,22.9875,49896,30.66056114,24.28291881,30.21743941,30.43900028,24.42509219,24.3540055,0,0,30.21743941,0.009443325,34.16997844,0,0,24.42509219,0.009325575,47.37251482,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  18:00:00,22.425,49896,30.93606192,24.27942717,31.28700473,31.11153333,24.30816108,24.29379413,0,0,31.28700473,0.010247624,34.84373385,0,0,24.30816108,0.009325587,47.73446303,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  19:00:00,21.8875,128520,30.89698652,24.2784179,31.40656374,31.15177513,24.27988348,24.27915069,0,0,31.40656374,0.011479052,38.71544968,0,0,24.27988348,0.009325586,47.83362776,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  20:00:00,21.0125,151200,30.64296518,24.27795988,31.19517294,30.91906906,24.27846379,24.27821183,0,0,31.19517294,0.01312106,44.68137871,0,0,24.27846379,0.009325586,47.83769905,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  21:00:00,20.6,151200,30.49491414,24.27763715,31.16092457,30.82791936,24.27785056,24.27774385,0,0,31.16092457,0.015111189,51.38282789,0,0,24.27785056,0.009325586,47.83945748,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  22:00:00,20.6,151200,30.4657999,24.27740188,31.146939,30.80636945,24.27756078,24.27748133,0,0,31.146939,0.016753182,56.86904707,0,0,24.27756078,0.009325586,47.84028887,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  23:00:00,20.6,128520,30.29399237,24.2772304,30.68182086,30.48790661,24.27736221,24.2772963,0,0,30.68182086,0.018026581,62.72217642,0,0,24.27736221,0.009325586,47.84085841,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/12  24:00:00,20.225,61992,29.96113678,24.2771196,30.12812796,30.04463237,24.27723289,24.27717625,0,0,30.12812796,0.019110645,68.51915972,0,0,24.27723289,0.009325586,47.84122831,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  01:00:00,19.625,39312,29.62345664,24.27704084,29.78339996,29.7034283,24.27712974,24.27708529,0,0,29.78339996,0.020220223,73.81113113,0,0,24.27712974,0.009325586,47.84152505,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  02:00:00,19.0875,39312,29.33371716,24.27698644,29.49547485,29.414596,24.27705163,24.27701903,0,0,29.49547485,0.02144485,79.43793523,0,0,24.27705163,0.009325586,47.84174863,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  03:00:00,18.9,16632,29.06610214,24.27694963,29.23205293,29.14907754,24.27699548,24.27697256,0,0,29.23205293,0.022600659,84.84737552,0,0,24.27699548,0.009325586,47.84190931,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  04:00:00,18.525,16632,28.81087115,24.27692537,28.98587261,28.89837188,24.27695665,24.27694101,0,0,28.98587261,0.023654692,89.92986733,0,0,24.27695665,0.009325586,47.84202144,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  05:00:00,17.9875,16632,28.54511428,24.27690947,28.71342358,28.62926893,24.27693038,24.27691993,0,0,28.71342358,0.024594834,94.85236102,0,0,24.27693038,0.009325586,47.84209597,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  06:00:00,17.8,16632,28.54053206,24.27689954,28.64819351,28.59436279,24.27691307,24.2769063,0,0,28.64819351,0.025443636,98.36064275,0,0,24.27691307,0.009325586,47.84214588,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  07:00:00,17.8,61992,29.6462295,24.27689364,29.76267422,29.70445186,24.27690344,24.27689854,0,0,29.76267422,0.025927854,93.94211169,0,0,24.27690344,0.009325586,47.84217357,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  08:00:00,18.4875,61992,30.78655099,24.27689088,31.17035591,30.97845345,24.27689699,24.27689393,0,0,31.17035591,0.026147708,87.38203455,0,0,24.27689699,0.009325586,47.84219272,64.3502365,9.864838828,31.82153371,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  09:00:00,19.5875,84672,31.60567266,24.6732177,28.37365651,29.98966458,26.37675204,25.52498487,0,826.1816601,28.37365651,0.018239824,71.3535588,93.13793293,0,26.37675204,0.016458635,73.06866867,64.3502365,8.018935257,29.70269171,1,0,0,0,0,0,0,0,0,0,5632244.823,2469013.603,1564.512451,685.837112,0.2625,0,0,0,0,706.3374327,2542814.758,2233.518683,8040667.257,2939.856115,10583482.01,2.691794381,2936.169353,17.15879021,61771.64475,208511.8551
SWlowe,SW,Lowe, 08/13  10:00:00,21.375,84672,32.75996956,24.7741473,28.97002487,30.86499721,26.5006925,25.6374199,0,743.964902,28.97002487,0.011883066,45.87233624,73.36092381,0.911992506,26.5006925,0.012926022,58.07972291,64.3502365,9.451726622,30.94599076,1,0,0,0,0,0,0,0,0,0,4028296.265,2405121.17,1118.971185,668.0892138,0.2175,0,0,0,0,477.2994177,1718277.904,1351.46813,4865285.27,1828.767548,6583563.173,2.047054276,1882.835716,12.50612543,45022.05153,172766.9656
SWlowe,SW,Lowe, 08/13  11:00:00,23.575,61992,33.78414852,24.95032991,29.30118574,31.54266713,26.72638792,25.83835891,0,778.8604614,29.30118574,0.00929731,35.63182262,69.7016946,0,26.72638792,0.009762465,43.37600636,64.3502365,8.15503169,30.23348134,1,0,0,0,0,0,0,0,0,0,3503352.655,2587571.5,973.1535154,718.7698612,0.225,0,0,0,0,409.6292852,1474665.427,1092.415098,3932694.354,1502.044384,5407359.781,1.992984495,1544.855498,11.18321876,40259.58754,178724.4472
SWlowe,SW,Lowe, 08/13  12:00:00,24.775,49896,34.61796765,25.1817273,29.95918476,32.28857621,27.12219651,26.15196191,0,808.5809126,29.95918476,0.008959431,33.10984147,80.45789637,0,27.12219651,0.009007776,39.09137667,64.3502365,7.983735395,30.08857842,1,0,0,0,0,0,0,0,0,0,3415765.818,2686521.13,948.8238383,746.2558693,0.225673126,0,0,0,0,395.5592301,1424013.228,1040.930534,3747349.924,1436.489765,5171363.152,1.973470598,1465.321264,11.5051658,41418.59688,178812.3962
SWlowe,SW,Lowe, 08/13  13:00:00,25.6875,49896,34.20918075,25.47466309,30.05317092,32.13117584,27.13929643,26.30697976,0,818.4753035,30.05317092,0.00891025,32.67203584,92.6209838,0,27.13929643,0.008900555,38.55287829,64.3502365,7.985188725,30.08961166,1,0,0,0,0,0,0,0,0,0,3485169.927,2730136.797,968.1027576,758.3713324,0.225,0,0,0,0,398.8805315,1435969.914,1052.624826,3789449.374,1451.505358,5225419.288,1.978534331,1479.292266,12.41283633,44686.21078,178724.4472
SWlowe,SW,Lowe, 08/13  14:00:00,25.7875,49896,33.07575599,25.43876064,27.98983166,30.53279383,27.17652081,26.30764073,0,1004.616431,27.98983166,0.00891479,36.74204937,70.33821878,3.725793518,27.17652081,0.008917723,38.50490538,64.3502365,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4734440.804,3598704.529,1315.122446,999.640147,0.3,0,0,0,0,530.5217823,1909878.416,1398.883449,5035980.416,1929.405231,6945858.832,2.63600348,1969.410983,17.7732087,63983.55133,238299.2629
SWlowe,SW,Lowe, 08/13  15:00:00,25.225,49896,32.1203445,25.48530908,27.94412646,30.03223548,26.47579886,25.98055397,0,702.7296078,27.94412646,0.008959563,37.23057426,32.3339729,8.496919565,26.47579886,0.008935194,40.19277592,64.3502365,7.9836613,30.08860037,1,0,0,0,0,0,0,0,0,0,3490147.37,2603337.809,969.4853806,723.1493913,0.225,0,0,0,0,389.4048797,1401857.567,1019.730258,3671028.929,1409.135138,5072886.496,1.963421856,1438.775908,13.01380665,46849.70394,178724.4472
