Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 08/13  16:00:00,25,49896,31.65525025,25.52548123,29.63673533,30.64599279,25.94690128,25.73619126,0,231.3684912,29.63673533,0.009075752,34.10328086,9.508028598,0,25.94690128,0.008914226,41.35523486,64.3502365,9.411560985,31.38418213,1,0,0,0,0,0,0,0,0,0,1146668.697,856535.9164,318.5190826,237.9266434,0.075,0,0,0,0,129.7875632,467235.2276,339.8044749,1223296.11,469.5920381,1690531.337,0.654537569,481.2221565,4.321815865,15558.53712,59574.81573
SWlowe,SW,Lowe, 08/13  17:00:00,25,49896,31.2039451,25.76591366,27.51332123,29.35863316,26.94391793,26.3549158,0,861.3604979,27.51332123,0.009204706,39.08388114,44.96764318,0,26.94391793,0.009175594,40.16295127,64.3502365,7.463506776,29.62046468,1,0,0,0,0,0,0,0,0,0,4315931.734,3176782.562,1198.869926,882.4396005,0.275,0,0,0,0,473.3554075,1704079.467,1237.511316,4455040.738,1710.866723,6159120.205,2.395310826,1746.486284,15.68581692,56468.9409,218440.991
SWlowe,SW,Lowe, 08/13  18:00:00,24.625,49896,30.56398288,25.64775298,30.01141506,30.28769897,25.8042105,25.72598174,0,0,30.01141506,0.009481296,34.68543155,0,0,25.8042105,0.00913173,42.6994918,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  19:00:00,24.0875,128520,31.08028625,25.63506921,31.45716297,31.26872461,25.66672211,25.65089566,0,0,31.45716297,0.010363341,34.83224935,0,0,25.66672211,0.009131682,43.04710194,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  20:00:00,23.2125,151200,31.09834229,25.63445841,31.6641266,31.38123445,25.63702634,25.63574238,0,0,31.6641266,0.012175171,40.34299846,0,0,25.63702634,0.009131681,43.12298013,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  21:00:00,22.1125,151200,31.08161942,25.63369185,31.74859872,31.41510907,25.63425188,25.63397186,0,0,31.74859872,0.014374799,47.263097,0,0,25.63425188,0.009131681,43.15755716,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  22:00:00,21.0125,151200,31.03561773,25.63325046,31.68825116,31.36193445,25.63350947,25.63337996,0,0,31.68825116,0.016180057,53.25617881,0,0,25.63350947,0.009131681,43.17594509,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  23:00:00,19.5375,128520,30.74054295,25.63289885,31.02703159,30.88378727,25.63309771,25.63299828,0,0,31.02703159,0.01759918,60.03123647,0,0,25.63309771,0.009131681,43.17700043,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/13  24:00:00,19.2125,61992,30.33067909,25.63266078,30.37748514,30.35408212,25.63281632,25.63273855,0,0,30.37748514,0.018837793,66.49695294,0,0,25.63281632,0.009131681,43.15024094,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  01:00:00,19.0875,33264,30.0036339,25.63249466,30.1096091,30.0566215,25.63262416,25.63255941,0,0,30.1096091,0.020161405,72.13802864,0,0,25.63262416,0.009131681,43.16172478,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  02:00:00,18.9,25704,29.71127969,25.63238033,29.82418532,29.76773251,25.63249482,25.63243758,0,0,29.82418532,0.0216016,78.36950624,0,0,25.63249482,0.009131681,43.15106374,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  03:00:00,18.9,16632,29.45770247,25.63230288,29.59052078,29.52411162,25.63239095,25.63234691,0,0,29.59052078,0.02293657,84.13129184,0,0,25.63239095,0.009131681,43.13484042,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  04:00:00,19.2125,16632,29.24668547,25.63224937,29.407663,29.32717423,25.6323134,25.63228138,0,0,29.407663,0.024165727,89.40614064,0,0,25.6323134,0.009131681,43.13503872,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  05:00:00,19.0875,16632,29.04677429,25.6322129,29.23646498,29.14161964,25.63225796,25.63223543,0,0,29.23646498,0.025298771,94.36311595,0,0,25.63225796,0.009131681,43.13518149,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  06:00:00,18.9,33264,28.9014606,25.63218919,29.09118637,28.99632348,25.63221965,25.63220442,0,0,29.09118637,0.026323646,98.85253105,0,0,25.63221965,0.009131681,43.13527911,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  07:00:00,18.9,66528,29.08217704,25.63217187,29.65309308,29.36763506,25.63219331,25.63218259,0,0,29.65309308,0.026996813,98.04646715,0,0,25.63219331,0.009131681,43.13534623,64.3502365,10.24537745,32.12878997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  08:00:00,18.9,84672,28.15553733,25.40721336,23.91618115,26.03585924,24.59646661,25.00183998,0,932.0995737,23.91618115,0.01346178,69.78294282,10.65198205,50.07823263,24.59646661,0.014649079,72.62211021,64.3502365,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5289017.188,2047591.936,1469.171441,568.7755377,0.372570688,0,0,0,0,566.5270327,2039497.318,1532.580759,5517290.732,2099.107792,7556788.05,2.687739116,2139.497117,14.0697016,50650.92576,256860.4761
SWlowe,SW,Lowe, 08/14  09:00:00,19.2125,66528,27.40461264,25.34805193,23.66395079,25.53428172,24.38451711,24.86628452,0,719.1386693,23.66395079,0.009229871,49.02906385,0,41.9705251,24.38451711,0.009854035,50.05544491,64.3502365,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4201855.224,2701873.433,1167.182007,750.5203981,0.3,0,0,0,0,507.0997968,1825559.269,1319.809735,4751315.044,1826.909531,6576874.313,2.594666549,1873.320654,12.37903212,44564.51565,238299.2629
SWlowe,SW,Lowe, 08/14  10:00:00,20.15,66528,27.57917792,25.24767717,23.74542054,25.66229923,24.31704837,24.78236277,0,723.8586632,23.74542054,0.008857013,46.8520803,0,39.46432237,24.31704837,0.008907739,45.52653871,64.3502365,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3640512.727,2728424.887,1011.253535,757.8958019,0.3,0,0,0,0,423.6177266,1525023.816,1036.852254,3732668.116,1460.469981,5257691.931,2.447595136,1501.2041,9.984270108,35943.37239,238299.2629
SWlowe,SW,Lowe, 08/14  11:00:00,20.225,42336,27.17017266,25.17012894,23.39153369,25.28085317,24.17749424,24.67381159,0,700.3938728,23.39153369,0.008829442,47.68624248,0,43.4278017,24.17749424,0.008823984,45.45501575,64.3502365,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3662142.532,2725206.94,1017.261815,757.0019278,0.3,0,0,0,0,425.3476429,1531251.515,1042.554309,3753195.513,1467.901952,5284447.027,2.451061416,1507.999249,10.49723438,37790.04378,238299.2629
SWlowe,SW,Lowe, 08/14  12:00:00,20.375,42336,26.69294052,25.03515393,23.04594461,24.86944256,23.89016182,24.46265787,0,668.4185907,23.04594461,0.008858217,48.82874939,0,52.13684861,23.89016182,0.008849839,46.36155959,64.97511825,7.22,29.4,0,0,0,0,0,0,32879.62173,9.133228259,0,0,3696329.55,2680796.133,1026.758208,744.6655926,0.3,7.67691161,27636.8818,9.887864295,35596.31146,428.0577591,1541007.933,1051.503039,3785410.942,1479.560799,5326418.875,2.456434427,1519.045535,11.10014095,39960.50743,238299.2629
SWlowe,SW,Lowe, 08/14  13:00:00,20.9125,42336,26.55953284,24.91685065,22.99992851,24.77973068,23.77977426,24.34831245,0,645.266102,22.99992851,0.008869871,49.02805361,0,51.53683456,23.77977426,0.008869369,46.77143382,65.6,7.22,29.4,0,0,0,0,0,0,105471.992,29.29777556,0,0,3727078.111,2686809.886,1035.299475,746.3360796,0.3,19.21094412,69159.39882,24.73737069,89054.53449,430.7442384,1550679.258,1060.379837,3817367.412,1491.124075,5368046.67,2.461738846,1531.056515,11.49488847,41381.59849,238299.2629
SWlowe,SW,Lowe, 08/14  14:00:00,21.475,42336,26.84519203,24.82268732,23.11290585,24.97904894,23.77180802,24.29724767,0,682.011449,23.11290585,0.008869655,48.66214741,0,46.29131098,23.77180802,0.008868456,46.75930818,65.58444224,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3752318.428,2715545.977,1042.310675,754.3183271,0.3,0,0,0,0,432.8006071,1558082.186,1067.185457,3841867.644,1499.986064,5399949.83,2.465761376,1539.666162,11.75931981,42333.55133,238299.2629
SWlowe,SW,Lowe, 08/14  15:00:00,21.7,42336,26.80718788,24.74907331,23.10123526,24.95421157,23.77128447,24.26017889,0,681.2476461,23.10123526,0.008873991,48.70117481,0,42.29553387,23.77128447,0.008873355,46.76834878,65.58444224,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3775758.408,2734546.95,1048.82178,759.5963749,0.3,0,0,0,0,434.8285592,1565382.813,1073.901655,3866045.959,1508.730214,5431428.772,2.469712627,1548.671645,11.94492817,43001.7414,238299.2629
SWlowe,SW,Lowe, 08/14  16:00:00,21.7,42336,26.53007193,24.65517884,23.0027736,24.76642276,23.66327176,24.1592253,0,647.6237044,23.0027736,0.008899999,49.10220219,0,43.00676605,23.66327176,0.00888876,47.12392204,65.59611056,7.22,29.4,0,0,0,0,0,0,97662.96265,27.12860074,0,0,3758561.509,2716325.65,1044.044864,754.5349027,0.3,18.64431597,67119.53749,23.99631302,86386.72687,433.4078527,1560268.27,1069.195253,3849102.911,1502.603106,5409371.181,2.466948877,1542.644589,11.88747193,42794.89895,238299.2629
SWlowe,SW,Lowe, 08/14  17:00:00,21.7,42336,26.06815381,24.56952443,22.99952699,24.5338404,23.61651992,24.09302217,0,560.3502572,22.99952699,0.008961362,49.42670756,0,40.77275223,23.61651992,0.008940548,47.51002586,65.6,7.22,29.4,0,0,0,0,0,0,411162.8685,114.2119079,0,0,3763531.001,2705725.682,1045.425278,751.5904673,0.3,102.4083403,368670.025,131.5135859,473448.9092,433.7760551,1561593.798,1070.414784,3853493.222,1504.190839,5415087.021,2.467665894,1544.039156,11.89805226,42832.98815,238299.2629
SWlowe,SW,Lowe, 08/14  18:00:00,21.7,42336,25.62423273,24.49191456,22.9999336,24.31208317,23.58030815,24.03611136,0,495.7647205,22.9999336,0.008992068,49.56073216,0,38.43164935,23.58030815,0.008984968,47.81634743,65.6,7.22,29.4,0,0,0,0,0,0,643814.1162,178.8372545,0,0,3822736.429,2699777.525,1061.87123,749.9382013,0.3,167.5052349,603018.8455,214.7209659,772995.4774,438.6325172,1579077.062,1086.521296,3911476.667,1525.153814,5490553.729,2.47705268,1564.63894,12.38082135,44570.95686,238299.2629
SWlowe,SW,Lowe, 08/14  19:00:00,21.7,101304,25.15055845,24.4188597,23.00172218,24.07614031,23.54828343,23.98357157,0,403.9989542,23.00172218,0.009009532,49.63119647,0,36.15635948,23.54828343,0.009006638,48.00421251,65.6,7.22,29.4,0,0,0,0,0,0,974527.7168,270.7021435,0,0,3852424.51,2694249.383,1070.11792,748.4026063,0.3,258.938952,932180.2273,331.0806725,1191890.421,441.2079686,1588348.687,1095.074697,3942268.91,1536.282666,5530617.597,2.481992083,1576.201316,12.66767803,45603.64092,238299.2629
SWlowe,SW,Lowe, 08/14  20:00:00,21.7,134568,24.7536262,24.34988512,23.00031012,23.87696816,23.51634835,23.93311674,0,340.4789045,23.00031012,0.009057904,49.89810814,0,34.12931633,23.51634835,0.00903844,48.2641632,65.6,7.22,29.4,0,0,0,0,0,0,1202870.86,334.1307944,0,0,3855559.472,2688706.517,1070.988742,746.8629214,0.3,322.9169569,1162501.045,412.1814297,1483853.147,441.45686,1589244.696,1095.902198,3945247.912,1537.359058,5534492.608,2.482466574,1577.242504,12.6771183,45637.62588,238299.2629
SWlowe,SW,Lowe, 08/14  21:00:00,21.7,151200,24.57470599,24.28509892,23.00160508,23.78815553,23.48807552,23.88658722,0,326.748796,23.00160508,0.009081422,50.05388276,0,32.16273762,23.48807552,0.009077738,48.58471243,65.6,7.22,29.4,0,0,0,0,0,0,1252619.078,347.9497438,0,0,3933687.702,2684084.697,1092.691028,745.5790825,0.3,337.5637744,1215229.588,430.7175835,1550583.301,447.812675,1612125.63,1117.068845,4021447.842,1564.88152,5633573.472,2.494476113,1604.183131,13.35770735,48087.74647,238299.2629
SWlowe,SW,Lowe, 08/14  22:00:00,21.7,134568,24.86856472,24.32136902,25.32575772,25.09716122,24.16982943,24.24559923,0,0,25.32575772,0.009653851,46.25119509,0,0,24.16982943,0.009081694,46.67284132,63.74907638,9.655406897,31.64095339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  23:00:00,21.7,101304,25.3170592,24.3460835,26.01431405,25.66568663,24.32885996,24.33747173,0,0,26.01431405,0.01098912,50.43442304,0,0,24.32885996,0.009081743,46.22801283,63.74907638,9.655406897,31.64095339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/14  24:00:00,21.7,49896,25.47473453,24.34752666,26.04502807,25.7598813,24.34670714,24.3471169,0,0,26.04502807,0.012664825,57.83840333,0,0,24.34670714,0.009081742,46.14904142,63.74907638,9.655406897,31.64095339,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  01:00:00,21.7,33264,25.53911772,24.34731913,26.09678239,25.81795006,24.34686557,24.34709235,0,0,26.09678239,0.014250112,64.69186474,0,0,24.34686557,0.009081742,46.13089846,63.74907638,9.655406897,31.64095339,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  02:00:00,21.7,25704,25.58613239,24.34728168,26.14056929,25.86335084,24.34715093,24.3472163,0,0,26.14056929,0.015773075,71.25087553,0,0,24.34715093,0.009081742,46.13010972,63.74907638,9.655406897,31.64095339,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  03:00:00,22.0125,16632,25.6358454,24.34725976,26.19092141,25.9133834,24.34722519,24.34724248,0,0,26.19092141,0.017219202,77.37644512,0,0,24.34722519,0.009081742,46.12990413,63.74907638,9.655406897,31.64095339,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  04:00:00,21.8875,16632,25.67515533,24.34724591,26.23206852,25.95361192,24.34724163,24.34724377,0,0,26.23206852,0.018590076,83.15767975,0,0,24.34724163,0.009081742,46.12985801,63.74907638,9.655406897,31.64095339,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  05:00:00,21.7,16632,25.68975991,24.34723934,26.23925981,25.96450986,24.34724162,24.34724048,0,0,26.23925981,0.019886452,88.73908458,0,0,24.34724162,0.009081742,46.12985867,63.74907638,9.655406897,31.64095339,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  06:00:00,22.0125,33264,25.89464841,24.34723525,26.39866086,26.14665463,24.34723858,24.34723692,0,0,26.39866086,0.021111955,93.14065286,0,0,24.34723858,0.009081742,46.12986723,63.74907638,9.655406897,31.64095339,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  07:00:00,22.8875,66528,26.95070599,24.34723301,27.5885529,27.26962944,24.34723585,24.34723443,0,0,27.5885529,0.021940699,90.16297393,0,0,24.34723585,0.009081742,46.12987481,63.74907638,9.655406897,31.64095339,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  08:00:00,24.3625,84672,27.92071669,24.26759717,23.81399066,25.86735367,24.10296395,24.18528056,0,910.1608411,23.81399066,0.013012022,67.84160494,11.25304568,21.51772276,24.10296395,0.014115743,72.01319504,63.74907638,7.460959928,29.4,0.75,0,0,0,0,0,0,0,0,0,7963225.725,3628198.798,2212.007146,1007.832999,0.386143269,0,0,0,0,915.4759801,3295713.528,2947.970635,10612694.29,3863.446615,13908407.81,3.212745682,3862.196151,32.21123904,115960.4605,257072.5004
SWlowe,SW,Lowe, 08/15  09:00:00,26.0625,66528,29.97757996,24.2814153,23.99643454,26.98700725,24.05226824,24.16684177,0,1267.50314,23.99643454,0.009168474,47.57263659,0,6.592533404,24.05226824,0.009699309,50.11081785,63.74907638,7.22,29.4,0,0,0,0,0,0,0,0,0,0,7603887.374,4995349.64,2112.190937,1387.597122,0.511617352,0,0,0,0,828.8215617,2983757.622,2541.595137,9149742.494,3370.416699,12133500.12,3.057923817,3431.049498,31.80075587,114482.7211,276308.6617
SWlowe,SW,Lowe, 08/15  10:00:00,27.0125,66528,29.96709279,24.26969444,23.99938135,26.98323707,24.05092936,24.1603119,0,1266.831012,23.99938135,0.008936438,46.35967852,0,5.808891577,24.05092936,0.008969703,46.38594951,63.74907638,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6619647.338,5051715.323,1838.790927,1403.254256,0.512538526,0,0,0,0,668.3699403,2406131.785,1897.563757,6831229.524,2565.933697,9237361.309,2.837641695,2606.810241,27.84350112,100236.604,276500.9839
SWlowe,SW,Lowe, 08/15  11:00:00,28.2625,42336,31.66614542,24.25712743,23.99941236,27.83277889,24.03770295,24.14741519,0,1705.601458,23.99941236,0.008812622,45.72624502,0,5.80610961,24.03770295,0.008843956,45.78111046,63.74907638,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8401984.267,6775642.069,2333.884519,1882.122797,0.690473018,0,0,0,0,798.8294362,2875785.97,2410.47684,8677716.625,3209.306276,11553502.6,3.015716426,3238.893371,33.21330952,119567.9143,339146.6664
SWlowe,SW,Lowe, 08/15  12:00:00,29.2125,42336,31.94974837,24.24549691,23.99958353,27.97466595,24.03385382,24.13967536,0,1804.027332,23.99958353,0.008771606,45.51592404,0,5.526838824,24.03385382,0.008772,45.42434411,63.74907638,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8811884.475,7206243.716,2447.745687,2001.734366,0.730883022,0,0,0,0,831.4666115,2993279.801,2544.564043,9160430.555,3376.030655,12153710.36,3.060331166,3416.104376,35.87246052,129140.8579,357636.8153
SWlowe,SW,Lowe, 08/15  13:00:00,29.775,42336,31.29671296,24.23501563,23.99970186,27.64820741,24.03488128,24.13494846,0,1630.334312,23.99970186,0.008816941,45.71824711,0,5.117775014,24.03488128,0.008795912,45.51446381,63.74907638,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8167008.136,6581370.962,2268.613371,1828.1586,0.660628373,0,0,0,0,787.8915735,2836409.664,2365.142792,8514514.051,3153.034365,11350923.72,3.000730804,3199.90763,35.808158,128909.3688,325672.5344
SWlowe,SW,Lowe, 08/15  14:00:00,30,42336,29.83737875,24.22603044,23.99971643,26.91854759,24.04140962,24.13372003,0,1236.310056,23.99971643,0.008924344,46.24951094,0,4.593448236,24.04140962,0.008895359,45.98609468,63.74907638,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6686740.286,5121041.693,1857.427857,1422.511581,0.501612594,0,0,0,0,678.1890253,2441480.491,1934.517566,6964263.239,2612.706592,9405743.73,2.851227581,2661.025621,32.62826421,117461.7511,273771.0903
SWlowe,SW,Lowe, 08/15  15:00:00,30.6875,42336,28.78096014,24.21806477,23.9996213,26.39029072,24.04763303,24.1328489,0,963.147568,23.9996213,0.008993843,46.57495097,0,4.130823586,24.04763303,0.008976995,46.35507064,63.74907638,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5813020.137,4155143.646,1614.727816,1154.206568,0.39112512,0,0,0,0,611.6833301,2202059.988,1687.182344,6073856.438,2298.865674,8275916.426,2.75794755,2342.683446,32.00529152,115219.0495,251304.4988
SWlowe,SW,Lowe, 08/15  16:00:00,31.1,42336,28.14756423,24.21067625,23.99949859,26.07353141,24.05152243,24.13109934,0,811.4439137,23.99949859,0.009022008,46.70112465,0,3.773702745,24.05152243,0.009019528,46.54282146,63.74907638,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5207430.138,3622395.583,1446.508372,1006.220995,0.329464831,0,0,0,0,562.9758032,2026712.891,1512.737807,5445856.105,2075.71361,7472568.997,2.686271011,2120.078356,28.71939017,103389.8046,242098.1159
SWlowe,SW,Lowe, 08/15  17:00:00,30.7875,42336,27.53512573,24.20121423,23.80278511,25.66895542,23.99047795,24.09584609,0,727.6717261,23.80278511,0.009048916,47.39786998,0,6.060159128,23.99047795,0.00903665,46.80190177,63.74907638,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4867676.557,3342375.857,1352.132377,928.437738,0.3,0,0,0,0,532.731112,1917832.003,1406.323483,5062764.539,1939.054595,6980596.542,2.639836119,1979.637566,25.83559477,93008.14117,238299.2629
SWlowe,SW,Lowe, 08/15  18:00:00,30.225,42336,26.95400791,24.15751917,23.44883957,25.20142374,23.74561183,23.9515655,0,704.4709647,23.44883957,0.009058444,48.46895775,0,13.7234214,23.74561183,0.009058389,47.60824601,63.74907638,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4802182.734,3267709.423,1333.939648,907.6970619,0.3,0,0,0,0,524.1427372,1886913.854,1376.503506,4955412.623,1900.646243,6842326.476,2.626166941,1941.466347,24.91721475,89701.97309,238299.2629
SWlowe,SW,Lowe, 08/15  19:00:00,29.3125,101304,26.24450891,24.08935424,23.03648919,24.64049905,23.45936139,23.77435782,0,639.8936462,23.03648919,0.009070089,49.72132396,0,23.70842704,23.45936139,0.009063623,48.43328601,65.13726909,7.22,29.4,0,0,0,0,0,0,134275.2553,37.29868204,0,0,4759503.643,3164189.488,1322.084345,878.9415244,0.3,34.21482133,123173.3568,44.01938281,158469.7781,516.6179947,1859824.781,1350.471659,4861697.972,1867.089654,6721522.753,2.614052062,1907.450469,24.70292606,88930.53383,238299.2629
SWlowe,SW,Lowe, 08/15  20:00:00,28.525,134568,25.72205494,24.02321393,23.00223975,24.36214735,23.37286159,23.69803776,0,542.3618656,23.00223975,0.009131029,50.16699775,0,24.58386289,23.37286159,0.009110978,48.94954633,65.6,7.22,29.4,0,0,0,0,0,0,477240.6477,132.5668466,0,0,4720989.602,3089013.07,1311.386001,858.059186,0.3,120.9091805,435273.0499,155.2011856,558724.2682,512.4009704,1844643.493,1335.928685,4809343.266,1848.329655,6653986.759,2.607192156,1888.518878,24.16963145,87010.67322,238299.2629
SWlowe,SW,Lowe, 08/15  21:00:00,27.9875,151200,25.46176844,23.97698482,23.00163789,24.23170317,23.35305811,23.66502147,0,505.6304992,23.00163789,0.009151372,50.29831069,0,23.24805497,23.35305811,0.009147546,49.22080544,65.6,7.22,29.4,0,0,0,0,0,0,609310.4174,169.2528937,0,0,4763276.305,3053103.611,1323.132307,848.0843365,0.3,158.5768203,570876.553,203.347177,732049.8373,515.6214535,1856237.233,1347.032038,4849315.338,1862.653492,6705552.57,2.612435573,1902.147605,24.65193125,88746.95248,238299.2629
SWlowe,SW,Lowe, 08/15  22:00:00,27.1125,134568,25.88771291,24.00331084,26.24791767,26.06781529,23.88957407,23.94644246,0,0,26.24791767,0.00981475,44.37941386,0,0,23.88957407,0.009151453,47.67692477,64.65845234,10.14484012,32.04716713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  23:00:00,23.575,101304,26.41729297,24.02192178,27.11437836,26.76583567,24.00700962,24.0144657,0,0,27.11437836,0.011326287,48.61497844,0,0,24.00700962,0.009151456,47.40080436,64.65845234,10.14484012,32.04716713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/15  24:00:00,21.0125,49896,26.41654285,24.02263496,26.92712139,26.67183212,24.02159607,24.02211551,0,0,26.92712139,0.013018712,56.5047272,0,0,24.02159607,0.009151456,47.48663787,64.65845234,10.14484012,32.04716713,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  01:00:00,20.225,33264,26.33938312,24.02250776,26.82369607,26.58153959,24.02202501,24.02226638,0,0,26.82369607,0.014555854,63.2714599,0,0,24.02202501,0.009151456,47.38839387,64.65845234,10.14484012,32.04716713,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  02:00:00,20,25704,26.23946096,24.02248697,26.71199117,26.47572607,24.02233246,24.02240972,0,0,26.71199117,0.015971361,69.59590015,0,0,24.02233246,0.009151456,47.29656364,64.65845234,10.14484012,32.04716713,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  03:00:00,20,16632,26.16202928,24.02247676,26.63349987,26.39776457,24.02242679,24.02245177,0,0,26.63349987,0.017305689,75.59889679,0,0,24.02242679,0.009151456,47.29629613,64.65845234,10.14484012,32.04716713,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  04:00:00,20.375,16632,26.1369131,24.02247038,26.62340227,26.38015769,24.02245603,24.0224632,0,0,26.62340227,0.01855978,81.07077864,0,0,24.02245603,0.009151456,47.35684899,64.65845234,10.14484012,32.04716713,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  05:00:00,20.225,16632,26.10239158,24.02246781,26.59370936,26.34805047,24.02246418,24.02246599,0,0,26.59370936,0.019748043,86.31925534,0,0,24.02246418,0.009151456,47.39320694,64.65845234,10.14484012,32.04716713,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  06:00:00,20,33264,26.12669692,24.02246636,26.59696442,26.36183067,24.02246584,24.0224661,0,0,26.59696442,0.020885939,90.99225798,0,0,24.02246584,0.009151456,47.33256606,64.65845234,10.14484012,32.04716713,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  07:00:00,20.375,66528,26.85886809,24.02246684,27.48198955,27.17042882,24.02246623,24.02246653,0,0,27.48198955,0.021617342,89.30702635,0,0,24.02246623,0.009151456,47.32650177,64.65845234,10.14484012,32.04716713,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  08:00:00,21.2875,84672,28.02721663,23.97516576,23.81728801,25.92225232,24.02866536,24.00191556,0,914.7274427,23.81728801,0.01280233,66.67211622,15.35331643,17.93578181,24.02866536,0.013936169,71.33874332,65.39452582,7.233982482,29.4,0.5,0,0,0,0,0,8042.955969,2.234154436,0,0,7321882.679,3426044.551,2033.8563,951.679042,0.375119327,4.001703429,14406.13234,5.14538214,18523.3757,862.5169257,3105060.932,2689.054412,9680595.883,3551.571338,12785656.82,3.107479748,3562.887419,24.8550195,89478.07019,254496.2191
SWlowe,SW,Lowe, 08/16  09:00:00,22.3875,66528,30.25141704,24.00254678,23.99720987,27.12431345,23.99918853,24.00086765,0,1323.91768,23.99720987,0.009060994,46.92459882,0.072239596,0.469849668,23.99918853,0.00953284,49.32162834,65.52575666,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6965501.287,4956804.895,1934.861469,1376.890249,0.533826318,0,0,0,0,740.3781126,2665361.205,2175.367289,7831322.24,2915.745401,10496683.44,2.936111044,2970.639396,22.25368993,80113.28375,283527.5533
SWlowe,SW,Lowe, 08/16  10:00:00,23.8,66528,31.54662039,24.00186934,23.99931314,27.77296677,23.99929983,24.00058459,0,1687.638358,23.99931314,0.008738993,45.25692995,0,0.023653351,23.99929983,0.008795966,45.54786843,65.52575666,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7610129.239,6406799.982,2113.924788,1779.666662,0.683513248,0,0,0,0,730.4991823,2629797.056,2135.228626,7686823.055,2865.727809,10316620.11,2.922746857,2902.853905,22.88627095,82390.57542,334816.3769
SWlowe,SW,Lowe, 08/16  11:00:00,24.0875,42336,30.56161631,24.00173137,23.99978772,27.28070201,23.99978892,24.00076015,0,1419.325141,23.99978772,0.008740655,45.2931903,0,0.009780588,23.99978892,0.008717199,45.17330666,65.52575666,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6448597.69,5421417.667,1791.277136,1505.949352,0.575826027,0,0,0,0,648.4863729,2334550.942,1824.101104,6566763.976,2472.587477,8901314.918,2.809601547,2523.295179,20.74817302,74693.42288,295341.6584
SWlowe,SW,Lowe, 08/16  12:00:00,24.2125,42336,28.87069373,24.00171209,23.99979558,26.43524465,23.99995965,24.00083587,0,973.9851037,23.99979558,0.008868121,45.93255367,0,0.009970219,23.99995965,0.008836994,45.77310428,65.52575666,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4776064.12,3779045.453,1326.684478,1049.734848,0.396021217,0,0,0,0,518.2869755,1865833.112,1356.557925,4883608.531,1874.844901,6749441.643,2.616288425,1921.401212,16.2032072,58331.5459,252191.5232
SWlowe,SW,Lowe, 08/16  13:00:00,25.4625,42336,28.90657631,24.00168745,23.99965257,26.45311444,23.99976909,24.00072827,0,971.3811536,23.99965257,0.008872553,45.93794739,0,0.010639004,23.99976909,0.008877399,45.96236521,65.52575666,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4897997.015,3841531.467,1360.554727,1067.092074,0.393355038,0,0,0,0,526.4142535,1895091.313,1384.40291,4983850.477,1910.817164,6878941.79,2.629763777,1949.424164,17.0756031,61472.17117,251470.8647
SWlowe,SW,Lowe, 08/16  14:00:00,26.1,42336,28.57673704,24.00166739,23.99968722,26.28821213,23.99982201,24.0007447,0,895.223824,23.99968722,0.008893978,46.07674461,0,0.010265262,23.99982201,0.008884954,46.03028659,65.52575666,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4705750.405,3604687.427,1307.15289,1001.302063,0.363166993,0,0,0,0,511.5669647,1841641.073,1333.068292,4799045.851,1844.635257,6640686.924,2.605809927,1885.954963,17.41145505,62681.23819,246817.0905
SWlowe,SW,Lowe, 08/16  15:00:00,26.1,42336,28.05546273,24.00164805,23.98707928,26.02127101,23.99980323,24.00072564,0,777.2630803,23.98707928,0.008900763,46.1640579,0,0.01023037,23.99980323,0.008904457,46.14766521,65.52575666,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4216273.624,3171704.308,1171.187118,881.0289744,0.316088223,0,0,0,0,472.2314843,1700033.344,1199.12744,4316858.783,1671.358924,6016892.126,2.538628096,1715.093255,15.34730814,55250.30932,240260.8997
SWlowe,SW,Lowe, 08/16  16:00:00,26.1,42336,27.49741912,23.99493359,23.69801956,25.59771934,23.86059647,23.92776503,0,720.6884154,23.69801956,0.008849233,46.7060952,0,3.802355001,23.86059647,0.00887087,46.36255142,65.52575666,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3850588.145,3026416.362,1069.607818,840.6712118,0.3,0,0,0,0,441.5361031,1589529.971,1096.210697,3946358.509,1537.7468,5535888.48,2.482476611,1579.524527,12.37927978,44565.40722,238299.2629
SWlowe,SW,Lowe, 08/16  17:00:00,25.7875,42336,26.86691421,23.9531849,23.25562425,25.06126923,23.56814658,23.76066574,0,691.3778798,23.25562425,0.008813529,47.77953775,0,12.7955971,23.56814658,0.008817256,46.90521703,65.52575666,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3596690.969,2955158.864,999.0808246,820.8774623,0.3,0,0,0,0,420.1152771,1512414.998,1025.330474,3691189.705,1445.445751,5203604.703,2.44049066,1486.621678,10.34527057,37242.97404,238299.2629
SWlowe,SW,Lowe, 08/16  18:00:00,24.85,42336,26.14579578,23.88672264,23.00364146,24.57471862,23.32366818,23.60519541,0,612.9084947,23.00364146,0.008780519,48.33203255,0,20.3091891,23.32366818,0.008792274,47.46847988,65.60342999,7.22,29.4,0,0,0,0,0,0,222314.8686,61.75413017,0,0,3408660.127,2847031.453,946.8500353,790.8420704,0.3,50.21883673,180787.8122,64.55024149,232380.8694,404.1711105,1455015.998,973.0545587,3502996.411,1377.225669,4958012.409,2.407437577,1418.263782,9.035188273,32526.67778,238299.2629
SWlowe,SW,Lowe, 08/16  19:00:00,23.7125,101304,25.52916337,23.84198616,22.99965124,24.26440731,23.29520536,23.56859576,0,483.8590044,22.99965124,0.008758326,48.25410527,0,19.50489761,23.29520536,0.008762469,47.42156032,65.6,7.22,29.4,0,0,0,0,0,0,685670.6731,190.4640758,0,0,3296331.656,2766265.113,915.6476821,768.4069757,0.3,178.2471718,641689.8183,228.4068562,822264.6824,394.4643179,1420071.545,941.4097438,3389075.078,1335.874062,4809146.622,2.386532112,1376.306254,8.250041066,29700.14784,238299.2629
SWlowe,SW,Lowe, 08/16  20:00:00,22.6125,134568,25.00326417,23.80464672,23.00085324,24.00205871,23.27961986,23.54213329,0,389.0223482,23.00085324,0.008790189,48.44228046,0,18.48582788,23.27961986,0.008777073,47.56251587,65.6,7.22,29.4,0,0,0,0,0,0,1027261.46,285.3504055,0,0,3195056.621,2695926.255,887.515728,748.8684043,0.3,273.7119499,985363.0197,349.8328874,1259398.395,385.842769,1389033.968,913.4330614,3288359.021,1299.27583,4677392.99,2.367333376,1339.878296,7.502725584,27009.8121,238299.2629
SWlowe,SW,Lowe, 08/16  21:00:00,21.2,151200,24.7131315,23.76915408,23.00009349,23.8566125,23.26497578,23.51706493,0,353.1270603,23.00009349,0.008800053,48.52914005,0,17.52317758,23.26497578,0.00879865,47.75051855,65.6,7.22,29.4,0,0,0,0,0,0,1156310.327,321.1973129,0,0,3101660.03,2607050.136,861.5722305,724.1805932,0.3,310.390019,1117404.069,396.326868,1426776.725,377.7981451,1360073.322,887.4251902,3194730.685,1265.223335,4554804.007,2.348905649,1305.725378,6.822939423,24562.58192,238299.2629
SWlowe,SW,Lowe, 08/16  22:00:00,19.85,134568,24.86244298,23.78550533,25.16153968,25.01199133,23.6529456,23.71922546,0,0,25.16153968,0.009178784,44.47560775,0,0,23.6529456,0.008800181,46.70270121,63.83577076,9.112029689,31.1881804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  23:00:00,18.7125,101304,25.19704533,23.80331587,25.85997104,25.52850819,23.81129066,23.80730326,0,0,25.85997104,0.010426961,48.43402531,0,0,23.81129066,0.008800213,46.30616883,63.83577076,9.112029689,31.1881804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/16  24:00:00,18.675,49896,25.20050994,23.80275854,25.68539112,25.44295053,23.80259718,23.80267786,0,0,25.68539112,0.01178673,55.21476497,0,0,23.80259718,0.008800212,46.34812002,63.83577076,9.112029689,31.1881804,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  01:00:00,18.2125,33264,25.12450475,23.80265002,25.59785912,25.36118194,23.80275333,23.80270167,0,0,25.59785912,0.013034412,61.25806668,0,0,23.80275333,0.008800212,46.34768533,63.83577076,9.112029689,31.1881804,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  02:00:00,17.1125,25704,24.96577471,23.80263424,25.40988933,25.18783202,23.80267741,23.80265583,0,0,25.40988933,0.014168038,67.25746913,0,0,23.80267741,0.008800212,46.37745468,63.83577076,9.112029689,31.1881804,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  03:00:00,16.7,16632,24.79417707,23.80262459,25.22382238,25.00899972,23.80264613,23.80263536,0,0,25.22382238,0.015208345,72.95201243,0,0,23.80264613,0.008800212,46.42483635,63.83577076,9.112029689,31.1881804,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  04:00:00,16.325,16632,24.63254185,23.80261907,25.06213612,24.84733898,23.80263016,23.80262461,0,0,25.06213612,0.016166503,78.21097368,0,0,23.80263016,0.008800212,46.44261617,63.83577076,9.112029689,31.1881804,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  05:00:00,16.1,16632,24.46927383,23.80261649,24.89529747,24.68228565,23.802622,23.80261924,0,0,24.89529747,0.017042591,83.15787053,0,0,23.802622,0.008800212,46.44263882,63.83577076,9.112029689,31.1881804,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  06:00:00,15.4125,33264,24.64716298,23.80261598,24.98563004,24.81639651,23.80261821,23.8026171,0,0,24.98563004,0.017830882,86.47817443,0,0,23.80261821,0.008800212,46.47220819,63.83577076,9.112029689,31.1881804,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  07:00:00,16.375,66528,26.83754296,23.8026169,27.15518751,26.99636523,23.80261721,23.80261706,0,0,27.15518751,0.018358068,78.4306856,0,0,23.80261721,0.008800212,46.51950414,63.83577076,9.112029689,31.1881804,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  08:00:00,17.8875,84672,29.36531465,23.80789437,23.97985787,26.67258626,24.1505072,23.97920079,0,1160.897252,23.97985787,0.011146063,58.04877805,17.95434575,14.09233303,24.1505072,0.012161578,62.43376448,63.83577076,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3450270.245,2182725.584,958.4084014,606.3126622,0.461159951,0,0,0,0,414.3900078,1491804.028,979.908154,3527669.354,1423.229545,5123626.362,2.420314195,1458.639383,6.863329762,24707.98714,274126.2921
SWlowe,SW,Lowe, 08/17  09:00:00,18.9875,66528,30.24080863,23.82019519,23.99838137,27.119595,23.97104605,23.89562062,0,1328.550851,23.99838137,0.008848271,46.26935647,3.150650086,0,23.97104605,0.009088509,47.58490351,63.83577076,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,4822094.037,3840404.717,1339.470566,1066.779088,0.537496391,0,0,0,0,516.781873,1860414.743,1355.233748,4878841.494,1872.015621,6739256.237,2.60762875,1900.355606,10.07941786,36285.9043,282833.8626
SWlowe,SW,Lowe, 08/17  10:00:00,20.15,66528,31.08538133,23.82763567,23.99927924,27.54233028,23.97394611,23.90079089,0,1547.952352,23.99927924,0.008381936,43.87793123,3.462112709,0,23.97394611,0.00847645,44.43361935,63.83577076,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6169325.25,5641390.057,1713.701458,1567.052794,0.627071848,0,0,0,0,624.4304936,2247949.777,1734.171755,6243018.319,2358.602249,8490968.096,2.776145355,2393.660257,13.53375026,48721.50092,312173.2809
SWlowe,SW,Lowe, 08/17  11:00:00,21.2875,42336,32.11716927,23.83493423,23.99960283,28.05838605,23.97877331,23.90685377,0,1825.089217,23.99960283,0.008197856,42.92604143,3.38087071,0,23.97877331,0.008231814,43.15550463,63.83577076,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7198563.341,6759831.668,1999.600928,1877.731019,0.740203638,0,0,0,0,700.6072768,2522186.197,2019.531623,7270313.842,2720.1389,9792500.039,2.882048381,2755.201895,16.2088135,58351.72861,362947.7868
SWlowe,SW,Lowe, 08/17  12:00:00,22.0125,42336,32.0885803,23.841762,23.99972726,28.04415378,23.98012151,23.91094175,0,1831.376389,23.99972726,0.008123963,42.5437995,3.201926905,0,23.98012151,0.008139343,42.67352733,63.83577076,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7200178.583,6828677.468,2000.049606,1896.854852,0.74276255,0,0,0,0,702.3575419,2528487.151,2026.175424,7294231.526,2728.532966,9822718.677,2.884451046,2771.477816,16.46526881,59274.9677,364226.0907
SWlowe,SW,Lowe, 08/17  13:00:00,22.8875,42336,30.95621187,23.8479272,23.99983575,27.47802381,23.9781056,23.9130164,0,1521.936698,23.99983575,0.008106819,42.45489902,2.944231093,0,23.9781056,0.008105662,42.50436476,63.83577076,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5991640.984,5713041.621,1664.344718,1586.956006,0.617710837,0,0,0,0,613.6371763,2209093.835,1695.102439,6102368.782,2308.739616,8311462.617,2.760504801,2356.935128,13.99808901,50393.12044,308889.7414
SWlowe,SW,Lowe, 08/17  14:00:00,23.3,42336,29.54360919,23.85335968,23.99986859,26.77173889,23.97388143,23.91362055,0,1143.794831,23.99986859,0.008126685,42.55750654,2.650547143,0,23.97388143,0.008120327,42.59108402,63.83577076,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4548788.698,4337317.207,1263.552416,1204.810335,0.465225098,0,0,0,0,500.2453345,1800883.204,1294.963381,4661868.17,1795.208715,6462751.374,2.585720449,1843.620199,10.4487478,37615.49209,265591.9413
SWlowe,SW,Lowe, 08/17  15:00:00,22.9875,42336,28.44071809,23.85814644,23.99991659,26.22031734,23.96915185,23.91364914,0,863.0049172,23.99991659,0.008172366,42.79349768,2.372559399,0,23.96915185,0.008152274,42.76863496,63.83577076,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3481266.453,3288654.701,967.0184592,913.5151947,0.351558598,0,0,0,0,411.264152,1480550.947,996.5479042,3587572.455,1407.812056,5068123.403,2.421146284,1453.370721,7.506986434,27025.15116,245342.931
SWlowe,SW,Lowe, 08/17  16:00:00,23.4875,42336,27.64646229,23.86139589,23.80838469,25.72742349,23.90884272,23.88511931,0,727.2353922,23.80838469,0.008282343,43.86762206,1.108275774,0.970837419,23.90884272,0.008245377,43.40886089,63.83577076,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3096822.609,2861017.677,860.2285025,794.7271326,0.300344394,0,0,0,0,377.2722989,1358180.276,885.7316504,3188633.941,1263.003949,4546814.217,2.347664063,1303.181512,6.647630971,23931.47149,238299.2629
SWlowe,SW,Lowe, 08/17  17:00:00,23.9,42336,26.84780705,23.83202171,23.24443285,25.04611995,23.52947955,23.68075063,0,688.1298952,23.24443285,0.008388099,45.95609131,0,9.555743185,23.52947955,0.008362346,45.03413708,64.27682807,7.22,29.4,0,0,0,0,0,0,7017.752492,1.949375692,0,0,3090936.603,2832666.576,858.5935008,786.8518268,0.3,4.918310494,17705.91778,6.334021724,22802.4782,376.8529206,1356670.514,884.3741912,3183747.088,1261.227112,4540417.602,2.346713425,1301.640509,6.692131955,24091.67504,238299.2629
SWlowe,SW,Lowe, 08/17  18:00:00,23.525,42336,26.13325605,23.76755304,23.00153083,24.56739344,23.26942157,23.51848731,0,608.6657812,23.00153083,0.008388109,46.63276341,0,17.223729,23.26942157,0.00839642,45.92830364,65.6,7.22,29.4,0,0,0,0,0,0,235354.4614,65.37623927,0,0,2991883.773,2751109.138,831.0788257,764.1969826,0.3,53.26824607,191765.6859,68.4714069,246497.0648,368.3425455,1326033.164,856.9777295,3085119.826,1225.320275,4411152.99,2.32654063,1265.894501,6.13431157,22083.52165,238299.2629
SWlowe,SW,Lowe, 08/17  19:00:00,22.6125,101304,25.52292268,23.73034657,22.99881585,24.26086927,23.24848638,23.48941648,0,481.6018801,22.99881585,0.008377078,46.57991473,0,16.49684967,23.24848638,0.008373983,45.86517648,65.6,7.22,29.4,0,0,0,0,0,0,691940.8868,192.2058019,0,0,2923139.215,2686816.447,811.9831153,746.3379019,0.3,179.974385,647907.7861,230.6098515,830195.4653,362.3256346,1304372.284,837.6675999,3015603.359,1199.993234,4319975.644,2.311906223,1240.275173,5.758774937,20731.58977,238299.2629
SWlowe,SW,Lowe, 08/17  20:00:00,21.5125,134568,24.99986941,23.69868617,23.00089717,24.00038329,23.23619546,23.46744081,0,388.1918432,23.00089717,0.008468617,47.07612391,0,15.61366307,23.23619546,0.00843092,46.2071917,65.6,7.22,29.4,0,0,0,0,0,0,1028955.672,285.8210199,0,0,2884305.091,2618054.819,801.1958586,727.2374498,0.3,274.1865012,987071.4044,350.4341725,1261563.021,358.9164261,1292099.134,826.7498819,2976299.575,1185.666308,4268398.709,2.303458769,1225.753863,5.570788538,20054.83874,238299.2629
SWlowe,SW,Lowe, 08/17  21:00:00,19.0375,151200,24.65028413,23.66860431,23.0012458,23.82576497,23.22510762,23.44685597,0,342.5489031,23.0012458,0.008689978,48.28848119,0,14.77223789,23.22510762,0.008575786,47.02185099,65.6,7.22,29.4,0,0,0,0,0,0,1194315.25,331.754236,0,0,2704805.664,2024206.38,751.3349067,562.27955,0.3,320.6735206,1154424.674,409.3400296,1473624.107,352.0779549,1267480.638,778.4207221,2802314.6,1156.989918,4165163.703,2.286076409,1197.617996,5.176727643,18636.21952,238299.2629
SWlowe,SW,Lowe, 08/17  22:00:00,18.1125,134568,24.7757811,23.68220362,25.03413534,24.90495822,23.56193038,23.622067,0,0,25.03413534,0.009254815,45.50251426,0,0,23.56193038,0.00868248,46.67129989,63.73956753,8.770172786,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  23:00:00,18.675,101304,25.17756096,23.69734811,25.82809061,25.50282578,23.70413379,23.70074095,0,0,25.82809061,0.010496188,49.12342339,0,0,23.70413379,0.008684168,46.26964492,63.73956753,8.770172786,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/17  24:00:00,18.525,49896,25.22819937,23.69691086,25.71528576,25.47174256,23.69690875,23.6969098,0,0,25.71528576,0.011865256,55.76171197,0,0,23.69690875,0.008684129,46.27195404,63.73956753,8.770172786,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  01:00:00,18.675,33264,25.21766813,23.69680997,25.69236227,25.4550152,23.69694135,23.69687566,0,0,25.69236227,0.013143686,61.723234,0,0,23.69694135,0.00868413,46.27186849,63.73956753,8.770172786,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  02:00:00,18.9,25704,25.21423631,23.69679448,25.70654353,25.46038992,23.69684894,23.69682171,0,0,25.70654353,0.014360494,67.2545993,0,0,23.69684894,0.00868413,46.27212547,63.73956753,8.770172786,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  03:00:00,19.2125,16632,25.19545035,23.69678509,25.69074253,25.44309644,23.69681065,23.69679787,0,0,25.69074253,0.015449553,72.29788851,0,0,23.69681065,0.00868413,46.27223175,63.73956753,8.770172786,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  04:00:00,19.0875,16632,25.17343655,23.69677922,25.67790135,25.42566895,23.69679211,23.69678567,0,0,25.67790135,0.016347811,76.453698,0,0,23.69679211,0.00868413,46.27228422,63.73956753,8.770172786,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  05:00:00,18.525,16632,25.09373505,23.69677609,25.58761276,25.34067391,23.69678262,23.69677935,0,0,25.58761276,0.017168,80.61822778,0,0,23.69678262,0.00868413,46.27230947,63.73956753,8.770172786,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  06:00:00,17.6125,33264,25.29682251,23.69677537,25.66681194,25.48181722,23.69677818,23.69677677,0,0,25.66681194,0.017893663,83.53332415,0,0,23.69677818,0.00868413,46.27232209,63.73956753,8.770172786,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  07:00:00,17.2,66528,27.38978853,23.69677623,27.71242747,27.551108,23.69677701,23.69677662,0,0,27.71242747,0.018332377,75.95396051,0,0,23.69677701,0.00868413,46.30168624,63.73956753,8.770172786,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  08:00:00,18.2625,84672,29.77990705,23.71515568,24.07131287,26.92560996,24.23427422,23.97471495,0,1273.687837,24.07131287,0.011004138,57.04344672,22.01232328,13.10776383,24.23427422,0.011837324,60.53239338,63.73956753,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3395755.144,2508281.205,943.2653177,696.7447791,0.504917635,0,0,0,0,411.9128231,1482886.163,961.4447899,3461201.244,1411.899512,5082838.242,2.416858975,1444.421829,6.587534345,23715.12364,284197.8237
SWlowe,SW,Lowe, 08/18  09:00:00,19.5875,66528,30.95248659,23.73137632,23.99827533,27.47538096,23.95655419,23.84396526,0,1519.84023,23.99827533,0.008616839,45.13917055,5.568151148,0,23.95655419,0.008864197,46.53250863,63.73956753,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6325804.42,5493143.924,1757.167894,1525.873312,0.615096044,0,0,0,0,634.0897883,2282723.238,1769.427811,6369940.118,2403.517599,8652663.356,2.789938247,2427.941812,13.18440391,47463.85406,308140.2567
SWlowe,SW,Lowe, 08/18  10:00:00,20.6875,66528,32.36278226,23.74440351,23.99923256,28.18100741,23.96412699,23.85426525,0,1911.594574,23.99923256,0.008178175,42.89577051,5.952581906,0,23.96412699,0.008270524,43.46537007,63.73956753,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7492339.869,7046414.771,2081.205519,1957.337436,0.775523161,0,0,0,0,721.0361023,2595729.968,2098.886603,7555991.77,2819.922705,10151721.74,2.909840341,2852.466249,15.69487274,56501.54185,383755.1977
SWlowe,SW,Lowe, 08/18  11:00:00,21.7875,42336,32.85551195,23.75650484,23.99960615,28.42755905,23.96858475,23.8625448,0,2051.79614,23.99960615,0.00798884,41.93042185,5.670903036,0,23.96858475,0.008022535,42.18356429,63.73956753,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7973950.677,7655415.773,2214.986299,2126.504381,0.832547606,0,0,0,0,756.5472984,2723570.274,2237.939925,8056583.732,2994.487224,10780154.01,2.958078074,3034.20331,17.15842095,61770.31542,419250.68
SWlowe,SW,Lowe, 08/18  12:00:00,22.575,42336,32.24478151,23.76752906,23.9997435,28.12226251,23.96839759,23.86796333,0,1883.321319,23.9997435,0.007913688,41.51431478,5.265394277,0,23.96839759,0.007931166,41.68326826,63.73956753,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7275481.682,7054664.001,2020.967134,1959.628889,0.763930422,0,0,0,0,708.1974922,2549510.972,2048.874612,7375948.604,2757.072104,9925459.576,2.892391138,2802.664131,15.93815667,57377.36402,376292.0579
SWlowe,SW,Lowe, 08/18  13:00:00,22.425,42336,31.13915296,23.77748977,23.9997573,27.56945513,23.96545617,23.87147297,0,1573.762534,23.9997573,0.007844486,41.14009907,4.804948199,0,23.96545617,0.007865215,41.33253254,63.73956753,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6003604.586,5872933.072,1667.667941,1631.370298,0.638968236,0,0,0,0,614.6257018,2212652.526,1699.323317,6117563.942,2313.949019,8330216.468,2.761523856,2363.508319,12.86910979,46328.79523,317490.6552
SWlowe,SW,Lowe, 08/18  14:00:00,22.2,42336,29.42385761,23.78600991,23.99982835,26.71184298,23.95716419,23.87158705,0,1113.568837,23.99982835,0.007790498,40.86029299,4.233374955,0,23.95716419,0.007800499,41.01709245,63.73956753,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4218992.148,4150427.131,1171.942263,1152.896425,0.453427653,0,0,0,0,473.4220221,1704319.28,1203.8597,4333894.92,1677.281722,6038214.2,2.539115235,1726.588548,8.538371089,30738.13592,263141.871
SWlowe,SW,Lowe, 08/18  15:00:00,23.2625,42336,28.26350066,23.79338416,23.99997065,26.13173566,23.94918523,23.87128469,0,822.2282275,23.99997065,0.007830291,41.06604925,3.731540511,0,23.94918523,0.007802366,41.04648132,63.73956753,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3222316.409,3152050.6,895.0878913,875.5696112,0.335234567,0,0,0,0,388.9663734,1400278.944,923.7363513,3325450.865,1312.702725,4725729.809,2.373436045,1357.280262,6.306064004,22701.83041,243049.4634
SWlowe,SW,Lowe, 08/18  16:00:00,23.9,42336,27.54960989,23.79710881,23.73889416,25.64425203,23.85284733,23.82497807,0,721.9388659,23.73889416,0.00793197,42.25330664,1.353869544,1.032363061,23.85284733,0.007911428,41.85606827,63.73956753,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2963207.662,2877839.008,823.1132395,799.3997245,0.3,0,0,0,0,365.7351506,1316646.542,848.6007704,3054962.773,1214.335921,4371609.316,2.320257254,1254.618736,5.652526602,20349.09577,238299.2629
SWlowe,SW,Lowe, 08/18  17:00:00,23.2125,42336,26.73698014,23.76515913,23.18007326,24.9585267,23.45675264,23.61095589,0,675.8650434,23.18007326,0.007992236,44.0298998,0,9.840000135,23.45675264,0.007969159,43.17595893,64.20467565,7.22,29.4,0,0,0,0,0,0,34081.94494,9.467206928,0,0,2861029.831,2774849.711,794.7305086,770.7915863,0.3,12.23392835,44042.14207,15.74079037,56666.84533,357.0066036,1285223.773,820.6491025,2954336.769,1177.655706,4239560.542,2.298619743,1218.421335,5.175579353,18632.08567,238299.2629
