Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 08/18  18:00:00,22.8,42336,26.0658551,23.70509878,23.00021381,24.53303445,23.24028322,23.472691,0,593.3796046,23.00021381,0.008036618,44.75257407,0,15.62482272,23.24028322,0.008027135,44.05617041,65.6,7.22,29.4,0,0,0,0,0,0,288418.3919,80.11621997,0,0,2789971.664,2696614.145,774.9921289,749.0594848,0.3,68.35686008,246084.6963,87.85224576,316268.0847,350.6711223,1262416.04,800.4161471,2881498.13,1151.087269,4143914.17,2.282525709,1191.182958,4.88568508,17588.46629,238299.2629
SWlowe,SW,Lowe, 08/18  19:00:00,22.1125,101304,25.47718014,23.67342675,23.00026091,24.23872053,23.22657095,23.44999885,0,471.6131323,23.00026091,0.008056486,44.83322473,0,14.91430253,23.22657095,0.008051729,44.19799388,65.6,7.22,29.4,0,0,0,0,0,0,726825.8455,201.8960682,0,0,2744755.073,2649904.719,762.4319648,736.084644,0.3,189.6703796,682813.3664,242.9680626,874685.0253,348.6255519,1255051.987,788.0792374,2837085.255,1142.523494,4113084.578,2.277221926,1182.597461,4.687230689,16874.03048,238299.2629
SWlowe,SW,Lowe, 08/18  20:00:00,20.2625,134568,24.92606902,23.6445849,23.001131,23.96360001,23.2149842,23.42978455,0,375.122437,23.001131,0.00814682,45.33859029,0,14.15447752,23.2149842,0.008106121,44.53527006,65.6,7.22,29.4,0,0,0,0,0,0,1074583.131,298.4953142,0,0,2645464.634,2535724.844,734.8512873,704.3680123,0.3,286.7469821,1032289.135,366.3599788,1318895.924,348.4689864,1254488.351,760.740461,2738665.659,1141.868226,4110725.615,2.276814497,1181.80247,4.459869534,16055.53032,238299.2629
SWlowe,SW,Lowe, 08/18  21:00:00,18.7125,151200,24.60103788,23.61720951,22.99990503,23.80047146,23.20403138,23.41062044,0,333.7196334,22.99990503,0.008387583,46.71147172,0,13.44602202,23.20403138,0.008283836,45.57518795,65.6,7.22,29.4,0,0,0,0,0,0,1224467.448,340.1298467,0,0,2008948.634,1826225.786,558.0412874,507.2849406,0.3,329.2947073,1185460.946,420.2541297,1512914.867,348.4689864,1254488.351,587.444119,2114798.829,1141.868226,4110725.615,2.276814497,1181.80247,4.311874541,15522.74835,238299.2629
SWlowe,SW,Lowe, 08/18  22:00:00,17.9875,134568,24.74443084,23.6294183,25.00175666,24.87309375,23.51573394,23.57257612,0,0,25.00175666,0.008868468,43.77572356,0,0,23.51573394,0.008413735,45.43540741,63.73964898,8.329375163,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  23:00:00,17.1125,101304,25.04909995,23.64322377,25.6721545,25.36062722,23.64942227,23.64632302,0,0,25.6721545,0.010020441,47.45272361,0,0,23.64942227,0.008415386,45.07893049,63.73964898,8.329375163,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/18  24:00:00,16.7,49896,24.9925312,23.64284044,25.42028595,25.20640857,23.64292092,23.64288068,0,0,25.42028595,0.011273801,54.11447592,0,0,23.64292092,0.008415348,45.12493887,63.73964898,8.329375163,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  01:00:00,16.7,39312,24.8828728,23.64274552,25.30054002,25.09170641,23.64289199,23.64281876,0,0,25.30054002,0.012404271,59.8776687,0,0,23.64289199,0.008415349,45.14215645,63.73964898,8.329375163,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  02:00:00,15.6375,39312,24.7160612,23.6427284,25.12175123,24.91890621,23.64279015,23.64275928,0,0,25.12175123,0.013452527,65.52859271,0,0,23.64279015,0.008415349,45.14243254,63.73964898,8.329375163,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  03:00:00,14.3125,16632,24.4610355,23.64271778,24.81801222,24.63952386,23.64274679,23.64273228,0,0,24.81801222,0.014431753,71.473451,0,0,23.64274679,0.008415349,45.14255118,63.73964898,8.329375163,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  04:00:00,13.525,16632,24.19351216,23.6427114,24.5148676,24.35418988,23.64272582,23.64271861,0,0,24.5148676,0.01530698,77.13536744,0,0,23.64272582,0.008415349,45.17116505,63.73964898,8.329375163,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  05:00:00,13.3,16632,23.94954124,23.64270834,24.26314138,24.10634131,23.64271539,23.64271186,0,0,24.26314138,0.016092086,82.25064022,0,0,23.64271539,0.008415349,45.18832768,63.73964898,8.329375163,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  06:00:00,12.9875,16632,24.05807199,23.64270749,24.28185507,24.16996353,23.64271062,23.64270906,0,0,24.28185507,0.016775543,85.55010031,0,0,23.64271062,0.008415349,45.18833937,63.73964898,8.329375163,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  07:00:00,14.55,61992,26.10357486,23.64270816,26.06746166,26.08551826,23.64270922,23.64270869,0,0,26.06746166,0.017198682,78.8963928,0,0,23.64270922,0.008415349,45.18834391,63.73964898,8.329375163,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  08:00:00,17.2875,61992,30.34827737,23.64270998,30.09447635,30.22137686,24.04420374,23.84345686,0,112.9608434,30.09447635,0.017414679,63.26383652,26.80294382,0,24.04420374,0.008866044,46.06754072,63.73964898,8.218437647,30.87256939,1,0,0,0,0,0,0,0,0,0,157515.9883,142818.3991,43.75444121,39.67177752,0.03,0,0,0,0,34.84689864,125448.8351,46.39072046,167006.5937,114.1868226,411072.5615,0.22768145,118.180247,0.428476785,1542.516426,23829.92629
SWlowe,SW,Lowe, 08/19  09:00:00,19.3625,84672,33.51054294,24.41860825,29.71861323,31.61457809,26.18309275,25.3008505,0,791.8517598,29.71861323,0.012449826,46.90690396,107.5043785,0,26.18309275,0.013134486,60.19072366,63.73964898,8.18017237,30.25384179,1,0,0,0,0,0,0,0,0,0,3039735.591,1965520.001,844.3709974,545.977778,0.225,0,0,0,0,397.3904911,1430605.768,993.9362937,3578170.657,1456.368259,5242925.731,1.954007465,1464.829279,7.132821518,25678.15747,178724.4472
SWlowe,SW,Lowe, 08/19  10:00:00,20.6875,84672,36.45476928,24.64941179,30.67991847,33.56734388,27.94476523,26.29708851,0,1199.020049,30.67991847,0.009873118,35.07666759,181.4734786,0,27.94476523,0.010425377,43.28993284,63.73964898,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4289824.887,3434781.975,1191.618024,954.1061043,0.303214159,0,0,0,0,507.8694822,1828330.136,1321.293478,4756656.521,1829.16296,6584986.657,2.598624198,1879.831142,9.157872818,32968.34215,238842.9263
SWlowe,SW,Lowe, 08/19  11:00:00,21.7875,61992,38.18869106,25.07610499,32.60353298,35.39611202,28.14032103,26.60821301,0,1062.429804,32.60353298,0.00885847,28.34891894,164.8967685,0,28.14032103,0.009078627,37.63362756,63.73964898,7.915969493,30.0322559,1,0,0,0.25,0,0,0,0,0,0,3329889.506,3092506.649,924.9693071,859.0296246,0.254384713,0,0,0,0,377.6194822,1359430.136,981.2520248,3532507.289,1358.871507,4891937.425,1.94147873,1386.219089,6.827459828,24578.85538,186473.0803
SWlowe,SW,Lowe, 08/19  12:00:00,22.575,49896,38.67926183,25.45276515,32.74223975,35.71075079,28.46892976,26.96084746,0,1041.994407,32.74223975,0.00833352,26.60357932,145.0933117,1.128555775,28.46892976,0.008415516,34.14517263,63.73964898,7.89326921,30.01930842,1,0,0,0.25,0,0,0,0,0,0,3251674.27,3108114.696,903.2428529,863.3651933,0.251285843,0,0,0,0,370.7802478,1334808.892,958.2505522,3449701.988,1329.0308,4784510.88,1.929851861,1362.397724,6.915187094,24894.67354,186144.0037
SWlowe,SW,Lowe, 08/19  13:00:00,23.4875,49896,38.01873665,25.8093334,32.42210347,35.22042006,28.59493124,27.20213232,0,1020.76131,32.42210347,0.008185906,26.58590021,138.3998332,1.128211218,28.59493124,0.008177791,32.89256685,63.73964898,7.871652871,30.00269248,1,0,0,0.25,0,0,0,0,0,0,3232994.453,3130403.659,898.0540147,869.5565719,0.249142801,0,0,0,0,380.1384816,1368498.534,989.6357262,3562688.614,1369.774208,4931187.148,1.945966413,1402.870448,7.45813784,26849.29622,185807.906
SWlowe,SW,Lowe, 08/19  14:00:00,23.9,49896,35.97729028,26.0842531,31.59970947,33.78849988,28.09270244,27.08847777,0,895.76479,31.59970947,0.008122606,27.49615928,120.1538514,0,28.09270244,0.008118007,33.55188766,63.73964898,7.816936865,29.95029177,1,0,0,0.25,0,0,0,0,0,0,2890187.87,2791717.232,802.8299638,775.4770089,0.225,0,0,0,0,339.3956331,1221824.279,849.6804765,3058849.715,1189.07611,4280673.995,1.877248177,1219.08354,6.297315647,22670.33633,178724.4472
SWlowe,SW,Lowe, 08/19  15:00:00,23.2125,49896,34.12511716,26.00607077,28.70693568,31.41602642,27.89365821,26.94986449,0,1080.504827,28.70693568,0.008101238,32.31207713,78.34262159,3.939710811,27.89365821,0.008104891,33.87155953,63.73964898,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3788485.851,3640304.767,1052.357181,1011.195769,0.306916341,0,0,0,0,440.8066262,1586903.854,1094.574716,3940468.977,1535.381342,5527372.831,2.479318885,1576.9108,8.002665198,28809.59471,240153.2466
SWlowe,SW,Lowe, 08/19  16:00:00,23.8,49896,32.37447202,26.02198119,28.252715,30.31359351,26.91561635,26.46879877,0,713.8308904,28.252715,0.008162985,33.63801902,28.37068534,9.134771737,26.91561635,0.008135828,35.9761415,63.73964898,7.776931073,29.91753398,1,0,0,0,0,0,0,0,0,0,2736200.655,2591742.68,760.0557376,719.9285223,0.225,0,0,0,0,320.9752301,1155510.828,788.4463233,2838406.764,1109.421553,3993917.592,1.842034151,1138.410454,6.076640007,21875.90402,178724.4472
SWlowe,SW,Lowe, 08/19  17:00:00,23.025,49896,31.42471218,26.03905435,29.48874993,30.45673105,26.37930724,26.2091808,0,231.4880361,29.48874993,0.008278723,31.63045496,6.117371235,0,26.37930724,0.00816841,37.2426803,63.73964898,8.88289423,30.94425598,1,0,0,0,0,0,0,0,0,0,900259.8018,849853.718,250.0721672,236.0704772,0.075,0,0,0,0,105.3166834,379140.0603,257.2761424,926194.1125,362.5928258,1305334.173,0.61071966,373.6821626,1.979970793,7127.894856,59574.81573
SWlowe,SW,Lowe, 08/19  18:00:00,22.575,49896,31.13736314,25.99623851,27.96451638,29.55093976,26.64312292,26.31968071,0,685.4639385,27.96451638,0.008499213,35.67417852,16.98272032,11.83888656,26.64312292,0.008383357,37.64570842,63.73964898,7.774298077,29.91475199,1,0,0,0,0,0,0,0,0,0,2695779.492,2510391.554,748.8276366,697.3309873,0.225,0,0,0,0,314.820575,1133354.07,768.1652932,2765395.056,1082.985868,3898749.126,1.829676474,1113.399642,5.574785965,20069.22947,178724.4472
SWlowe,SW,Lowe, 08/19  19:00:00,21.7375,128520,29.74081148,26.00818319,28.10502221,28.92291685,26.04679841,26.0274908,0,211.8212323,28.10502221,0.008522162,35.22484298,0.250719936,2.105286665,26.04679841,0.008415713,39.1103012,63.73964898,8.805012051,30.88186496,1,0,0,0,0,0,0,0,0,0,863784.6461,803718.203,239.9401795,223.2550564,0.075,0,0,0,0,102.0946353,367540.6869,246.6999709,888119.8951,348.7946061,1255660.582,0.604091797,359.3289838,1.75797649,6328.715365,59574.81573
SWlowe,SW,Lowe, 08/19  20:00:00,20.4125,151200,30.03979704,26.00164674,30.43758362,30.23869033,26.00889024,26.00526849,0,0,30.43758362,0.009745829,34.99664613,0,0,26.00889024,0.008415856,39.19850968,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  21:00:00,18.9375,151200,30.18233979,26.00063557,30.75794173,30.47014076,26.00160551,26.00112054,0,0,30.75794173,0.011638281,40.91867025,0,0,26.00160551,0.00841588,39.21551362,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  22:00:00,17.9875,151200,30.19755118,26.00004639,30.7638396,30.48069539,26.00039058,26.00021848,0,0,30.7638396,0.013246127,46.44547854,0,0,26.00039058,0.008415879,39.21832869,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  23:00:00,17.425,128520,29.9929917,25.99960258,30.20362,30.09830585,25.99984512,25.99972385,0,0,30.20362,0.014524737,52.4984567,0,0,25.99984512,0.008415879,39.21959503,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/19  24:00:00,16.8875,61992,29.58883495,25.9993102,29.59671503,29.59277499,25.99949089,25.99940055,0,0,29.59671503,0.015665224,58.55539685,0,0,25.99949089,0.008415879,39.24522711,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  01:00:00,16.325,39312,29.17638742,25.99910493,29.2126466,29.19451701,25.99924847,25.9991767,0,0,29.2126466,0.016883598,64.4191134,0,0,25.99924847,0.008415879,39.26067711,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  02:00:00,15.7875,39312,28.80285871,25.99896196,28.84541205,28.82413538,25.99908916,25.99902556,0,0,28.84541205,0.018189725,70.74629677,0,0,25.99908916,0.008415879,39.26104649,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  03:00:00,15.225,16632,28.43191429,25.99886336,28.47881168,28.45536298,25.9989696,25.99891648,0,0,28.47881168,0.019367718,76.8044546,0,0,25.9989696,0.008415879,39.26132451,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  04:00:00,14.625,16632,28.06327459,25.998795,28.11241269,28.08784364,25.99887493,25.99883496,0,0,28.11241269,0.020424156,82.60066348,0,0,25.99887493,0.008415879,39.26154381,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  05:00:00,14.0875,16632,27.7003474,25.9987481,27.75321782,27.72678261,25.99880548,25.99877679,0,0,27.75321782,0.021361928,88.0916403,0,0,25.99880548,0.008415879,39.26170497,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  06:00:00,14.2125,16632,27.76073073,25.99871653,27.723892,27.74231137,25.99875803,25.99873728,0,0,27.723892,0.022155699,91.40120241,0,0,25.99875803,0.008415879,39.26181574,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  07:00:00,15.8375,61992,29.85667527,25.99869568,29.62516515,29.74092021,25.99873061,25.99871314,0,0,29.62516515,0.022631436,83.64915341,0,0,25.99873061,0.008415879,39.26187956,63.73964898,9.333349402,31.37581994,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  08:00:00,18.075,61992,32.63892567,26.1886489,28.95840329,30.79866448,27.20113132,26.69489011,0,840.7733037,28.95840329,0.017128322,65.42289982,56.94445247,0,27.20113132,0.014560452,62.23087751,63.73964898,7.616253013,29.77046624,1,0,0,0,0,0,0,0,0,0,2059639.672,1239662.262,572.122131,344.3506282,0.24375,0,0,0,0,283.5904131,1020925.487,595.5123235,2143844.365,929.6910881,3346887.917,1.851102539,966.0375693,4.108060953,14789.01943,193618.1511
SWlowe,SW,Lowe, 08/20  09:00:00,20.65,84672,35.52932218,26.39705979,30.9804242,33.25487319,28.22521063,27.31113521,0,881.2017329,30.9804242,0.011765738,40.82137081,83.71481695,0,28.22521063,0.012846125,52.59177159,63.73964898,7.653143471,29.81330017,1,0,0,0,0,0,0,0,0,0,4069265.914,2686444.968,1130.351643,746.2347132,0.225,0,0,0,0,472.6369709,1701493.095,1317.570294,4743253.057,1790.207264,6444746.152,2.087403233,1797.939321,10.22883206,36823.79541,178724.4472
SWlowe,SW,Lowe, 08/20  10:00:00,22.3875,84672,37.99756069,26.73508881,32.48549488,35.24152779,29.11738174,27.92623528,0,1038.6011,32.48549488,0.009531088,30.68427371,107.0124244,0.590185421,29.11738174,0.009960388,38.84011225,63.73964898,8.242316218,30.29839586,1,0,0,0.25,0,0,0,0,0,0,3908325.641,3195922.343,1085.646011,887.7562063,0.251447823,0,0,0,0,458.0820116,1649095.242,1267.841583,4564229.698,1725.923594,6213324.94,2.065162946,1760.937852,10.4161501,37498.14036,186118.1246
SWlowe,SW,Lowe, 08/20  11:00:00,23.8,61992,39.52484158,27.0762123,33.16815894,36.34650026,29.67476451,28.37548841,0,1192.657597,33.16815894,0.008778064,27.34296773,131.9972054,6.541154502,29.67476451,0.008877376,33.51263728,63.73964898,8.210978816,30.2694203,1,0,0,0.25,0,0,0,0,0,0,4184624.422,3725951.019,1162.395673,1034.986394,0.281230025,0,0,0,0,484.1527376,1742949.855,1367.597461,4923350.858,1851.750198,6666300.713,2.103654932,1888.395688,11.87744899,42758.81635,194036.392
SWlowe,SW,Lowe, 08/20  12:00:00,25.15,49896,39.20596736,27.47143678,33.21685384,36.2114106,29.56335762,28.5173972,0,1269.582989,33.21685384,0.00858872,26.62115994,128.33713,0,29.56335762,0.008575195,32.49113899,63.73964898,8.233066799,30.29995112,1,0,0,0.25,0,0,0,0,0,0,4464864.735,4079395.094,1240.240204,1133.165304,0.300272726,0,0,0,0,510.0077718,1836027.978,1456.374703,5242948.931,1966.382475,7078976.909,2.140242235,1983.374881,13.13534783,47287.2522,189654.7021
SWlowe,SW,Lowe, 08/20  13:00:00,25.9125,49896,38.55321415,27.53378954,31.59133453,35.07227434,30.24548691,28.88963822,0,1445.768545,31.59133453,0.008587267,28.97022598,139.9547782,10.36988445,30.24548691,0.008577474,31.23783744,63.73964898,7.232277649,29.4,1,0,0,0,0,0,0,0,0,0,5259537.601,4751784.085,1460.982667,1319.940024,0.346757723,0,0,0,0,598.8302829,2155789.018,1650.778905,5942804.06,2249.609188,8098593.078,2.737988902,2296.311083,15.70767861,56547.64299,252264.4855
SWlowe,SW,Lowe, 08/20  14:00:00,26.7875,49896,36.70769104,27.65370135,31.61912573,34.16340838,29.26676387,28.46023261,0,918.9733992,31.61912573,0.008620866,29.25308899,62.42772687,8.15980459,29.26676387,0.008583891,33.03780831,63.73964898,8.061101105,30.16064364,1,0,0,0.25,0,0,0,0,0,0,3589949.613,3211766.084,997.2082259,892.1572456,0.236666667,0,0,0,0,405.225499,1458811.797,1077.545539,3879163.94,1482.771038,5337975.737,1.986439928,1514.199427,10.55429214,37995.45171,184155.8609
SWlowe,SW,Lowe, 08/20  15:00:00,27.2,49896,34.59049958,27.65341006,29.87945758,32.23497858,28.5611746,28.10729233,0,800.1787592,29.87945758,0.008630178,32.33693209,35.48927749,13.98799818,28.5611746,0.008606371,34.48262066,63.73964898,7.960542613,30.06969882,1,0,0,0.25,0,0,0,0,0,0,3409419.325,2985200.851,947.0609236,829.2224587,0.226962683,0,0,0,0,381.191342,1372288.831,991.5127302,3569445.829,1372.704072,4941734.66,1.949851447,1408.020872,10.23627955,36850.60636,179002.7149
SWlowe,SW,Lowe, 08/20  16:00:00,27.2,49896,33.18756082,27.64663027,28.9382516,31.06290621,28.17249198,27.90956113,0,760.6962415,28.9382516,0.00868564,34.22701488,23.97516034,12.67149518,28.17249198,0.0086459,35.40760087,63.73964898,7.96147784,30.07018887,1,0,0,0,0,0,0,0,0,0,3376456.589,2902402.496,937.9046081,806.2229155,0.225,0,0,0,0,391.3297607,1408787.139,1026.357206,3694885.943,1417.686967,5103673.082,1.966563208,1447.987842,10.96896129,39488.26065,178724.4472
SWlowe,SW,Lowe, 08/20  17:00:00,26.8875,49896,31.59967432,27.53470499,27.98670976,29.79319204,27.49665635,27.51568067,0,720.9813848,27.98670976,0.0087137,36.11897,3.127854984,3.448808326,27.49665635,0.008698266,37.00425732,63.73964898,7.930818069,30.0451977,1,0,0,0,0,0,0,0,0,0,3313101.905,2793309.873,920.3060848,775.9194091,0.225,0,0,0,0,381.0607175,1371818.583,990.922858,3567322.289,1371.983576,4939140.872,1.949870253,1400.38605,10.77020938,38772.75376,178724.4472
SWlowe,SW,Lowe, 08/20  18:00:00,26.325,49896,31.81178394,27.52377124,29.19095232,30.50136813,27.56785205,27.54581164,0,472.4134919,29.19095232,0.008981636,34.93896396,8.077789905,16.0302893,27.56785205,0.008816243,37.35321093,63.73964898,8.641636137,30.6903954,1,0,0,0,0,0,0,0,0,0,2280804.599,1855028.655,633.5568331,515.2857375,0.15,0,0,0,0,250.0826033,900297.3717,646.9969719,2329189.099,897.0795752,3229486.471,1.293421705,918.1962143,7.157718055,25767.785,119149.6315
SWlowe,SW,Lowe, 08/20  19:00:00,25.4125,128520,30.29795128,27.47064369,27.75372444,29.02583786,27.08506676,27.27785523,0,445.7971189,27.75372444,0.008963653,37.70629701,0,11.62202208,27.08506676,0.008901032,38.79108366,63.73964898,8.622437243,30.67533423,1,0,0,0,0,0,0,0,0,0,2205310.197,1784192.316,612.5861659,495.6089768,0.15,0,0,0,0,253.2087214,911551.397,657.6804731,2367649.703,910.8891945,3279201.1,1.298674029,930.090044,7.182164122,25855.79084,119149.6315
SWlowe,SW,Lowe, 08/20  20:00:00,23.9375,151200,30.72188384,27.50615594,30.92133803,30.82161094,27.44397802,27.47506698,0,0,30.92133803,0.009968638,34.69102073,0,0,27.44397802,0.008894987,37.9457877,63.73964898,10.02487449,31.95066846,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  21:00:00,23.3,151200,31.15693841,27.50931562,31.81000048,31.48346944,27.51482482,27.51207022,0,0,31.81000048,0.012199323,40.26069109,0,0,27.51482482,0.008894994,37.79813321,63.73964898,10.02487449,31.95066846,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/20  22:00:00,22.9875,151200,31.44325438,27.50847068,30.87926903,31.1612617,27.63942449,27.57394759,0,240.3922933,30.87926903,0.013566079,47.21460423,8.452911882,13.82357535,27.63942449,0.009676311,40.70962622,63.73964898,9.323655864,31.31300135,1,0,0,0,0,0,0,0,0,0,1444872.749,896419.2726,401.3535413,249.0053535,0.075,0,0,0,0,147.53167,531114.0118,402.784183,1450023.059,550.3158529,1981137.071,0.681309943,553.843281,4.22395419,15206.23509,59574.81573
SWlowe,SW,Lowe, 08/20  23:00:00,22.8,128520,29.36184957,27.30028173,26.35033834,27.85609396,26.77252155,27.03640164,0,650.8877963,26.35033834,0.010674358,48.46810597,0,27.91254585,26.77252155,0.011155179,49.28690529,63.73964898,8.06246162,30.1604164,1,0,0,0,0,0,0,0,0,0,4096951.241,2527387.114,1138.042011,702.051976,0.225,0,0,0,0,459.3183394,1653546.022,1268.02498,4564889.928,1727.343319,6218435.949,2.06907851,1757.847522,13.61367985,49009.24745,178724.4472
SWlowe,SW,Lowe, 08/20  24:00:00,22.425,61992,29.24976219,27.40059391,28.95418276,29.10197247,27.24679751,27.32369571,0,0,28.95418276,0.010986849,42.72212976,0,0,27.24679751,0.010794999,46.40075925,63.73964898,10.58984648,32.4416656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  01:00:00,22.2,33264,29.40239124,27.40812098,29.63495171,29.51867148,27.39449369,27.40130733,0,0,29.63495171,0.012686042,47.23814065,0,0,27.39449369,0.010793963,45.91870725,63.73964898,10.58984648,32.4416656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  02:00:00,21.8875,25704,29.40580533,27.40726335,29.65956095,29.53268314,27.40553318,27.40639827,0,0,29.65956095,0.014587201,54.04515135,0,0,27.40553318,0.010794042,45.85434212,63.73964898,10.58984648,32.4416656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  03:00:00,21.325,16632,29.30773696,27.40716681,29.55313254,29.43043475,27.40661941,27.40689311,0,0,29.55313254,0.016366383,60.80312387,0,0,27.40661941,0.010794039,45.82223135,63.73964898,10.58984648,32.4416656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  04:00:00,21.475,16632,29.2055391,27.40712015,29.45806794,29.33180352,27.40694915,27.40703465,0,0,29.45806794,0.018008607,67.11309486,0,0,27.40694915,0.010794039,45.83302064,63.73964898,10.58984648,32.4416656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  05:00:00,21.0125,16632,29.0904232,27.407087,29.37114696,29.23078508,27.40704549,27.40706625,0,0,29.37114696,0.019549721,73.07876745,0,0,27.40704549,0.010794039,45.85027061,63.73964898,10.58984648,32.4416656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  06:00:00,20.225,33264,29.06245628,27.40706735,29.29490894,29.17868261,27.40706417,27.40706576,0,0,29.29490894,0.020992324,78.63191211,0,0,27.40706417,0.010794039,45.85022006,63.73964898,10.58984648,32.4416656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  07:00:00,20.6875,66528,29.73900953,27.40705444,30.21902195,29.97901574,27.40706127,27.40705785,0,0,30.21902195,0.021888802,77.64399894,0,0,27.40706127,0.010794039,45.85022806,63.73964898,10.58984648,32.4416656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  08:00:00,21.7875,84672,29.92375811,26.95617949,24.25901704,27.09138757,25.06958451,26.012882,0,1266.412786,24.25901704,0.013307068,67.52848816,8.132431104,108.5035553,25.06958451,0.014167217,68.51978923,63.73964898,10.15387823,29.4,0.75,0,0,0,0,0,0,0,0,0,10296085.33,5367638.703,2860.023704,1491.010751,0.73092855,0,0,0,0,917.3280459,3302380.965,3059.083115,11012699.21,3976.411161,14315080.18,3.332456719,3985.292803,26.81464944,96532.73798,396180.8786
SWlowe,SW,Lowe, 08/21  09:00:00,23.2625,66528,29.13390748,26.73277181,23.99683615,26.56537181,24.95960832,25.84619006,0,1061.06878,23.99683615,0.009383565,48.84951212,0,93.03032008,24.95960832,0.010135017,49.74449572,63.73964898,7.323069645,29.4,0,0,0,0,0,0,0,0,0,0,6499151.392,4310832.316,1805.319831,1197.453421,0.437033261,0,0,0,0,787.4782181,2834921.585,2397.225342,8630011.232,3184.70356,11464932.82,3.016212559,3252.014745,23.32618614,83974.2701,259394.907
SWlowe,SW,Lowe, 08/21  10:00:00,24.2125,66528,29.06150589,26.57737927,23.99944948,26.53047768,24.91977405,25.74857666,0,1031.94918,23.99944948,0.008810856,45.90428342,0,84.87703527,24.91977405,0.008852238,43.64491288,63.73964898,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5241199.777,4240217.46,1455.888827,1177.838183,0.418302941,0,0,0,0,566.7407817,2040266.814,1526.076115,5493874.012,2092.816896,7534140.826,2.691951737,2139.62636,17.05225363,61388.11306,255888.7738
SWlowe,SW,Lowe, 08/21  11:00:00,24.4,42336,28.05507689,26.45039785,23.9905825,26.0228297,25.01117479,25.73078632,0,776.2868446,23.9905825,0.0088261,46.00711762,0,70.44348239,25.01117479,0.0088141,43.22325758,63.73964898,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4207597.483,3252948.267,1168.777079,903.5967409,0.316115111,0,0,0,0,476.3706636,1714934.389,1213.196812,4367508.523,1689.567476,6082442.912,2.545763146,1735.044319,14.25240084,51308.64301,240374.6966
SWlowe,SW,Lowe, 08/21  12:00:00,24.0875,42336,27.96893412,26.32947571,23.98806817,25.97850115,24.96595451,25.64771511,0,744.8162817,23.98806817,0.008821961,45.96347984,0,65.56409647,24.96595451,0.008821408,43.34780559,63.73964898,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4133543.76,3111026.478,1148.2066,864.1740216,0.301807616,0,0,0,0,469.4729084,1690102.47,1189.679579,4282846.486,1659.152488,5972948.956,2.534066117,1698.721979,14.15154118,50945.54826,238525.9728
SWlowe,SW,Lowe, 08/21  13:00:00,24.2125,42336,27.99151528,26.20586458,23.98898635,25.99025081,24.9102618,25.55806319,0,752.7719679,23.98898635,0.00883658,46.01846633,0,61.2705919,24.9102618,0.008832981,43.5316621,63.73964898,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4181238.06,3144282.269,1161.455017,873.4117415,0.305204386,0,0,0,0,473.052918,1702990.505,1201.761906,4326342.862,1674.814824,6029333.367,2.540403024,1715.002003,14.47277709,52101.99752,239012.0326
SWlowe,SW,Lowe, 08/21  14:00:00,24.4,42336,27.52302027,26.07901402,23.68594161,25.60448094,24.74801857,25.4135163,0,719.8718588,23.68594161,0.008853686,46.89561549,0,63.76148105,24.74801857,0.008846201,43.96467395,63.73964898,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4167294.256,3082656.822,1157.581738,856.2935616,0.3,0,0,0,0,471.4356271,1697168.257,1196.296221,4306666.395,1667.731848,6003834.652,2.537557828,1707.421035,14.84500661,53442.02381,238299.2629
SWlowe,SW,Lowe, 08/21  15:00:00,24.775,42336,27.26381111,25.92015252,23.47934425,25.37157768,24.53138734,25.22576993,0,706.2412014,23.47934425,0.008885016,47.6722393,0,67.23714038,24.53138734,0.008876222,44.70917801,63.73964898,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4297081.998,3063709.942,1193.633888,851.0305395,0.3,0,0,0,0,480.8097345,1730915.044,1228.013237,4420847.655,1708.822972,6151762.699,2.553968965,1747.628238,16.599528,59758.30082,238299.2629
SWlowe,SW,Lowe, 08/21  16:00:00,24.625,42336,27.01152279,25.77748845,23.30811239,25.15981759,24.38688226,25.08218536,0,694.9693411,23.30811239,0.008912072,48.38029477,0,67.42832309,24.38688226,0.008906018,45.31040173,63.73964898,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4288649.667,3029471.573,1191.291574,841.5198815,0.3,0,0,0,0,479.1918022,1725090.488,1222.525414,4401091.489,1701.717216,6126181.977,2.551166413,1742.659986,16.57351084,59664.63903,238299.2629
SWlowe,SW,Lowe, 08/21  17:00:00,24.0875,42336,26.46156215,25.61968391,23.03303839,24.74730027,24.16272485,24.89120438,0,645.1465172,23.03303839,0.00895652,49.45194112,0,71.63746966,24.16272485,0.008937826,46.10303221,65.13491224,7.22,29.4,0,0,0,0,0,0,114014.0928,31.67058135,0,0,4204644.686,2959703.974,1167.956857,822.1399929,0.3,28.68735352,103274.4727,36.91297744,132886.7188,470.4805427,1693729.954,1193.075663,4295072.388,1663.556206,5988802.341,2.535860685,1703.860469,15.71831338,56585.92815,238299.2629
SWlowe,SW,Lowe, 08/21  18:00:00,24.5875,42336,25.9490699,25.46715391,23.00103691,24.47505341,24.04734808,24.75725099,0,569.3048258,23.00103691,0.008966273,49.60057833,0,69.19226388,24.04734808,0.008971166,46.59340859,65.6,7.22,29.4,0,0,0,0,0,0,379391.7744,105.386604,0,0,4166580.565,2962336.267,1157.38349,822.8711854,0.3,94.01174946,338442.2981,120.7647546,434753.1167,467.3279619,1682380.663,1182.453416,4256832.296,1649.781377,5939212.959,2.530238577,1689.977818,15.34335808,55236.08909,238299.2629
SWlowe,SW,Lowe, 08/21  19:00:00,24.3125,101304,25.42933728,25.33705891,22.99957599,24.21445664,23.98236136,24.65971014,0,464.1639984,22.99957599,0.00895115,49.55403454,0,65.00730104,23.98236136,0.008953194,46.7130062,65.6,7.22,29.4,0,0,0,0,0,0,757295.6393,210.3598998,0,0,4105871.237,2933411.415,1140.519788,814.836504,0.3,198.2232637,713603.7494,253.8654017,913915.4463,462.357409,1664486.673,1165.740572,4196666.058,1628.097981,5861152.731,2.521287996,1668.442621,14.79455542,53260.3995,238299.2629
SWlowe,SW,Lowe, 08/21  20:00:00,23.2125,134568,24.95577752,25.21448058,23.00033257,23.97805504,23.92258346,24.56853202,0,380.2582399,23.00033257,0.008988063,49.80389294,0,61.028112,23.92258346,0.008974216,47.03761651,65.6,7.22,29.4,0,0,0,0,0,0,1059431.153,294.2864315,0,0,3977129.636,2854323.293,1104.758232,792.8675814,0.3,282.8670332,1018321.319,361.4472023,1301209.928,451.8271391,1626577.701,1130.474718,4069708.983,1582.301857,5696286.684,2.501954098,1623.202733,13.48690823,48552.86963,238299.2629
SWlowe,SW,Lowe, 08/21  21:00:00,22.8,151200,24.75122369,25.09969027,23.0004159,23.8758198,23.8675185,24.48360439,0,359.8225778,23.0004159,0.008974206,49.77852675,0,57.32941773,23.8675185,0.00898532,47.29906612,65.6,7.22,29.4,0,0,0,0,0,0,1132949.193,314.7081093,0,0,3840120.017,2818140.157,1066.700005,782.8167102,0.3,304.2444183,1095279.906,388.5477494,1398771.898,440.40089,1585443.204,1092.401032,3932643.714,1532.801922,5518086.918,2.480422922,1573.559754,12.07875246,43483.50884,238299.2629
SWlowe,SW,Lowe, 08/21  22:00:00,22.425,134568,25.04059428,25.16555679,25.45983878,25.25021653,24.94391739,25.05473709,0,0,25.45983878,0.009445079,45.21900193,0,0,24.94391739,0.008972817,44.33529454,63.91466976,9.544700951,31.5507368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  23:00:00,21.2,101304,25.42747842,25.20991498,26.10398084,25.76572963,25.19141183,25.2006634,0,0,26.10398084,0.010533487,48.53480484,0,0,25.19141183,0.008972671,43.75304522,63.91466976,9.544700951,31.5507368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/21  24:00:00,19.85,49896,25.43821862,25.21139424,25.95622323,25.69722092,25.21053767,25.21096596,0,0,25.95622323,0.011848959,55.04579689,0,0,25.21053767,0.008972675,43.76418267,63.91466976,9.544700951,31.5507368,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  01:00:00,18.7125,33264,25.3164851,25.2110843,25.79556819,25.55602665,25.2106408,25.21086255,0,0,25.79556819,0.012990013,60.87375593,0,0,25.2106408,0.008972675,43.80822519,63.91466976,9.544700951,31.5507368,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  02:00:00,17.3,25704,25.12508202,25.21103726,25.57020283,25.34764243,25.21091542,25.21097634,0,0,25.57020283,0.014005471,66.47842806,0,0,25.21091542,0.008972675,43.85182131,63.91466976,9.544700951,31.5507368,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  03:00:00,16.0125,16632,24.87834422,25.21100953,25.28204926,25.08019674,25.21098125,25.21099539,0,0,25.28204926,0.014918407,72.00355563,0,0,25.21098125,0.008972675,43.89596034,63.91466976,9.544700951,31.5507368,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  04:00:00,15.225,16632,24.62834331,25.21099117,25.00599728,24.81717029,25.21099194,25.21099155,0,0,25.00599728,0.01574597,77.23349165,0,0,25.21099194,0.008972675,43.94024367,63.91466976,9.544700951,31.5507368,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  05:00:00,14.625,16632,24.39096122,25.2109795,24.75615104,24.57355613,25.21098678,25.21098314,0,0,24.75615104,0.016482054,81.99317005,0,0,25.21098678,0.008972675,43.95687477,63.91466976,9.544700951,31.5507368,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  06:00:00,13.4,33264,24.37749232,25.21097263,24.65114355,24.51431794,25.2109794,25.21097601,0,0,24.65114355,0.017144466,85.78337378,0,0,25.2109794,0.008972675,43.98458872,63.91466976,9.544700951,31.5507368,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  07:00:00,14.175,66528,25.96926323,25.21096882,26.26585837,26.1175608,25.21097473,25.21097178,0,0,26.26585837,0.017514001,79.73665613,0,0,25.21097473,0.008972675,44.02891208,63.91466976,9.544700951,31.5507368,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  08:00:00,16.0625,84672,28.22373861,25.04177421,23.84627888,26.03500875,24.3766488,24.70921151,0,941.2618854,23.84627888,0.011063493,58.76079506,7.221693366,37.45873014,24.3766488,0.011999897,61.51323838,63.91466976,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1377095.746,1255481.558,382.5265961,348.7448772,0.379908049,0,0,0,0,350.0896246,1260322.648,418.1757113,1505432.561,1148.718667,4135387.2,2.280599807,1194.87302,3.9653868,14275.39248,255962.8509
SWlowe,SW,Lowe, 08/22  09:00:00,17.3875,66528,29.53314513,25.00216242,23.99812806,26.7656366,24.28066703,24.64141473,0,1134.040583,23.99812806,0.008214456,43.43551506,0,28.46260503,24.28066703,0.008583697,44.59346712,63.91466976,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2026600.634,1953202.884,562.9446205,542.5563565,0.458441786,0,0,0,0,348.4689864,1254488.351,584.678812,2104843.723,1141.868226,4110725.615,2.276814497,1181.80247,3.952480154,14228.92855,264238.5138
SWlowe,SW,Lowe, 08/22  10:00:00,18.4875,66528,30.79043944,24.93945087,23.99930685,27.39487314,24.2161535,24.57780218,0,1464.268941,23.99930685,0.007758801,41.06879099,0,28.2925443,24.2161535,0.007861416,41.06675451,63.91466976,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,3010238.028,2983170.427,836.17723,828.658452,0.593601337,0,0,0,0,371.1425685,1336113.247,857.1741097,3085826.795,1237.308991,4454312.367,2.332086812,1274.238632,4.654452507,16756.02902,299796.9068
SWlowe,SW,Lowe, 08/22  11:00:00,19.5875,42336,30.55238399,24.88662399,23.99980269,27.27609334,24.20825672,24.54744036,0,1393.886493,23.99980269,0.007629817,40.41853165,0,25.96262616,24.20825672,0.007642475,39.98138226,63.91466976,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5184273.086,5121540.288,1440.075857,1422.65008,0.566012396,0,0,0,0,546.7989661,1968476.278,1455.482448,5239736.812,2002.281414,7208213.089,2.661809901,2030.603597,9.896024818,35625.68934,290732.8674
SWlowe,SW,Lowe, 08/22  12:00:00,20.375,42336,30.68606077,24.83824605,23.99982329,27.34294203,24.19119363,24.51471984,0,1427.349457,23.99982329,0.007584874,40.19842331,0,24.38413468,24.19119363,0.007595842,39.79605095,63.91466976,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5344060.225,5290516.634,1484.461174,1469.587954,0.579337648,0,0,0,0,561.744432,2022279.955,1508.111885,5429202.786,2069.856317,7451482.741,2.684680586,2109.038779,10.55038668,37981.39205,294850.7079
SWlowe,SW,Lowe, 08/22  13:00:00,20.6,42336,30.25834525,24.79363672,23.99978112,27.12906318,24.18889789,24.4912673,0,1318.100817,23.99978112,0.007527915,39.87525704,0,22.26697852,24.18889789,0.0075494,39.53631933,63.91466976,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4925625.483,4892160.174,1368.229301,1358.933382,0.535553736,0,0,0,0,529.5555984,1906400.154,1395.444119,5023598.83,1924.999718,6929998.984,2.634579339,1968.615054,9.552548509,34389.17463,282161.6995
SWlowe,SW,Lowe, 08/22  14:00:00,20.6,42336,29.3375074,24.75553222,23.99973372,26.66862056,24.20353609,24.47953415,0,1081.536683,23.99973372,0.007419986,39.29555881,0,19.68959207,24.20353609,0.007455896,39.0034954,63.91466976,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4015313.37,4003946.643,1115.364825,1112.207401,0.440483687,0,0,0,0,456.0475913,1641771.329,1145.091515,4122329.455,1601.139107,5764100.784,2.508368018,1647.646594,7.270025239,26172.09086,260304.0984
SWlowe,SW,Lowe, 08/22  15:00:00,20.9125,42336,28.26485607,24.72453572,23.9997284,26.13229224,24.23152442,24.47803007,0,816.4204554,23.9997284,0.007281605,38.57119464,0,16.94228207,24.23152442,0.007324438,38.25955216,63.91466976,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3042737.998,3042737.998,845.2049994,845.2049994,0.333190293,0,0,0,0,373.5625223,1344825.08,873.9978744,3146392.348,1247.560397,4491217.428,2.337613543,1292.618348,4.791478862,17249.3239,242750.2998
SWlowe,SW,Lowe, 08/22  16:00:00,20.7875,42336,27.4413034,24.68739849,23.64540211,25.54335276,24.11973824,24.40356836,0,714.9574376,23.64540211,0.007189497,38.91154953,0,21.13788792,24.11973824,0.007207504,37.90928291,63.91466976,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2734299.071,2734299.071,759.5275198,759.5275198,0.3,0,0,0,0,348.4689864,1254488.351,784.8203375,2825353.215,1141.868226,4110725.615,2.276814497,1181.885657,3.984513555,14344.2488,238299.2629
SWlowe,SW,Lowe, 08/22  17:00:00,20.225,42336,26.5093099,24.58266144,23.07743053,24.79337022,23.71941552,24.15103848,0,643.0913355,23.07743053,0.007190939,40.27537643,0,36.01965092,23.71941552,0.007185191,38.71443856,64.75733488,7.22,29.4,0,0,0,0,0,0,124137.1782,34.48254951,0,0,2633742.281,2633742.281,731.595078,731.595078,0.3,33.30710272,119905.5698,42.82952938,154186.3058,348.4689864,1254488.351,757.1473857,2725730.588,1141.868226,4110725.615,2.276814497,1181.80247,3.892052505,14011.38902,238299.2629
SWlowe,SW,Lowe, 08/22  18:00:00,19.625,42336,25.74008467,24.48048391,23.00048465,24.37028466,23.57675146,24.02861769,0,520.5172113,23.00048465,0.007163917,40.31218878,0,38.00053919,23.57675146,0.007180196,39.02066749,65.6,7.22,29.4,0,0,0,0,0,0,546965.4072,151.9348353,0,0,2557654.618,2557654.618,710.459616,710.459616,0.3,139.712825,502966.17,179.2036552,645133.1589,348.4689864,1254488.351,735.7529394,2648710.582,1141.868226,4110725.615,2.276814497,1181.80247,3.740370763,13465.33475,238299.2629
SWlowe,SW,Lowe, 08/22  19:00:00,18.4,101304,25.08826027,24.40889076,22.99958173,24.043921,23.54407088,23.97648082,0,393.9856727,22.99958173,0.006714943,37.81463406,0,35.85148644,23.54407088,0.006887748,37.52170561,65.6,7.22,29.4,0,0,0,0,0,0,1000198.387,277.8328853,0,0,1565518.478,1565518.478,434.8662439,434.8662439,0.3,265.5640691,956030.6486,339.4744333,1222107.96,348.4689864,1254488.351,465.3167535,1675140.313,1141.868226,4110725.615,2.276814497,1181.80247,3.548709818,12775.35535,238299.2629
SWlowe,SW,Lowe, 08/22  20:00:00,17.1125,134568,24.54551005,24.34057765,23.00133289,23.77342147,23.51391573,23.92724669,0,302.852332,23.00133289,0.00654995,36.91453143,0,33.76494563,23.51391573,0.006574071,35.91939837,65.6,7.22,29.4,0,0,0,0,0,0,1327590.931,368.7752587,0,0,1260196.254,1260196.254,350.0545149,350.0545149,0.3,357.1705828,1285814.098,455.4894527,1639762.03,348.4689864,1254488.351,376.5825334,1355697.12,1141.868226,4110725.615,2.276814497,1181.80247,3.343971734,12038.29824,238299.2629
SWlowe,SW,Lowe, 08/22  21:00:00,16.0125,151200,24.25451293,24.27623093,23.00021524,23.62736409,23.48429041,23.88026067,0,268.0149262,23.00021524,0.006641361,37.46448123,0,31.89306978,23.48429041,0.006554619,35.914528,65.6,7.22,29.4,0,0,0,0,0,0,1453181.352,403.6614867,0,0,999721.1531,999721.1531,277.7003203,277.7003203,0.3,392.8361171,1414210.022,500.5224485,1801880.815,348.4689864,1254488.351,304.2640449,1095350.562,1141.868226,4110725.615,2.276814497,1181.80247,3.274204655,11787.13676,238299.2629
SWlowe,SW,Lowe, 08/22  22:00:00,15.225,134568,24.34847836,24.3119076,24.75303928,24.55075882,24.16042327,24.23616544,0,0,24.75303928,0.007160968,36.3313303,0,0,24.16042327,0.006644782,34.96709479,63.39769106,7.815400108,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  23:00:00,13.9375,101304,24.45112581,24.33645077,24.96365967,24.70739274,24.31823969,24.32734523,0,0,24.96365967,0.008058486,40.35598511,0,0,24.31823969,0.00664664,34.66745219,63.39769106,7.815400108,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/22  24:00:00,12.6125,49896,24.23073251,24.33800085,24.52140953,24.37607102,24.3371247,24.33756278,0,0,24.52140953,0.009163134,47.05858011,0,0,24.3371247,0.006646597,34.64101463,63.39769106,7.815400108,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  01:00:00,11.8875,33264,23.93251176,24.33779489,24.15952162,24.04601669,24.33729797,24.33754643,0,0,24.15952162,0.010148105,53.16719102,0,0,24.33729797,0.006646597,34.64065814,63.39769106,7.815400108,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  02:00:00,11.325,25704,23.63827857,24.33776172,23.85933039,23.74880448,24.33760996,24.33768584,0,0,23.85933039,0.011027286,58.74203475,0,0,24.33760996,0.006646597,34.64001089,63.39769106,7.815400108,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  03:00:00,10.4125,16632,23.3169999,24.33774249,23.52239173,23.41969581,24.33769766,24.33772007,0,0,23.52239173,0.011820095,64.17614801,0,0,24.33769766,0.006646597,34.63982878,63.39769106,7.815400108,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  04:00:00,10,16632,23.00217833,24.33773018,23.19643376,23.09930605,24.33772109,24.33772564,0,0,23.19643376,0.012529892,69.34432251,0,0,24.33772109,0.006646597,34.66147354,63.39769106,7.815400108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  05:00:00,10,16632,22.72724443,24.33772299,22.94306663,22.83515553,24.33772394,24.33772346,0,0,22.94306663,0.013165765,73.94105508,0,0,24.33772394,0.006646597,34.67448355,63.39769106,7.815400108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  06:00:00,10,33264,22.87015861,24.33771918,23.00179828,22.93597844,24.33772189,24.33772053,0,0,23.00179828,0.013718386,76.74716435,0,0,24.33772189,0.006646597,34.69618125,63.39769106,7.815400108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  07:00:00,11.375,66528,25.2229867,24.33771773,25.31769275,25.27033972,24.33772019,24.33771896,0,0,25.31769275,0.014025588,68.41003506,0,0,24.33772019,0.006646597,34.70920059,63.39769106,7.815400108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  08:00:00,13.2625,84672,28.44848163,24.27461314,23.83930887,26.14389525,24.11269874,24.19365594,0,989.4331236,23.83930887,0.008932117,47.96526295,9.909701213,18.00249966,24.11269874,0.009717902,51.12484528,64.02934599,7.22,29.4,0,0,0,0,0,0,37360.95017,10.37804171,0,0,436756.655,436756.655,121.3212931,121.3212931,0.405870205,11.93655191,42971.58689,15.23192888,54834.94396,348.4689864,1254488.351,147.8602075,532296.7472,1141.868226,4110725.615,2.276814497,1181.80247,3.019365555,10869.716,260990.2921
SWlowe,SW,Lowe, 08/23  09:00:00,14.9625,66528,30.47695096,24.28097731,23.99869773,27.23782434,24.05081459,24.16589595,0,1378.289286,23.99869773,0.006779822,36.16085623,0,6.465831942,24.05081459,0.00698669,37.13384409,64.01705223,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1275541.486,1275541.486,354.3170795,354.3170795,0.55896453,0,0,0,0,348.4689864,1254488.351,374.8873026,1349594.289,1141.868226,4110725.615,2.276814497,1181.80247,3.206673779,11544.02561,289888.4218
SWlowe,SW,Lowe, 08/23  10:00:00,16.2875,66528,31.47105493,24.2672149,23.99945771,27.73525632,24.04067825,24.15394657,0,1652.399591,23.99945771,0.006600358,35.21206449,0,6.066190487,24.04067825,0.006674119,35.5133174,64.01705223,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2187814.489,2187814.489,607.7262469,607.7262469,0.671813886,0,0,0,0,348.4689864,1254488.351,629.1116553,2264801.959,1141.868226,4110725.615,2.276814497,1181.80247,3.331229229,11992.42523,329776.3894
SWlowe,SW,Lowe, 08/23  11:00:00,17.3875,42336,31.83592411,24.25512168,23.99852719,27.91722565,24.03600651,24.14556409,0,1744.225192,23.99852719,0.005997388,32.02722115,0,5.791758249,24.03600651,0.006233965,33.20336372,64.01705223,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2918992.761,2918992.761,810.8313225,810.8313225,0.710019477,0,0,0,0,363.3087239,1307911.406,832.6192738,2997429.386,1204.258592,4335330.932,2.313462607,1241.764059,3.676617767,13235.82396,347117.0017
SWlowe,SW,Lowe, 08/23  12:00:00,17.8,42336,31.60419436,24.24393277,23.99994216,27.80206826,24.03539418,24.13966347,0,1685.20797,23.99994216,0.005648824,30.18054427,0,5.410612054,24.03539418,0.005618201,29.95457812,64.01705223,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3044518.764,3044518.764,845.6996567,845.6996567,0.686651223,0,0,0,0,372.9282767,1342541.796,871.7595473,3138334.37,1244.687824,4480876.167,2.337291106,1286.06663,3.968015204,14284.85473,336314.5996
SWlowe,SW,Lowe, 08/23  13:00:00,18.8,42336,30.57787335,24.23413143,23.99990261,27.28888798,24.039311,24.13672121,0,1408.010445,23.99990261,0.00575443,30.72056008,0,4.937555353,24.039311,0.005756452,30.65859511,64.01705223,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3404951.936,3404951.936,945.8199822,945.8199822,0.574114695,0,0,0,0,400.1777659,1440639.957,962.5162327,3465058.438,1362.693999,4905698.395,2.389297673,1392.842175,4.811466319,17321.27875,293938.5085
SWlowe,SW,Lowe, 08/23  14:00:00,19.4,42336,29.10291204,24.22559972,23.99992181,26.55141692,24.0476807,24.13664021,0,1024.689214,23.99992181,0.005772849,30.78711536,0,4.359597564,24.0476807,0.005761738,30.64037827,64.01705223,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3677177.996,3677177.996,1021.438332,1021.438332,0.419248197,0,0,0,0,428.2458499,1541685.06,1052.945103,3790602.372,1481.190953,5332287.432,2.453890239,1529.306193,5.800569858,20882.05149,256514.7958
SWlowe,SW,Lowe, 08/23  15:00:00,19.4,42336,27.72285735,24.21787017,23.82160907,25.77223321,24.01812035,24.11799526,0,735.4612054,23.82160907,0.005804637,31.2793165,0,5.685737397,24.01812035,0.005795186,30.8601301,64.01705223,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2660625.188,2660625.188,739.0625522,739.0625522,0.305358453,0,0,0,0,349.6586879,1258771.276,766.6395616,2759902.422,1146.850909,4128663.273,2.279884051,1189.395407,3.516165436,12658.19557,239002.5403
SWlowe,SW,Lowe, 08/23  16:00:00,19.4,42336,26.74755728,24.15920468,23.15648867,24.95202298,23.60533924,23.88227196,0,665.5422726,23.15648867,0.005802878,32.52745821,0,20.48889906,23.60533924,0.005813737,31.71699527,64.80852611,7.22,29.4,0,0,0,0,0,0,55928.64646,15.53573513,0,0,2562989.697,2562989.697,711.9415824,711.9415824,0.3,14.56918665,52449.07193,18.75352188,67512.67876,348.4689864,1254488.351,737.3761689,2654554.208,1141.868226,4110725.615,2.276814497,1181.80247,3.379242952,12165.27463,238299.2629
SWlowe,SW,Lowe, 08/23  17:00:00,19.4,42336,26.01898921,24.07209259,22.99979944,24.50939432,23.39432141,23.733207,0,548.895543,22.99979944,0.005825661,32.95194902,0,25.84787635,23.39432141,0.00579839,32.02631983,65.6,7.22,29.4,0,0,0,0,0,0,438775.594,121.8821095,0,0,2507224.022,2507224.022,696.4511171,696.4511171,0.3,109.6811723,394852.2203,140.8058868,506901.1924,348.4689864,1254488.351,721.6281479,2597861.332,1141.868226,4110725.615,2.276814497,1181.80247,3.410692534,12278.49312,238299.2629
SWlowe,SW,Lowe, 08/23  18:00:00,19.0875,42336,25.4556248,24.02229066,23.00051572,24.22807026,23.37305851,23.69767459,0,460.0238715,23.00051572,0.005966019,33.73685897,0,24.50233699,23.37305851,0.005919523,32.73107665,65.6,7.22,29.4,0,0,0,0,0,0,759324.1351,210.9233708,0,0,2286325.968,2286325.968,635.0905468,635.0905468,0.3,199.2944942,717460.179,255.2328023,918838.0881,348.4689864,1254488.351,663.9993954,2390397.823,1141.868226,4110725.615,2.276814497,1181.80247,3.465435975,12475.56951,238299.2629
