Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 08/23  19:00:00,17.525,101304,24.88676534,23.97518289,22.9993504,23.94305787,23.35184147,23.66351218,0,355.0358932,22.9993504,0.005987838,33.86146394,0,23.21396524,23.35184147,0.006012259,33.2814431,65.6,7.22,29.4,0,0,0,0,0,0,1136960.64,315.8223999,0,0,1356891.482,1356891.482,376.9143006,376.9143006,0.3,303.7234117,1093404.282,387.8603472,1396297.25,348.4689864,1254488.351,404.631088,1456671.917,1141.868226,4110725.615,2.276814497,1181.80247,3.259844935,11735.44177,238299.2629
SWlowe,SW,Lowe, 08/23  20:00:00,16.0125,134568,24.37637388,23.93054305,22.99818161,23.68727775,23.33255331,23.63154818,0,271.210253,22.99818161,0.005869869,33.20292654,0,21.9673834,23.33255331,0.005903902,32.72530965,65.6,7.22,29.4,0,0,0,0,0,0,1437550.888,399.3196912,0,0,998419.0374,998419.0374,277.3386215,277.3386215,0.3,387.8149348,1396133.765,494.1816459,1779053.925,348.4689864,1254488.351,303.8992379,1094037.256,1141.868226,4110725.615,2.276814497,1181.80247,3.023360691,10884.09849,238299.2629
SWlowe,SW,Lowe, 08/23  21:00:00,14.85,151200,24.09641727,23.88848754,23.00076164,23.54858946,23.31578556,23.60213655,0,238.5503774,23.00076164,0.005870341,33.20036011,0,20.74668848,23.31578556,0.005838685,32.40004246,65.6,7.22,29.4,0,0,0,0,0,0,1555858.833,432.1830092,0,0,723392.0086,723392.0086,200.9422246,200.9422246,0.3,421.3585807,1516890.89,536.4791317,1931324.874,348.4689864,1254488.351,227.6372446,819494.0805,1141.868226,4110725.615,2.276814497,1181.80247,2.905840752,10461.02671,238299.2629
SWlowe,SW,Lowe, 08/23  22:00:00,13.025,134568,24.10665139,23.9120582,24.66071181,24.3836816,23.84655312,23.87930566,0,0,24.66071181,0.006429208,32.85384278,0,0,23.84655312,0.005869005,31.54277879,63.2472711,7.644490394,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  23:00:00,12.2,101304,24.16013232,23.93137731,24.61299345,24.38656288,23.92812419,23.92975075,0,0,24.61299345,0.007549201,38.65422723,0,0,23.92812419,0.005870353,31.39434456,63.2472711,7.644490394,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/23  24:00:00,12.2,49896,23.95843175,23.93033567,24.24469479,24.10156327,23.92933475,23.92983521,0,0,24.24469479,0.008637723,45.16494334,0,0,23.92933475,0.005870321,31.4115487,63.2472711,7.644490394,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  01:00:00,11.5125,33264,23.68563048,23.93029086,23.93509622,23.81036335,23.93000414,23.9301475,0,0,23.93509622,0.00965807,51.34676755,0,0,23.93000414,0.005870321,31.40242528,63.2472711,7.644490394,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  02:00:00,11.1,25704,23.40379633,23.93027053,23.63344331,23.51861982,23.93017381,23.93022217,0,0,23.63344331,0.01059964,57.27449221,0,0,23.93017381,0.005870321,31.39031034,63.2472711,7.644490394,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  03:00:00,10.7875,16632,23.13203285,23.9302584,23.37554473,23.25378879,23.93023019,23.9302443,0,0,23.37554473,0.011446396,62.73544503,0,0,23.93023019,0.005870321,31.39020373,63.2472711,7.644490394,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  04:00:00,10.225,16632,22.84915314,23.93025097,23.08718363,22.96816839,23.93024501,23.93024799,0,0,23.08718363,0.012215831,68.04614132,0,0,23.93024501,0.005870321,31.39017539,63.2472711,7.644490394,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  05:00:00,9.625,16632,22.55775824,23.93024693,22.78871005,22.67323414,23.93024712,23.93024703,0,0,22.78871005,0.012907403,73.12951295,0,0,23.93024712,0.005870321,31.39017224,63.2472711,7.644490394,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  06:00:00,9.4,33264,22.57892261,23.93024532,22.75275936,22.66584099,23.93024628,23.9302458,0,0,22.75275936,0.013526774,76.72055579,0,0,23.93024628,0.005870321,31.39017314,63.2472711,7.644490394,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  07:00:00,11.525,66528,24.36316865,23.93024553,24.68509416,24.52413141,23.93024576,23.93024564,0,0,24.68509416,0.013925763,70.32718212,0,0,23.93024576,0.005870321,31.39017404,63.2472711,7.644490394,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  08:00:00,13.4875,84672,26.22077937,23.8528039,23.13690617,24.67884277,23.46851404,23.66065897,0,614.9387494,23.13690617,0.009659803,53.8411933,4.295569544,22.13726588,23.46851404,0.010292841,56.15172337,64.58781338,7.22,29.4,0,0,0,0,0,0,338780.4391,94.10567753,0,0,407665.5855,407665.5855,113.2404404,113.2404404,0.309298056,93.25496803,335717.8849,119.1638985,428990.0346,348.4689864,1254488.351,139.1948978,501101.6321,1141.868226,4110725.615,2.276814497,1181.80247,3.16488196,11393.57506,240109.6062
SWlowe,SW,Lowe, 08/24  09:00:00,15.9625,66528,28.70313347,23.85834982,23.90438404,26.30375876,23.79966062,23.82900522,0,934.2298693,23.90438404,0.007467684,39.90558638,1.271174249,1.26219381,23.79966062,0.007768097,41.76351169,64.0993685,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1262855.793,1262855.793,350.7932758,350.7932758,0.379560866,0,0,0,0,348.4689864,1254488.351,369.8320749,1331395.47,1141.868226,4110725.615,2.276814497,1181.80247,3.398421438,12234.31718,250219.3141
SWlowe,SW,Lowe, 08/24  10:00:00,18.2625,66528,30.34257213,23.88866431,23.99923642,27.17090427,23.98165452,23.93515941,0,1338.680266,23.99923642,0.00688845,36.62258984,1.992224324,0,23.98165452,0.006972183,37.10201551,64.0993685,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2658427.34,2658427.34,738.4520388,738.4520388,0.542973231,0,0,0,0,357.9334101,1288560.276,757.1864229,2725871.122,1181.71284,4254166.223,2.299845025,1219.081672,3.934051703,14162.58613,285017.4035
SWlowe,SW,Lowe, 08/24  11:00:00,19.9625,42336,31.48409747,23.8920895,23.99993301,27.74201524,23.98661913,23.93935431,0,1642.10814,23.99993301,0.0068446,36.36770162,1.932372355,0,23.98661913,0.006833904,36.34052555,64.0993685,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5988140.125,5988140.125,1663.372257,1663.372257,0.667316608,0,0,0,0,607.4595965,2186854.547,1672.467041,6020881.349,2279.926638,8207735.896,2.75169246,2301.159626,11.19518564,40302.66832,328013.411
SWlowe,SW,Lowe, 08/24  12:00:00,20.9125,42336,31.7525778,23.89600789,23.9999016,27.8762397,23.98790345,23.94195567,0,1730.378485,23.9999016,0.006857778,36.40049981,1.85511035,0,23.98790345,0.006855799,36.41634919,64.0993685,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6380004.393,6380004.393,1772.223442,1772.223442,0.703455012,0,0,0,0,641.2899894,2308643.962,1795.758761,6464731.54,2437.04875,8773375.501,2.800177777,2477.258774,12.39986115,44639.50016,343960.2669
SWlowe,SW,Lowe, 08/24  13:00:00,21.7875,42336,30.88633999,23.89967065,23.99985124,27.44309562,23.98695767,23.94331416,0,1499.973222,23.99985124,0.006843348,36.28840753,1.725554318,0,23.98695767,0.006851418,36.3588802,64.0993685,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5566106.751,5566106.751,1546.140764,1546.140764,0.610231816,0,0,0,0,580.4827874,2089738.035,1575.420494,5671513.78,2155.903282,7761251.814,2.712124106,2202.887603,10.88289799,39178.43275,306179.8285
SWlowe,SW,Lowe, 08/24  14:00:00,22.575,42336,29.29460544,23.90288611,23.99995753,26.64728148,23.98376367,23.94332489,0,1080.549595,23.99995753,0.006854231,36.30869035,1.553741022,0,23.98376367,0.006837071,36.25405851,64.0993685,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4061486.598,4061486.598,1128.190722,1128.190722,0.440952019,0,0,0,0,460.2714626,1656977.265,1159.535295,4174327.063,1619.806758,5831304.328,2.515422311,1668.689881,7.75944891,27934.01608,260699.4197
SWlowe,SW,Lowe, 08/24  15:00:00,22.8,42336,28.00681065,23.90567668,23.95605774,25.9814342,23.97827998,23.94197833,0,773.7643373,23.95605774,0.006982005,37.06286253,1.30951601,0,23.97827998,0.006936952,36.77612604,64.0993685,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2962095.341,2962095.341,822.8042615,822.8042615,0.317041257,0,0,0,0,366.518229,1319465.624,851.2846566,3064624.764,1217.802886,4384090.388,2.321092545,1262.527314,5.062514602,18225.05257,240563.6049
SWlowe,SW,Lowe, 08/24  16:00:00,22.8,42336,27.15958562,23.89238805,23.43441078,25.2969982,23.69094306,23.79166556,0,701.060956,23.43441078,0.007182603,39.31151509,0,6.579089449,23.69094306,0.007111391,38.32713164,64.0993685,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2788738.408,2788738.408,774.6495578,774.6495578,0.3,0,0,0,0,350.6878075,1262476.107,799.934924,2879765.726,1151.159314,4144173.529,2.282552381,1191.411583,4.641735586,16710.24811,238299.2629
SWlowe,SW,Lowe, 08/24  17:00:00,22.1125,42336,26.3982535,23.82860335,23.02769752,24.71297551,23.33919967,23.58390151,0,630.5240204,23.02769752,0.007405354,41.50327037,0,17.06963281,23.33919967,0.007347318,40.41447654,65.22484213,7.22,29.4,0,0,0,0,0,0,158363.8072,43.98994644,0,0,2681674.723,2676852.351,744.9096452,743.5700976,0.3,39.49252363,142173.0851,50.78813446,182837.284,348.4689864,1254488.351,770.5339505,2773922.222,1141.868226,4110725.615,2.276814497,1181.80247,4.422613532,15921.40872,238299.2629
SWlowe,SW,Lowe, 08/24  18:00:00,21.0125,42336,25.68696735,23.77946033,22.99846866,24.342718,23.2691514,23.52430586,0,511.5759197,22.99846866,0.007508256,42.14696623,0,17.82803715,23.2691514,0.007483488,41.32759642,65.6,7.22,29.4,0,0,0,0,0,0,580123.5132,161.1454203,0,0,2597551.804,2587926.515,721.5421678,718.8684765,0.3,148.9544432,536235.9954,191.0121741,687643.8269,348.4689864,1254488.351,746.9897209,2689162.995,1141.868226,4110725.615,2.276814497,1181.80247,4.195545183,15103.96266,238299.2629
SWlowe,SW,Lowe, 08/24  19:00:00,19.85,101304,25.06316133,23.74548034,22.99930168,24.03123151,23.25456226,23.5000213,0,388.8792398,22.99930168,0.007628939,42.78699124,0,16.90702524,23.25456226,0.007579079,41.85962712,65.6,7.22,29.4,0,0,0,0,0,0,1022488.45,284.0245694,0,0,2538686.752,2515419.685,705.1907645,698.7276904,0.3,271.9016328,978845.8779,347.5233282,1251083.982,348.4689864,1254488.351,730.6488147,2630335.733,1141.868226,4110725.615,2.276814497,1181.80247,4.155545742,14959.96467,238299.2629
SWlowe,SW,Lowe, 08/24  20:00:00,18.7125,134568,24.62584644,23.71291532,22.99968055,23.81276349,23.24194065,23.47742798,0,318.7912253,22.99968055,0.007902823,44.28606878,0,15.99623631,23.24194065,0.007806899,43.11895145,65.6,7.22,29.4,0,0,0,0,0,0,1275909.498,354.419305,0,0,1863515.066,1825619.093,517.6430739,507.1164148,0.3,343.1325707,1235277.255,437.7511254,1575904.052,348.4689864,1254488.351,547.3631986,1970507.515,1141.868226,4110725.615,2.276814497,1181.80247,4.06285426,14626.27534,238299.2629
SWlowe,SW,Lowe, 08/24  21:00:00,17.9875,151200,24.40065301,23.68212277,23.00104127,23.70084714,23.23028604,23.45620441,0,296.5556205,23.00104127,0.008028556,45.0063999,0,15.13830384,23.23028604,0.008020187,44.34107022,65.6,7.22,29.4,0,0,0,0,0,0,1356782.923,376.8841452,0,0,1505792.877,1471125.436,418.2757993,408.6459544,0.3,366.3125881,1318725.317,467.0477496,1681371.899,348.4689864,1254488.351,444.2608663,1599339.119,1141.868226,4110725.615,2.276814497,1181.80247,3.958211099,14249.55996,238299.2629
SWlowe,SW,Lowe, 08/24  22:00:00,17.425,134568,24.56594418,23.69837372,24.99816299,24.78205359,23.60140991,23.64989181,0,0,24.99816299,0.008413458,41.82021341,0,0,23.60140991,0.008028589,43.42107834,63.57324689,8.150070799,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  23:00:00,16.5125,101304,24.78297289,23.71004845,25.37355277,25.07826283,23.69538957,23.70271901,0,0,25.37355277,0.009338421,45.32826857,0,0,23.69538957,0.008028614,43.17543943,63.57324689,8.150070799,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/24  24:00:00,15.7875,49896,24.71225224,23.71114,25.14475868,24.92850546,23.71010498,23.71062249,0,0,25.14475868,0.01049024,51.52865402,0,0,23.71010498,0.008028613,43.13717858,63.57324689,8.150070799,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  01:00:00,15.225,33264,24.55765476,23.71102786,24.96637429,24.76201452,23.71053246,23.71078016,0,0,24.96637429,0.011530712,57.14775877,0,0,23.71053246,0.008028613,43.13606846,63.57324689,8.150070799,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  02:00:00,14.625,25704,24.37425562,23.71101097,24.76823946,24.57124754,23.71084733,23.71092915,0,0,24.76823946,0.012477501,62.48243549,0,0,23.71084733,0.008028613,43.13525056,63.57324689,8.150070799,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  03:00:00,13.7125,16632,24.15285979,23.71100195,24.52618019,24.33951999,23.71094682,23.71097438,0,0,24.52618019,0.013344774,67.70780877,0,0,23.71094682,0.008028613,43.13499237,63.57324689,8.150070799,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  04:00:00,12.9875,16632,23.91693902,23.71099673,24.26668955,24.09181428,23.71097958,23.71098816,0,0,24.26668955,0.014131343,72.72986373,0,0,23.71097958,0.008028613,43.13490755,63.57324689,8.150070799,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  05:00:00,12.8,16632,23.70879827,23.71099429,24.06399325,23.88639576,23.71098939,23.71099184,0,0,24.06399325,0.014842625,77.18793748,0,0,23.71098939,0.008028613,43.10773158,63.57324689,8.150070799,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  06:00:00,12.425,33264,23.57655873,23.71099388,23.93197505,23.75426689,23.71099223,23.71099306,0,0,23.93197505,0.015491986,81.09069014,0,0,23.71099223,0.008028613,43.09143579,63.57324689,8.150070799,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  07:00:00,13.2625,66528,24.08300331,23.71099479,24.64868517,24.36584424,23.71099351,23.71099415,0,0,24.64868517,0.015966978,80.06190403,0,0,23.71099351,0.008028613,43.11858173,63.57324689,8.150070799,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  08:00:00,14.5875,84672,25.4004743,23.65688838,23.05807795,24.22927612,23.37653846,23.51671342,0,479.8452224,23.05807795,0.010741406,59.67894135,3.203958277,16.36142509,23.37653846,0.011605744,63.19498222,65.51555195,7.22,29.4,0.25,0,0,0,0,0,751810.4534,208.8362371,0,0,667333.2107,667333.2107,185.3703363,185.3703363,0.303247367,202.0734006,727464.2423,258.5176473,930663.5303,348.4689864,1254488.351,214.0055898,770420.1232,1141.868226,4110725.615,2.276814497,1181.80247,3.414681494,12292.85338,238749.7534
SWlowe,SW,Lowe, 08/25  09:00:00,15.375,66528,25.32435719,23.61999729,23.000619,24.16248809,23.2080117,23.41400449,0,403.6573258,23.000619,0.007785597,43.67865149,0,13.6023556,23.2080117,0.008146103,45.10277685,65.6,7.22,29.4,0,0,0,0,0,0,970720.3553,269.6445431,0,0,849838.2862,849838.2862,236.0661906,236.0661906,0.3,259.3633658,933708.1169,331.5837266,1193701.416,348.4689864,1254488.351,260.7809363,938811.3707,1141.868226,4110725.615,2.276814497,1181.80247,3.47695256,12517.02921,238299.2629
SWlowe,SW,Lowe, 08/25  10:00:00,16.2875,66528,27.10824896,23.59916308,23.34969116,25.22897006,23.31031997,23.45474152,0,676.447915,23.34969116,0.007642298,42.00224861,1.629451792,8.335379526,23.31031997,0.007660684,42.19253188,65.23409682,7.22,29.4,0,0,0,0,0,0,91255.48621,25.34874617,0,0,1075744.175,1074804.218,298.8178263,298.5567272,0.302209553,24.42350234,87924.60844,31.3770237,112957.2853,348.4689864,1254488.351,322.634717,1161484.981,1141.868226,4110725.615,2.276814497,1181.80247,3.61047318,12997.70345,238589.3844
SWlowe,SW,Lowe, 08/25  11:00:00,17.0125,42336,29.39564687,23.65627711,23.99844105,26.69704396,23.91774881,23.78701296,0,1059.416574,23.99844105,0.007740393,40.86648164,6.814168765,0,23.91774881,0.00769235,40.81336893,65.11212909,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1718367.988,1703622.65,477.3244411,473.2285138,0.428917701,0,0,0,0,348.4689864,1254488.351,499.5410801,1798347.888,1141.868226,4110725.615,2.276814497,1181.80247,3.768663954,13567.19024,258207.5616
SWlowe,SW,Lowe, 08/25  12:00:00,17.575,42336,29.46602562,23.67473753,24.00018908,26.73310735,23.92750783,23.80112268,0,1101.648179,24.00018908,0.007975431,42.0714871,7.148219003,0,23.92750783,0.00790599,41.89236403,65.11212909,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2001324.387,1945206.253,555.9234409,540.3350704,0.447630584,0,0,0,0,348.4689864,1254488.351,581.1634341,2092188.363,1141.868226,4110725.615,2.276814497,1181.80247,3.947005715,14209.22057,261492.697
SWlowe,SW,Lowe, 08/25  13:00:00,18.1125,42336,28.19231941,23.68701573,23.98222452,26.08727196,23.91377677,23.80039625,0,800.9937317,23.98222452,0.008098088,42.75640625,6.183224196,0,23.91377677,0.008087972,42.87967455,65.11212909,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1675570.4,1602717.533,465.4362222,445.1993146,0.32708554,0,0,0,0,348.4689864,1254488.351,492.4201198,1772712.431,1141.868226,4110725.615,2.276814497,1181.80247,4.06805805,14645.00898,241971.7549
SWlowe,SW,Lowe, 08/25  14:00:00,18.3,42336,27.39121865,23.68835333,23.55927306,25.47524586,23.71329031,23.70082182,0,710.5583786,23.55927306,0.00815434,44.13590815,0.996407773,1.511455533,23.71329031,0.008118133,43.53455536,65.11212909,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1659276.792,1546474.302,460.9102201,429.5761949,0.3,0,0,0,0,348.4689864,1254488.351,486.098275,1749953.79,1141.868226,4110725.615,2.276814497,1181.80247,4.155028818,14958.10374,238299.2629
SWlowe,SW,Lowe, 08/25  15:00:00,18.3,42336,26.64960824,23.64710745,23.07082176,24.860215,23.31464732,23.48087739,0,652.0159168,23.07082176,0.008185493,45.60637725,0,10.47976734,23.31464732,0.008208737,45.06591587,65.35606454,7.22,29.4,0,0,0,0,0,0,94977.73187,26.3827033,0,0,1644637.952,1546314.584,456.8438755,429.531829,0.3,21.76277738,78345.99858,28.00157545,100805.6716,348.4689864,1254488.351,482.6004009,1737361.443,1141.868226,4110725.615,2.276814497,1181.80247,4.129270164,14865.37259,238299.2629
SWlowe,SW,Lowe, 08/25  16:00:00,17.9875,42336,26.01743065,23.6016136,23.00044125,24.50893595,23.1983972,23.4000054,0,531.6974482,23.00044125,0.008115432,45.41431696,0,12.99933118,23.1983972,0.008118801,44.8921729,65.6,7.22,29.4,0,0,0,0,0,0,510959.187,141.9331075,0,0,1546658.678,1471782.055,429.6274105,408.8283487,0.3,129.7752768,467190.9965,166.522599,599481.3565,348.4689864,1254488.351,455.6730779,1640423.081,1141.868226,4110725.615,2.276814497,1181.80247,4.046226869,14566.41673,238299.2629
SWlowe,SW,Lowe, 08/25  17:00:00,17.425,42336,25.50991259,23.57656819,23.0001669,24.25503974,23.18741824,23.38199321,0,436.7945234,23.0001669,0.008001969,44.78814029,0,12.40754044,23.18741824,0.008077803,44.69799099,65.6,7.22,29.4,0,0,0,0,0,0,851869.6446,236.6304568,0,0,1361393.055,1337250.905,378.1647376,371.4585849,0.3,224.7785255,809202.6918,287.6662635,1035598.549,348.4689864,1254488.351,404.5567135,1456404.169,1141.868226,4110725.615,2.276814497,1181.80247,3.841160705,13828.17854,238299.2629
SWlowe,SW,Lowe, 08/25  18:00:00,16.8875,42336,24.99685113,23.552706,23.00103071,23.99894092,23.17954672,23.36612636,0,368.0430174,23.00103071,0.007761637,43.4299168,0,11.74574991,23.17954672,0.007799669,43.17137527,65.6,7.22,29.4,0,0,0,0,0,0,1098497.229,305.1381191,0,0,1213509.037,1209185.143,337.0858436,335.8847618,0.3,293.7524921,1057508.971,375.2365475,1350851.571,348.4689864,1254488.351,363.0161422,1306858.112,1141.868226,4110725.615,2.276814497,1181.80247,3.693358464,13296.09047,238299.2629
SWlowe,SW,Lowe, 08/25  19:00:00,16.325,101304,24.45530838,23.52967824,23.00279012,23.72904925,23.17051338,23.35009581,0,274.543127,23.00279012,0.007503206,41.98057772,0,11.15813617,23.17051338,0.00764275,42.32029325,65.6,7.22,29.4,0,0,0,0,0,0,1433959.67,398.3221305,0,0,1074877.619,1074877.619,298.5771163,298.5771163,0.3,386.3606514,1390898.345,492.3381487,1772417.335,348.4689864,1254488.351,324.6123137,1168604.329,1141.868226,4110725.615,2.276814497,1181.80247,3.48696992,12553.09171,238299.2629
SWlowe,SW,Lowe, 08/25  20:00:00,15.7875,134568,24.06579643,23.5080534,22.9975477,23.53167206,23.16137134,23.33471237,0,217.4497366,22.9975477,0.007416678,41.51536401,0,10.65353085,23.16137134,0.007325458,40.60639202,65.6,7.22,29.4,0,0,0,0,0,0,1638231.425,455.0642848,0,0,947588.6631,947588.6631,263.2190731,263.2190731,0.3,444.0305677,1598510.044,565.0287923,2034103.652,348.4689864,1254488.351,289.1326847,1040877.665,1141.868226,4110725.615,2.276814497,1181.80247,3.453115232,12431.21483,238299.2629
SWlowe,SW,Lowe, 08/25  21:00:00,15.225,151200,23.88087831,23.48702017,23.00053514,23.44070672,23.15307829,23.32004923,0,204.8698814,23.00053514,0.007842436,43.88885307,0,10.14119839,23.15307829,0.007739438,42.92162568,65.6,7.22,29.4,0,0,0,0,0,0,1685878.425,468.2995624,0,0,816219.5257,814389.086,226.727646,226.2191905,0.3,457.7428114,1647874.121,582.2856756,2096228.432,348.4689864,1254488.351,252.7639156,909950.0961,1141.868226,4110725.615,2.276814497,1181.80247,3.496044409,12585.75987,238299.2629
SWlowe,SW,Lowe, 08/25  22:00:00,15,134568,23.99482944,23.49743311,24.50583503,24.25033224,23.42183624,23.45963468,0,0,24.50583503,0.008309451,42.45311395,0,0,23.42183624,0.007857454,42.88295296,63.09459049,7.733557684,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  23:00:00,15,101304,24.1488406,23.50528022,24.742754,24.4457973,23.49207787,23.49867905,0,0,24.742754,0.009213336,46.32040123,0,0,23.49207787,0.007859082,42.68309375,63.09459049,7.733557684,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/25  24:00:00,15,49896,24.08169947,23.50617642,24.53979048,24.31074498,23.5051582,23.50566731,0,0,24.53979048,0.010332823,52.47457399,0,0,23.5051582,0.007859044,42.633061,63.09459049,7.733557684,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  01:00:00,15,39312,23.97073255,23.50609363,24.42345626,24.19709441,23.50562241,23.50585802,0,0,24.42345626,0.0113652,58.02210215,0,0,23.50562241,0.007859045,42.6318714,63.09459049,7.733557684,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  02:00:00,15,39312,23.85971198,23.50607866,24.31498651,24.08734925,23.50592187,23.50600026,0,0,24.31498651,0.012339032,63.26679501,0,0,23.50592187,0.007859045,42.60418746,63.09459049,7.733557684,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  03:00:00,15,16632,23.73382959,23.50607142,24.19006196,23.96194577,23.50601796,23.50604469,0,0,24.19006196,0.013242566,68.28718317,0,0,23.50601796,0.007859045,42.58779315,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  04:00:00,15.375,16632,23.63681942,23.50606761,24.10329429,23.87005685,23.5060503,23.50605895,0,0,24.10329429,0.014067382,72.82266593,0,0,23.5060503,0.007859045,42.58770989,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  05:00:00,15.6,16632,23.56299733,23.50606569,24.04746552,23.80523143,23.50606043,23.50606306,0,0,24.04746552,0.014838358,76.97887861,0,0,23.50606043,0.007859045,42.58768417,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  06:00:00,15.6,16632,23.56933715,23.5060656,24.03471171,23.80202443,23.50606365,23.50606463,0,0,24.03471171,0.015571331,80.74661529,0,0,23.50606365,0.007859045,42.5876756,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  07:00:00,15.225,61992,24.00696433,23.50606691,24.4325467,24.21975552,23.5060653,23.5060661,0,0,24.4325467,0.016136245,81.63257454,0,0,23.5060653,0.007859045,42.58767132,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  08:00:00,15,61992,25.11258305,23.50606919,25.61573302,25.36415804,23.50606693,23.50606806,0,0,25.61573302,0.016350812,77.08560728,0,0,23.50606693,0.007859045,42.58766734,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  09:00:00,15.375,84672,26.79060971,23.50607214,27.48827175,27.13944073,23.50606943,23.50607078,0,0,27.48827175,0.016588995,70.01951943,0,0,23.50606943,0.007859045,42.5876606,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  10:00:00,15.6,84672,28.40715223,23.50607555,28.84588846,28.62652034,23.50607217,23.50607386,0,0,28.84588846,0.016759476,65.33548045,0,0,23.50607217,0.007859045,42.58765387,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  11:00:00,15.9125,61992,29.75259672,23.50607928,29.90087944,29.82673808,23.50607568,23.50607748,0,0,29.90087944,0.016807477,61.6809557,0,0,23.50607568,0.007859045,42.6145577,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  12:00:00,16.475,49896,30.91770154,23.50608324,30.98902755,30.95336455,23.50607943,23.50608134,0,0,30.98902755,0.016897825,58.24855761,0,0,23.50607943,0.007859045,42.60378257,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  13:00:00,17.0125,49896,31.85983722,23.50608737,31.94885422,31.90434572,23.50608338,23.50608537,0,0,31.94885422,0.017047088,55.60819648,0,0,23.50608338,0.007859045,42.58762479,63.09459049,7.733557684,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  14:00:00,17.2,49896,30.92031014,23.77293056,26.5502288,28.73526947,25.8369157,24.80492313,0,915.3440451,26.5502288,0.011879206,53.0374854,77.18081514,7.904415488,25.8369157,0.012410296,57.96441664,63.09459049,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1662202.534,1286764.538,461.7229262,357.434594,0.3,0,0,0,0,348.4689864,1254488.351,483.2539787,1739714.323,1141.868226,4110725.615,2.276814497,1181.80247,4.300353252,15481.27171,238299.2629
SWlowe,SW,Lowe, 08/26  15:00:00,16.5125,49896,30.22165581,23.73870611,29.36031717,29.79098649,24.018754,23.87873006,0,0,29.36031717,0.009947017,38.10691969,0,0,24.018754,0.011211076,58.63904013,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  16:00:00,16.475,49896,30.77219527,23.69464402,30.81563732,30.7939163,23.71440252,23.70452327,0,0,30.81563732,0.010356764,36.42075846,0,0,23.71440252,0.01121086,59.69821561,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  17:00:00,17.0125,49896,30.80542072,23.6946463,30.88946975,30.84744523,23.70036642,23.69750636,0,0,30.88946975,0.010874718,38.03995584,0,0,23.70036642,0.011210784,59.72563297,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  18:00:00,17.2,49896,30.57595569,23.69431774,30.82723438,30.70159504,23.69518493,23.69475133,0,0,30.82723438,0.011585362,40.62594786,0,0,23.69518493,0.011210786,59.74427809,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  19:00:00,17.2,128520,30.12883341,23.69408413,30.49935173,30.31409257,23.69437302,23.69422858,0,0,30.49935173,0.012481504,44.56464001,0,0,23.69437302,0.011210786,59.78495566,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  20:00:00,16.5125,151200,29.67589933,23.69392364,30.10414708,29.8900232,23.6940807,23.69400217,0,0,30.10414708,0.013737835,50.09365985,0,0,23.6940807,0.011210786,59.80866254,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  21:00:00,16.475,151200,29.44050626,23.69381516,30.04043931,29.74047279,23.69393636,23.69387576,0,0,30.04043931,0.015328202,55.98217251,0,0,23.69393636,0.011210786,59.8469412,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  22:00:00,16.7,151200,29.3243244,23.69373848,29.94492019,29.63462229,23.69382999,23.69378423,0,0,29.94492019,0.016587117,60.78049045,0,0,23.69382999,0.011210786,59.83222003,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  23:00:00,16.7,128520,29.0698666,23.69368642,29.35519026,29.21252843,23.69375167,23.69371905,0,0,29.35519026,0.017548074,66.45282837,0,0,23.69375167,0.011210786,59.8476053,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/26  24:00:00,16.7,61992,28.68582607,23.69364994,28.75924909,28.72253758,23.69369604,23.69367299,0,0,28.75924909,0.018433486,72.17265506,0,0,23.69369604,0.011210786,59.87046164,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  01:00:00,16.325,39312,28.32126499,23.69362543,28.43837949,28.37982224,23.6936572,23.69364131,0,0,28.43837949,0.019410907,77.30566561,0,0,23.6936572,0.011210786,59.87060087,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  02:00:00,15.7875,39312,27.99472642,23.69360938,28.11508835,28.05490738,23.69363073,23.69362006,0,0,28.11508835,0.020484914,82.99169013,0,0,23.69363073,0.011210786,59.87069627,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  03:00:00,15.6,16632,27.68552869,23.69359932,27.81174154,27.74863511,23.6936132,23.69360626,0,0,27.81174154,0.021451974,88.32583857,0,0,23.6936132,0.011210786,59.87076073,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  04:00:00,15.6,16632,27.41190287,23.69359368,27.55468076,27.48329181,23.69360211,23.6935979,0,0,27.55468076,0.022323809,93.23720705,0,0,23.69360211,0.011210786,59.90855849,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  05:00:00,15.6,16632,27.16936089,23.69359105,27.33495376,27.25215732,23.69359566,23.69359336,0,0,27.33495376,0.023106279,97.67120702,0,0,23.69359566,0.011210786,59.93123717,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  06:00:00,15.6,16632,27.03565666,23.6935905,27.1991357,27.11739618,23.69359244,23.69359147,0,0,27.1991357,0.023482964,99.99473054,0,0,23.69359244,0.011210786,59.93124922,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  07:00:00,15.6,61992,27.33088333,23.6935914,27.52788458,27.42938395,23.69359148,23.69359144,0,0,27.52788458,0.023800488,99.36639655,0,0,23.69359148,0.011210786,59.93125266,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  08:00:00,15.9125,61992,28.2154571,23.69359334,28.60754082,28.41149896,23.69359206,23.6935927,0,0,28.60754082,0.023901818,93.72170674,0,0,23.69359206,0.011210786,59.93125094,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  09:00:00,16.475,84672,29.61223786,23.69359605,30.21756644,29.91490215,23.69359366,23.69359485,0,0,30.21756644,0.023951329,85.59614328,0,0,23.69359366,0.011210786,59.93124534,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  10:00:00,17.0125,84672,31.07571198,23.69359931,31.47377106,31.27474152,23.69359615,23.69359773,0,0,31.47377106,0.023909105,79.52465999,0,0,23.69359615,0.011210786,59.93123545,63.09459049,8.247720635,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  11:00:00,17.2,61992,31.31134096,23.84431308,28.10216586,29.70675341,25.47407546,24.65919427,0,702.2781694,28.10216586,0.017711812,70.74741734,57.75315689,8.51140747,25.47407546,0.015216609,71.93668211,63.09459049,7.476930159,29.80904705,1,0,0,0,0,0,0,0,0,0,1433953.575,965843.7956,398.3204375,268.2899432,0.225,0,0,0,0,261.3517398,940866.2633,416.0412161,1497748.378,856.4011699,3083044.212,1.707610873,886.3518528,3.387356782,12194.48441,178724.4472
SWlowe,SW,Lowe, 08/27  12:00:00,17.2,49896,30.77380918,23.94586824,28.74167428,29.75774173,24.49810869,24.22198847,0,217.4470863,28.74167428,0.010800136,43.11628672,14.33860327,0,24.49810869,0.01320254,67.07493732,63.09459049,8.120657849,30.62714116,1,0,0,0,0,0,0,0,0,0,477985.9269,321948.5508,132.7738686,89.43015299,0.075,0,0,0,0,87.11724661,313622.0878,139.1264376,500855.1755,285.4670566,1027681.404,0.569203624,295.4506176,1.129118927,4064.828138,59574.81573
SWlowe,SW,Lowe, 08/27  13:00:00,17.8875,49896,32.06050675,24.04811557,30.45761525,31.259061,25.01861497,24.53336527,0,379.1354139,30.45761525,0.010852488,39.10428445,68.11914186,0,25.01861497,0.012530467,62.32292526,63.09459049,7.970548207,30.42261763,1,0,0,0,0,0,0,0,0,0,755405.0377,543285.3991,209.8347327,150.9126109,0.1125,0,0,0,0,130.6758699,470433.1317,218.0024603,784808.857,428.2005849,1541522.106,0.853805436,443.1759264,1.763863856,6349.90988,89362.2236
SWlowe,SW,Lowe, 08/27  14:00:00,19.7375,49896,31.98560089,24.29049235,29.04641764,30.51600927,25.4502494,24.87037087,0,482.3978458,29.04641764,0.009623261,37.83610185,45.36042237,0,25.4502494,0.010052228,48.50138867,63.09459049,8.466375637,30.54286804,1,0,0,0,0,0,0,0,0,0,1574635.806,1177649.596,437.3988351,327.1248878,0.15,0,0,0,0,198.947878,716212.3606,448.5787281,1614883.421,676.1801577,2434248.568,1.19252191,688.2985037,3.180596344,11450.14684,119149.6315
SWlowe,SW,Lowe, 08/27  15:00:00,20.225,49896,31.68724807,24.22967394,27.97751154,29.8323798,25.62524868,24.92746131,0,689.3769383,27.97751154,0.009276567,38.88255836,50.5433054,4.673405206,25.62524868,0.00949397,45.4519779,63.09459049,7.843187818,29.97143402,1,0,0,0,0,0,0,0,0,0,2755236.169,2286167.246,765.3433802,635.0464571,0.225,0,0,0,0,320.445111,1153602.4,786.7591772,2832333.038,1107.204288,3985935.437,1.840775722,1140.258045,5.766548333,20759.574,178724.4472
SWlowe,SW,Lowe, 08/27  16:00:00,19.625,49896,30.42897918,24.33275617,28.52180455,29.47539187,24.82258231,24.57766924,0,216.8502694,28.52180455,0.008810642,35.68399102,11.79782711,0,24.82258231,0.00892383,44.73380207,63.09459049,8.7969373,30.87659095,1,0,0,0,0,0,0,0,0,0,862945.4333,736820.6947,239.7070648,204.6724152,0.075,0,0,0,0,102.0714111,367457.0798,246.6249836,887849.941,348.6963947,1255307.021,0.604038741,359.4171971,1.751314965,6304.733874,59574.81573
SWlowe,SW,Lowe, 08/27  17:00:00,18.7125,49896,30.64161972,24.26366973,30.51759244,30.57960608,24.32495858,24.29431416,0,0,30.51759244,0.009174193,32.95201219,0,0,24.32495858,0.008926776,46.09454224,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  18:00:00,17.9875,49896,30.42171051,24.26185408,30.65171207,30.53671129,24.26444239,24.26314824,0,0,30.65171207,0.009974354,35.50275784,0,0,24.26444239,0.008926779,46.25011822,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  19:00:00,17.425,128520,30.15850191,24.26142287,30.51924067,30.33887129,24.26213796,24.26178042,0,0,30.51924067,0.010968456,39.26305386,0,0,24.26213796,0.008926779,46.23901019,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  20:00:00,16.8875,151200,29.84545621,24.26100034,30.26359397,30.05452509,24.26126193,24.26113114,0,0,30.26359397,0.012349768,44.79108884,0,0,24.26126193,0.008926779,46.27060262,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  21:00:00,16.7,151200,29.68842005,24.26071082,30.27609065,29.98225535,24.26089038,24.2608006,0,0,30.27609065,0.014077909,50.89492435,0,0,24.26089038,0.008926779,46.289132,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  22:00:00,16.0125,151200,29.56680673,24.2604969,30.15588016,29.86134344,24.2606435,24.2605702,0,0,30.15588016,0.015503702,56.31653578,0,0,24.2606435,0.008926779,46.2898168,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  23:00:00,15.225,128520,29.25021551,24.26035303,29.54210959,29.39616255,24.26050088,24.26042695,0,0,29.54210959,0.016385972,61.58186416,0,0,24.26050088,0.008926779,46.29021312,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/27  24:00:00,15,61992,28.80075258,24.26025175,28.80419819,28.80247538,24.26037765,24.2603147,0,0,28.80419819,0.017233847,67.49613275,0,0,24.26037765,0.008926779,46.29055387,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  01:00:00,15,33264,28.39952423,24.26018112,28.46263198,28.4310781,24.26026976,24.26022544,0,0,28.46263198,0.0183102,73.01929597,0,0,24.26026976,0.008926779,46.29085427,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  02:00:00,15,25704,28.06035206,24.26013245,28.14089773,28.10062489,24.2601945,24.26016347,0,0,28.14089773,0.019472458,78.97572953,0,0,24.2601945,0.008926779,46.29106269,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  03:00:00,15,16632,27.76025722,24.26009966,27.86095062,27.81060392,24.26014223,24.26012095,0,0,27.86095062,0.020523988,84.4694058,0,0,24.26014223,0.008926779,46.29120825,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  04:00:00,15,16632,27.4878525,24.26007821,27.60924093,27.54854672,24.26010679,24.2600925,0,0,27.60924093,0.021472117,89.54704349,0,0,24.26010679,0.008926779,46.29130618,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  05:00:00,15,16632,27.23364115,24.2600643,27.37278261,27.30321188,24.26008316,24.26007373,0,0,27.37278261,0.022314428,94.23151965,0,0,24.26008316,0.008926779,46.29137169,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  06:00:00,15,33264,27.06795651,24.26005591,27.22322058,27.14558854,24.26006781,24.26006186,0,0,27.22322058,0.023075286,98.18202343,0,0,24.26006781,0.008926779,46.29141403,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  07:00:00,15,66528,27.34638327,24.26005096,27.85589376,27.60113852,24.26005829,24.26005462,0,0,27.85589376,0.023617117,96.76103702,0,0,24.26005829,0.008926779,46.29144116,63.09459049,9.322583066,31.36878793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  08:00:00,15.375,84672,27.19864202,24.18009565,23.64110403,25.41987302,24.0157272,24.09791143,0,762.3457521,23.64110403,0.013708669,73.12194644,11.77849856,23.77888289,24.0157272,0.014849655,77.16069626,64.83950813,7.22,29.4,0.75,0,0,0,0,0,105030.1219,29.17503385,0,0,1770955.342,909760.2359,491.9320394,252.7111766,0.323244642,32.65589042,117561.2055,41.8013519,150484.8668,353.3752,1272150.72,524.9830866,1889939.112,1162.808579,4186110.886,2.287387765,1206.763922,4.544878713,16361.56337,246923.9958
SWlowe,SW,Lowe, 08/28  09:00:00,15.9125,66528,26.77939856,24.13722377,23.15085443,24.9651265,23.53813254,23.83767815,0,685.1934771,23.15085443,0.009099581,50.42387448,0,22.10515104,23.53813254,0.009748407,52.68759176,64.81377534,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1801450.981,981630.8142,500.4030503,272.6752262,0.3,0,0,0,0,348.4689864,1254488.351,525.1468096,1890528.515,1141.868226,4110725.615,2.276814497,1181.80247,4.456298129,16042.67326,238299.2629
SWlowe,SW,Lowe, 08/28  10:00:00,17.1625,66528,27.08394646,24.07714427,23.31074077,25.19734361,23.50957133,23.7933578,0,695.0291734,23.31074077,0.008847421,48.58702644,0,20.2520374,23.50957133,0.008849635,48.01545682,64.81377534,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2114200.061,1279774.601,587.2777946,355.4929446,0.3,0,0,0,0,348.4689864,1254488.351,610.6087979,2198191.673,1141.868226,4110725.615,2.276814497,1181.80247,4.669630227,16810.66882,238299.2629
SWlowe,SW,Lowe, 08/28  11:00:00,18.1125,42336,28.31817735,24.08639473,23.91788795,26.11803265,23.87988448,23.98313961,0,820.0255806,23.91788795,0.008787847,46.52794692,0,4.754171021,23.87988448,0.008793542,46.66485051,64.81377534,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2616546.4,1668369.921,726.8184444,463.4360893,0.332921431,0,0,0,0,354.8834447,1277580.401,748.2537273,2693713.418,1168.828817,4207783.742,2.292695746,1206.958956,5.044433422,18159.96032,242864.5711
SWlowe,SW,Lowe, 08/28  12:00:00,19.7375,42336,29.85367314,24.10656225,23.99913981,26.92640647,24.01566519,24.06111372,0,1189.534097,23.99913981,0.00860722,45.36149918,0,1.796000842,24.01566519,0.008706476,45.83190528,64.81377534,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4721464.613,3946394.119,1311.517948,1096.220589,0.480576102,0,0,0,0,508.7907778,1831646.8,1326.149348,4774137.654,1834.940126,6605784.454,2.595975521,1861.442929,10.37209372,37339.53739,268867.0925
SWlowe,SW,Lowe, 08/28  13:00:00,20.9125,42336,30.03804913,24.10210888,23.99960759,27.01882836,24.01470182,24.05840535,0,1255.306945,23.99960759,0.008346705,44.00564507,0,1.701294861,24.01470182,0.008383815,44.15863349,64.81377534,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5063850.384,4618233.561,1406.625107,1282.842656,0.509191744,0,0,0,0,540.5815958,1946093.745,1433.879724,5161967.007,1974.46132,7108060.752,2.651938033,2017.351547,11.75207625,42307.47451,275271.0275
SWlowe,SW,Lowe, 08/28  14:00:00,21.475,42336,28.99251326,24.09883813,23.99986222,26.49618774,24.01720248,24.05802031,0,996.1334899,23.99986222,0.008330015,43.91814745,0,1.546421666,24.01720248,0.008316365,43.8014839,64.81377534,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4049257.919,3692281.955,1124.793866,1025.633877,0.405419815,0,0,0,0,459.0389917,1652540.37,1155.043622,4158157.038,1614.082613,5810697.408,2.514093619,1660.62504,9.421075172,33915.87062,253842.3308
SWlowe,SW,Lowe, 08/28  15:00:00,22.0125,42336,28.01335699,24.0960919,23.96536096,25.98935897,24.01956068,24.05782629,0,767.8243774,23.96536096,0.008344478,44.05680449,0,1.439313188,24.01956068,0.008357755,43.98263148,64.81377534,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3189996.058,2899063.272,886.1100162,805.2953533,0.313271618,0,0,0,0,386.1199344,1390031.764,914.4615154,3292061.456,1300.58145,4682093.22,2.367283142,1344.482082,6.773705825,24385.34097,240050.6242
SWlowe,SW,Lowe, 08/28  16:00:00,23.2625,42336,27.3283576,24.07733088,23.55384705,25.44110232,23.80769813,23.9425145,0,710.4337758,23.55384705,0.008304541,44.90502459,0,8.446451886,23.80769813,0.008303215,44.21545303,64.81377534,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3108748.093,2839742.903,863.541137,788.817473,0.3,0,0,0,0,378.1561076,1361361.987,888.5780842,3198881.103,1266.734192,4560243.09,2.349750467,1306.193799,6.649420589,23937.91412,238299.2629
SWlowe,SW,Lowe, 08/28  17:00:00,22.8375,42336,26.5425951,24.01373824,23.08854594,24.81557052,23.47502726,23.74438275,0,650.8481742,23.08854594,0.008380534,46.58330111,0,19.55908647,23.47502726,0.008354222,45.36755342,65.20688767,7.22,29.4,0,0,0,0,0,0,104087.4774,28.91318817,0,0,3032603.819,2754461.087,842.3899497,765.1280798,0.3,25.07937159,90285.73772,32.26200484,116143.2174,371.9424701,1338992.892,868.5611073,3126819.986,1240.503577,4465812.879,2.335106835,1281.400217,6.406103251,23061.9717,238299.2629
SWlowe,SW,Lowe, 08/28  18:00:00,21.5125,42336,25.78020427,23.94623901,22.99955426,24.38987927,23.3389222,23.6425806,0,531.232888,22.99955426,0.008402811,46.95615544,0,22.40112796,23.3389222,0.008404576,46.01216032,65.6,7.22,29.4,0,0,0,0,0,0,513602.8645,142.6674624,0,0,2905660.282,2636943.77,807.1278561,732.4843805,0.3,130.4591187,469652.8273,167.3770132,602557.2476,360.8836506,1299181.142,833.0509956,2998983.584,1193.934646,4298164.727,2.308324766,1234.512486,5.625282773,20251.01798,238299.2629
SWlowe,SW,Lowe, 08/28  19:00:00,19.725,101304,25.11823183,23.90349342,22.9997892,24.05901051,23.32102838,23.6122609,0,400.2818435,22.9997892,0.008465712,47.3022175,0,21.22549757,23.32102838,0.008412019,46.10216968,65.6,7.22,29.4,0,0,0,0,0,0,985333.4625,273.7037396,0,0,2764509.398,2329944.841,767.9192772,647.2069002,0.3,261.2533067,940511.9042,333.9970014,1202389.205,352.9129603,1270486.657,794.7439221,2861078.119,1160.485115,4177746.415,2.288245279,1201.064129,5.182422965,18656.72267,238299.2629
SWlowe,SW,Lowe, 08/28  20:00:00,18.2125,134568,24.59459822,23.86263725,23.00102816,23.79781319,23.30419928,23.58341826,0,313.0010737,23.00102816,0.008899137,49.71753968,0,20.04996606,23.30419928,0.008777309,48.15574301,65.6,7.22,29.4,0,0,0,0,0,0,1301330.108,361.4805854,0,0,2520492.453,1531212.939,700.1367925,425.3369274,0.3,350.0787233,1260283.404,446.5295563,1607506.403,348.4689864,1254488.351,725.6766682,2612436.006,1141.868226,4110725.615,2.276814497,1181.80247,4.959675976,17854.83351,238299.2629
SWlowe,SW,Lowe, 08/28  21:00:00,17.425,151200,24.33803648,23.82423168,23.00053413,23.66928531,23.28789636,23.55606402,0,284.8759882,23.00053413,0.008969031,50.12290804,0,19.02399125,23.28789636,0.008968659,49.25752015,65.6,7.22,29.4,0,0,0,0,0,0,1402785.004,389.662501,0,0,2254198.165,1342912.634,626.1661569,373.0312873,0.3,378.9754536,1364311.633,483.0346633,1738924.788,348.4689864,1254488.351,653.1326906,2351277.686,1141.868226,4110725.615,2.276814497,1181.80247,4.766579086,17159.68471,238299.2629
SWlowe,SW,Lowe, 08/28  22:00:00,16.8875,134568,24.48494207,23.8448472,24.91434637,24.69964422,23.73421881,23.789533,0,0,24.91434637,0.009381519,46.69939718,0,0,23.73421881,0.008968937,47.95216894,63.49272861,8.542533806,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  23:00:00,16.0125,101304,24.6759242,23.85948717,25.2518112,24.9638677,23.84383379,23.85166048,0,0,25.2518112,0.01036989,50.51736386,0,0,23.84383379,0.008968923,47.63583397,63.49272861,8.542533806,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/28  24:00:00,15.6,49896,24.58252511,23.86071722,24.9977564,24.79014076,23.8597309,23.86022406,0,0,24.9977564,0.011580185,57.16856795,0,0,23.8597309,0.008968923,47.5902845,63.49272861,8.542533806,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  01:00:00,14.85,33264,24.39674739,23.86058379,24.78591358,24.59133048,23.86008948,23.86033664,0,0,24.78591358,0.012677652,63.272068,0,0,23.86008948,0.008968923,47.58925759,63.49272861,8.542533806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  02:00:00,14.0875,25704,24.16896414,23.86056419,24.5240322,24.34649817,23.86040376,23.86048397,0,0,24.5240322,0.01366485,69.12159763,0,0,23.86040376,0.008968923,47.55834553,63.49272861,8.542533806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  03:00:00,13.525,16632,23.9314673,23.86055365,24.27227519,24.10187125,23.86050076,23.86052721,0,0,24.27227519,0.014551243,74.59159936,0,0,23.86050076,0.008968923,47.54006106,63.49272861,8.542533806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  04:00:00,13.3,16632,23.70500655,23.86054738,24.03796436,23.87148546,23.86053175,23.86053957,0,0,24.03796436,0.015349451,79.69488878,0,0,23.86053175,0.008968923,47.53997177,63.49272861,8.542533806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  05:00:00,12.9875,16632,23.49751446,23.86054419,23.84291085,23.67021265,23.86054032,23.86054225,0,0,23.84291085,0.016064724,84.2973497,0,0,23.86054032,0.008968923,47.53994724,63.49272861,8.542533806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
