Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 08/29  06:00:00,12.425,33264,23.50106421,23.86054323,23.75873014,23.62989717,23.86054228,23.86054275,0,0,23.75873014,0.016684748,87.90704612,0,0,23.86054228,0.008968923,47.53994178,63.49272861,8.542533806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  07:00:00,13.575,66528,25.84313682,23.86054383,25.98745199,25.91529441,23.86054285,23.86054334,0,0,25.98745199,0.017016935,78.58603544,0,0,23.86054285,0.008968923,47.53994025,63.49272861,8.542533806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  08:00:00,15.8375,84672,28.06792515,23.83638414,23.83918012,25.95355263,24.01797021,23.92717717,0,910.2946796,23.83918012,0.011333668,59.95551209,17.1666182,16.0072335,24.01797021,0.012142721,63.32160426,63.49272861,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1817260.68,1160415.3,504.7946333,322.3375835,0.367293658,0,0,0,0,349.1671578,1257001.768,529.7054724,1906939.701,1144.802445,4121288.803,2.278544784,1184.736773,4.27610697,15393.98509,254019.0118
SWlowe,SW,Lowe, 08/29  09:00:00,18.3875,66528,29.84661072,23.86118974,23.99834799,26.92247935,23.97800024,23.91959499,0,1214.624075,23.99834799,0.008918956,46.8593313,2.135147593,0,23.97800024,0.00920791,48.41324541,63.49272861,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,4069206.985,2949355.427,1130.335274,819.2653963,0.489984414,0,0,0,0,454.0403045,1634545.096,1138.551666,4098785.996,1598.709736,5755355.049,2.488078511,1620.9015,8.176054151,29433.79494,272028.7965
SWlowe,SW,Lowe, 08/29  10:00:00,20.15,66528,31.3190647,23.86630196,23.99907325,27.65906897,23.98148664,23.9238943,0,1615.910499,23.99907325,0.00841343,44.21996035,2.503513753,0,23.98148664,0.008546294,44.9561928,63.49272861,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6552971.126,5900223.088,1820.269757,1638.950858,0.654561449,0,0,0,0,653.4954079,2352583.468,1841.274722,6628589,2494.77013,8981172.469,2.81716123,2529.959278,14.59221851,52531.98662,322583.598
SWlowe,SW,Lowe, 08/29  11:00:00,21.6,42336,31.05702803,23.87133917,23.99959233,27.52831018,23.98215662,23.92674789,0,1538.236155,23.99959233,0.008194436,43.05546478,2.384584186,0,23.98215662,0.008235694,43.31476754,63.49272861,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6061814.711,5695998.294,1683.83742,1582.221748,0.62386175,0,0,0,0,618.0528253,2224990.171,1710.418159,6157505.373,2328.470984,8382495.544,2.767281962,2371.386857,13.69444576,49300.00474,310237.9782
SWlowe,SW,Lowe, 08/29  12:00:00,22.2,42336,31.06090825,23.87609529,23.99985785,27.53038305,23.98317173,23.92963351,0,1535.24722,23.99985785,0.008156842,42.81637847,2.277200063,0,23.98317173,0.008148341,42.81525061,63.49272861,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6064405.605,5721651.804,1684.557113,1589.347723,0.622558477,0,0,0,0,617.4816072,2222933.786,1708.285747,6149828.69,2325.767354,8372762.476,2.766492212,2364.987207,14.28095707,51411.44545,309712.8144
SWlowe,SW,Lowe, 08/29  13:00:00,23.2625,42336,30.94852042,23.88068018,23.9998564,27.47418841,23.98385773,23.93226896,0,1511.67424,23.9998564,0.008200608,42.99955124,2.161551555,0,23.98385773,0.008193064,43.0018152,63.49272861,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6065371.128,5699173.063,1684.825313,1583.103628,0.613190231,0,0,0,0,618.1403341,2225305.203,1710.823177,6158963.438,2328.963511,8384268.64,2.767354435,2370.916243,14.8409797,53427.52691,306524.0784
SWlowe,SW,Lowe, 08/29  14:00:00,24.5875,42336,29.70337143,23.88484163,24.00005086,26.85171115,23.98138882,23.93311522,0,1189.859632,24.00005086,0.008317257,43.55828814,1.970821855,0,23.98138882,0.008260973,43.31597692,63.49272861,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4981251.667,4585414.653,1383.681019,1273.726292,0.483717479,0,0,0,0,534.863655,1925509.158,1414.420645,5091914.323,1949.2843,7017423.481,2.642309857,1996.792884,13.33494604,48005.80575,269713.7523
SWlowe,SW,Lowe, 08/29  15:00:00,25.375,42336,28.32353467,23.88838898,23.99998483,26.16175975,23.9768092,23.93259909,0,842.6029294,23.99998483,0.008544249,44.68578528,1.749144447,0,23.9768092,0.008484712,44.44042201,63.49272861,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3879824.23,3365103.446,1077.728953,934.7509571,0.343248133,0,0,0,0,444.7709279,1601175.341,1107.159412,3985773.883,1551.93034,5586949.223,2.488065643,1597.350767,11.16826926,40205.76933,244203.4562
SWlowe,SW,Lowe, 08/29  16:00:00,25.9125,42336,27.5182298,23.8890238,23.72832404,25.62327692,23.87165739,23.88034059,0,722.0094661,23.72832404,0.008678637,46.08323396,0.431211484,1.818657903,23.87165739,0.00864464,45.50918069,63.49272861,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3678255.128,3013335.145,1021.737535,837.0375404,0.3,0,0,0,0,426.5623585,1535624.491,1046.573197,3767663.511,1473.135556,5303288.002,2.453440966,1512.542784,11.19171739,40290.1826,238299.2629
SWlowe,SW,Lowe, 08/29  17:00:00,26.475,42336,26.7842161,23.85086082,23.20949455,24.99685532,23.5020531,23.67645696,0,685.8531545,23.20949455,0.008792386,48.1437368,0,11.27929067,23.5020531,0.008757683,47.11546543,64.01954646,7.22,29.4,0,0,0,0,0,0,8651.159727,2.403099924,0,0,3769881.284,2989324.02,1047.189246,830.3677834,0.3,6.409635332,23074.6872,8.253045419,29710.96351,434.2826483,1563417.534,1072.095689,3859544.48,1506.378337,5422962.014,2.468642359,1545.889843,12.25316468,44111.39283,238299.2629
SWlowe,SW,Lowe, 08/29  18:00:00,26.7,42336,26.14786344,23.7884234,23.00209732,24.57498038,23.27717787,23.53280064,0,617.2878801,23.00209732,0.008838518,48.96914629,0,17.8223332,23.27717787,0.008831665,48.12457151,65.6,7.22,29.4,0,0,0,0,0,0,206403.2691,57.33424141,0,0,3788899.698,2953449.156,1052.472138,820.4025432,0.3,45.52230617,163880.3022,58.53519881,210726.7157,435.9918934,1569570.816,1077.757983,3879928.739,1513.749877,5449499.556,2.471967284,1553.788439,12.58533703,45307.21332,238299.2629
SWlowe,SW,Lowe, 08/29  19:00:00,25.6375,101304,25.57241684,23.7509152,23.00018614,24.28630149,23.25760542,23.50426031,0,496.5736639,23.00018614,0.008835872,48.91053134,0,17.01429113,23.25760542,0.008841441,48.18497432,65.6,7.22,29.4,0,0,0,0,0,0,640339.7194,177.8721443,0,0,3643532.073,2879834.534,1012.092242,799.9540371,0.3,165.5605662,596018.0383,212.2224018,764000.6466,424.0865336,1526711.521,1038.417569,3738303.248,1462.504102,5265014.768,2.448460644,1503.810971,11.1966888,40308.07967,238299.2629
SWlowe,SW,Lowe, 08/29  20:00:00,24.625,134568,25.15548268,23.71828868,23.0004465,24.07796459,23.24427632,23.4812825,0,419.8865295,23.0004465,0.008852746,48.98312106,0,16.13727639,23.24427632,0.008842485,48.21098785,65.6,7.22,29.4,0,0,0,0,0,0,916352.5247,254.542368,0,0,3494017.779,2814437.808,970.5604941,781.7882801,0.3,243.3927829,876214.0183,311.348326,1120853.974,411.2854102,1480627.477,996.3205573,3586754.006,1407.605968,5067381.483,2.422431913,1448.137277,9.837472571,35414.90126,238299.2629
SWlowe,SW,Lowe, 08/29  21:00:00,24.4,151200,24.97675962,23.68716278,22.9991334,23.98794651,23.23145147,23.45930712,0,404.1982325,22.9991334,0.008821435,48.81617215,0,15.31134616,23.23145147,0.008842033,48.24589867,65.6,7.22,29.4,0,0,0,0,0,0,972377.3116,270.1048088,0,0,3372678.066,2797121.005,936.8550184,776.978057,0.3,259.7200344,934992.1237,332.0900402,1195524.145,401.0636547,1443829.157,962.9083121,3466469.924,1363.971967,4910299.081,2.400816822,1404.799373,8.741009885,31467.63559,238299.2629
SWlowe,SW,Lowe, 08/29  22:00:00,24.0875,134568,25.3362937,23.70372774,25.72122079,25.52875725,23.60639128,23.65505951,0,0,25.72122079,0.009252219,43.44398795,0,0,23.60639128,0.008819904,47.02114108,64.16290981,9.262269539,31.3147114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  23:00:00,23.525,101304,25.87059323,23.71550269,26.56760423,26.21909873,23.70135032,23.70842651,0,0,26.56760423,0.010409905,46.37737273,0,0,23.70135032,0.008819619,46.73282394,64.16290981,9.262269539,31.3147114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/29  24:00:00,22.6125,49896,26.02330157,23.71655785,26.58282827,26.30306492,23.71556162,23.71605973,0,0,26.58282827,0.011887939,52.80293229,0,0,23.71556162,0.008819625,46.69286826,64.16290981,9.262269539,31.3147114,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  01:00:00,22.2,33264,26.04431259,23.71644473,26.57797286,26.31114272,23.715972,23.71620836,0,0,26.57797286,0.013281804,58.8785107,0,0,23.715972,0.008819625,46.69171361,64.16290981,9.262269539,31.3147114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  02:00:00,20.825,25704,25.98526773,23.71642636,26.50311273,26.24419023,23.7162736,23.71634998,0,0,26.50311273,0.014608336,64.99974069,0,0,23.7162736,0.008819625,46.75042046,64.16290981,9.262269539,31.3147114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  03:00:00,18.9375,16632,25.79980063,23.71641713,26.2704214,26.03511101,23.71636667,23.7163919,0,0,26.2704214,0.015802405,71.25122234,0,0,23.71636667,0.008819625,46.81566793,64.16290981,9.262269539,31.3147114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  04:00:00,17.3,16632,25.5551217,23.71641186,25.98272859,25.76892515,23.71639663,23.71640425,0,0,25.98272859,0.016817951,77.08672495,0,0,23.71639663,0.008819625,46.86322733,64.16290981,9.262269539,31.3147114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  05:00:00,15.2625,16632,25.23224046,23.71640924,25.59956276,25.41590161,23.7164052,23.71640722,0,0,25.59956276,0.017667738,82.81816919,0,0,23.7164052,0.008819625,46.91084716,64.16290981,9.262269539,31.3147114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  06:00:00,14.0875,33264,25.087749,23.71640869,25.30024645,25.19399772,23.71640746,23.71640808,0,0,25.30024645,0.018342428,87.56446471,0,0,23.71640746,0.008819625,46.98826021,64.16290981,9.262269539,31.3147114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  07:00:00,14.2125,66528,27.26954715,23.71640957,27.22733403,27.24844059,23.71640822,23.7164089,0,0,27.22733403,0.018674729,79.74097155,0,0,23.71640822,0.008819625,47.0537678,64.16290981,9.262269539,31.3147114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  08:00:00,15.15,84672,29.62761122,23.73267848,24.01379942,26.82070532,24.16691595,23.94979722,0,1204.966549,24.01379942,0.010596061,55.30376028,19.02032085,12.23170468,24.16691595,0.011743529,60.45314754,64.16290981,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1248037.935,1211052.262,346.6772041,336.4034062,0.478356621,0,0,0,0,348.6269128,1255056.886,380.4582347,1369649.645,1142.530037,4113108.133,2.277219102,1185.831115,3.638890319,13100.00515,278137.5809
SWlowe,SW,Lowe, 08/30  09:00:00,16.6,66528,30.78671618,23.74803012,23.99933926,27.39302772,23.95881727,23.8534237,0,1472.360267,23.99933926,0.008393183,44.06958791,5.153438261,0,23.95881727,0.008432365,44.38025155,64.16290981,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,2299003.756,2106644.175,638.6121545,585.1789374,0.596456839,0,0,0,0,348.4689864,1254488.351,658.5393617,2370741.702,1141.868226,4110725.615,2.276814497,1181.80247,3.947846448,14212.24721,300733.1449
SWlowe,SW,Lowe, 08/30  10:00:00,17.575,66528,29.85323484,23.75893944,23.99988489,26.92655987,23.95390262,23.85642103,0,1230.305899,23.99988489,0.008555131,44.90704526,5.057006258,0,23.95390262,0.008555311,45.03222043,64.16290981,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2457443.087,2155519.433,682.6230796,598.7553981,0.499450014,0,0,0,0,348.4689864,1254488.351,709.2119767,2553163.116,1141.868226,4110725.615,2.276814497,1181.80247,4.199732432,15119.03676,273172.0386
SWlowe,SW,Lowe, 08/30  11:00:00,18.4875,42336,29.86765479,23.76851877,23.99960158,26.93362819,23.95485659,23.86168768,0,1198.244916,23.99960158,0.008443172,44.35588669,4.781765291,0,23.95485659,0.008498915,44.76504991,64.16290981,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2722967.384,2468285.452,756.379829,685.6348477,0.485230871,0,0,0,0,354.3724031,1275740.651,779.0418827,2804550.778,1166.672173,4200019.823,2.291487433,1204.946627,4.453382039,16032.17534,269601.1167
SWlowe,SW,Lowe, 08/30  12:00:00,19.2125,42336,30.75661532,23.7786851,23.9994809,27.37804811,23.9628515,23.8707683,0,1438.257633,23.9994809,0.008160239,42.90544686,4.693780425,0,23.9628515,0.008232065,43.37350319,64.16290981,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5463256.109,5168189.48,1517.571141,1435.608189,0.582820285,0,0,0,0,568.2691024,2045768.768,1531.382017,5512975.261,2099.651119,7558744.029,2.694367594,2125.421323,10.93570187,39368.52673,296055.2056
SWlowe,SW,Lowe, 08/30  13:00:00,19.0875,42336,30.06075567,23.78780859,23.99980224,27.03027895,23.96132779,23.87456819,0,1262.977543,23.99980224,0.008039055,42.2756114,4.326944738,0,23.96132779,0.008052996,42.44598119,64.16290981,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4269208.141,4103379.972,1185.89115,1139.82777,0.512921307,0,0,0,0,478.1203993,1721233.438,1222.893917,4402418.102,1701.014317,6123651.54,2.537698865,1756.072113,8.334271636,30003.37789,276382.2551
SWlowe,SW,Lowe, 08/30  14:00:00,20.275,42336,29.2567363,23.79596291,23.99972542,26.62823086,23.95817075,23.87706683,0,1060.220194,23.99972542,0.00797578,41.94726743,3.939682835,0,23.95817075,0.008005639,42.20753273,64.16290981,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3958329.962,3837056.654,1099.536101,1065.849071,0.431411899,0,0,0,0,448.8765232,1615955.484,1120.962939,4035466.582,1569.839463,5651422.066,2.495418756,1605.689225,7.477763379,26919.94817,258575.4521
SWlowe,SW,Lowe, 08/30  15:00:00,20.4125,42336,27.94120723,23.80277352,23.91927965,25.93024344,23.93866374,23.87071863,0,762.8095715,23.91927965,0.007853628,41.51231773,2.892411475,0,23.93866374,0.007901888,41.71611797,64.16290981,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2839159.087,2780422.467,788.6553018,772.3395741,0.312960224,0,0,0,0,358.7427541,1291473.915,817.8245969,2944168.549,1185.076736,4266276.249,2.30209461,1229.853527,4.569770442,16451.17359,240021.6473
SWlowe,SW,Lowe, 08/30  16:00:00,19.625,42336,27.11989802,23.7889966,23.38353636,25.25171719,23.61786569,23.70343115,0,698.4422361,23.38353636,0.007681782,41.9478296,0,5.440617924,23.61786569,0.007730418,41.61733174,64.16290981,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2610532.602,2585118.977,725.1479451,718.0886048,0.3,0,0,0,0,348.4689864,1254488.351,750.9594772,2703454.118,1141.868226,4110725.615,2.276814497,1181.80247,3.917905361,14104.4593,238299.2629
SWlowe,SW,Lowe, 08/30  17:00:00,19.4,42336,26.24492058,23.72983439,23.00831294,24.62661676,23.27723152,23.50353295,0,597.2087104,23.00831294,0.007598867,42.4523466,0,15.32668074,23.27723152,0.007612009,41.83900567,65.6,7.22,29.4,0,0,0,0,0,0,274769.6195,76.3248943,0,0,2513136.172,2501278.089,698.0933811,694.7994691,0.3,68.40933057,246273.5901,87.90047944,316441.726,348.4689864,1254488.351,723.557492,2604806.971,1141.868226,4110725.615,2.276814497,1181.80247,3.850087514,13860.31505,238299.2629
SWlowe,SW,Lowe, 08/30  18:00:00,19.0875,42336,25.5815843,23.6891604,23.0016758,24.29163005,23.23352517,23.46134279,0,486.1253805,23.0016758,0.007499702,41.92174974,0,15.33578636,23.23352517,0.00756723,41.70580772,65.6,7.22,29.4,0,0,0,0,0,0,672612.7144,186.8368651,0,0,2278757.431,2273133.307,632.9881753,631.4259186,0.3,174.9274677,629738.8837,224.1693258,807009.573,348.4689864,1254488.351,661.9242256,2382927.212,1141.868226,4110725.615,2.276814497,1181.80247,3.759150607,13532.94219,238299.2629
SWlowe,SW,Lowe, 08/30  19:00:00,17.8375,101304,24.93692584,23.65994344,23.00215411,23.96953998,23.222448,23.44119572,0,365.6176787,23.00215411,0.006979419,39.04460921,0,14.50690558,23.222448,0.007121749,39.30424145,65.6,7.22,29.4,0,0,0,0,0,0,1104122.434,306.7006762,0,0,1432984.536,1432984.536,398.0512601,398.0512601,0.3,294.4125558,1059885.201,376.0589421,1353812.192,348.4689864,1254488.351,425.2204039,1530793.454,1141.868226,4110725.615,2.276814497,1181.80247,3.54693166,12768.95398,238299.2629
SWlowe,SW,Lowe, 08/30  20:00:00,16.2,134568,24.42909657,23.6316911,23.00096328,23.71502993,23.2106074,23.42114925,0,280.3909552,23.00096328,0.007041752,39.39224781,0,13.78317006,23.2106074,0.006972086,38.51545502,65.6,7.22,29.4,0,0,0,0,0,0,1410673.746,391.8538183,0,0,1044873.484,1044873.484,290.2426343,290.2426343,0.3,380.3707233,1369334.604,484.7866299,1745231.868,348.4689864,1254488.351,317.3547485,1142477.095,1141.868226,4110725.615,2.276814497,1181.80247,3.370164228,12132.59122,238299.2629
SWlowe,SW,Lowe, 08/30  21:00:00,15.225,151200,24.15530636,23.60499417,23.00114193,23.57822414,23.19984869,23.40242143,0,249.2298949,23.00114193,0.007210848,40.35248523,0,13.1048537,23.19984869,0.007180003,39.70184584,65.6,7.22,29.4,0,0,0,0,0,0,1523480.162,423.188934,0,0,813651.382,813651.382,226.0142728,226.0142728,0.3,412.4698693,1484891.529,525.279769,1891007.168,348.4689864,1254488.351,252.055276,907398.9937,1141.868226,4110725.615,2.276814497,1181.80247,3.28278916,11818.04097,238299.2629
SWlowe,SW,Lowe, 08/30  22:00:00,14.3125,134568,24.2044236,23.61645962,24.48029468,24.34235914,23.5020965,23.55927806,0,0,24.48029468,0.007539876,38.58645079,0,0,23.5020965,0.007216705,39.19631249,63.3129969,7.730389713,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  23:00:00,13.9,101304,24.34052925,23.6301335,24.88709302,24.61381114,23.63625686,23.63319518,0,0,24.88709302,0.008552901,42.69657045,0,0,23.63625686,0.007217025,38.90636541,63.3129969,7.730389713,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/30  24:00:00,13.2125,49896,24.17236822,23.62976729,24.50522676,24.33879749,23.62981465,23.62979097,0,0,24.50522676,0.009633985,49.13746069,0,0,23.62981465,0.007217019,38.93616489,63.3129969,7.730389713,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  01:00:00,12.1125,33264,23.88669318,23.6296741,24.14491411,24.01580365,23.62980899,23.62974155,0,0,24.14491411,0.010586904,55.12324885,0,0,23.62980899,0.007217019,38.96073627,63.3129969,7.730389713,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  02:00:00,11.0125,25704,23.56479329,23.62965745,23.78404518,23.67441924,23.62971485,23.62968615,0,0,23.78404518,0.011434171,60.78019138,0,0,23.62971485,0.007217019,38.97569047,63.3129969,7.730389713,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  03:00:00,10.6,16632,23.25354404,23.62964704,23.46182909,23.35768657,23.62967441,23.62966072,0,0,23.46182909,0.012190131,65.98632247,0,0,23.62967441,0.007217019,38.97578507,63.3129969,7.730389713,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  04:00:00,9.85,16632,22.94170995,23.62964113,23.15399026,23.04785011,23.6296547,23.62964792,0,0,23.15399026,0.012865025,70.8727818,0,0,23.6296547,0.007217019,38.97583154,63.3129969,7.730389713,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  05:00:00,9.0875,16632,22.60683365,23.62963815,22.79553718,22.70118541,23.62964487,23.62964151,0,0,22.79553718,0.013454557,75.72234321,0,0,23.62964487,0.007217019,39.00041029,63.3129969,7.730389713,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  06:00:00,9.2125,33264,22.52938337,23.62963744,22.65164715,22.59051526,23.62964036,23.6296389,0,0,22.65164715,0.013949994,79.16195766,0,0,23.62964036,0.007217019,39.01515559,63.3129969,7.730389713,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  07:00:00,10.4625,66528,25.18807154,23.6296382,25.3039313,25.24600142,23.6296391,23.62963865,0,0,25.3039313,0.014244309,69.05635182,0,0,23.6296391,0.007217019,39.01515797,63.3129969,7.730389713,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  08:00:00,12.1625,84672,28.92910575,23.63624203,23.89861496,26.41386036,23.99928445,23.81776324,0,1071.230114,23.89861496,0.008700502,46.21165942,18.34138127,12.50943144,23.99928445,0.009602257,50.48478669,63.3129969,7.358191341,30.01357058,0,0,0,0,0,0,0,0,0,0,126403.4257,126403.4257,35.11206268,35.11206268,0.431463859,0,0,0,0,217.7931165,784055.2195,53.17087345,191415.1444,713.6676416,2569203.51,1.423009061,738.626544,1.785126393,6426.455015,266097.2208
SWlowe,SW,Lowe, 08/31  09:00:00,13.8,66528,31.21117696,23.66704002,23.99796246,27.60456971,23.94214262,23.80459132,0,1576.304041,23.99796246,0.006458263,34.22359278,7.716223797,0,23.94214262,0.006745768,35.85048276,63.3129969,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,850707.2253,850707.2253,236.3075626,236.3075626,0.640277296,0,0,0,0,348.4689864,1254488.351,257.2778699,926200.3315,1141.868226,4110725.615,2.276814497,1181.80247,2.925439193,10531.58109,318396.2944
SWlowe,SW,Lowe, 08/31  10:00:00,15.15,66528,32.34701699,23.68374014,23.99959054,28.17330377,23.95300139,23.81837077,0,1898.93911,23.99959054,0.006058395,32.12222537,7.820512532,0,23.95300139,0.006089742,32.37733288,63.3129969,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1823690.412,1823690.412,506.58067,506.58067,0.773431572,0,0,0,0,348.4689864,1254488.351,527.25625,1898122.5,1141.868226,4110725.615,2.276814497,1181.80247,3.013024891,10846.88961,382237.5419
SWlowe,SW,Lowe, 08/31  11:00:00,15.9125,42336,33.13122293,23.69967445,24.00018335,28.56570314,23.96053769,23.83010607,0,2117.781456,24.00018335,0.006173389,32.72475309,7.481236714,0,23.96053769,0.006126042,32.55365532,63.3129969,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2559406.11,2559406.11,710.9461417,710.9461417,0.862486634,0,0,0,0,348.4689864,1254488.351,733.7624842,2641544.943,1141.868226,4110725.615,2.276814497,1181.80247,3.142858115,11314.28921,441006.8933
SWlowe,SW,Lowe, 08/31  12:00:00,16.7875,42336,32.68569024,23.71420281,23.99953553,28.34261288,23.96092161,23.83756221,0,1999.431679,23.99953553,0.006119532,32.44326782,6.930541775,0,23.96092161,0.006184684,32.86144687,63.3129969,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2966416.463,2966416.463,824.0045731,824.0045731,0.813598239,0,0,0,0,365.2304984,1314829.794,847.0479997,3049372.799,1212.278498,4364202.593,2.318591679,1250.182654,3.683903728,13262.05342,406836.6366
SWlowe,SW,Lowe, 08/31  13:00:00,17.8875,42336,31.59551063,23.72719307,23.99985401,27.79768232,23.95777819,23.84248563,0,1691.79265,23.99985401,0.005995651,31.77221396,6.320670544,0,23.95777819,0.005994098,31.84448307,63.3129969,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,3094244.18,3094244.18,859.5122722,859.5122722,0.688858574,0,0,0,0,376.9461651,1357006.194,884.6774824,3184838.937,1261.623647,4541845.131,2.346915983,1301.900825,4.1491047,14936.77692,338406.831
SWlowe,SW,Lowe, 08/31  14:00:00,18.9875,42336,29.9589979,23.73855847,23.99972876,26.97936333,23.94937824,23.84396836,0,1247.596528,23.99972876,0.005909495,31.28870129,5.594022667,0,23.94937824,0.005941932,31.55411253,63.3129969,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3461304.628,3461304.628,961.4735077,961.4735077,0.509272196,0,0,0,0,406.3966257,1463027.852,982.2630042,3536146.815,1388.65963,4999174.667,2.403640332,1423.335683,5.005018705,18018.06734,276077.552
SWlowe,SW,Lowe, 08/31  15:00:00,19.775,42336,28.31774855,23.74793113,23.99560222,26.15667539,23.93576172,23.84184643,0,834.5759254,23.99560222,0.005876746,31.11285686,4.779946038,0,23.93576172,0.005884623,31.26638023,63.3129969,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2983413.643,2983413.643,828.7260119,828.7260119,0.342085216,0,0,0,0,371.8479044,1338652.456,859.4895101,3094162.236,1240.445057,4465602.206,2.332863556,1287.34002,4.178374081,15042.14669,244094.8356
SWlowe,SW,Lowe, 08/31  16:00:00,20,42336,27.27150856,23.74887946,23.52568673,25.39859764,23.73828887,23.74358416,0,705.4152498,23.52568673,0.005840723,31.79215826,1.003065153,2.719043093,23.73828887,0.005861065,31.49549439,63.3129969,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2619905.58,2619905.58,727.75155,727.75155,0.3,0,0,0,0,348.4689864,1254488.351,752.9076983,2710467.714,1141.868226,4110725.615,2.276814497,1181.802471,3.407061112,12265.42,238299.2629
SWlowe,SW,Lowe, 08/31  17:00:00,19.625,42336,26.31485462,23.69314898,23.02269149,24.66877305,23.28501883,23.48908391,0,611.4715448,23.02269149,0.005782985,32.43835427,0,13.35357622,23.28501883,0.0057939,31.98771472,65.02824923,7.22,29.4,0,0,0,0,0,0,218762.526,60.76736834,0,0,2511500.038,2511500.038,697.6388996,697.6388996,0.3,58.36181262,210102.5254,75.0104766,270037.7158,348.4689864,1254488.351,723.2216393,2603597.902,1141.868226,4110725.615,2.276814497,1181.80247,3.297704757,11871.73713,238299.2629
SWlowe,SW,Lowe, 08/31  18:00:00,18.7125,42336,25.63152675,23.65016226,22.998532,24.31502937,23.2168671,23.43351468,0,497.703392,22.998532,0.005590741,31.41542786,0,14.34291177,23.2168671,0.005687341,31.53406605,65.6,7.22,29.4,0,0,0,0,0,0,621759.5474,172.7109854,0,0,1817565.921,1817565.921,504.8794224,504.8794224,0.3,160.7239748,578606.3092,206.0471608,741769.7787,348.4689864,1254488.351,534.4301574,1923948.567,1141.868226,4110725.615,2.276814497,1181.80247,3.213616549,11569.01958,238299.2629
SWlowe,SW,Lowe, 08/31  19:00:00,17.9875,101304,25.0114262,23.62296512,23.00037377,24.00589998,23.20669254,23.41482883,0,380.5094267,23.00037377,0.00550506,30.93484418,0,13.57872113,23.20669254,0.00547955,30.4108915,65.6,7.22,29.4,0,0,0,0,0,0,1043477.876,289.8549657,0,0,1465489.858,1465489.858,407.0805162,407.0805162,0.3,277.7218905,999798.8058,354.9049728,1277657.902,348.4689864,1254488.351,432.9145492,1558492.377,1141.868226,4110725.615,2.276814497,1181.80247,3.160280067,11377.00824,238299.2629
SWlowe,SW,Lowe, 08/31  20:00:00,17.1125,134568,24.56106583,23.59657197,23.00005909,23.78056246,23.19615365,23.39636281,0,305.7147519,23.00005909,0.005756429,32.33492592,0,12.8922094,23.19615365,0.005649372,31.36486163,65.6,7.22,29.4,0,0,0,0,0,0,1313649.18,364.9025499,0,0,1259003.854,1259003.854,349.7232928,349.7232928,0.3,353.5666475,1272839.931,450.938639,1623379.1,348.4689864,1254488.351,376.2445613,1354480.421,1141.868226,4110725.615,2.276814497,1181.80247,3.128571681,11262.85805,238299.2629
SWlowe,SW,Lowe, 08/31  21:00:00,15.6375,151200,24.27034126,23.57152664,23.00020691,23.63527408,23.18604925,23.37878794,0,270.4486984,23.00020691,0.006183411,34.70935451,0,12.2597671,23.18604925,0.006041707,33.5425648,65.6,7.22,29.4,0,0,0,0,0,0,1442564.035,400.712232,0,0,910464.4644,910464.4644,252.9067957,252.9067957,0.3,389.7769748,1403197.109,496.6617306,1787982.23,348.4689864,1254488.351,280.1305997,1008470.159,1141.868226,4110725.615,2.276814497,1181.80247,3.075713961,11072.57026,238299.2629
SWlowe,SW,Lowe, 08/31  22:00:00,14.875,134568,24.35599095,23.58441344,24.75037873,24.55318484,23.49885366,23.54163355,0,0,24.75037873,0.006730746,33.94817537,0,0,23.49885366,0.006202091,33.75933406,63.39778353,7.729983065,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  23:00:00,14.7375,101304,24.52302056,23.59384335,25.04789696,24.78545876,23.58019856,23.58702095,0,0,25.04789696,0.00766165,37.90374956,0,0,23.58019856,0.006204329,33.59307585,63.39778353,7.729983065,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 08/31  24:00:00,14.575,49896,24.43260289,23.59480131,24.80402023,24.61831156,23.59373639,23.59426885,0,0,24.80402023,0.008852098,44.35782572,0,0,23.59373639,0.006204277,33.56539037,63.39778353,7.729983065,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  01:00:00,14.4375,33264,24.26498433,23.59470184,24.6174031,24.44119371,23.5942074,23.59445462,0,0,24.6174031,0.010000845,50.54624945,0,0,23.5942074,0.006204278,33.54325266,63.39778353,7.729983065,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  02:00:00,14.275,25704,24.08853717,23.5946836,24.4486183,24.26857773,23.59452062,23.59460211,0,0,24.4486183,0.011114324,56.62315334,0,0,23.59452062,0.006204278,33.52990629,63.39778353,7.729983065,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  03:00:00,14.1375,16632,23.91587915,23.5946734,24.28779001,24.10183458,23.59461951,23.59464646,0,0,24.28779001,0.012151994,62.44540173,0,0,23.59461951,0.006204278,33.550896,63.39778353,7.729983065,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  04:00:00,13.975,16632,23.75728566,23.59466734,24.1457295,23.95150758,23.59465121,23.59465927,0,0,24.1457295,0.013137228,68.00507125,0,0,23.59465121,0.006204278,33.56354488,63.39778353,7.729983065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  05:00:00,13.9,16632,23.59354642,23.59466427,23.98848103,23.79101373,23.59466014,23.59466221,0,0,23.98848103,0.014037747,73.25225278,0,0,23.59466014,0.006204278,33.56352656,63.39778353,7.729983065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  06:00:00,13.9,33264,23.62627088,23.59466339,23.95279865,23.78953476,23.59466229,23.59466284,0,0,23.95279865,0.014828963,77.44575751,0,0,23.59466229,0.006204278,33.5635227,63.39778353,7.729983065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  07:00:00,15.65,66528,25.97668884,23.59466402,26.1680941,26.07239147,23.59466294,23.59466348,0,0,26.1680941,0.015272402,70.00347462,0,0,23.59466294,0.006204278,33.58471031,63.39778353,7.729983065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  08:00:00,18.3875,84672,28.81070629,23.60524455,23.92155767,26.36613198,24.03075175,23.81799815,0,1050.541772,23.92155767,0.01061569,55.97025098,19.3783726,13.29293159,24.03075175,0.011266299,58.88142105,63.39778353,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3973424.831,2547535.922,1103.72912,707.6488671,0.419955625,0,0,0,0,462.1388212,1663699.756,1150.411778,4141482.4,1638.600317,5898961.142,2.495535993,1656.443767,8.496966396,30589.07902,262511.317
SWlowe,SW,Lowe, 09/01  09:00:00,20.8375,66528,31.11256653,23.63752867,23.99827181,27.55541917,23.93549388,23.78651128,0,1561.703038,23.99827181,0.008612055,45.34326856,8.580089065,0,23.93549388,0.00884726,46.73997785,63.39778353,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6706287.591,5717942.518,1862.857664,1588.317366,0.63163475,0,0,0,0,667.9433942,2404596.219,1895.963054,6825466.996,2563.906448,9230063.215,2.837049281,2599.081257,15.41345605,55488.44179,316037.8747
SWlowe,SW,Lowe, 09/01  10:00:00,22.7,66528,32.89797061,23.65676237,23.99916526,28.44856793,23.95131701,23.80403969,0,2073.919608,23.99916526,0.008195418,43.14882486,8.816313252,0,23.95131701,0.008290315,43.76763404,63.39778353,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8370890.248,7788695.884,2325.247291,2163.526634,0.841990278,0,0,0,0,781.8103929,2814517.414,2340.76537,8426755.331,3122.575763,11241272.75,2.99247226,3153.124209,18.57528209,66871.01553,428210.2812
SWlowe,SW,Lowe, 09/01  11:00:00,24.7375,42336,33.53097111,23.67450308,23.99948311,28.76522711,23.95806078,23.81628193,0,2263.757774,23.99948311,0.007960458,41.91063488,8.361588895,0,23.95806078,0.008009281,42.26948694,63.39778353,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9041628.186,8656032.168,2511.563385,2404.45338,0.918700963,0,0,0,0,828.7550984,2983518.354,2533.174081,9119426.691,3361.929179,12102945.05,3.056591961,3400.925567,20.13191074,72474.87866,486407.6766
SWlowe,SW,Lowe, 09/01  12:00:00,25.6,42336,33.22401714,23.69074818,23.99965867,28.6118379,23.95967504,23.82521161,0,2181.674722,23.99965867,0.007832987,41.247444,7.77852353,0,23.95967504,0.007860962,41.49246982,63.39778353,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8638476.029,8387102.375,2399.576675,2329.75066,0.884915308,0,0,0,0,802.8069222,2890104.92,2425.633782,8732281.614,3228.440704,11622386.53,3.021030486,3272.809252,19.42669422,69936.09918,458722.5916
SWlowe,SW,Lowe, 09/01  13:00:00,25.9125,42336,32.0276637,23.7053768,23.99994508,28.01380439,23.95655668,23.83096674,0,1838.344025,23.99994508,0.007828507,41.1973675,7.085377868,0,23.95655668,0.007808962,41.20309249,63.39778353,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7271726.807,7082117.677,2019.924113,1967.25491,0.745702365,0,0,0,0,708.4955491,2550583.977,2050.991501,7383569.405,2759.48705,9934153.382,2.892670992,2809.097599,17.40065105,62642.34378,367563.5088
SWlowe,SW,Lowe, 09/01  14:00:00,26.475,42336,30.29625738,23.71806377,24.00002805,27.14814271,23.94796838,23.83301607,0,1355.419895,24.00002805,0.007958323,41.82934632,6.283700655,0,23.94796838,0.00792058,41.7639149,63.39778353,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5486192.163,5302003.607,1523.942268,1472.77878,0.550811446,0,0,0,0,574.9802054,2069928.739,1556.160127,5602176.457,2131.140332,7672105.197,2.703611993,2181.126012,13.90466513,50056.79447,287391.8161
SWlowe,SW,Lowe, 09/01  15:00:00,26.7,42336,28.75592908,23.72882936,23.99998176,26.37795542,23.93594418,23.83238677,0,953.4681622,23.99998176,0.008084806,42.46967035,5.45516573,0,23.93594418,0.008049204,42.44808777,63.39778353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4020508.835,3832896.779,1116.80801,1064.69355,0.388568245,0,0,0,0,456.889372,1644801.739,1147.884449,4132384.017,1604.773821,5777185.756,2.510017164,1652.564708,10.09177357,36330.38486,251035.8477
SWlowe,SW,Lowe, 09/01  16:00:00,26.325,42336,27.80265595,23.73823649,23.90512226,25.8538891,23.91323166,23.82573407,0,748.2900347,23.90512226,0.008205363,43.31553653,4.08088296,0,23.91323166,0.008169802,43.1075625,63.39778353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3298449.533,3087466.135,916.2359815,857.6294819,0.306850629,0,0,0,0,395.0772603,1422278.137,943.4475078,3396411.028,1338.524768,4818689.165,2.387665748,1381.021594,7.860530057,28297.90821,239193.0073
SWlowe,SW,Lowe, 09/01  17:00:00,25.7875,42336,26.97566424,23.72546145,23.35224167,25.16395295,23.58145424,23.65345784,0,697.1276927,23.35224167,0.008336695,45.47593903,0,4.86866109,23.58145424,0.008292563,44.61514926,63.39778353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3217487.14,2958853.489,893.7464278,821.9037471,0.3,0,0,0,0,387.667775,1395603.99,919.3429261,3309634.534,1307.010701,4705238.524,2.371460541,1347.226842,7.598207734,27353.54784,238299.2629
SWlowe,SW,Lowe, 09/01  18:00:00,24.85,42336,26.18065649,23.66876258,23.00780873,24.59423261,23.24553113,23.45714685,0,621.5256629,23.00780873,0.008400902,46.75037906,0,13.96520225,23.24553113,0.00839619,46.05778837,65.04944588,7.22,29.4,0,0,0,0,0,0,190580.6983,52.93908287,0,0,3097791.766,2830960.877,860.4977128,786.3780213,0.3,50.44575647,181604.7233,64.85570953,233480.5543,377.5454421,1359163.591,886.6152782,3191815.001,1264.16072,4550978.593,2.348286419,1305.022502,6.915501708,24895.80615,238299.2629
SWlowe,SW,Lowe, 09/01  19:00:00,23.025,101304,25.50409252,23.63265489,23.00080151,24.25244702,23.20963203,23.42114346,0,479.7467639,23.00080151,0.008394608,46.71785886,0,13.86469506,23.20963203,0.0083946,46.13145213,65.6,7.22,29.4,0,0,0,0,0,0,699161.8253,194.2116181,0,0,2956487.806,2704979.597,821.2466127,751.3832213,0.3,181.6840193,654062.4695,232.7769311,837996.9518,365.3377374,1315215.855,847.3339478,3050402.212,1212.671685,4365618.067,2.319234736,1253.47643,6.005276854,21618.99668,238299.2629
SWlowe,SW,Lowe, 09/01  20:00:00,20.825,134568,24.99361165,23.60635136,23.00038026,23.99699595,23.20022349,23.40328743,0,387.1466173,23.00038026,0.008453984,47.04506835,0,13.15030386,23.20022349,0.008429043,46.34456742,65.6,7.22,29.4,0,0,0,0,0,0,1032457.875,286.7938542,0,0,2819530.079,2569530.502,783.2027997,713.7584727,0.3,275.2692915,990969.4495,351.8073924,1266506.613,353.4381628,1272377.386,809.2495906,2913298.526,1162.687753,4185675.912,2.289578557,1203.416371,5.169989882,18611.96357,238299.2629
SWlowe,SW,Lowe, 09/01  21:00:00,19.625,151200,24.70146385,23.5807333,23.0012462,23.85135502,23.1900027,23.385368,0,351.894622,23.0012462,0.008516954,47.38826999,0,12.47970951,23.1900027,0.008497803,46.74638257,65.6,7.22,29.4,0,0,0,0,0,0,1159808.283,322.1689676,0,0,2777875.864,2494942.391,771.6321845,693.039553,0.3,311.454785,1121237.226,397.6766567,1431635.964,349.6163752,1258618.951,797.0544136,2869395.889,1146.670789,4128014.839,2.27979695,1186.567342,4.909446397,17674.00703,238299.2629
SWlowe,SW,Lowe, 09/01  22:00:00,18.7125,134568,24.86970941,23.59196953,25.11827329,24.99399135,23.48315131,23.53756042,0,0,25.11827329,0.008898789,43.54761588,0,0,23.48315131,0.008519671,46.01433854,63.84557529,8.941908106,31.04416136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  23:00:00,18.675,101304,25.25366702,23.60485457,25.89666702,25.57516702,23.61065548,23.60775503,0,0,25.89666702,0.010097632,47.0792569,0,0,23.61065548,0.008519906,45.64525875,63.84557529,8.941908106,31.04416136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/01  24:00:00,18.525,49896,25.29433895,23.6045077,25.77165701,25.53299798,23.60464294,23.60457532,0,0,25.77165701,0.011391429,53.39682689,0,0,23.60464294,0.008519901,45.6617663,63.84557529,8.941908106,31.04416136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  01:00:00,17.6125,39312,25.19339602,23.60440976,25.63747266,25.41543434,23.60457,23.60448988,0,0,25.63747266,0.012575607,59.30699786,0,0,23.60457,0.008519901,45.66196768,63.84557529,8.941908106,31.04416136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  02:00:00,17.2,39312,25.06556004,23.6043915,25.49457717,25.28006861,23.60445907,23.60442528,0,0,25.49457717,0.013659271,64.85329038,0,0,23.60445907,0.008519901,45.66227334,63.84557529,8.941908106,31.04416136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  03:00:00,17.2,16632,24.94510833,23.60437921,25.3826549,25.16388162,23.60441132,23.60439527,0,0,25.3826549,0.014662923,69.92806549,0,0,23.60441132,0.008519901,45.63343092,63.84557529,8.941908106,31.04416136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  04:00:00,17.2,16632,24.82992809,23.60437225,25.27385882,25.05189346,23.60438807,23.60438016,0,0,25.27385882,0.015601986,74.75046625,0,0,23.60438807,0.008519901,45.61611098,63.84557529,8.941908106,31.04416136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  05:00:00,16.8875,16632,24.70625284,23.60436837,25.15147902,24.92886593,23.60437643,23.6043724,0,0,25.15147902,0.01649015,79.47344497,0,0,23.60437643,0.008519901,45.61614309,63.84557529,8.941908106,31.04416136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  06:00:00,17.0125,16632,24.64159338,23.60436713,25.08104041,24.8613169,23.60437075,23.60436894,0,0,25.08104041,0.017321414,83.77047442,0,0,23.60437075,0.008519901,45.64513119,63.84557529,8.941908106,31.04416136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  07:00:00,18.2625,61992,25.35225864,23.60436735,25.63520271,25.49373067,23.60436858,23.60436796,0,0,25.63520271,0.017918316,83.82134427,0,0,23.60436858,0.008519901,45.66252195,63.84557529,8.941908106,31.04416136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  08:00:00,19.9625,61992,29.14714831,23.60436892,29.04158526,29.09436678,23.6043685,23.60436871,0,0,29.04158526,0.018151295,69.79808209,0,0,23.6043685,0.008519901,45.66252195,63.84557529,8.941908106,31.04416136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  09:00:00,21.975,84672,33.88791475,24.29780045,29.60831257,31.74811366,26.92698663,25.61239354,0,1010.671817,29.60831257,0.013393573,49.74854657,148.2043818,2.334762158,26.92698663,0.013329533,57.76283568,63.84557529,7.363492342,29.53701345,1,0,0,0,0,0,0,0,0,0,5403199.226,3049161.22,1500.888674,846.9892278,0.275,0,0,0,0,680.193166,2448695.398,2015.235077,7254846.277,2696.013277,9705647.796,2.686300069,2700.915861,16.81857457,60546.86846,218440.991
SWlowe,SW,Lowe, 09/02  10:00:00,23.4875,84672,37.19806391,24.63504289,32.06381064,34.63093727,27.64801709,26.14152999,0,978.2129569,32.06381064,0.009776521,31.95750619,157.3855212,0,27.64801709,0.010548043,44.86591359,63.84557529,8.439070591,30.46770195,1,0,0,0.25,0,0,0,0,0,0,3792802.742,2887795.651,1053.556317,802.1654585,0.239334668,0,0,0,0,421.9878569,1519156.285,1138.119248,4097229.293,1560.107105,5616385.578,2.012504433,1605.149317,10.75817456,38729.42842,184485.5572
SWlowe,SW,Lowe, 09/02  11:00:00,24.5875,61992,39.73468523,25.17639913,33.31553213,36.52510868,28.69589618,26.93614765,0,1254.577036,33.31553213,0.008962497,27.53343902,187.4260057,3.371432033,28.69589618,0.009124799,36.45218911,63.84557529,8.081182904,30.16524369,1,0,0,0.25,0,0,0,0,0,0,4493167.681,3820923.108,1248.102134,1061.36753,0.292967523,0,0,0,0,473.5421121,1704751.604,1327.943138,4780595.297,1801.48525,6485346.901,2.087752822,1824.090079,12.61953507,45430.32625,196646.0759
SWlowe,SW,Lowe, 09/02  12:00:00,25.375,49896,40.15234117,25.61084322,33.32545074,36.73889595,29.00152192,27.30618257,0,1322.959758,33.32545074,0.008724471,26.87339136,185.0623396,4.900702538,29.00152192,0.00871227,34.14443303,63.84557529,8.33577756,30.3726326,1,0,0,0.25,0,0,0,0,0,0,4649116.361,4093977.464,1291.421212,1137.215962,0.31064004,0,0,0,0,520.2632376,1872947.655,1504.200186,5415120.67,2024.463424,7288068.325,2.15366896,2066.222049,14.77575166,53192.70597,198926.1448
SWlowe,SW,Lowe, 09/02  13:00:00,26.2875,49896,39.11338681,26.14746532,33.16070465,36.13704573,28.75778102,27.45262317,0,1273.371157,33.16070465,0.008723037,26.99021325,174.1374095,0,28.75778102,0.008669641,34.3192999,63.84557529,8.235764225,30.30254908,1,0,0,0.25,0,0,0,0,0,0,4600798.456,4024577.554,1277.999571,1117.938209,0.301233791,0,0,0,0,516.5227968,1859482.068,1480.986244,5331550.479,1997.509041,7191032.547,2.149235347,2016.005271,15.29711155,55069.60156,189965.635
SWlowe,SW,Lowe, 09/02  14:00:00,27.7,49896,37.8726386,26.20519146,31.35189969,34.61226914,29.41926614,27.8122288,0,1350.73804,31.35189969,0.008784364,29.9356861,172.8875711,8.543077265,29.41926614,0.008781799,33.42420961,63.84557529,7.229111458,29.4,1,0,0,0,0,0,0,0,0,0,5317722.253,4450536.533,1477.14507,1236.260148,0.327773714,0,0,0,0,589.9254803,2123731.729,1617.595499,5823343.795,2207.520979,7947075.524,2.725180705,2255.500016,18.65979177,67175.25036,249701.0277
SWlowe,SW,Lowe, 09/02  15:00:00,26.925,49896,35.40785223,26.32160639,30.65933557,33.0335939,28.11987943,27.22074291,0,869.0186426,30.65933557,0.008838882,31.59532348,69.4449259,6.025546863,28.11987943,0.008808526,36.14261211,63.84557529,8.043117502,30.1368034,1,0,0,0.25,0,0,0,0,0,0,3761237.908,3043877.377,1044.788308,845.5214937,0.236666667,0,0,0,0,416.8148771,1500533.557,1117.610907,4023399.264,1534.425784,5523932.821,2.0050239,1563.909297,13.229699,47626.91641,184155.8609
SWlowe,SW,Lowe, 09/02  16:00:00,27.1625,49896,33.49176397,26.344488,29.05616075,31.27396236,27.51318072,26.92883436,0,755.6853009,29.05616075,0.008865526,34.69148348,39.62731849,9.698087182,27.51318072,0.008840049,37.54788102,63.84557529,7.98357567,30.08857938,1,0,0,0,0,0,0,0,0,0,3581815.168,2834833.376,994.9486576,787.4537157,0.225,0,0,0,0,393.574567,1416868.441,1034.089294,3722721.459,1427.663861,5139589.901,1.970240985,1461.953292,12.93342586,46560.33309,178724.4472
SWlowe,SW,Lowe, 09/02  17:00:00,28.1125,49896,32.13073401,26.37573121,29.22057443,30.67565422,26.94712358,26.66142739,0,491.0958021,29.22057443,0.008889961,34.31293925,20.55615145,0,26.94712358,0.008822994,38.70985809,63.84557529,8.75200781,30.78148903,1,0,0,0,0,0,0,0,0,0,2353048.999,1876568.675,653.6247218,521.2690764,0.15,0,0,0,0,274.6500688,988740.2477,732.1848614,2635865.501,1006.83493,3624605.749,1.332772267,1025.205911,9.110782984,32798.81874,119149.6315
SWlowe,SW,Lowe, 09/02  18:00:00,26.6125,49896,31.78303278,26.31842935,28.32098496,30.05200887,27.01187357,26.66515146,0,709.0057423,28.32098496,0.009056879,36.98304434,18.5164517,7.981584114,27.01187357,0.008975367,39.23443029,63.84557529,7.986003905,30.09074452,1,0,0,0,0,0,0,0,0,0,3445644.377,2729294.267,957.123438,758.1372963,0.225,0,0,0,0,381.9954124,1375183.485,994.0589906,3578612.366,1376.054403,4953795.851,1.951541264,1407.742047,11.46151559,41261.45612,178724.4472
SWlowe,SW,Lowe, 09/02  19:00:00,24.85,128520,30.37724578,26.33267087,28.76951028,29.57337803,26.44018848,26.38642967,0,220.0983945,28.76951028,0.00910703,36.04900082,0.705363862,1.62223035,26.44018848,0.008957291,40.47196004,63.84557529,9.316079613,31.307127,1,0,0,0,0,0,0,0,0,0,1096437.547,869187.8848,304.5659852,241.4410791,0.075,0,0,0,0,125.7102618,452556.9425,325.7714742,1172777.307,451.481736,1625334.25,0.647858148,462.4091193,3.620735666,13034.6484,59574.81573
SWlowe,SW,Lowe, 09/02  20:00:00,24.0875,151200,30.91193461,26.32170586,31.24212199,31.0770283,26.34530605,26.33350596,0,0,31.24212199,0.01022172,34.9143202,0,0,26.34530605,0.008957806,40.72689405,63.84557529,10.01477282,31.942836,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  21:00:00,23.9,151200,31.2781712,26.32042367,31.93870054,31.60843587,26.32465814,26.3225409,0,0,31.93870054,0.01226279,40.14506013,0,0,26.32465814,0.008957803,40.79206382,63.84557529,10.01477282,31.942836,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/02  22:00:00,22.8375,151200,30.64991867,26.30649721,27.98653172,29.31822519,26.80928927,26.55789324,0,688.134589,27.98653172,0.011793738,48.42391842,12.12305264,13.30743881,26.80928927,0.010752253,47.41587853,63.84557529,7.918693204,30.035709,1,0,0,0,0,0,0,0,0,0,4074214.192,2546024.007,1131.726165,707.2288909,0.225,0,0,0,0,440.5605054,1586017.82,1200.291749,4321050.297,1640.852254,5907068.116,2.041619099,1661.828622,12.72927443,45825.38796,178724.4472
SWlowe,SW,Lowe, 09/02  23:00:00,22.2,128520,29.1784861,26.28300783,27.9304266,28.55445635,26.14724064,26.21512423,0,208.4436786,27.9304266,0.010403128,43.18756164,0,4.970806797,26.14724064,0.010564409,48.53864425,63.84557529,9.553872308,31.52093919,1,0,0,0,0,0,0,0,0,0,1238358.451,803012.2307,343.9884586,223.058953,0.075,0,0,0,0,141.1041704,507975.0135,379.4390256,1365980.492,520.543196,1873955.505,0.672133412,536.0842317,4.041047366,14547.77052,59574.81573
SWlowe,SW,Lowe, 09/02  24:00:00,21.8875,61992,29.44224897,26.29775402,29.50866795,29.47545846,26.27617952,26.28696677,0,0,29.50866795,0.011515695,43.40943615,0,0,26.27617952,0.01056636,48.18118592,63.84557529,10.33182974,32.22791893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  01:00:00,21.325,39312,29.4606886,26.2983187,29.68066655,29.57067757,26.29678223,26.29755046,0,0,29.68066655,0.013268414,49.40078235,0,0,26.29678223,0.010566234,48.122027,63.84557529,10.33182974,32.22791893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  02:00:00,20.7875,39312,29.37296443,26.29803686,29.58878157,29.480873,26.297633,26.29783493,0,0,29.58878157,0.015126581,56.45650561,0,0,26.297633,0.010566242,48.11964625,63.84557529,10.33182974,32.22791893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  03:00:00,19.85,16632,29.17948173,26.29791159,29.37026658,29.27487415,26.29786411,26.29788785,0,0,29.37026658,0.016848485,63.55299108,0,0,26.29786411,0.010566242,48.14948904,63.84557529,10.33182974,32.22791893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  04:00:00,19.0875,16632,28.9421644,26.29782557,29.10347847,29.02282144,26.29785939,26.29784248,0,0,29.10347847,0.018414169,70.38797332,0,0,26.29785939,0.010566242,48.16780283,63.84557529,10.33182974,32.22791893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  05:00:00,18.9,16632,28.71877749,26.29776606,28.88968675,28.80423212,26.2978143,26.29779018,0,0,28.88968675,0.019851045,76.65071415,0,0,26.2978143,0.010566242,48.16793163,63.84557529,10.33182974,32.22791893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  06:00:00,18.9,16632,28.63290152,26.29772567,28.77863816,28.70576984,26.29776751,26.29774659,0,0,28.77863816,0.021171338,82.10003424,0,0,26.29776751,0.010566242,48.1680645,63.84557529,10.33182974,32.22791893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
