Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 09/03  07:00:00,19.2125,61992,30.10180422,26.29769709,30.03601702,30.06891062,26.29773671,26.2977169,0,0,30.03601702,0.021928285,79.09454666,0,0,26.29773671,0.010566242,48.19865391,63.84557529,10.33182974,32.22791893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  08:00:00,20.8375,61992,32.99867874,26.58935398,29.19057626,31.0946275,27.70651008,27.14793203,0,869.3776493,29.19057626,0.016549948,62.55916925,60.55983702,0,27.70651008,0.015346134,63.63807723,63.84557529,7.986320632,29.82418784,1,0,0,0,0,0,0,0,0,0,5850021.703,2768851.165,1625.006028,769.1253237,0.255,0,0,0,0,727.5738742,2619265.947,2312.631009,8325471.633,3040.204883,10944737.58,2.67038837,3040.042637,19.98125944,71932.534,202554.3735
SWlowe,SW,Lowe, 09/03  09:00:00,23.3875,84672,36.54739598,26.78410722,31.69289532,34.12014565,28.76358518,27.7738462,0,938.2908993,31.69289532,0.011600023,38.64421918,91.75541039,0,28.76358518,0.012635813,50.12246306,63.84557529,8.936962735,30.8135792,1,0,0,0.25,0,0,0,0,0,0,4768607.149,2949151.65,1324.613097,819.2087916,0.23161928,0,0,0,0,561.0641138,2019830.81,1660.658685,5978371.264,2221.722798,7998202.074,2.212073533,2267.091093,16.80635758,60502.88729,180440.2887
SWlowe,SW,Lowe, 09/03  10:00:00,25.4625,84672,38.98243912,27.15794648,33.18733424,36.08488668,29.71824127,28.43809388,0,1155.974604,33.18733424,0.009407213,29.15102082,122.1719158,5.252950955,29.71824127,0.00986011,37.13536542,63.84557529,8.442884937,30.43963973,1,0,0,0.25,0,0,0,0,0,0,4867086.7,3712594.292,1351.968528,1031.276192,0.272007636,0,0,0,0,542.7819382,1954014.977,1592.328399,5732382.235,2135.110337,7686397.213,2.187940642,2170.674241,17.1003102,61561.11671,192967.8259
SWlowe,SW,Lowe, 09/03  11:00:00,26.1,61992,38.62747806,27.41678119,32.67463046,35.65105426,29.66549685,28.54113902,0,1032.687638,32.67463046,0.009008432,28.78638964,96.67589163,5.235765058,29.66549685,0.009056516,34.12630983,63.84557529,8.256648885,30.31320736,1,0,0,0.25,0,0,0,0,0,0,4208745.231,3411333.399,1169.095898,947.5926108,0.249901,0,0,0,0,498.1170377,1793221.336,1415.614055,5096210.598,1913.731093,6889431.934,2.122455892,1958.005097,15.66156043,56381.61753,185899.2021
SWlowe,SW,Lowe, 09/03  12:00:00,27.1625,49896,38.58291246,27.6994609,33.16865309,35.87578278,29.60261855,28.65103972,0,1123.16986,33.16865309,0.008833288,27.41603802,110.2391799,0,29.60261855,0.008819155,33.29724682,63.84557529,8.324798256,30.37481134,1,0,0,0.25,0,0,0,0,0,0,4390820.603,3678003.384,1219.67239,1021.667607,0.26576479,0,0,0,0,520.439593,1873582.535,1499.635701,5398688.524,2020.075294,7272271.058,2.153634761,2036.026966,16.47944903,59326.0165,184225.2272
SWlowe,SW,Lowe, 09/03  13:00:00,28.4875,49896,38.92397459,27.83275952,31.74761413,35.33579436,30.46419833,29.14847893,0,1518.568262,31.74761413,0.008802114,29.40030615,134.7660423,9.764749905,30.46419833,0.008810682,31.65727565,63.84557529,7.240730378,29.4,1,0,0,0,0,0,0,0,0,0,6103563.738,5165438.569,1695.434372,1434.844047,0.361942424,0,0,0,0,695.5795389,2504086.34,2011.532763,7241517.948,2707.112302,9745604.289,2.876524414,2749.012533,23.02011182,82872.40255,254387.4865
SWlowe,SW,Lowe, 09/03  14:00:00,28.9,49896,37.53052111,27.96073792,32.23971867,34.88511989,29.68191396,28.82132594,0,953.0522092,32.23971867,0.008805508,28.85835977,69.92771375,7.569802814,29.68191396,0.008774656,32.98988657,63.84557529,8.271750343,30.33508114,1,0,0,0.25,0,0,0,0,0,0,4010614.727,3372505.873,1114.059646,936.807187,0.237081162,0,0,0,0,450.7873501,1622834.46,1240.589355,4466121.679,1691.376705,6088956.14,2.055370558,1725.039624,14.56422733,52431.2184,184208.5964
SWlowe,SW,Lowe, 09/03  15:00:00,28.9,49896,35.48893426,27.99984301,30.52342195,33.0061781,29.03974674,28.51979487,0,854.7640776,30.52342195,0.008775779,31.69101091,42.29677992,14.61718632,29.03974674,0.008760133,34.1475542,63.84557529,8.076606434,30.16506654,1,0,0,0.25,0,0,0,0,0,0,3828070.11,3208815.448,1063.352808,891.3376243,0.23275076,0,0,0,0,420.4421946,1513591.901,1129.972422,4067900.72,1550.414617,5581492.621,2.010649784,1589.517744,13.43060313,48350.17128,180751.6344
SWlowe,SW,Lowe, 09/03  16:00:00,29.2125,49896,34.0669827,28.0047921,29.55109296,31.80903783,28.63311448,28.31895329,0,805.5103524,29.55109296,0.008779542,33.42768245,29.97984117,13.88292663,28.63311448,0.008749355,34.88720075,63.84557529,8.019514906,30.11815447,1,0,0,0,0,0,0,0,0,0,3728369.785,3117440.711,1035.658274,865.955753,0.229186086,0,0,0,0,425.8090584,1532912.61,1147.581728,4131294.222,1573.390787,5664206.832,2.019758794,1604.241033,13.75047783,49501.72019,179400.2921
SWlowe,SW,Lowe, 09/03  17:00:00,29.0875,49896,32.3135952,27.87872636,28.59946748,30.45653134,27.98062002,27.92967319,0,750.6830926,28.59946748,0.008767532,35.09249018,6.759423847,3.013621307,27.98062002,0.008758582,36.24178491,63.84557529,8.009471205,30.11003735,1,0,0,0,0,0,0,0,0,0,3564442.387,2956521.759,990.1228852,821.2560442,0.225,0,0,0,0,409.3972614,1473830.141,1089.457412,3922046.683,1498.854673,5395876.824,1.994897215,1526.005441,13.10128823,47164.63763,178724.4472
SWlowe,SW,Lowe, 09/03  18:00:00,28.2125,49896,31.91821924,27.92692005,28.38943615,30.1538277,27.91420071,27.92056038,0,759.113472,28.38943615,0.008919426,36.27955018,14.17129273,16.08238213,27.91420071,0.008860759,36.84238901,63.84557529,7.910787305,30.02128268,1,0,0,0,0,0,0,0,0,0,3705823.7,3017068.774,1029.395472,838.0746594,0.234375,0,0,0,0,409.5961818,1474546.254,1075.87428,3873147.409,1485.470462,5347693.664,2.051721549,1517.157309,12.8700757,46332.27252,186171.2992
SWlowe,SW,Lowe, 09/03  19:00:00,26.425,128520,31.20887569,27.89657746,30.6799076,30.94439165,27.79222264,27.84440005,0,0,30.6799076,0.009231282,32.71762977,0,0,27.79222264,0.008883856,37.19666594,63.84557529,10.33434634,32.2011703,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  20:00:00,24.85,151200,31.30666468,27.82483579,29.53045634,30.41856051,27.8013006,27.8130682,0,468.3113472,29.53045634,0.010046062,38.42062023,7.844067198,23.04026897,27.8013006,0.009368744,39.2555009,63.84557529,8.777173169,30.80058515,1,0,0,0,0,0,0,0,0,0,2492290.711,1817877.21,692.3029753,504.9658916,0.15,0,0,0,0,267.175494,961831.7783,706.0611011,2541819.964,973.2365951,3503651.742,1.321094841,994.9220425,7.947243002,28610.07481,119149.6315
SWlowe,SW,Lowe, 09/03  21:00:00,23.7125,151200,29.71381261,27.72508853,27.41273522,28.56327392,27.14152615,27.43330734,0,436.027406,27.41273522,0.009484322,40.74595129,0,19.45199495,27.14152615,0.009545726,41.52453278,63.84557529,8.764834986,30.79420834,1,0,0,0,0,0,0,0,0,0,2372911.804,1731773.576,659.1421677,481.0482156,0.15,0,0,0,0,274.4225785,987921.2827,731.3477493,2632851.897,1005.770328,3620773.18,1.332465808,1024.197324,8.047594786,28971.34123,119149.6315
SWlowe,SW,Lowe, 09/03  22:00:00,22.9875,151200,30.215555,27.7920126,30.55144818,30.38350159,27.71228521,27.75214891,0,0,30.55144818,0.010322109,36.7799497,0,0,27.71228521,0.009503492,39.97874297,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  23:00:00,22.8,128520,30.50697617,27.797839,30.87184373,30.68940995,27.80536371,27.80160135,0,0,30.87184373,0.012016873,41.9636724,0,0,27.80536371,0.009503548,39.76170658,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/03  24:00:00,22.1125,61992,30.4269942,27.79679412,30.59024389,30.50861904,27.79697488,27.7968845,0,0,30.59024389,0.013590443,48.11081661,0,0,27.79697488,0.009503547,39.78116708,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  01:00:00,21.0125,39312,30.21129414,27.7966281,30.35429955,30.28279684,27.79689263,27.79676037,0,0,30.35429955,0.015255646,54.59133991,0,0,27.79689263,0.009503547,39.78135773,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  02:00:00,19.85,39312,29.95087353,27.7965298,30.07307084,30.01197218,27.79667972,27.79660476,0,0,30.07307084,0.016990392,61.621299,0,0,27.79667972,0.009503547,39.78185261,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  03:00:00,19.775,16632,29.68936885,27.7964607,29.80766093,29.74851489,27.79655666,27.79650868,0,0,29.80766093,0.01856545,68.23878242,0,0,27.79655666,0.009503547,39.80730354,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  04:00:00,18.9375,16632,29.41296023,27.79641407,29.53892253,29.47594138,27.79647691,27.79644549,0,0,29.53892253,0.020021999,74.60257513,0,0,27.79647691,0.009503547,39.82258865,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  05:00:00,18.3,16632,29.11746706,27.7963821,29.2223914,29.16992923,27.79642395,27.79640303,0,0,29.2223914,0.021335357,80.78972164,0,0,27.79642395,0.009503547,39.82271223,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  06:00:00,17.9875,16632,29.03382694,27.79636197,29.08467432,29.05925063,27.79638916,27.79637557,0,0,29.08467432,0.022523714,85.8053912,0,0,27.79638916,0.009503547,39.82279313,63.84557529,10.30966997,32.18841668,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  07:00:00,18.8,61992,31.32173217,27.79634843,30.69721311,31.00947264,28.07248641,27.93441742,0,138.2869169,30.69721311,0.022854359,79.38073133,12.88401027,0,28.07248641,0.010449947,42.61767838,63.84557529,9.923461226,31.8398646,1,0,0,0,0,0,0,0,0,0,657259.6839,418387.3265,182.5721344,116.2187018,0.0375,0,0,0,0,67.09158449,241529.7042,178.1915734,641489.6644,245.2831579,883019.3685,0.329893886,245.0790603,1.511341147,5440.828128,29787.40787
SWlowe,SW,Lowe, 09/04  08:00:00,20.8375,61992,33.46644726,28.02115877,29.70589671,31.58617199,28.47891222,28.25003549,0,751.0719029,29.70589671,0.015064177,56.52007979,14.38037865,1.761861015,28.47891222,0.01627749,64.88022396,63.84557529,9.622247152,30.80727128,1,0,0,0,0,0,0,0,0,0,5299802.017,2491349.746,1472.167227,692.041596,0.225,0,0,0,0,682.1027636,2455569.949,2221.849233,7998657.241,2903.951997,10454227.19,2.436769556,2904.822011,17.75772489,63927.80962,178724.4472
SWlowe,SW,Lowe, 09/04  09:00:00,22.0125,84672,35.41613402,28.01354919,29.94258674,32.67936038,29.30376837,28.65865878,0,1179.95813,29.94258674,0.010891534,40.32573779,52.26907718,4.929643682,29.30376837,0.011833452,45.26465688,63.84557529,7.323698776,29.4,1,0,0,0,0,0,0,0,0,0,6071196.519,3856619.484,1686.443477,1071.28319,0.314583333,0,0,0,0,739.8365579,2663411.608,2187.389195,7874601.101,2927.225753,10538012.71,2.944161864,2989.99942,19.66134862,70780.85504,245088.5301
SWlowe,SW,Lowe, 09/04  10:00:00,23.95,84672,39.16249495,28.2774461,32.71797138,35.94023316,30.23363112,29.25553861,0,1329.293834,32.71797138,0.009258764,29.42140202,97.23347738,6.974278005,30.23363112,0.009615735,35.20538048,63.84557529,8.306962344,30.33597773,1,0,0,0.25,0,0,0,0,0,0,5288339.603,4366712.987,1468.983223,1212.97583,0.316124383,0,0,0,0,588.5208873,2118675.194,1784.891853,6425610.672,2373.412741,8544285.866,2.250341226,2384.512046,16.71846139,60186.46101,199988.7171
SWlowe,SW,Lowe, 09/04  11:00:00,26.375,61992,41.45039652,28.56388086,33.71093163,37.58066408,30.87160755,29.71774421,0,1601.147927,33.71093163,0.008791654,26.71732263,104.6800831,9.722214613,30.87160755,0.00884203,31.22645733,63.84557529,8.993589306,30.709933,1,0,0,0.25,0,0,0,0,0,0,6224993.171,5468740.92,1729.16477,1519.0947,0.375790815,0,0,0,0,652.4840977,2348942.752,2069.992765,7451973.953,2722.476862,9800916.705,2.364664366,2748.504131,20.02855774,72102.80787,215039.3129
SWlowe,SW,Lowe, 09/04  12:00:00,27.8875,49896,41.61955057,28.77730747,33.74120648,37.68037853,31.00843212,29.89286979,0,1580.160152,33.74120648,0.008900251,27.0135008,99.30908188,12.17547673,31.00843212,0.008833012,30.92569825,63.84557529,9.716962384,30.80830667,1,0,0,0.25,0,0,0,0,0,0,6026997.426,5441054.815,1674.165952,1511.404115,0.377429165,0,0,0,0,652.8507996,2350262.878,2113.895316,7610023.137,2766.746115,9960286.015,2.405152847,2827.345663,20.85371248,75073.36492,214428.6561
SWlowe,SW,Lowe, 09/04  13:00:00,28.9875,49896,40.1761584,29.05623892,33.32495355,36.75055598,30.6585776,29.85740826,0,1523.777845,33.32495355,0.008746245,27.02825651,80.76656784,0,30.6585776,0.008749679,31.16874216,63.84557529,8.745781836,30.70318922,1,0,0,0.25,0,0,0,0,0,0,6056363.996,5354661.828,1682.323332,1487.406063,0.360396129,0,0,0,0,687.3955671,2474624.042,2186.964089,7873070.721,2874.359656,10347694.76,2.385636448,2878.890618,21.36638859,76918.99894,202749.8041
SWlowe,SW,Lowe, 09/04  14:00:00,29.775,49896,38.69324672,29.04864704,31.72050651,35.20687662,31.02355454,30.03610079,0,1478.762896,31.72050651,0.008711196,29.23499283,94.23482967,11.85353719,31.02355454,0.008718262,30.43980097,63.84557529,7.270550584,29.4,1,0,0,0,0,0,0,0,0,0,5981379.23,5247274.72,1661.494231,1457.576311,0.352939552,0,0,0,0,693.6338071,2497081.705,2006.806255,7224502.516,2700.440062,9721584.222,2.876876373,2758.625027,22.09748294,79550.93858,253116.9062
SWlowe,SW,Lowe, 09/04  15:00:00,30.375,49896,36.1485002,29.03306872,31.10197224,33.62523622,29.70904742,29.37105807,0,893.843349,31.10197224,0.008702425,30.55711937,35.50042754,20.11945511,29.70904742,0.008673429,32.63293512,63.84557529,8.263631109,30.32666226,1,0,0,0.25,0,0,0,0,0,0,3938769.77,3420602.662,1094.102714,950.167406,0.238461538,0,0,0,0,439.7308916,1583031.21,1201.972305,4327100.3,1641.703197,5910131.509,2.038640125,1676.6348,13.86733326,49922.39975,184991.463
SWlowe,SW,Lowe, 09/04  16:00:00,30.225,49896,34.26094517,28.94191839,29.67436966,31.96765741,29.1250222,29.03347029,0,783.6023683,29.67436966,0.00868336,33.01514845,11.48135087,19.54083472,29.1250222,0.008666232,33.72612665,63.84557529,8.058047869,30.14981724,1,0,0,0,0,0,0,0,0,0,3668734.759,3153761.051,1019.092989,876.0447363,0.225,0,0,0,0,406.8187189,1464547.388,1080.665461,3890395.658,1487.48418,5354943.046,1.990614379,1525.393016,12.723245,45803.68202,178724.4472
SWlowe,SW,Lowe, 09/04  17:00:00,29.625,49896,32.76004866,28.91546217,28.67378333,30.71691599,28.61829731,28.76687974,0,749.3160843,28.67378333,0.008676629,34.81241111,6.297991713,20.1370571,28.61829731,0.008653065,34.65016913,63.84557529,8.016215598,30.11561241,1,0,0,0,0,0,0,0,0,0,3544673.157,3062475.359,984.6314324,850.6875998,0.225,0,0,0,0,411.9935309,1483176.711,1098.651444,3955145.2,1510.644975,5438321.911,1.998806547,1542.059402,12.49724218,44990.07185,178724.4472
SWlowe,SW,Lowe, 09/04  18:00:00,28.4,49896,31.11363439,28.65711285,27.694151,29.4038927,27.95928383,28.30819834,0,707.8385863,27.694151,0.008722404,36.90053208,0,28.99646548,27.95928383,0.008689597,36.11973139,63.84557529,7.957799102,30.06754462,1,0,0,0,0,0,0,0,0,0,3405676.061,2914893.882,946.021128,809.692745,0.225,0,0,0,0,392.2592334,1412133.24,1029.614235,3706611.247,1421.873469,5118744.488,1.968008697,1450.02597,11.43417517,41163.03063,178724.4472
SWlowe,SW,Lowe, 09/04  19:00:00,26.425,128520,31.54898356,28.80268818,31.33660134,31.44279245,28.62556729,28.71412773,0,0,31.33660134,0.009214717,31.50187028,0,0,28.62556729,0.008685662,34.72760842,63.84557529,10.17119641,32.07017847,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  20:00:00,24.5375,151200,30.48752469,28.53544414,26.44774395,28.46763432,27.62456791,28.08000603,0,903.1596095,26.44774395,0.009197071,41.83600935,5.672490441,61.73359206,27.62456791,0.009218247,39.11039514,63.84557529,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4518499.617,3619846.929,1255.138782,1005.513036,0.3,0,0,0,0,509.4806947,1834130.501,1325.966651,4773479.945,1835.447346,6607610.446,2.602259194,1876.342291,13.5186454,48667.12343,238299.2629
SWlowe,SW,Lowe, 09/04  21:00:00,22.8375,151200,29.93729477,28.56624387,29.5698032,29.75354898,28.25672737,28.41148562,0,0,29.5698032,0.009566936,36.21629421,0,0,28.25672737,0.009139317,37.34723618,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  22:00:00,22.575,151200,30.60107187,28.63212802,31.18886082,30.89496635,28.61205484,28.62209143,0,0,31.18886082,0.010982892,37.8092189,0,0,28.61205484,0.009139306,36.60255134,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  23:00:00,22.1125,128520,30.78380003,28.63139937,31.11516419,30.94948211,28.62617292,28.62878614,0,0,31.11516419,0.012603435,43.49908622,0,0,28.62617292,0.009139302,36.58641392,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/04  24:00:00,21.7,61992,30.64610068,28.63120929,30.7606734,30.70338704,28.63035881,28.63078405,0,0,30.7606734,0.014073164,49.44708486,0,0,28.63035881,0.009139302,36.57753173,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  01:00:00,21.0125,33264,30.43216187,28.63110109,30.56282789,30.49749488,28.63084127,28.63097118,0,0,30.56282789,0.015638842,55.39812563,0,0,28.63084127,0.009139302,36.55344063,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  02:00:00,19.85,25704,30.16328164,28.63103169,30.27464355,30.2189626,28.63098046,28.63100608,0,0,30.27464355,0.017350165,62.33379255,0,0,28.63098046,0.009139302,36.56237299,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  03:00:00,19.4,16632,29.88313515,28.63098325,29.98343579,29.93328547,28.63099384,28.63098854,0,0,29.98343579,0.018932985,69.01754145,0,0,28.63099384,0.009139302,36.57618482,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  04:00:00,18.7125,16632,29.58861709,28.63095123,29.68967957,29.63914833,28.63097437,28.6309628,0,0,29.68967957,0.020356724,75.30581466,0,0,28.63097437,0.009139302,36.57622629,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  05:00:00,18.3,16632,29.2905684,28.63092968,29.38329987,29.33693413,28.6309509,28.63094029,0,0,29.38329987,0.021617657,81.23080492,0,0,28.6309509,0.009139302,36.57627636,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  06:00:00,17.9875,33264,29.12870676,28.63091678,29.20190486,29.16530581,28.63093212,28.63092445,0,0,29.20190486,0.022760934,86.26821892,0,0,28.63093212,0.009139302,36.57631531,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  07:00:00,18.8,66528,30.10914704,28.63090862,30.32302068,30.21608386,28.63092252,28.63091557,0,0,30.32302068,0.023347723,82.96331512,0,0,28.63092252,0.009139302,36.59940387,63.84557529,10.07433572,31.99235074,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  08:00:00,20.4625,84672,29.23711482,27.9901307,24.22169095,26.72940288,25.40801208,26.69907139,0,1130.99504,24.22169095,0.013138359,67.49218498,5.527842836,145.0538,25.40801208,0.0139954,67.11868028,63.84557529,9.725547543,29.4,0.75,0,0,0,0,0,0,0,0,0,9223933.564,4816798.866,2562.203768,1337.999685,0.629567633,0,0,0,0,917.3314638,3302393.27,3047.833373,10972200.14,3965.164836,14274593.41,3.318958065,3968.436917,24.36785778,87724.28801,348138.6728
SWlowe,SW,Lowe, 09/05  09:00:00,22.1625,66528,28.736752,27.71469693,23.9972341,26.36699305,25.47971519,26.59720606,0,955.8796845,23.9972341,0.009120991,48.00505287,0,126.8334126,25.47971519,0.009784029,47.06574505,63.84557529,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5656035.48,3952961.508,1571.120967,1098.044863,0.387267978,0,0,0,0,694.497103,2500189.571,2005.019149,7218068.938,2699.516252,9718258.509,2.872520983,2769.619258,19.01278788,68446.03638,250635.9212
SWlowe,SW,Lowe, 09/05  10:00:00,23.4875,66528,29.3073683,27.4679478,23.99944152,26.65340491,25.2709227,26.36943525,0,1087.766419,23.99944152,0.00865755,45.57645124,0,123.3660388,25.2709227,0.008711496,42.4995944,63.84557529,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5411122.511,4525957.939,1503.089586,1257.210539,0.440349821,0,0,0,0,581.979036,2095124.53,1580.155212,5688558.761,2162.134248,7783683.291,2.714870022,2204.423541,16.42917357,59145.02484,259958.8696
SWlowe,SW,Lowe, 09/05  11:00:00,25.275,42336,29.03496264,27.26045301,23.99967969,26.51732116,25.24240855,26.25143078,0,1002.626865,23.99967969,0.008637955,45.50273363,0,110.5801158,25.24240855,0.008639073,42.25051742,63.84557529,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5155219.474,4279618.339,1432.005409,1188.782872,0.405732041,0,0,0,0,556.2202751,2002392.991,1489.70438,5362935.769,2045.924655,7365328.759,2.675178684,2082.480461,16.9293458,60945.64488,253978.3519
SWlowe,SW,Lowe, 09/05  12:00:00,27.1625,42336,30.6424379,27.00865357,23.99960211,27.32102001,24.91612595,25.96238976,0,1420.179058,23.99960211,0.008561033,45.09189836,0,115.6094572,24.91612595,0.008580331,42.77933899,63.84557529,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6987718.182,5993328.315,1941.032828,1664.813421,0.574337528,0,0,0,0,700.7797839,2522807.222,2020.44814,7273613.304,2721.227924,9796420.527,2.882231988,2752.959821,23.2909566,83847.44376,293753.0067
SWlowe,SW,Lowe, 09/05  13:00:00,28.4875,42336,30.52156726,26.79053652,23.99968355,27.26062541,24.83914568,25.8148411,0,1406.190501,23.99968355,0.00853654,44.91905438,0,105.4522905,24.83914568,0.008542061,42.74420005,63.84557529,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6866494.29,5967822.615,1907.359525,1657.728504,0.570074925,0,0,0,0,687.1852696,2473866.97,1968.087222,7085113.998,2655.272491,9558980.968,2.863714445,2698.678511,23.11894005,83228.18418,292021.9392
SWlowe,SW,Lowe, 09/05  14:00:00,28.9,42336,29.71534907,26.61612872,23.9997414,26.85754524,24.85682643,25.73647758,0,1199.562205,23.9997414,0.008525417,44.81584922,0,91.81047523,24.85682643,0.008524907,42.57158511,63.84557529,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5903583.265,5168756.585,1639.88424,1435.765718,0.487215683,0,0,0,0,611.0845964,2199904.547,1686.121033,6070035.72,2297.20563,8269940.267,2.756614624,2345.578442,19.54793085,70372.55105,270398.963
SWlowe,SW,Lowe, 09/05  15:00:00,28.525,42336,28.44123469,26.48559227,23.99981713,26.22052591,24.96391039,25.72475133,0,877.674582,23.99981713,0.008571254,45.03624805,0,75.7681122,24.96391039,0.008552505,42.4193414,63.84557529,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4545696.926,3898627.152,1262.693591,1082.951987,0.35740907,0,0,0,0,503.3429573,1812034.646,1305.204955,4698737.84,1808.547913,6510772.486,2.591570935,1854.965309,15.10834504,54390.04216,246183.3771
SWlowe,SW,Lowe, 09/05  16:00:00,27.9875,42336,27.70989645,26.36941998,23.87346537,25.79168091,24.97128906,25.67035452,0,736.752115,23.87346537,0.008619791,45.60548959,0,67.9992867,24.97128906,0.008611108,42.66059977,63.84557529,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3988793.884,3348827.74,1107.998301,930.2299277,0.30242453,0,0,0,0,456.3462285,1642846.423,1145.596176,4124146.232,1601.942404,5766992.655,2.510287513,1643.675205,12.86404097,46310.54748,238605.4449
SWlowe,SW,Lowe, 09/05  17:00:00,27.1125,42336,26.94234912,26.20146904,23.33725392,25.13980152,24.65941675,25.43044289,0,696.5663912,23.33725392,0.008662804,47.3194101,0,77.46081521,24.65941675,0.008645042,43.61604755,63.84557529,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3861788.373,3232958.664,1072.718992,898.0440734,0.3,0,0,0,0,443.3767069,1596156.145,1102.301978,3968287.12,1545.678685,5564443.265,2.48607508,1586.662016,11.84409173,42638.73024,238299.2629
SWlowe,SW,Lowe, 09/05  18:00:00,26.0125,42336,26.13700463,25.99056215,23.0048609,24.57093277,24.32250725,25.1565347,0,615.5369397,23.0048609,0.008701213,48.45623274,0,85.63601743,24.32250725,0.00868886,44.69716933,65.6,7.22,29.4,0,0,0,0,0,0,212738.7586,59.09409961,0,0,3772478.101,3099919.652,1047.910583,861.0887923,0.3,52.57645638,189275.243,67.59617407,243346.2266,434.6953444,1564903.24,1073.46172,3864462.192,1508.157064,5429365.432,2.469448933,1548.465669,11.34606371,40845.82934,238299.2629
SWlowe,SW,Lowe, 09/05  19:00:00,25.225,101304,25.56804079,25.8201841,23.00012239,24.28408159,24.22350247,25.02184329,0,495.5184601,23.00012239,0.00875522,48.74828811,0,80.84252447,24.22350247,0.008737874,45.19606118,65.6,7.22,29.4,0,0,0,0,0,0,643697.9401,178.8049834,0,0,3795965.396,3028303.48,1054.434832,841.195411,0.3,166.854027,600674.4974,213.8870277,769993.2999,436.4765498,1571315.579,1079.366971,3885721.094,1515.84352,5457036.673,2.472898706,1555.398156,11.70396614,42134.27812,238299.2629
SWlowe,SW,Lowe, 09/05  20:00:00,25,134568,25.24878799,25.66858112,23.00117045,24.12497922,24.14711805,24.90784959,0,438.8464576,23.00117045,0.008850404,49.26768571,0,75.82707541,24.14711805,0.008817898,45.8137112,65.6,7.22,29.4,0,0,0,0,0,0,848175.4264,235.6042851,0,0,3881207.01,3001944.166,1078.113058,833.8733794,0.3,224.6549059,808757.6612,287.5326111,1035117.4,443.5302523,1596708.908,1102.803459,3970092.454,1546.333712,5566801.362,2.486395426,1585.664802,12.50974516,45035.08259,238299.2629
SWlowe,SW,Lowe, 09/05  21:00:00,24.625,151200,25.07759436,25.52659045,22.99996703,24.0387807,24.07661561,24.80160303,0,423.9432312,22.99996703,0.008904055,49.56576039,0,71.13784086,24.07661561,0.008893358,46.3960144,65.6,7.22,29.4,0,0,0,0,0,0,901802.6727,250.5007424,0,0,3952956.111,2967489.189,1098.043364,824.3025526,0.3,240.0185334,864066.7204,307.0666518,1105439.946,449.5740385,1618466.539,1122.940825,4042586.971,1572.514864,5661053.51,2.49778568,1612.205727,13.12422665,47247.21595,238299.2629
SWlowe,SW,Lowe, 09/05  22:00:00,24.4,134568,25.43720218,25.6003316,25.60355428,25.52037823,25.26147066,25.43090113,0,0,25.60355428,0.00931218,44.30321084,0,0,25.26147066,0.008905821,43.26328114,64.24978474,9.651660286,31.6384423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  23:00:00,24.0875,101304,26.03628902,25.66007686,26.70768939,26.37198921,25.62378189,25.64192937,0,0,26.70768939,0.010447385,46.43633591,0,0,25.62378189,0.008905825,42.31925758,64.24978474,9.651660286,31.6384423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/05  24:00:00,23.525,49896,26.24541879,25.66128858,26.81141886,26.52841883,25.65912847,25.66020852,0,0,26.81141886,0.012098219,53.28942001,0,0,25.65912847,0.008905826,42.20372406,64.24978474,9.651660286,31.6384423,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  01:00:00,23.3,33264,26.33071997,25.66091608,26.87489044,26.6028052,25.66004106,25.66047857,0,0,26.87489044,0.013687067,59.84908494,0,0,25.66004106,0.008905826,42.15861193,64.24978474,9.651660286,31.6384423,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  02:00:00,22.9875,25704,26.37423032,25.66086517,26.92202701,26.64812866,25.66059531,25.66073024,0,0,26.92202701,0.015228951,66.18445483,0,0,25.66059531,0.008905826,42.11439922,64.24978474,9.651660286,31.6384423,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  03:00:00,22.8,16632,26.38187175,25.66083513,26.90520897,26.64354036,25.66075434,25.66079474,0,0,26.90520897,0.016689359,72.36008263,0,0,25.66075434,0.008905826,42.07117595,64.24978474,9.651660286,31.6384423,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  04:00:00,22.8,16632,26.38768538,25.66081957,26.91686706,26.65227622,25.66079972,25.66080964,0,0,26.91686706,0.017999692,77.80107818,0,0,25.66079972,0.008905826,42.0550026,64.24978474,9.651660286,31.6384423,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  05:00:00,22.425,16632,26.38319486,25.66080945,26.90810646,26.64565066,25.66080832,25.66080888,0,0,26.90810646,0.019199226,82.87383271,0,0,25.66080832,0.008905826,42.05498178,64.24978474,9.651660286,31.6384423,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  06:00:00,22.575,33264,26.51704543,25.66080271,26.98988164,26.75346353,25.66080646,25.66080458,0,0,26.98988164,0.020365849,87.26785698,0,0,25.66080646,0.008905826,42.02821978,64.24978474,9.651660286,31.6384423,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  07:00:00,22.8,66528,28.42251639,25.66079826,28.77144564,28.59698102,25.66080278,25.66080052,0,0,28.77144564,0.021145299,81.61096157,0,0,25.66080278,0.008905826,42.01216965,64.24978474,9.651660286,31.6384423,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  08:00:00,23.4875,84672,30.61432849,25.4807347,24.24384743,27.42908796,24.63935574,25.06004522,0,1465.042921,24.24384743,0.012771826,64.95118582,10.77490833,52.12856547,24.63935574,0.013391283,66.49140505,64.24978474,10.25860949,29.4,1,0,0,0,0,0,0,0,0,0,10469832.19,6028099.287,2908.28672,1674.472024,0.843740104,0,0,0,0,919.9200353,3311712.127,3074.565335,11068435.21,3994.48537,14380147.33,3.340257491,3993.676309,28.92111306,104116.007,457690.227
SWlowe,SW,Lowe, 09/06  09:00:00,24.2125,66528,28.27223377,25.38113441,23.98169018,26.12696198,24.48144722,24.93129082,0,883.381205,23.98169018,0.009388524,48.91817323,0,37.77922271,24.48144722,0.010037755,50.71308904,64.24978474,7.297914739,29.4,0,0,0,0,0,0,0,0,0,0,5667579.56,3561416.725,1574.327656,989.2824236,0.366261255,0,0,0,0,697.1352051,2509686.738,2052.112018,7387603.263,2749.247223,9897290.002,2.88467969,2825.280367,22.75993552,81935.76788,248768.5142
SWlowe,SW,Lowe, 09/06  10:00:00,24.4,66528,27.57034651,25.3057806,23.6991223,25.6347344,24.32636555,24.81607307,0,737.8586384,23.6991223,0.008922382,47.2971834,0,42.38313055,24.32636555,0.008973392,45.80155785,64.24978474,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4325157.652,3072931.388,1201.432681,853.5920521,0.306437174,0,0,0,0,485.6599266,1748375.736,1244.490367,4480165.322,1730.150294,6228541.058,2.562316712,1771.675418,16.14363783,58117.09617,239115.2116
SWlowe,SW,Lowe, 09/06  11:00:00,25.8375,42336,30.0039145,25.21849642,23.99456966,26.99924208,24.32654158,24.772519,0,1237.865211,23.99456966,0.008814292,45.88861955,0,37.46611053,24.32654158,0.008842782,45.12685769,64.24978474,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6310645.069,4962043.689,1752.956964,1378.345469,0.49832405,0,0,0,0,635.9762254,2289514.411,1780.744502,6410680.208,2416.720728,8700194.619,2.790578197,2438.879619,23.2613844,83740.98383,275128.9283
SWlowe,SW,Lowe, 09/06  12:00:00,27.3875,42336,31.92899645,25.14054086,23.99944436,27.9642204,24.23841264,24.68947675,0,1780.874138,23.99944436,0.008712405,45.32329193,0,37.90692174,24.23841264,0.00873933,44.81395547,64.24978474,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8525665.062,7114681.375,2368.240295,1976.300382,0.7213738,0,0,0,0,804.4309984,2895951.594,2432.697051,8757709.385,3237.12805,11653660.98,3.023291213,3268.773041,30.16878492,108607.6257,353548.3639
SWlowe,SW,Lowe, 09/06  13:00:00,28.4875,42336,31.61477461,25.06935913,23.99968221,27.80722841,24.22570226,24.64753069,0,1716.870502,23.99968221,0.008693554,45.2085814,0,34.63318235,24.22570226,0.008684325,44.55274828,64.24978474,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8237543.341,6919662.597,2288.206484,1922.128499,0.695704492,0,0,0,0,783.9516206,2822225.834,2348.968696,8456287.307,3132.920317,11278513.14,2.995349778,3179.132084,30.49154433,109769.5596,341075.2637
SWlowe,SW,Lowe, 09/06  14:00:00,29.2125,42336,30.14153266,25.01303863,23.99980941,27.07067103,24.25517244,24.63410554,0,1318.131813,23.99980941,0.008795881,45.7036811,0,30.01023293,24.25517244,0.008760742,44.83121671,64.24978474,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6701967.296,5455803.731,1861.657582,1515.501036,0.534953214,0,0,0,0,673.909555,2426074.398,1918.582373,6906896.542,2592.491928,9332970.94,2.845260403,2641.566989,27.51313306,99047.27903,282858.6601
SWlowe,SW,Lowe, 09/06  15:00:00,28.7125,42336,28.90294416,24.96649217,23.99968727,26.45131572,24.29056268,24.62852743,0,991.4001262,23.99968727,0.008866286,46.04710999,0,25.77455256,24.29056268,0.008858271,45.21003392,64.24978474,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5332368.776,4198310.145,1481.213549,1166.197262,0.402945484,0,0,0,0,567.4023873,2042648.594,1528.938617,5504179.02,2096.341004,7546827.614,2.692450885,2144.619012,21.59950861,77758.231,253487.7275
SWlowe,SW,Lowe, 09/06  16:00:00,27.6125,42336,27.92544543,24.92658861,23.9537193,25.93958237,24.31861618,24.62260239,0,767.707801,23.9537193,0.008825888,45.96668737,0,22.49223111,24.31861618,0.008853851,45.11189718,64.24978474,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4079995.482,3298810.104,1133.332078,916.33614,0.313272704,0,0,0,0,461.8338803,1662601.969,1164.415352,4191895.268,1626.249233,5854497.237,2.519250877,1672.897466,13.58941175,48921.8823,239976.1091
SWlowe,SW,Lowe, 09/06  17:00:00,26.5125,42336,27.17013411,24.86343206,23.50092638,25.33553024,24.10892544,24.48617875,0,707.5327682,23.50092638,0.008760487,46.95549365,0,30.4369834,24.10892544,0.008762758,45.27794662,64.24978474,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3730674.805,3096939.604,1036.298557,860.2610012,0.3,0,0,0,0,431.2595303,1552534.309,1062.090581,3823526.092,1493.350111,5376060.401,2.462728364,1533.968654,10.97524734,39510.89041,238299.2629
SWlowe,SW,Lowe, 09/06  18:00:00,25.4125,42336,26.29066193,24.74326867,23.04890363,24.66978278,23.75791891,24.25059379,0,638.8988648,23.04890363,0.008773749,48.36100754,0,42.74177862,23.75791891,0.008771169,46.32217929,65.26244618,7.22,29.4,0,0,0,0,0,0,139488.8211,38.74689475,0,0,3609801.183,2965871.995,1002.722551,823.853332,0.3,33.87242391,121940.7261,43.56291718,156826.5018,421.118611,1516026.999,1028.623431,3703044.352,1449.742042,5219071.352,2.442555029,1490.445595,10.35015099,37260.54358,238299.2629
SWlowe,SW,Lowe, 09/06  19:00:00,23.9375,101304,25.55949459,24.63866276,23.00201763,24.28075611,23.65030376,24.14448326,0,492.4002281,23.00201763,0.008783183,48.54942137,0,42.80409068,23.65030376,0.008780578,46.67208355,65.6,7.22,29.4,0,0,0,0,0,0,655579.9457,182.1055405,0,0,3482511.83,2845087.539,967.3643972,790.3020943,0.3,169.5619499,610423.0196,217.3194329,782349.9585,410.3612069,1477300.345,993.2956486,3575864.335,1403.656855,5053164.68,2.420494999,1444.374255,9.45420832,34035.14995,238299.2629
SWlowe,SW,Lowe, 09/06  20:00:00,22.9875,134568,25.14224458,24.55796791,22.99993682,24.0710907,23.61150588,24.08473689,0,415.6772684,22.99993682,0.008832222,48.85400591,0,40.39852506,23.61150588,0.008812934,46.98131138,65.6,7.22,29.4,0,0,0,0,0,0,931288.933,258.6913703,0,0,3417396.542,2779959.409,949.2768172,772.2109471,0.3,247.545557,891164.0051,316.624038,1139846.537,404.6881252,1456877.251,974.730113,3509028.407,1379.418238,4965905.657,2.408594576,1419.510064,8.925056603,32130.20377,238299.2629
SWlowe,SW,Lowe, 09/06  21:00:00,22.8,151200,24.95023105,24.48122954,22.99955408,23.97489257,23.5751088,24.02816917,0,397.2083553,22.99955408,0.008852646,48.98521901,0,38.13060741,23.5751088,0.008850779,47.30179398,65.6,7.22,29.4,0,0,0,0,0,0,997772.7823,277.1591062,0,0,3416247.362,2762104.924,948.9576005,767.2513679,0.3,266.672529,960021.1044,340.9137079,1227289.349,404.5522534,1456388.112,974.2860491,3507429.777,1378.838302,4963817.889,2.40830705,1418.761263,8.863698834,31909.3158,238299.2629
SWlowe,SW,Lowe, 09/06  22:00:00,22.1125,134568,25.26267093,24.52420943,25.6371815,25.44992622,24.35546495,24.43983719,0,0,25.6371815,0.009343362,44.13668413,0,0,24.35546495,0.008852939,45.17736105,64.10967957,9.322494584,31.36386141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  23:00:00,18.8875,101304,25.55458833,24.55363468,26.19622937,25.87540885,24.53576138,24.54469803,0,0,26.19622937,0.010526922,48.07435651,0,0,24.53576138,0.00885296,44.7353561,64.10967957,9.322494584,31.36386141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/06  24:00:00,16.2,49896,25.38284627,24.55517469,25.78186046,25.58235336,24.55438859,24.55478164,0,0,25.78186046,0.011909938,55.71120811,0,0,24.55438859,0.008852959,44.75939548,64.10967957,9.322494584,31.36386141,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  01:00:00,15.225,33264,25.14876555,24.55494418,25.5080937,25.32842962,24.55449542,24.5547198,0,0,25.5080937,0.013106594,62.27767155,0,0,24.55449542,0.008852959,44.82163597,64.10967957,9.322494584,31.36386141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  02:00:00,13.9375,25704,24.86987624,24.55490738,25.18900909,25.02944266,24.55477739,24.55484239,0,0,25.18900909,0.014155928,68.51200442,0,0,24.55477739,0.008852959,44.86635572,64.10967957,9.322494584,31.36386141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  03:00:00,12.9875,16632,24.54789069,24.55488571,24.79664188,24.67226628,24.55485083,24.55486827,0,0,24.79664188,0.015045291,74.55436367,0,0,24.55485083,0.008852959,44.94005324,64.10967957,9.322494584,31.36386141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  04:00:00,12.1125,16632,24.22743177,24.55487165,24.45576054,24.34159615,24.5548674,24.55486952,0,0,24.45576054,0.015759364,79.72110842,0,0,24.5548674,0.008852959,45.00253688,64.10967957,9.322494584,31.36386141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  05:00:00,11.7,16632,23.92830927,24.55486311,24.14473874,24.03652401,24.55486664,24.55486488,0,0,24.14473874,0.016345172,84.24425473,0,0,24.55486664,0.008852959,45.0480125,64.10967957,9.322494584,31.36386141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  06:00:00,11.7,33264,23.69823804,24.55485865,23.94295876,23.8205984,24.55486255,24.5548606,0,0,23.94295876,0.016848571,87.91499739,0,0,24.55486255,0.008852959,45.09349777,64.10967957,9.322494584,31.36386141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  07:00:00,11.325,66528,23.79711934,24.55485663,24.38464845,24.09088389,24.55485922,24.55485792,0,0,24.38464845,0.017175584,87.32075558,0,0,24.55485922,0.008852959,45.13898113,64.10967957,9.322494584,31.36386141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  08:00:00,11.1,84672,23.94289684,24.4133572,23.04393889,23.49341787,23.65309653,24.03322687,1.805689943,227.2228348,23.04393889,0.010257062,57.06627552,0,33.14048704,23.65309653,0.011647923,62.37046361,65.50685497,9.322494584,31.36386141,0.25,0,0,0,0,0,1624011.801,451.1143891,0,0,0,0,0,0,0.3,438.4362193,1578370.389,557.5264735,2007095.305,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/07  09:00:00,11.475,66528,24.49699323,24.32899564,23.00217266,23.74958295,23.51109993,23.92004778,0,241.5831884,23.00217266,0.006039366,33.9931517,0,33.37743381,23.51109993,0.006632814,36.16231748,65.6,9.322494584,31.36386141,0,0,0,0,0,0,1545943.752,429.4288201,0,0,0,0,0,0,0.3,422.2011906,1519924.286,537.2975096,1934271.035,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/07  10:00:00,11.7,66528,27.52627503,24.27801459,23.49734454,25.51180978,23.65387441,23.9659445,0,715.2108411,23.49734454,0.005448389,29.82800601,0,22.21747971,23.65387441,0.005583858,30.26235501,65.19661261,9.322494584,31.36386141,0,0,0,0,0,0,99658.67759,27.682966,0,0,0,0,0,0,0.316306889,27.77943189,100005.9548,35.67381505,128425.7342,0,0,0,0,0,0,0,0,0,0,240525.0723
SWlowe,SW,Lowe, 09/07  11:00:00,12.7,42336,30.12913088,24.32183292,23.99934633,27.0642386,24.06674665,24.19428979,0,1238.891011,23.99934633,0.005158557,27.39083979,0,7.436478478,24.06674665,0.005191978,27.45530873,65.06215014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,274974.8157,274974.8157,76.38189325,76.38189325,0.502802543,0,0,0,0,348.4689864,1254488.351,115.1966003,414707.7609,1141.868226,4110725.615,2.276814497,1185.763416,2.530571546,9110.057566,274752.3522
SWlowe,SW,Lowe, 09/07  12:00:00,13.9875,42336,30.81732613,24.30560353,23.99956628,27.40844621,24.05371153,24.17965753,0,1446.352451,23.99956628,0.005022989,26.6763774,0,6.980761355,24.05371153,0.005083332,26.90660747,65.06215014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,850942.6582,850942.6582,236.3729606,236.3729606,0.589785595,0,0,0,0,348.4689864,1254488.351,259.3932883,933815.838,1141.868226,4110725.615,2.276814497,1181.80247,2.602026339,9367.29482,298260.1176
SWlowe,SW,Lowe, 09/07  13:00:00,15.15,42336,30.20910255,24.29222284,23.99988215,27.10449235,24.05520048,24.17371166,0,1294.658364,23.99988215,0.004921909,26.1597747,0,6.409164838,24.05520048,0.004918683,26.05602485,65.06215014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1249316.886,1249316.886,347.0324682,347.0324682,0.528761696,0,0,0,0,348.4689864,1254488.351,370.8051274,1334898.459,1141.868226,4110725.615,2.276814497,1181.80247,2.714251671,9771.306014,280520.6156
SWlowe,SW,Lowe, 09/07  14:00:00,15.225,42336,29.11336195,24.28096466,23.99971478,26.55653836,24.06295254,24.1719586,0,1014.168138,23.99971478,0.00487013,25.89669109,0,5.717371882,24.06295254,0.004908914,26.00240927,65.06215014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1039663.678,1039663.678,288.795466,288.795466,0.415375024,0,0,0,0,348.4689864,1254488.351,316.4548194,1139237.35,1141.868226,4110725.615,2.276814497,1181.80247,2.698445372,9714.403338,255623.6983
SWlowe,SW,Lowe, 09/07  15:00:00,15.375,42336,27.62505691,24.27015952,23.74093292,25.68299492,24.01286082,24.14151017,0,726.8560648,23.74093292,0.004949163,26.71994946,0,7.924623615,24.01286082,0.004866399,25.84209339,65.06215014,7.22,29.4,0,0,0,0,0,0,0,0,0,0,847038.1316,847038.1316,235.2883699,235.2883699,0.304541679,0,0,0,0,348.4689864,1254488.351,260.4926587,937773.5715,1141.868226,4110725.615,2.276814497,1181.80247,2.760829088,9938.984716,238896.0807
SWlowe,SW,Lowe, 09/07  16:00:00,15.9125,42336,26.37100737,24.18895323,23.04106199,24.70603468,23.52532964,23.85714144,0,603.8721872,23.04106199,0.005183484,29.15941421,0,25.4284996,23.52532964,0.005152786,28.15457501,65.46553754,7.22,29.4,0,0,0,0,0,0,247629.9856,68.78610711,0,0,974153.3355,974153.3355,270.5981488,270.5981488,0.3,60.63602318,218289.6835,77.90375934,280453.5336,348.4689864,1254488.351,295.4081106,1063469.198,1141.868226,4110725.615,2.276814497,1181.80247,2.850366931,10261.32095,238299.2629
SWlowe,SW,Lowe, 09/07  17:00:00,15.7875,42336,25.54673597,24.10929327,23.00080593,24.27377095,23.41229938,23.76079632,0,447.8071649,23.00080593,0.005234963,29.51805932,0,26.97308382,23.41229938,0.005207027,28.64070173,65.6,7.22,29.4,0,0,0,0,0,0,800118.9351,222.2552598,0,0,944665.6711,944665.6711,262.4071309,262.4071309,0.3,209.676245,754834.482,268.4272613,966338.1406,348.4689864,1254488.351,288.313763,1037929.547,1141.868226,4110725.615,2.276814497,1181.80247,2.840397886,10225.43239,238299.2629
SWlowe,SW,Lowe, 09/07  18:00:00,14.85,42336,24.89085274,24.05831894,23.00046129,23.94565701,23.38870582,23.72351238,0,350.6062448,23.00046129,0.005258774,29.65181029,0,25.52132797,23.38870582,0.005268755,29.01860661,65.6,7.22,29.4,0,0,0,0,0,0,1149843.659,319.4010165,0,0,722833.0585,722833.0585,200.7869607,200.7869607,0.3,307.5587744,1107211.588,392.7128686,1413766.327,348.4689864,1254488.351,227.4827676,818937.9633,1141.868226,4110725.615,2.276814497,1181.80247,2.730663206,9830.387543,238299.2629
SWlowe,SW,Lowe, 09/07  19:00:00,13.7125,101304,24.27238621,24.00935821,22.99928802,23.63583711,23.3669442,23.68815121,0,237.8699882,22.99928802,0.005234141,29.51617149,0,24.17442992,23.3669442,0.005232212,28.85689925,65.6,7.22,29.4,0,0,0,0,0,0,1555327.263,432.0353508,0,0,453972.7365,453972.7365,126.1035379,126.1035379,0.3,419.9094086,1511673.871,534.6356099,1924688.196,348.4689864,1254488.351,152.7075561,549747.202,1141.868226,4110725.615,2.276814497,1181.80247,2.606632003,9383.87521,238299.2629
SWlowe,SW,Lowe, 09/07  20:00:00,12.3,134568,23.86022163,23.96292783,22.99941537,23.4298185,23.34756323,23.65524553,0,174.2094847,22.99941537,0.005377256,30.31606033,0,22.81008041,23.34756323,0.005312842,29.33220472,65.6,7.244604311,29.80904705,0,0,0,0,0,0,1785095.885,495.8599681,0,0,125501.7115,125501.7115,34.86158652,34.86158652,0.3,484.5973802,1744550.569,616.0434046,2217756.256,261.3517398,940866.2633,55.2340679,198842.6444,856.4011699,3083044.212,1.707610873,886.3518528,1.880606787,6770.184432,238299.2629
SWlowe,SW,Lowe, 09/07  21:00:00,11.325,151200,23.61988535,23.918948,22.99955092,23.30971814,23.32761209,23.62328004,0,152.8937533,22.99955092,0.005676523,32.00785859,0,21.64845563,23.32761209,0.005562383,30.75415912,65.6,7.318417245,31.03618821,0,0,0,0,0,0,1863358.445,517.599568,0,0,0,0,0,0,0.3,506.9009711,1824843.496,644.0619482,2318623.013,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/07  22:00:00,10.7875,134568,23.6083724,23.94250029,24.17517386,23.89177313,23.88653448,23.91451739,0,0,24.17517386,0.006278941,32.94524945,0,0,23.88653448,0.005681121,30.37721387,62.81853051,7.318417245,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  23:00:00,10.225,101304,23.56703453,23.96368695,23.97387142,23.77045298,23.96202866,23.96285781,0,0,23.97387142,0.007264097,38.55195203,0,0,23.96202866,0.005687952,30.27450129,62.81853051,7.318417245,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/07  24:00:00,8.9375,49896,23.21869812,23.96236592,23.40131911,23.31000862,23.9616349,23.96200041,0,0,23.40131911,0.008158812,44.72855138,0,0,23.9616349,0.005687772,30.25525018,62.81853051,7.318417245,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  01:00:00,7.9875,33264,22.8148719,23.96232048,22.94927085,22.88207137,23.96214287,23.96223167,0,0,22.94927085,0.008951293,50.34045202,0,0,23.96214287,0.005687776,30.2429393,62.81853051,7.318417245,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  02:00:00,7.8,25704,22.46340589,23.9622979,22.60812222,22.53576405,23.96224272,23.96227031,0,0,22.60812222,0.009671679,55.46295145,0,0,23.96224272,0.005687776,30.24275696,62.81853051,7.318417245,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  03:00:00,6.7375,16632,22.08200533,23.96228376,22.22169614,22.15185073,23.96227219,23.96227797,0,0,22.22169614,0.010323648,60.5498831,0,0,23.96227219,0.005687776,30.24270367,62.81853051,7.318417245,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  04:00:00,6.1,16632,21.68829032,23.96227499,21.80950681,21.74889856,23.96227599,23.96227549,0,0,21.80950681,0.010910783,65.55690398,0,0,23.96227599,0.005687776,30.24269717,62.81853051,7.318417245,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  05:00:00,5.4125,16632,21.31096168,23.96227009,21.43945701,21.37520934,23.96227335,23.96227172,0,0,21.43945701,0.011424709,70.16082416,0,0,23.96227335,0.005687776,30.24270107,62.81853051,7.318417245,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  06:00:00,5.375,33264,21.0662824,23.96226796,21.154057,21.1101697,23.96227036,23.96226916,0,0,21.154057,0.011863182,74.08063051,0,0,23.96227036,0.005687776,30.24270714,62.81853051,7.318417245,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  07:00:00,6.975,66528,22.78598251,23.96226783,22.82854088,22.80726169,23.96226914,23.96226848,0,0,22.82854088,0.012083791,68.21763044,0,0,23.96226914,0.005687776,30.24270909,62.81853051,7.318417245,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  08:00:00,9.55,84672,26.5739789,23.89466206,23.33935164,24.95666527,23.52489657,23.70977931,0,622.0554497,23.33935164,0.008141947,44.9089492,1.746507112,15.54490383,23.52489657,0.008898943,48.36174116,65.82454199,7.318417245,31.03618821,0,0,0,0,0,0,304133.5958,84.48155439,0,0,0,0,0,0,0.304086601,91.37000408,328932.0147,116.4669065,419280.8636,0,0,0,0,0,0,0,0,0,0,238838.0546
