Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 09/08  09:00:00,11.6,66528,29.84018996,23.9295676,23.99713719,26.91866358,23.97981032,23.95468896,0,1197.420853,23.99713719,0.005756274,30.53937856,1.434309176,0.264701005,23.97981032,0.005950712,31.59490269,65.61805144,7.293812934,30.62714116,0,0,0,0,0,0,0,0,0,0,8771.983947,8771.983947,2.436662208,2.436662208,0.484884748,0,0,0,0,87.11724661,313622.0878,8.96465445,32272.75602,285.4670566,1027681.404,0.569203624,295.4506176,0.63472558,2285.012088,271901.4376
SWlowe,SW,Lowe, 09/08  10:00:00,13.575,66528,31.94332085,23.93491468,23.99814016,27.9707305,23.9922121,23.96356339,0,1770.434549,23.99814016,0.004958616,26.33852004,0.986611799,0,23.9922121,0.005246138,27.86331363,65.61805144,7.22,29.4,1,0,0,0,0,0,0,0,0,0,821865.1022,821865.1022,228.2958617,228.2958617,0.721879603,0,0,0,0,348.4689864,1254488.351,247.4572171,890845.9816,1141.868226,4110725.615,2.276814497,1181.80247,2.520081853,9072.294669,355020.1959
SWlowe,SW,Lowe, 09/08  11:00:00,14.775,42336,32.73978352,23.93663353,23.99830645,28.36904499,23.99274141,23.96468747,0,1998.63376,23.99830645,0.003947024,20.98645828,0.961762302,0,23.99274141,0.004178392,22.21583481,65.61805144,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1676913.563,1676913.563,465.8093231,465.8093231,0.816986034,0,0,0,0,348.4689864,1254488.351,488.9228682,1760122.326,1141.868226,4110725.615,2.276814497,1181.80247,2.415647652,8696.331548,408698.6169
SWlowe,SW,Lowe, 09/08  12:00:00,15.375,42336,32.55681148,23.93865148,23.99998327,28.27839738,23.99407352,23.9663625,0,1953.207236,23.99998327,0.003696089,19.65072033,0.947816828,0,23.99407352,0.003658256,19.45769435,65.61805144,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2013374.207,2013374.207,559.2706132,559.2706132,0.798631331,0,0,0,0,348.4689864,1254488.351,583.2233175,2099603.943,1141.868226,4110725.615,2.276814497,1181.80247,2.440144289,8784.519441,396841.8397
SWlowe,SW,Lowe, 09/08  13:00:00,16.6,42336,31.56608557,23.94060387,23.99937116,27.78272837,23.99372803,23.96716595,0,1679.101224,23.99937116,0.003602189,19.14311209,0.8869601,0,23.99372803,0.003703105,19.6829048,65.61805144,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,2372341.847,2372341.847,658.9838464,658.9838464,0.686643836,0,0,0,0,348.4689864,1254488.351,682.3448055,2456441.3,1141.868226,4110725.615,2.276814497,1181.80247,2.520080226,9072.288815,337373.4583
SWlowe,SW,Lowe, 09/08  14:00:00,17.575,42336,29.84419814,23.94228071,23.99992575,26.92206194,23.99214068,23.9672107,0,1214.585946,23.99992575,0.003436233,18.24688626,0.815247513,0,23.99214068,0.00341959,18.16755238,65.61805144,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2123423.144,2123423.144,589.8397622,589.8397622,0.498321511,0,0,0,0,348.4689864,1254488.351,617.5799644,2223287.872,1141.868226,4110725.615,2.276814497,1181.80247,2.593986959,9338.353054,273640.2938
SWlowe,SW,Lowe, 09/08  15:00:00,18.4875,42336,28.09415106,23.94377468,23.96186895,26.02801001,23.98937143,23.96657305,0,788.8755992,23.96186895,0.003236166,17.21993552,0.720386628,0,23.98937143,0.003381021,17.95982775,65.61805144,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1674537.624,1674537.624,465.14934,465.14934,0.325752617,0,0,0,0,348.4689864,1254488.351,491.5262774,1769494.599,1141.868226,4110725.615,2.276814497,1181.80247,2.592731381,9333.832971,241768.6308
SWlowe,SW,Lowe, 09/08  16:00:00,18.525,42336,26.98572296,23.92609438,23.31732711,25.15152504,23.66035458,23.79322448,0,684.8841822,23.31732711,0.003191227,17.66104499,0,9.144294521,23.66035458,0.00306106,16.58755172,65.71615861,7.22,29.4,0,0,0,0,0,0,12003.50269,3.334306303,0,0,1587485.853,1587485.853,440.9682924,440.9682924,0.3,0,0,0,0,348.4689864,1254488.351,466.8674672,1680722.882,1141.868226,4110725.615,2.276814497,1181.80247,2.655925806,9561.332902,238299.2629
SWlowe,SW,Lowe, 09/08  17:00:00,18.3,42336,26.02822079,23.84764655,23.00168285,24.51495182,23.30584547,23.57674601,0,550.7021984,23.00168285,0.003800311,21.39013626,0,19.29562714,23.30584547,0.003653032,20.19189821,65.6,7.22,29.4,0,0,0,0,0,0,423237.119,117.5658664,0,0,1535409.224,1535409.224,426.5025623,426.5025623,0.3,101.797088,366469.5169,130.6664994,470399.3979,348.4689864,1254488.351,451.7763389,1626394.82,1141.868226,4110725.615,2.276814497,1181.80247,2.750243954,9900.878235,238299.2629
SWlowe,SW,Lowe, 09/08  18:00:00,16.925,42336,25.28499415,23.80574633,23.00065413,24.14282414,23.28139569,23.54357101,0,429.068034,23.00065413,0.004222132,23.74960696,0,18.4585768,23.28139569,0.004072411,22.52745807,65.6,7.22,29.4,0,0,0,0,0,0,863012.4422,239.7256784,0,0,1212035.576,1212035.576,336.6765488,336.6765488,0.3,227.4976604,818991.5775,291.1007726,1047962.781,348.4689864,1254488.351,364.3996698,1311838.811,1141.868226,4110725.615,2.276814497,1181.80247,2.716475346,9779.311244,238299.2629
SWlowe,SW,Lowe, 09/08  19:00:00,14.725,101304,24.58108557,23.77043471,22.99925702,23.7901713,23.26664613,23.51854042,0,297.0149653,22.99925702,0.004840525,27.20344579,0,17.49961769,23.26664613,0.004630081,25.61231928,65.6,7.22,29.4,0,0,0,0,0,0,1340978.098,372.4939162,0,0,693299.8947,693299.8947,192.5833041,192.5833041,0.3,360.1122711,1296404.176,459.1849324,1653065.757,348.4689864,1254488.351,220.3697336,793331.0411,1141.868226,4110725.615,2.276814497,1181.80247,2.645533976,9523.922312,238299.2629
SWlowe,SW,Lowe, 09/08  20:00:00,13.525,134568,24.14817937,23.73644692,22.99854219,23.57336078,23.2517612,23.49410406,0,226.1632491,22.99854219,0.005574481,31.29293445,0,16.61873254,23.2517612,0.005346916,29.57032788,65.6,7.22,29.4,0,0,0,0,0,0,1599008.483,444.1690231,0,0,409904.4338,409904.4338,113.8623427,113.8623427,0.3,432.9241227,1558526.842,551.0436078,1983756.988,348.4689864,1254488.351,139.9215347,503717.525,1141.868226,4110725.615,2.276814497,1181.80247,2.685872643,9669.141517,238299.2629
SWlowe,SW,Lowe, 09/08  21:00:00,12.6125,151200,23.89837568,23.70449919,23.00210675,23.45024122,23.2400345,23.47226685,0,200.3601453,23.00210675,0.006053638,33.94988019,0,15.70570913,23.2400345,0.005962612,32.96649349,65.6,7.22,29.4,0,0,0,0,0,0,1694554.049,470.7094582,0,0,193892.1231,193892.1231,53.85892308,53.85892308,0.3,459.9313586,1655752.891,585.0367556,2106132.32,348.4689864,1254488.351,80.47624026,289714.4649,1141.868226,4110725.615,2.276814497,1181.80247,2.672242596,9620.073344,238299.2629
SWlowe,SW,Lowe, 09/08  22:00:00,11.8875,134568,23.928913,23.72228854,24.47085903,24.19988602,23.6672329,23.69476072,0,0,24.47085903,0.006597772,33.82031351,0,0,23.6672329,0.006070554,32.70469924,63.05643132,7.332476795,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  23:00:00,10.6375,101304,23.93384658,23.73711157,24.34773751,24.14079204,23.7350517,23.73608164,0,0,24.34773751,0.007658925,39.54861119,0,0,23.7350517,0.006072129,32.5994947,63.05643132,7.332476795,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/08  24:00:00,8.9375,49896,23.57912133,23.73628675,23.74902691,23.66407412,23.73542309,23.73585492,0,0,23.74902691,0.008683063,46.41963854,0,0,23.73542309,0.006072092,32.61090484,63.05643132,7.332476795,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  01:00:00,8.3,39312,23.18506004,23.73625184,23.31138882,23.24822443,23.73600624,23.73612904,0,0,23.31138882,0.009579966,52.49748671,0,0,23.73600624,0.006072093,32.60976334,63.05643132,7.332476795,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  02:00:00,8.3,39312,22.85240715,23.73623639,22.9959106,22.92415888,23.73615292,23.73619466,0,0,22.9959106,0.010384763,57.9268495,0,0,23.73615292,0.006072093,32.60947599,63.05643132,7.332476795,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  03:00:00,8.3,16632,22.53914605,23.7362273,22.70272626,22.62093615,23.73620228,23.73621479,0,0,22.70272626,0.011125478,63.09700913,0,0,23.73620228,0.006072093,32.60937911,63.05643132,7.332476795,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  04:00:00,7.6125,16632,22.20397075,23.73622204,22.36780115,22.28588595,23.73621598,23.73621901,0,0,22.36780115,0.011795428,68.20036901,0,0,23.73621598,0.006072093,32.60935244,63.05643132,7.332476795,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  05:00:00,7.575,16632,21.90342487,23.73621956,22.07584364,21.98963426,23.73621875,23.73621916,0,0,22.07584364,0.012380557,72.79485763,0,0,23.73621875,0.006072093,32.60934682,63.05643132,7.332476795,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  06:00:00,7.8,16632,21.75593914,23.73621921,21.94175724,21.84884819,23.73621904,23.73621913,0,0,21.94175724,0.012918976,76.56505681,0,0,23.73621904,0.006072093,32.62991229,63.05643132,7.332476795,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  07:00:00,9.175,61992,23.17981326,23.73622024,23.06768776,23.12375051,23.73621937,23.7362198,0,0,23.06768776,0.013205911,73.19556373,0,0,23.73621937,0.006072093,32.662817,63.05643132,7.332476795,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  08:00:00,12.4375,61992,28.47556434,23.73622228,28.11494047,28.29525241,23.73622027,23.73622128,0,0,28.11494047,0.013401141,55.40858482,0,0,23.73622027,0.006072093,32.6751546,63.05643132,7.332476795,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  09:00:00,15.65,84672,33.46734792,24.37573353,29.33304883,31.40019838,26.67481977,25.52527665,0,960.7259498,29.33304883,0.009991779,38.18297838,134.823723,1.123049153,26.67481977,0.009650555,43.01810822,63.05643132,7.232051085,29.57530588,1,0,0,0,0,0,0,0,0,0,833850.6053,833850.6053,231.6251681,231.6251681,0.267857143,0,0,0,0,311.1330236,1120078.885,249.3329403,897598.585,1019.525202,3670290.728,2.032870087,1055.180777,2.829643972,10186.7183,212767.199
SWlowe,SW,Lowe, 09/09  10:00:00,17.3875,84672,35.79046389,24.63964794,31.17319971,33.4818318,27.22530399,25.93247596,0,894.7083176,31.17319971,0.006887351,23.9562036,130.1954466,0,27.22530399,0.007605882,33.56516238,63.05643132,7.407810386,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1036150.628,1036150.628,287.819619,287.819619,0.229658249,0,0,0,0,261.3517398,940866.2633,305.5964518,1100147.227,856.4011699,3083044.212,1.707610873,886.3518528,2.40812025,8669.232899,179667.7242
SWlowe,SW,Lowe, 09/09  11:00:00,18.4875,61992,37.45666739,25.00952464,32.00624457,34.73145598,27.86469617,26.43711041,0,963.4192966,32.00624457,0.006120286,20.44789109,139.083968,0,27.86469617,0.006250177,26.4645932,63.05643132,7.45640758,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1273212.878,1273212.878,353.6702438,353.6702438,0.239600316,0,0,0,0,261.9896314,943162.6729,371.0396526,1335742.749,859.0802539,3092688.914,1.709204018,889.0310137,2.519751025,9071.103688,184535.136
SWlowe,SW,Lowe, 09/09  12:00:00,19.5875,49896,38.9232553,25.44953143,32.90724881,35.91525205,28.51980045,26.98466594,0,1081.895937,32.90724881,0.006146785,19.58361618,161.0087832,1.518540431,28.51980045,0.00607891,24.75393529,63.05643132,7.82108286,29.95599916,1,0,0,0.25,0,0,0,0,0,0,3058713.251,3058713.251,849.6425698,849.6425698,0.259211646,0,0,0,0,348.2236248,1253605.049,881.934467,3174964.081,1230.158092,4428569.13,1.889636353,1255.171701,5.057704459,18207.73605,187403.8764
SWlowe,SW,Lowe, 09/09  13:00:00,20.375,49896,38.05136363,25.95160822,32.93160256,35.49148309,28.4270591,27.18933366,0,1050.093611,32.93160256,0.006273168,19.86795647,161.8876554,0,28.4270591,0.006222655,25.42402314,63.05643132,7.799415003,29.94256589,1,0,0,0.25,0,0,0,0,0,0,2990475.078,2990475.078,830.6875217,830.6875217,0.250145574,0,0,0,0,350.6261455,1262254.124,887.6949253,3195701.731,1238.321071,4457955.855,1.89688475,1266.774568,5.278654035,19003.15453,182077.7293
SWlowe,SW,Lowe, 09/09  14:00:00,20.9125,49896,36.67935733,26.00620444,30.65090717,33.66513225,28.91623538,27.46121991,0,1228.667522,30.65090717,0.006414954,23.02557832,144.4987304,1.323125283,28.91623538,0.006388558,25.34542927,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3723259.268,3723259.268,1034.238685,1034.238685,0.311666667,0,0,0,0,433.8924923,1562012.972,1072.710283,3861757.02,1506.602776,5423769.992,2.464052536,1548.355137,6.30534726,22699.25013,243730.6766
SWlowe,SW,Lowe, 09/09  15:00:00,20.4125,49896,33.9725761,26.06922389,29.70430948,31.83844279,27.58937109,26.82929749,0,791.7791979,29.70430948,0.006544641,25.00487433,51.43096697,3.335577228,27.58937109,0.006506719,27.8719458,63.05643132,7.762297336,29.90518105,1,0,0,0.25,0,0,0,0,0,0,2564799.179,2564799.179,712.4442163,712.4442163,0.228595134,0,0,0,0,304.561221,1096420.395,734.6860679,2644869.845,1039.247289,3741290.24,1.807818099,1070.473419,4.07796062,14680.65823,179348.9438
SWlowe,SW,Lowe, 09/09  16:00:00,21.375,49896,32.55401425,26.0749905,30.34576633,31.44989029,26.7905719,26.4327812,0,337.1989035,30.34576633,0.00668063,24.4739738,33.34293258,0,26.7905719,0.006570966,29.4820813,63.05643132,8.565033979,30.66317984,1,0,0,0,0,0,0,0,0,0,1066291.465,1066291.465,296.1920737,296.1920737,0.1,0,0,0,0,129.1576085,464967.3906,306.2650773,1102554.278,435.4226858,1567521.669,0.790187889,450.6696897,1.709038742,6152.539473,79433.08765
SWlowe,SW,Lowe, 09/09  17:00:00,21.2,49896,31.44974285,26.22246776,27.94850811,29.69912548,27.03105088,26.62675932,0,724.3477121,27.94850811,0.006827087,28.67125988,28.36963131,0,27.03105088,0.006784482,29.99924005,63.05643132,7.720169854,29.87018123,1,0,0,0,0,0,0,0,0,0,2495366.757,2495366.757,693.1574326,693.1574326,0.225,0,0,0,0,297.1499575,1069739.847,710.3157458,2557136.685,1007.465703,3626876.532,1.792631004,1035.908833,4.101867761,14766.72394,178724.4472
SWlowe,SW,Lowe, 09/09  18:00:00,19.5375,49896,31.02137561,26.11366414,30.7484903,30.88493295,26.22097786,26.167321,0,0,30.7484903,0.007260902,25.84261506,0,0,26.22097786,0.00680141,31.52393998,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  19:00:00,17.8375,128520,30.88520486,26.10783437,31.13851994,31.0118624,26.10099781,26.10441609,0,0,31.13851994,0.008276203,28.78232387,0,0,26.10099781,0.006801459,31.74779884,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  20:00:00,16.5125,151200,30.63818307,26.10734409,30.8821159,30.76014948,26.10837421,26.10785915,0,0,30.8821159,0.00970989,34.20530581,0,0,26.10837421,0.006801457,31.75391997,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  21:00:00,14.725,151200,30.39471738,26.10640146,30.77409812,30.58440775,26.10672425,26.10656286,0,0,30.77409812,0.011507993,40.68763286,0,0,26.10672425,0.006801457,31.76900202,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  22:00:00,14.5875,151200,30.17575987,26.10574342,30.54781318,30.36178653,26.1060435,26.10589346,0,0,30.54781318,0.012969398,46.34121657,0,0,26.1060435,0.006801457,31.77028084,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  23:00:00,14.3125,128520,29.8342712,26.10528147,29.97635209,29.90531164,26.10558697,26.10543422,0,0,29.97635209,0.01386662,51.16558856,0,0,26.10558697,0.006801457,31.79111522,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/09  24:00:00,13.525,61992,29.30363603,26.10495201,29.21634677,29.2599914,26.10517318,26.10506259,0,0,29.21634677,0.014728372,56.72166015,0,0,26.10517318,0.006801457,31.80387943,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  01:00:00,12.6125,39312,28.76327109,26.10472079,28.70944945,28.73636027,26.10487955,26.10480017,0,0,28.70944945,0.01581073,62.59406658,0,0,26.10487955,0.006801457,31.80443168,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  02:00:00,11.8875,39312,28.26080132,26.10455991,28.20705155,28.23392644,26.10469248,26.10462619,0,0,28.20705155,0.016947637,68.95492478,0,0,26.10469248,0.006801457,31.80478312,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  03:00:00,11.325,16632,27.78107795,26.10444891,27.73651194,27.75879495,26.10456436,26.10450664,0,0,27.73651194,0.017944523,74.97051141,0,0,26.10456436,0.006801457,31.82500189,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  04:00:00,10.4125,16632,27.29562807,26.10437196,27.25203639,27.27383223,26.10446088,26.10441642,0,0,27.25203639,0.018799472,80.72170079,0,0,26.10446088,0.006801457,31.83718344,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  05:00:00,10,16632,26.83113969,26.10431899,26.7922846,26.81171214,26.10438361,26.1043513,0,0,26.7922846,0.019521113,86.01272716,0,0,26.10438361,0.006801457,31.83732928,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  06:00:00,10,16632,26.51888653,26.10428295,26.45815224,26.48851938,26.10432842,26.10430568,0,0,26.45815224,0.020151912,90.5189094,0,0,26.10432842,0.006801457,31.8574117,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  07:00:00,11.0625,61992,28.03181198,26.10425903,27.77988354,27.90584776,26.10429735,26.10427819,0,0,27.77988354,0.020460501,85.12972706,0,0,26.10429735,0.006801457,31.86945662,63.05643132,9.220679414,31.28072494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  08:00:00,13.075,61992,32.10380171,26.25092578,29.84113981,30.97247076,27.13862216,26.69477397,0,468.866937,29.84113981,0.017576837,64.26281331,30.93964621,6.899240649,27.13862216,0.010401304,44.31872728,63.05643132,8.320373678,30.43439872,1,0,0,0,0,0,0,0,0,0,186821.0293,186821.0293,51.89473036,51.89473036,0.135,0,0,0,0,156.8110439,564519.758,76.0460358,273765.7289,513.8407019,1849826.527,1.024566524,534.7670952,1.513333865,5448.001912,107234.6683
SWlowe,SW,Lowe, 09/10  09:00:00,15.275,84672,35.69806285,26.41554108,30.86797461,33.28301873,28.19315136,27.30434622,0,910.1256417,30.86797461,0.010175842,36.38329205,64.98930692,0.530301559,28.19315136,0.011036404,45.81159453,63.05643132,7.349864048,29.80904705,1,0,0,0.25,0,0,0,0,0,0,665724.9503,647638.5744,184.9235973,179.899604,0.238990998,0,0,0,0,261.3517398,940866.2633,201.3649502,724913.8206,856.4011699,3083044.212,1.707610873,886.3518528,2.700367641,9721.323508,184511.3023
SWlowe,SW,Lowe, 09/10  10:00:00,17.475,84672,38.9465735,27.03108076,33.38904307,36.16780829,29.14184433,28.08646255,0,1110.594682,33.38904307,0.008667288,26.95507404,134.0750446,0,29.14184433,0.008912053,34.88531186,63.05643132,7.505415332,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1167855.149,1113865.478,324.4042081,309.4070773,0.262140567,0,0,0,0,261.3517398,940866.2633,340.0587992,1224211.677,856.4011699,3083044.212,1.707610873,886.3518528,2.961093385,10659.93619,183786.9706
SWlowe,SW,Lowe, 09/10  11:00:00,19.3625,61992,40.96238488,27.27748928,32.11499079,36.53868784,30.68390022,28.98069475,0,1995.726484,32.11499079,0.008228689,27.17845566,186.5758902,5.087670852,30.68390022,0.008291205,29.71620695,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5524130.436,5330347.166,1534.480677,1480.651991,0.465748405,0,0,0,0,624.2075671,2247147.241,1709.906234,6155662.441,2379.225209,8565210.752,2.750266444,2392.356923,12.01489533,43253.62318,273385.9529
SWlowe,SW,Lowe, 09/10  12:00:00,20,49896,39.91386981,27.52308789,33.32795703,36.62091342,30.04866717,28.78587753,0,1241.343829,33.32795703,0.008112818,25.31472666,115.2184676,8.052231844,30.04866717,0.008130917,30.30870587,63.05643132,8.33286203,30.36409832,1,0,0,0.25,0,0,0,0,0,0,3924478.057,3812650.187,1090.132794,1059.069496,0.291881651,0,0,0,0,425.1802545,1530648.916,1154.754904,4157117.656,1579.935159,5687766.572,2.016128072,1623.81243,8.010255791,28836.92085,195896.6961
SWlowe,SW,Lowe, 09/10  13:00:00,20.375,49896,36.82439889,27.63300205,31.62000398,34.22220143,29.35510782,28.49405494,0,923.1932046,31.62000398,0.008012527,27.44365919,65.22665591,8.686154266,29.35510782,0.008011608,30.99159666,63.05643132,7.88363331,30.01025465,1,0,0,0.25,0,0,0,0,0,0,2974004.815,2909092.479,826.1124486,808.0812442,0.236666667,0,0,0,0,350.9242836,1263327.421,891.0260768,3207693.876,1241.95036,4471021.297,1.894225659,1279.144512,5.905183001,21258.6588,184155.8609
SWlowe,SW,Lowe, 09/10  14:00:00,21.975,49896,35.33312253,27.70669983,30.40617077,32.86964665,28.81444378,28.26057181,0,835.2258626,30.40617077,0.007914495,28.99963152,51.20062083,11.23370331,28.81444378,0.007918634,31.55535848,63.05643132,7.805133033,29.9407782,1,0,0,0.25,0,0,0,0,0,0,2841392.85,2793214.269,789.2757917,775.8928526,0.227404352,0,0,0,0,337.1340677,1213682.644,842.2163373,3031978.814,1179.350405,4245661.458,1.872765902,1210.42293,5.642741813,20313.87053,179079.1485
SWlowe,SW,Lowe, 09/10  15:00:00,22.8,49896,33.50483217,27.63310173,29.54462041,31.52472629,28.29358111,27.96334142,0,795.1733529,29.54462041,0.007817035,29.89946739,27.19195701,0.988390288,28.29358111,0.007823553,32.0764222,63.05643132,7.801389467,29.93727969,1,0,0,0,0,0,0,0,0,0,2745776.443,2708791.867,762.7156785,752.4421852,0.225,0,0,0,0,326.7258256,1176212.972,807.4803869,2906929.393,1134.206212,4083142.365,1.853288185,1162.551782,5.423027686,19522.89967,178724.4472
SWlowe,SW,Lowe, 09/10  16:00:00,22.425,49896,31.96126737,27.53978341,27.11866083,29.5399641,27.53811247,27.53894794,0,945.048103,27.11866083,0.007779626,34.20743492,9.153417211,17.85395639,27.53811247,0.007790816,33.39046036,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3501810.149,3448146.893,972.7250414,957.8185814,0.3,0,0,0,0,414.8054903,1493299.765,1007.92392,3628526.113,1422.729411,5121825.878,2.429483063,1464.774413,6.60679814,23784.4733,238299.2629
SWlowe,SW,Lowe, 09/10  17:00:00,22.2,49896,31.38259973,27.5625915,30.59968789,30.99114381,27.48282061,27.52270606,0,0,30.59968789,0.007922491,28.4392616,0,0,27.48282061,0.007762417,33.33359757,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  18:00:00,20.45,49896,31.87659154,27.57117224,31.94680239,31.91169696,27.55071621,27.56094423,0,0,31.94680239,0.008524204,28.26457023,0,0,27.55071621,0.007762411,33.18868935,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  19:00:00,18.025,128520,31.65872835,27.57026239,31.87507335,31.76690085,27.56854282,27.5694026,0,0,31.87507335,0.009573698,31.83321505,0,0,27.56854282,0.007762411,33.15411149,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  20:00:00,16.8875,151200,31.36725174,27.56974147,31.56289135,31.46507155,27.56978345,27.56976246,0,0,31.56289135,0.011065853,37.35845261,0,0,27.56978345,0.007762411,33.15170556,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  21:00:00,16.0125,151200,31.15187909,27.56934302,31.51815419,31.33501664,27.56952675,27.56943488,0,0,31.51815419,0.012930575,43.63187667,0,0,27.56952675,0.007762411,33.15220371,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  22:00:00,14.85,151200,30.91019675,27.56906497,31.27005498,31.09012586,27.56923263,27.5691488,0,0,31.27005498,0.014443938,49.31828046,0,0,27.56923263,0.007762411,33.15277396,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  23:00:00,14.775,128520,30.51437528,27.56886653,30.57280048,30.54358788,27.5690529,27.56895972,0,0,30.57280048,0.015243777,54.09809317,0,0,27.5690529,0.007762411,33.15312217,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/10  24:00:00,15.375,61992,30.05320647,27.56872826,29.97630406,30.01475527,27.56887485,27.56880155,0,0,29.97630406,0.016198622,59.3917873,0,0,27.56887485,0.007762411,33.15346715,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  01:00:00,14.1625,33264,29.55539433,27.56863274,29.50966077,29.53252755,27.56874372,27.56868823,0,0,29.50966077,0.017296978,65.03560851,0,0,27.56874372,0.007762411,33.15372132,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  02:00:00,13.3,25704,29.05188236,27.56856686,28.99169887,29.02179062,27.56864687,27.56860686,0,0,28.99169887,0.018473303,71.42911963,0,0,27.56864687,0.007762411,33.15390895,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  03:00:00,12.9875,16632,28.60335608,27.56852191,28.5628367,28.58309639,27.56857802,27.56854997,0,0,28.5628367,0.019507438,77.19958716,0,0,27.56857802,0.007762411,33.15404204,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  04:00:00,12.8,16632,28.18045683,27.56849175,28.15220433,28.16633058,27.56853025,27.568511,0,0,28.15220433,0.020412555,82.61367619,0,0,27.56853025,0.007762411,33.15413493,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  05:00:00,12.425,16632,27.77320819,27.56847203,27.7600928,27.76665049,27.56849782,27.56848493,0,0,27.7600928,0.021209482,87.65881045,0,0,27.56849782,0.007762411,33.1333093,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  06:00:00,11.8875,33264,27.49415576,27.56845966,27.44008415,27.46711995,27.56847639,27.56846802,0,0,27.44008415,0.02190819,92.11536123,0,0,27.56847639,0.007762411,33.12081776,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  07:00:00,13.3875,66528,29.16254956,27.56845252,29.2650093,29.21377943,27.56846426,27.56845839,0,0,29.2650093,0.022302377,84.39563313,0,0,27.56846426,0.007762411,33.12084115,63.05643132,9.336288158,31.3751712,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  08:00:00,15.4625,84672,30.91963263,27.10599197,24.11099481,27.51531372,25.11185384,26.1089229,0,1501.97471,24.11099481,0.010703932,55.49459489,7.008723631,111.3032462,25.11185384,0.012000709,58.44842031,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1639597.365,1606329.5,455.4437124,446.2026388,0.591808555,0,0,0,0,348.7812892,1255612.641,487.1527195,1753749.79,1143.179313,4115445.527,2.277598056,1187.211254,3.668675789,13207.23284,314572.4831
SWlowe,SW,Lowe, 09/11  09:00:00,17.475,66528,31.88399815,26.80795616,23.99897873,27.94148844,24.72719205,25.76757411,0,1776.130185,23.99897873,0.008157271,42.97810227,0,115.1198577,24.72719205,0.00826305,41.66812671,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3167847.813,3046116.57,879.9577258,846.1434918,0.720374663,0,0,0,0,388.2312225,1397632.401,896.3874406,3226994.786,1310.581656,4718093.96,2.366860124,1343.457923,5.124199345,18447.11764,353987.3764
SWlowe,SW,Lowe, 09/11  10:00:00,18.9875,66528,33.19903827,26.58395483,23.9994874,28.59926283,24.57086043,25.57740763,0,2156.955403,23.9994874,0.008012731,42.19838546,0,109.9278839,24.57086043,0.008071645,41.07317725,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6762608.859,6491061.617,1878.502461,1803.072671,0.875968062,0,0,0,0,655.9317493,2361354.298,1878.623103,6763043.172,2534.554853,9124397.47,2.809697319,2544.495427,12.83922975,46221.22712,452393.7361
SWlowe,SW,Lowe, 09/11  11:00:00,20.4625,42336,33.48782739,26.38331612,23.99957436,28.74370088,24.50121243,25.44226428,0,2243.030863,23.99957436,0.007816044,41.15953312,0,100.499368,24.50121243,0.007855171,40.13735938,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8930643.185,8679504.835,2480.734218,2410.973565,0.910166257,0,0,0,0,821.8502158,2958660.777,2504.329212,9015585.162,3326.179427,11974245.94,3.047096643,3367.732348,17.90706414,64465.4309,479177.6542
SWlowe,SW,Lowe, 09/11  12:00:00,21.7875,42336,32.89442498,26.21264004,23.99976138,28.44709318,24.48474807,25.34869406,0,2072.613856,23.99976138,0.007730599,40.68896884,0,89.74168449,24.48474807,0.007745321,39.59710343,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8211233.15,8050113.164,2280.898097,2236.142545,0.840894549,0,0,0,0,773.6607937,2785178.857,2306.689488,8304082.156,3080.350281,11089261.01,2.981309955,3124.319484,17.07661246,61475.80487,425327.8797
SWlowe,SW,Lowe, 09/11  13:00:00,22.575,42336,32.1997654,26.05999224,23.99979932,28.09978236,24.47728723,25.26863973,0,1873.900493,23.99979932,0.007687033,40.44701729,0,79.82054158,24.47728723,0.007699483,39.36831227,63.05643132,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7404680.617,7292247.303,2056.855727,2025.624251,0.760411642,0,0,0,0,717.5764971,2583275.39,2085.605898,7508181.234,2803.182396,10091456.62,2.905113282,2850.113101,15.66445095,56392.02343,374895.0529
SWlowe,SW,Lowe, 09/11  14:00:00,22.8,42336,30.50514021,25.93623047,23.99986198,27.2525011,24.5398842,25.23805734,0,1404.579884,23.99986198,0.007661048,40.28632779,0,67.55915414,24.5398842,0.007663453,39.01521695,63.05643132,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5545620.439,5482388.338,1540.450122,1522.885649,0.570944428,0,0,0,0,579.7395407,2087062.346,1573.585099,5664906.358,2153.32464,7751968.704,2.710346382,2204.830601,11.80173552,42486.24786,293782.9691
SWlowe,SW,Lowe, 09/11  15:00:00,23.4875,42336,28.95025221,25.8404276,23.99995528,26.47510375,24.62874904,25.23458832,0,994.914945,23.99995528,0.007700413,40.44956733,0,55.95975872,24.62874904,0.007679768,38.85052541,63.05643132,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4013801.639,3961528.851,1114.9449,1100.424681,0.405539404,0,0,0,0,456.191464,1642289.27,1145.47767,4123719.613,1601.669134,5766008.883,2.508914397,1649.106627,8.380461532,30169.66152,253854.6121
SWlowe,SW,Lowe, 09/11  16:00:00,23.2125,42336,27.99816698,25.75768481,23.96273124,25.98044911,24.68486203,25.22127342,0,775.3710612,23.96273124,0.007780294,40.94042317,0,47.68444972,24.68486203,0.007762211,39.11613528,63.05643132,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3172030.601,3119644.921,881.1196113,866.5680336,0.316743119,0,0,0,0,384.5201801,1384272.649,909.3386778,3273619.24,1293.858858,4657891.889,2.363346151,1337.936288,5.999199803,21597.11929,240465.2244
SWlowe,SW,Lowe, 09/11  17:00:00,22.8,42336,26.97963295,25.6458767,23.35314281,25.16638788,24.42172491,25.03380081,0,696.5610821,23.35314281,0.007842468,42.7847842,0,57.41109204,24.42172491,0.007819451,40.00333365,63.05643132,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2975978.352,2921839.906,826.6606533,811.6221962,0.3,0,0,0,0,366.827219,1320577.989,852.1084842,3067590.543,1218.935703,4388168.532,2.322894201,1259.200415,5.260975591,18939.51213,238299.2629
SWlowe,SW,Lowe, 09/11  18:00:00,21.7375,42336,26.05131031,25.45904313,23.00372893,24.52751962,24.05261447,24.7558288,0,591.9717719,23.00372893,0.007919472,44.09909648,0,68.29312045,24.05261447,0.007892022,41.25542593,65.6,7.22,29.4,0,0,0,0,0,0,293809.4761,81.61374336,0,0,2850927.899,2781444.864,791.9244164,772.6235735,0.3,77.05825045,277409.7016,99.01084508,356439.0423,356.1224961,1282040.986,817.8228639,2944162.31,1173.94536,4226203.296,2.296393672,1214.726505,4.827670348,17379.61325,238299.2629
SWlowe,SW,Lowe, 09/11  19:00:00,20.0375,101304,25.35969198,25.32288736,23.00246652,24.18107925,23.97745392,24.65017064,0,449.5191082,23.00246652,0.008009384,44.56846224,0,64.41005277,23.97745392,0.007984923,41.89693721,65.6,7.22,29.4,0,0,0,0,0,0,806637.4284,224.0659523,0,0,2743944.758,2658624.62,762.2068773,738.5068388,0.3,211.7386957,762259.3047,271.0686777,975847.2396,348.8762712,1255954.576,787.98717,2836753.812,1143.573108,4116863.189,2.277872157,1183.774045,4.365291196,15715.0483,238299.2629
SWlowe,SW,Lowe, 09/11  20:00:00,18.025,134568,24.88595874,25.20163961,22.99914036,23.94254955,23.91706155,24.55935058,0,367.7004203,22.99914036,0.008141821,45.28779681,0,60.58602584,23.91706155,0.008109822,42.68246814,65.6,7.22,29.4,0,0,0,0,0,0,1100695.081,305.7486336,0,0,1528112.366,1480331.701,424.4756572,411.2032502,0.3,294.2209284,1059195.342,375.8343679,1353003.724,348.4689864,1254488.351,456.3854217,1642987.518,1141.868226,4110725.615,2.276814497,1181.80247,3.970001368,14292.00492,238299.2629
SWlowe,SW,Lowe, 09/11  21:00:00,17.2,151200,24.60321536,25.08745645,23.00198596,23.80260066,23.86250759,24.47498202,0,332.1587075,23.00198596,0.008159808,45.37872536,0,56.87160782,23.86250759,0.008135216,42.95481212,65.6,7.22,29.4,0,0,0,0,0,0,1229521.262,341.5336838,0,0,1327496.26,1284342.803,368.7489611,356.7618897,0.3,330.8501853,1191060.667,422.2238117,1520005.722,348.4689864,1254488.351,394.0465717,1418567.658,1141.868226,4110725.615,2.276814497,1181.80247,3.857851017,13888.26366,238299.2629
SWlowe,SW,Lowe, 09/11  22:00:00,16.2,134568,24.73961043,25.14283379,24.93615886,24.83788465,24.85159384,24.99721382,0,0,24.93615886,0.008551012,42.30746953,0,0,24.85159384,0.008157839,40.59986733,63.74920461,8.078660104,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  23:00:00,15.6,101304,25.01527167,25.19892684,25.58043481,25.29785324,25.22024542,25.20958613,0,0,25.58043481,0.009671391,46.00900769,0,0,25.22024542,0.008158371,39.74022177,63.74920461,8.078660104,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/11  24:00:00,15.6,49896,24.9769235,25.19627588,25.36104129,25.16898239,25.19392204,25.19509896,0,0,25.36104129,0.010886116,52.35018661,0,0,25.19392204,0.008158359,39.79234734,63.74920461,8.078660104,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  01:00:00,15.6,33264,24.85249466,25.19603876,25.22343437,25.03796452,25.19587038,25.19595457,0,0,25.22343437,0.012004517,58.07465578,0,0,25.19587038,0.008158359,39.77259181,63.74920461,8.078660104,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  02:00:00,15.6,25704,24.72657488,25.19599785,25.10978293,24.9181789,25.19593932,25.19596859,0,0,25.10978293,0.013058057,63.45356358,0,0,25.19593932,0.008158359,39.74719236,63.74920461,8.078660104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  03:00:00,15.225,16632,24.58648638,25.19596962,24.97877191,24.78262915,25.19596623,25.19596793,0,0,24.97877191,0.014040702,68.63273897,0,0,25.19596623,0.008158359,39.73198684,63.74920461,8.078660104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  04:00:00,15.6875,16632,24.47199166,25.19595155,24.87726661,24.67462914,25.19596119,25.19595637,0,0,24.87726661,0.014954753,73.43544729,0,0,25.19596119,0.008158359,39.73199812,63.74920461,8.078660104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  05:00:00,16.1,16632,24.39839991,25.19593878,24.84004033,24.61922012,25.19594991,25.19594435,0,0,24.84004033,0.01582471,77.77515375,0,0,25.19594991,0.008158359,39.73202631,63.74920461,8.078660104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  06:00:00,16.1,33264,24.38483533,25.19593113,24.79738049,24.59110791,25.19593973,25.19593543,0,0,24.79738049,0.01665445,81.95263589,0,0,25.19593973,0.008158359,39.73204943,63.74920461,8.078660104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  07:00:00,16.7875,66528,25.90609334,25.1959271,26.29088884,26.09849109,25.19593391,25.19593051,0,0,26.29088884,0.017141594,77.2056636,0,0,25.19593391,0.008158359,39.73206296,63.74920461,8.078660104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  08:00:00,18.575,84672,28.8932701,25.0512752,23.93698242,26.41512626,24.42339469,24.73733495,0,1077.546609,23.93698242,0.011099529,57.96046466,7.443912,36.58340916,24.42339469,0.011885553,60.09652774,63.74920461,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3997464.596,2632289.802,1110.406832,731.1916116,0.432404943,0,0,0,0,464.2136627,1671169.186,1158.826657,4171775.965,1644.354285,5919675.427,2.505601714,1664.513912,8.544352184,30759.66786,265456.3387
SWlowe,SW,Lowe, 09/12  09:00:00,20.15,66528,28.78402092,24.99966812,23.99870328,26.3913621,24.30963927,24.65465369,0,964.2780797,23.99870328,0.008824243,46.06878574,0,26.85068879,24.30963927,0.009060145,46.40770956,63.74920461,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4358614.104,3565496.997,1210.72614,990.4158325,0.390775253,0,0,0,0,490.6223954,1766240.623,1262.01182,4543242.552,1752.634215,6309483.175,2.569625634,1802.28843,10.2129936,36766.77697,251188.2345
SWlowe,SW,Lowe, 09/12  10:00:00,21.2875,66528,30.51147961,24.94211062,23.99939056,27.25543508,24.22900198,24.5855563,0,1381.700401,23.99939056,0.008511485,44.45621125,0,27.84423669,24.22900198,0.008587789,44.23485562,63.74920461,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5837605.081,5198282.04,1621.556967,1443.967233,0.558092819,0,0,0,0,596.5961929,2147746.295,1635.258968,5886932.285,2231.855161,8034678.58,2.7344648,2258.042583,13.96848011,50286.5284,290979.7003
SWlowe,SW,Lowe, 09/12  11:00:00,22.7,42336,32.51716567,24.87888166,23.99951812,28.25834189,24.1616097,24.52024568,0,1938.35099,23.99951812,0.008333199,43.53699997,0,27.96967938,24.1616097,0.008374766,43.32745788,63.74920461,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8054461.587,7391598.888,2237.350441,2053.221913,0.786199346,0,0,0,0,759.959974,2735855.907,2252.837873,8110216.344,3012.797847,10846072.25,2.962721837,3042.712599,19.49147967,70169.3268,390535.0254
SWlowe,SW,Lowe, 09/12  12:00:00,23.675,42336,32.55006434,24.82539606,23.99974861,28.27490648,24.1470426,24.48621933,0,1972.193241,23.99974861,0.008268266,43.17414735,0,25.94595233,24.1470426,0.008270459,42.8052543,63.74920461,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8167978.938,7568043.98,2268.883038,2102.234439,0.799565733,0,0,0,0,770.70765,2774547.54,2294.889148,8261600.931,3065.596798,11036148.47,2.977302388,3108.977573,20.53027164,73908.9779,397646.2805
SWlowe,SW,Lowe, 09/12  13:00:00,23.9,42336,31.42122402,24.78028309,23.99990834,27.71056618,24.15678889,24.46853599,0,1657.367379,23.99990834,0.008325625,43.45269051,0,23.16298388,24.15678889,0.008301669,42.92310174,63.74920461,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6904618.16,6367851.274,1917.949489,1768.847576,0.6721307,0,0,0,0,681.9674911,2455082.968,1949.524684,7018288.862,2631.492175,9473371.83,2.856253392,2680.974966,18.21574358,65576.67689,331234.658
SWlowe,SW,Lowe, 09/12  14:00:00,23.9,42336,29.66983359,24.74372118,23.99994194,26.83488777,24.18837404,24.46604761,0,1181.473128,23.99994194,0.008445641,44.04249178,0,19.85098929,24.18837404,0.008410666,43.3691077,63.74920461,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5047137.416,4574163.46,1401.982615,1270.600961,0.480272488,0,0,0,0,540.5589559,1946012.241,1434.607646,5164587.527,1975.166602,7110599.768,2.650929064,2025.173865,13.56441785,48831.90426,268910.2432
SWlowe,SW,Lowe, 09/12  15:00:00,23.525,42336,28.51219009,24.71277279,23.99988075,26.25603542,24.21641951,24.46459615,0,882.1456867,23.99988075,0.00854271,44.52502966,0,17.08779014,24.21641951,0.00851723,43.82071777,63.74920461,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3910132.97,3446611.107,1086.148047,957.3919741,0.359098696,0,0,0,0,447.3925204,1610613.073,1116.007348,4017626.454,1563.399869,5628239.527,2.492670726,1609.348591,10.14242359,36512.72491,246449.9449
SWlowe,SW,Lowe, 09/12  16:00:00,23.3,42336,27.5347221,24.68227231,23.7362539,25.635488,24.16306463,24.42266847,0,722.3243838,23.7362539,0.008627943,45.68710013,0,18.79619062,24.16306463,0.008604052,44.40447749,63.74920461,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3409684.245,2898818.08,947.1345124,805.2272443,0.300185995,0,0,0,0,404.2001876,1455120.675,973.1385407,3503298.747,1377.338728,4958419.422,2.407548073,1418.195503,8.662309303,31184.31349,238299.2629
SWlowe,SW,Lowe, 09/12  17:00:00,23.3,42336,26.42748066,24.5798486,23.07208316,24.74978191,23.72019304,24.15002082,0,634.1352374,23.07208316,0.008721523,48.05997553,0,35.76742882,23.72019304,0.008688968,46.04707764,65.13730115,7.22,29.4,0,0,0,0,0,0,161814.6547,44.94851519,0,0,3414572.317,2835009.772,948.4923102,787.5027143,0.3,41.54091092,149547.2793,53.41958292,192310.4985,404.454877,1456037.557,973.9681859,3506285.469,1378.423063,4962323.026,2.40809927,1418.508489,8.915801822,32096.88656,238299.2629
SWlowe,SW,Lowe, 09/12  18:00:00,22.3,42336,25.69968203,24.47475522,23.0008269,24.35025447,23.57366499,24.0242101,0,516.6278849,23.0008269,0.008779855,48.55333215,0,37.88164693,23.57366499,0.00876785,46.83897644,65.6,7.22,29.4,0,0,0,0,0,0,568079.5132,157.7998648,0,0,3355064.814,2730974.691,931.9624483,758.6040808,0.3,145.6466281,524327.8611,186.7868587,672432.6915,399.480692,1438130.491,957.740928,3447867.341,1357.22162,4885997.832,2.397439596,1397.699993,8.568301249,30845.8845,238299.2629
SWlowe,SW,Lowe, 09/12  19:00:00,20.6375,101304,25.07920871,24.4035125,22.99845925,24.03883398,23.54020553,23.97185901,0,394.1529403,22.99845925,0.008791257,48.60389383,0,35.76885322,23.54020553,0.008792879,47.04763277,65.6,7.22,29.4,0,0,0,0,0,0,1008333.49,280.092636,0,0,3218963.35,2623085.441,894.1564862,728.6348447,0.3,268.0283284,964901.9823,342.609901,1233395.644,387.9607043,1396658.535,920.3029771,3313090.718,1308.263681,4709749.253,2.3720632,1349.194056,7.540426591,27145.53573,238299.2629
SWlowe,SW,Lowe, 09/12  20:00:00,19.625,134568,24.70828946,24.33554564,23.00111191,23.85470069,23.51027509,23.92291036,0,333.838821,23.00111191,0.008828129,48.79706606,0,33.68545522,23.51027509,0.008809812,47.22214747,65.6,7.22,29.4,0,0,0,0,0,0,1226090.126,340.5805906,0,0,3129793.36,2555465.777,869.3870443,709.8516048,0.3,329.4976018,1186191.367,420.5101219,1513836.439,380.1305145,1368469.852,894.9519584,3221827.05,1275.082473,4590296.903,2.354324537,1315.250146,6.91044982,24877.61935,238299.2629
SWlowe,SW,Lowe, 09/12  21:00:00,19.0875,151200,24.50424727,24.27133895,23.00078084,23.75251406,23.48143726,23.8763881,0,315.846058,23.00078084,0.008877621,49.06775461,0,31.77461416,23.48143726,0.008851094,47.52285552,65.6,7.22,29.4,0,0,0,0,0,0,1291031.54,358.6198723,0,0,3201385.236,2316487.684,889.2736767,643.4688011,0.3,348.0821986,1253095.915,444.0148409,1598453.427,385.652808,1388350.109,912.9210996,3286515.959,1298.573908,4674866.068,2.366379303,1336.57767,6.977854364,25120.27571,238299.2629
SWlowe,SW,Lowe, 09/12  22:00:00,17.8375,134568,24.6752745,24.30718157,25.09513792,24.88520621,24.15783347,24.23250752,0,0,25.09513792,0.009396057,45.78403023,0,0,24.15783347,0.008856319,45.68582679,63.6738018,9.350973419,31.37580164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  23:00:00,17.2,101304,24.92491275,24.33164787,25.51321362,25.21906318,24.31403233,24.3228401,0,0,25.51321362,0.010476856,49.69961808,0,0,24.31403233,0.008856385,45.2467133,63.6738018,9.350973419,31.37580164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/12  24:00:00,16.5125,49896,24.87565174,24.33312617,25.31755277,25.09660225,24.33234231,24.33273424,0,0,25.31755277,0.011820862,56.60079861,0,0,24.33234231,0.008856384,45.17973632,63.6738018,9.350973419,31.37580164,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  01:00:00,16.1,33264,24.72296802,24.33292299,25.13243849,24.92770325,24.33247089,24.33269694,0,0,25.13243849,0.013051388,63.05615828,0,0,24.33247089,0.008856384,45.17938854,63.6738018,9.350973419,31.37580164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  02:00:00,16.7875,25704,24.62524063,24.33289103,25.05499224,24.84011643,24.33275744,24.33282424,0,0,25.05499224,0.01418631,68.68579233,0,0,24.33275744,0.008856384,45.1497999,63.6738018,9.350973419,31.37580164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  03:00:00,16.8875,16632,24.53903328,24.3328704,24.99339824,24.76621576,24.33283396,24.33285218,0,0,24.99339824,0.015273749,74.07133262,0,0,24.33283396,0.008856384,45.13230581,63.6738018,9.350973419,31.37580164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  04:00:00,16.325,16632,24.4040597,24.3328581,24.8481086,24.62608415,24.33285223,24.33285516,0,0,24.8481086,0.016272788,79.47894075,0,0,24.33285223,0.008856384,45.13225552,63.6738018,9.350973419,31.37580164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  05:00:00,15.7875,16632,24.24585866,24.33285081,24.67992244,24.46289055,24.33285301,24.33285191,0,0,24.67992244,0.017170498,84.64544364,0,0,24.33285301,0.008856384,45.16106632,63.6738018,9.350973419,31.37580164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  06:00:00,14.85,33264,24.14157142,24.33284696,24.52046908,24.33102025,24.33285,24.33284848,0,0,24.52046908,0.017971953,89.36418864,0,0,24.33285,0.008856384,45.17836234,63.6738018,9.350973419,31.37580164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  07:00:00,15.15,66528,25.62288657,24.33284551,25.96209174,25.79248916,24.33284794,24.33284673,0,0,25.96209174,0.018412473,84.10480886,0,0,24.33284794,0.008856384,45.20718078,63.6738018,9.350973419,31.37580164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  08:00:00,17.975,84672,28.46583152,24.26347557,23.82303729,26.1444344,24.10493769,24.18420663,0,1000.340515,23.82303729,0.01164827,61.11406762,10.97385845,19.38090354,24.10493769,0.012634199,64.88543111,64.28800863,7.22,29.4,0.5,0,0,0,0,0,26459.98083,7.349994674,0,0,3872974.85,2326722.791,1075.826347,646.3118864,0.406836345,8.930488836,32149.75981,11.41080493,41078.89775,463.8512815,1669864.613,1154.866527,4157519.498,1650.15465,5940556.74,2.492011398,1669.602984,8.438889119,30380.00083,261425.5744
SWlowe,SW,Lowe, 09/13  09:00:00,21.525,66528,30.84288869,24.27409514,23.9978111,27.42034989,24.04590224,24.15999869,0,1486.042695,23.9978111,0.008771294,45.70534436,0,6.408177845,24.04590224,0.009120161,47.35739858,64.28512664,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6714452.488,5526709.987,1865.125691,1535.197219,0.60044547,0,0,0,0,682.4919439,2456970.998,1950.18552,7020667.871,2632.677463,9477638.869,2.857290313,2671.130325,15.8517326,57066.23736,304578.0538
SWlowe,SW,Lowe, 09/13  10:00:00,24.55,66528,32.5948456,24.25994867,23.99908819,28.29696689,24.03322779,24.14658823,0,1988.106484,23.99908819,0.008279375,43.17252555,0,6.072301435,24.03322779,0.008389599,43.64991478,64.28512664,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8188353.348,7619231.181,2274.542597,2116.453106,0.806694704,0,0,0,0,769.4562969,2770042.669,2290.653024,8246350.888,3060.109321,11016393.56,2.97564059,3091.236908,18.5441597,66758.97494,403682.6765
SWlowe,SW,Lowe, 09/13  11:00:00,26.2875,42336,33.38150812,24.24774599,23.99950263,28.69050537,24.02862467,24.13818533,0,2218.506785,23.99950263,0.008034615,41.93817067,0,5.789486811,24.02862467,0.00807996,42.09807721,64.28512664,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9008115.32,8620172.94,2502.254256,2394.492483,0.900490543,0,0,0,0,826.1921816,2974291.854,2522.520879,9081075.166,3348.713061,12055367.02,3.053076717,3386.021363,20.62314295,74243.31461,471133.5874
SWlowe,SW,Lowe, 09/13  12:00:00,27.3875,42336,33.22053952,24.23660876,23.99957111,28.61005532,24.02748519,24.13204697,0,2183.069267,23.99957111,0.007888564,41.20099281,0,5.436317336,24.02748519,0.007932518,41.35827347,64.28512664,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8793787.292,8544197.501,2442.718692,2373.388195,0.88549209,0,0,0,0,813.0652718,2927034.978,2467.911358,8884480.888,3280.97663,11811515.87,3.035057907,3324.428874,19.99812432,71993.24755,459015.369
