Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 09/13  13:00:00,28.1125,42336,32.23928439,24.22645883,23.99965557,28.11946998,24.02924473,24.12785178,0,1901.992269,23.99965557,0.007736781,40.41779577,0,5.021454459,24.02924473,0.007772284,40.52889063,64.28512664,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7611409.186,7495337.395,2114.28033,2082.038165,0.771563471,0,0,0,0,732.5127525,2637045.909,2144.073757,7718665.526,2876.58651,10355711.43,2.925432938,2925.067891,17.4284299,62742.34764,381603.8367
SWlowe,SW,Lowe, 09/13  14:00:00,27.6125,42336,30.58459963,24.21751611,23.99977697,27.2921883,24.03509689,24.1263065,0,1437.128324,23.99977697,0.007644787,39.942758,0,4.51643049,24.03509689,0.007664645,39.960402,64.28512664,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5755766.151,5707204.482,1598.823931,1585.334578,0.58408716,0,0,0,0,595.9676556,2145483.56,1631.932638,5874957.497,2227.900294,8020441.057,2.734277488,2279.533816,13.30110231,47883.96832,298092.8488
SWlowe,SW,Lowe, 09/13  15:00:00,26.8875,42336,28.84738034,24.21003507,23.99970518,26.42354276,24.04497619,24.12750563,0,978.0752698,23.99970518,0.007539072,39.42218606,0,3.948130984,24.04497619,0.007582738,39.54016735,64.28512664,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3973454.362,3958737.208,1103.737323,1099.649225,0.398988129,0,0,0,0,453.1305931,1631270.135,1135.511859,4087842.691,1588.642452,5719112.826,2.502471851,1637.872947,8.487358412,30554.49028,252861.8054
SWlowe,SW,Lowe, 09/13  16:00:00,26.325,42336,27.84502573,24.20344314,23.92622029,25.88562301,24.0420821,24.12276262,0,753.1993476,23.92622029,0.007410248,38.94316077,0,4.04734552,24.0420821,0.007436799,38.80966271,64.28512664,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3121714.861,3120586.073,867.143017,866.8294646,0.308716201,0,0,0,0,379.9325739,1367757.266,894.3844067,3219783.864,1274.316981,4587541.13,2.353474664,1317.398104,5.927845061,21340.24222,239454.1584
SWlowe,SW,Lowe, 09/13  17:00:00,25.7875,42336,27.0627079,24.17042244,23.42155015,25.24212902,23.77469581,23.97255913,0,700.5519328,23.42155015,0.007414771,40.19755039,0,13.432462,23.77469581,0.007403987,39.29289438,64.28512664,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2982294.889,2982294.889,828.415247,828.415247,0.3,0,0,0,0,367.3469404,1322448.985,853.7790967,3073604.748,1221.126037,4396053.734,2.324141115,1261.58452,5.435908696,19569.2713,238299.2629
SWlowe,SW,Lowe, 09/13  18:00:00,23.85,42336,26.15161273,24.08836385,23.02326307,24.5874379,23.43997832,23.76417108,0,612.2067526,23.02326307,0.007416149,41.22296496,0,24.58503384,23.43997832,0.007422971,40.23469413,65.27128166,7.22,29.4,0,0,0,0,0,0,223475.4973,62.07652704,0,0,2799733.511,2799733.511,777.7037532,777.7037532,0.3,56.47271494,203301.7738,72.5701608,261252.5789,352.6825446,1269657.16,803.7693343,2893569.603,1159.527335,4174298.405,2.287598015,1200.572586,4.590471597,16525.69775,238299.2629
SWlowe,SW,Lowe, 09/13  19:00:00,21.7375,101304,25.37731711,24.02614673,23.00078039,24.18904875,23.37460794,23.70037733,0,453.7600324,23.00078039,0.00740977,41.28590108,0,24.64014537,23.37460794,0.007402671,40.32525602,65.6,7.22,29.4,0,0,0,0,0,0,788368.349,218.991208,0,0,2650271.766,2650271.766,736.1866018,736.1866018,0.3,206.4897177,743362.9839,264.3812326,951772.4372,348.4689864,1254488.351,761.7423311,2742272.392,1141.868226,4110725.615,2.276814497,1181.80247,4.150728088,14942.62112,238299.2629
SWlowe,SW,Lowe, 09/13  20:00:00,20.0375,134568,24.91596316,23.9792759,22.99893205,23.95744761,23.3535569,23.6664164,0,373.1624601,22.99893205,0.007538103,42.03975182,0,23.33031753,23.3535569,0.007484967,40.861618,65.6,7.22,29.4,0,0,0,0,0,0,1078444.042,299.5677896,0,0,2549088.765,2543905.317,708.0802125,706.6403659,0.3,288.1936302,1037497.069,368.1989178,1325516.104,348.4689864,1254488.351,733.6529584,2641150.65,1141.868226,4110725.615,2.276814497,1181.80247,4.001545195,14405.5627,238299.2629
SWlowe,SW,Lowe, 09/13  21:00:00,18.025,151200,24.5891297,23.93461216,23.00147858,23.79530414,23.33492156,23.63476686,0,330.5534245,23.00147858,0.00753814,42.04935882,0,22.06457495,23.33492156,0.007570617,41.38560808,65.6,7.22,29.4,0,0,0,0,0,0,1232294.678,342.3040771,0,0,1478621.392,1478621.392,410.7281645,410.7281645,0.3,331.2889029,1192640.05,422.7746729,1521988.822,348.4689864,1254488.351,441.7207259,1590194.613,1141.868226,4110725.615,2.276814497,1181.80247,3.732034051,13435.32258,238299.2629
SWlowe,SW,Lowe, 09/13  22:00:00,16.5125,134568,24.69793692,23.95883912,25.06477135,24.88135413,23.83837018,23.89860465,0,0,25.06477135,0.007878461,38.82594948,0,0,23.83837018,0.007530928,39.96736151,63.70216972,8.043426357,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  23:00:00,16.475,101304,24.94362205,23.97588349,25.4902196,25.21692083,23.95963545,23.96775947,0,0,25.4902196,0.008815978,42.31445469,0,0,23.95963545,0.007530231,39.6874492,63.70216972,8.043426357,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/13  24:00:00,16.0125,49896,24.90220992,23.9771907,25.31024888,25.1062294,23.9762671,23.9767289,0,0,25.31024888,0.009984115,48.35812141,0,0,23.9762671,0.007530247,39.64786191,63.70216972,8.043426357,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  01:00:00,15.9125,33264,24.76479626,23.97704157,25.14240339,24.95359983,23.97655857,23.97680007,0,0,25.14240339,0.011057519,54.03002463,0,0,23.97655857,0.007530247,39.6722468,63.70216972,8.043426357,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  02:00:00,15.4125,25704,24.61038086,23.97701906,24.99776252,24.80407169,23.97686562,23.97694234,0,0,24.99776252,0.012047282,59.34703351,0,0,23.97686562,0.007530247,39.7116429,63.70216972,8.043426357,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  03:00:00,14.3125,16632,24.37586804,23.97700752,24.72328377,24.54957591,23.97695781,23.97698266,0,0,24.72328377,0.012969039,64.91495158,0,0,23.97695781,0.007530247,39.75155053,63.70216972,8.043426357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  04:00:00,12.525,16632,24.06198563,23.97700031,24.34412145,24.20305354,23.97698643,23.97699337,0,0,24.34412145,0.013812769,70.66057767,0,0,23.97698643,0.007530247,39.76653009,63.70216972,8.043426357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  05:00:00,11.7,16632,23.73142899,23.9769964,23.95397513,23.84270206,23.9769936,23.976995,0,0,23.95397513,0.014563685,76.21843123,0,0,23.9769936,0.007530247,39.79159336,63.70216972,8.043426357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  06:00:00,11.325,33264,23.57927655,23.97699505,23.75551668,23.66739661,23.97699476,23.9769949,0,0,23.75551668,0.015219474,80.59962583,0,0,23.97699476,0.007530247,39.83171703,63.70216972,8.043426357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  07:00:00,11.475,66528,25.74665714,23.97699536,25.85064175,25.79864945,23.97699496,23.97699516,0,0,25.85064175,0.015576277,72.95746518,0,0,23.97699496,0.007530247,39.87184468,63.70216972,8.043426357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  08:00:00,13.075,84672,28.29783367,23.95426349,23.8867759,26.09230478,24.07279745,24.01353047,0,948.1524703,23.8867759,0.009263636,49.23558356,15.48900702,15.16325232,24.07279745,0.010153122,53.11950735,63.70216972,7.22,29.4,0,0,0,0,0,0,0,0,0,0,351378.4045,351378.4045,97.60511235,97.60511235,0.383469887,0,0,0,0,348.4689864,1254488.351,126.3217051,454758.1383,1141.868226,4110725.615,2.276814497,1181.80247,2.931180167,10552.2486,256526.7781
SWlowe,SW,Lowe, 09/14  09:00:00,14.9625,66528,28.64189201,23.96897046,23.99858431,26.32023816,23.99756456,23.98326751,0,914.4962844,23.99858431,0.006734717,35.70767513,0.272288796,0.271711824,23.99756456,0.007041882,37.31838397,63.70216972,7.22,29.4,0,0,0,0,0,0,0,0,0,0,888306.4935,888306.4935,246.7518037,246.7518037,0.371865672,0,0,0,0,348.4689864,1254488.351,269.5120966,970243.5478,1141.868226,4110725.615,2.276814497,1181.80247,3.130488098,11269.75715,248213.2578
SWlowe,SW,Lowe, 09/14  10:00:00,15.6,66528,29.26887714,23.96941156,23.99963927,26.6342582,23.9958428,23.98262718,0,1057.269071,23.99963927,0.006439976,34.18031333,0.34271704,0,23.9958428,0.006493952,34.47159865,63.70216972,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1212292.114,1212292.114,336.7478095,336.7478095,0.42953446,0,0,0,0,348.4689864,1254488.351,361.5528996,1301590.439,1141.868226,4110725.615,2.276814497,1181.80247,3.170425152,11413.53055,257841.3361
SWlowe,SW,Lowe, 09/14  11:00:00,16.6,42336,29.93738184,23.97013536,23.99994384,26.96866284,23.99660208,23.98336872,0,1207.813007,23.99994384,0.006447286,34.23102034,0.354574038,0,23.99660208,0.006432457,34.15995224,63.70216972,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1766665.629,1766665.629,490.7404526,490.7404526,0.490386698,0,0,0,0,348.4689864,1254488.351,511.441827,1841190.577,1141.868226,4110725.615,2.276814497,1181.80247,3.31183312,11922.59923,271302.8536
SWlowe,SW,Lowe, 09/14  12:00:00,17.575,42336,31.35292462,23.97091224,23.99954202,27.67623332,23.99721029,23.98406127,0,1595.858995,23.99954202,0.006338255,33.63773325,0.34874415,0,23.99721029,0.006401418,33.97428085,63.70216972,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2774374.105,2774374.105,770.6594737,770.6594737,0.648818579,0,0,0,0,354.9287959,1277743.665,792.2250369,2852010.133,1168.964758,4208273.129,2.293179632,1207.74973,3.571006282,12855.62262,320242.4946
SWlowe,SW,Lowe, 09/14  13:00:00,18.1125,42336,30.87058319,23.97163195,23.9998971,27.43524014,23.99721584,23.9844239,0,1482.119773,23.9998971,0.006237949,33.09743847,0.33682803,0,23.99721584,0.006230295,33.06255737,63.70216972,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2828941.937,2828941.937,785.8172047,785.8172047,0.603525351,0,0,0,0,354.6472298,1276730.027,811.7769726,2922397.101,1167.768844,4203967.838,2.292572733,1208.853881,3.630313623,13069.12904,303383.6532
SWlowe,SW,Lowe, 09/14  14:00:00,19.3625,42336,29.48007176,23.97231802,23.99984768,26.73995972,23.99674285,23.98453044,0,1120.797406,23.99984768,0.006242992,33.12403427,0.313344074,0,23.99674285,0.006250567,33.17000901,63.70216972,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3557546.6,3557546.6,988.207389,988.207389,0.457732866,0,0,0,0,416.2146648,1498372.793,1009.385373,3633787.342,1430.096784,5148348.421,2.426471105,1465.445688,5.482865805,19738.3169,264224.9326
SWlowe,SW,Lowe, 09/14  15:00:00,19.625,42336,27.79211108,23.97290713,23.84973579,25.82092344,23.96888016,23.97089365,0,748.2222981,23.84973579,0.006220578,33.28633529,0.214861758,1.02635757,23.96888016,0.006227443,33.08314627,63.70216972,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2704421.653,2704421.653,751.228237,751.228237,0.310037085,0,0,0,0,353.2436442,1271677.119,780.3254974,2809171.791,1161.914078,4182890.68,2.288785583,1206.442512,3.732793435,13438.05636,239622.5112
SWlowe,SW,Lowe, 09/14  16:00:00,19.775,42336,26.66381186,23.93033261,23.13026286,24.89703736,23.4988838,23.71460821,0,654.4250875,23.13026286,0.006226944,34.78394029,0,14.90180377,23.4988838,0.006223657,34.00063873,64.65108486,7.22,29.4,0,0,0,0,0,0,91591.7596,25.44215544,0,0,2571974.146,2571974.146,714.4372627,714.4372627,0.3,25.1397805,90503.20978,32.34218628,116431.8706,348.4689864,1254488.351,739.7758692,2663193.129,1141.868226,4110725.615,2.276814497,1181.80247,3.574323023,12867.56288,238299.2629
SWlowe,SW,Lowe, 09/14  17:00:00,20,42336,25.83168014,23.85612494,23.0003843,24.41603222,23.30215494,23.57913994,0,511.6787864,23.0003843,0.006275856,35.30730115,0,19.80756984,23.30215494,0.006253925,34.54902745,65.6,7.22,29.4,0,0,0,0,0,0,574883.8872,159.6899687,0,0,2528211.954,2528211.954,702.2810982,702.2810982,0.3,147.0695352,529450.3266,188.5937126,678937.3655,348.4689864,1254488.351,727.4222825,2618720.217,1141.868226,4110725.615,2.276814497,1181.80247,3.594452447,12940.02881,238299.2629
SWlowe,SW,Lowe, 09/14  18:00:00,18.9375,42336,25.18979756,23.81824294,23.00035788,24.09507772,23.28634369,23.55229332,0,410.7558965,23.00035788,0.006274584,35.30908676,0,18.80387043,23.28634369,0.006306116,34.8765157,65.6,7.22,29.4,0,0,0,0,0,0,937970.7366,260.5474268,0,0,2038878.768,2038878.768,566.3552133,566.3552133,0.3,248.7567421,895524.2716,318.1355444,1145287.96,348.4689864,1254488.351,596.0772477,2145878.092,1141.868226,4110725.615,2.276814497,1181.80247,3.467657073,12483.56546,238299.2629
SWlowe,SW,Lowe, 09/14  19:00:00,17.3,101304,24.60077969,23.78213778,23.00097819,23.80087894,23.27153509,23.52683644,0,303.2424179,23.00097819,0.006293287,35.42533398,0,17.81985538,23.27153509,0.006226062,34.48201079,65.6,7.22,29.4,0,0,0,0,0,0,1325310.765,368.1418793,0,0,1304503.608,1304503.608,362.3621134,362.3621134,0.3,356.1693562,1282209.682,454.2167392,1635180.261,348.4689864,1254488.351,389.4252474,1401930.891,1141.868226,4110725.615,2.276814497,1181.80247,3.336968384,12013.08618,238299.2629
SWlowe,SW,Lowe, 09/14  20:00:00,15.2625,134568,24.20492632,23.74778716,23.00077093,23.60284863,23.25719463,23.5024909,0,238.5729182,23.00077093,0.006717676,37.78918903,0,16.90749555,23.25719463,0.006579951,36.4530388,65.6,7.22,29.4,0,0,0,0,0,0,1559782.975,433.2730487,0,0,822186.4296,822186.4296,228.3851193,228.3851193,0.3,421.8903926,1518805.413,537.1441504,1933718.941,348.4689864,1254488.351,256.2857597,922628.7349,1141.868226,4110725.615,2.276814497,1181.80247,3.192919662,11494.51078,238299.2629
SWlowe,SW,Lowe, 09/14  21:00:00,13.7125,151200,23.94406384,23.71504951,23.00235039,23.47320712,23.24417912,23.47961431,0,210.4408317,23.00235039,0.007030134,39.52348931,0,15.97858658,23.24417912,0.006954397,38.53481212,65.6,7.22,29.4,0,0,0,0,0,0,1662623.045,461.8397348,0,0,454693.07,454693.07,126.3036305,126.3036305,0.3,451.1132868,1624007.832,573.9430884,2066195.118,348.4689864,1254488.351,152.9172926,550502.2534,1141.868226,4110725.615,2.276814497,1181.80247,3.075258773,11070.93158,238299.2629
SWlowe,SW,Lowe, 09/14  22:00:00,12.6125,134568,23.97412648,23.73312434,24.53612132,24.2551239,23.67720326,23.7051638,0,0,24.53612132,0.007593275,38.87159675,0,0,23.67720326,0.007039248,37.99527097,63.10272307,7.488672679,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  23:00:00,11.8875,101304,24.0186333,23.74825565,24.4733047,24.245969,23.74615119,23.74720342,0,0,24.4733047,0.008666032,44.48679936,0,0,23.74615119,0.007041034,37.84632631,63.10272307,7.488672679,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/14  24:00:00,11.325,49896,23.77172683,23.74741741,24.02958987,23.90065835,23.74654262,23.74698002,0,0,24.02958987,0.00967982,50.91760359,0,0,23.74654262,0.007040991,37.82141236,63.10272307,7.488672679,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  01:00:00,11.1,33264,23.48559205,23.74738225,23.70714988,23.59637097,23.74713299,23.74725762,0,0,23.70714988,0.010581655,56.64024119,0,0,23.74713299,0.007040992,37.80579536,63.10272307,7.488672679,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  02:00:00,10.4125,25704,23.19695613,23.74736706,23.42185638,23.30940626,23.74728188,23.74732447,0,0,23.42185638,0.011407604,62.04115396,0,0,23.74728188,0.007040992,37.80545682,63.10272307,7.488672679,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  03:00:00,10.375,16632,22.92147532,23.74735788,23.14541667,23.033446,23.7473322,23.74734504,0,0,23.14541667,0.012159204,67.15789686,0,0,23.7473322,0.007040992,37.80534235,63.10272307,7.488672679,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  04:00:00,10.9125,16632,22.70929998,23.74735276,22.98505756,22.84717877,23.74734635,23.74734956,0,0,22.98505756,0.012853367,71.55901463,0,0,23.74734635,0.007040992,37.78151546,63.10272307,7.488672679,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  05:00:00,11.1,16632,22.5172291,23.74735039,22.82838341,22.67280626,23.7473494,23.7473499,0,0,22.82838341,0.013493321,75.73375523,0,0,23.7473494,0.007040992,37.76723149,63.10272307,7.488672679,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  06:00:00,11.475,33264,22.38818223,23.74735003,22.71300105,22.55059164,23.7473498,23.74734991,0,0,22.71300105,0.014080554,79.45761417,0,0,23.7473498,0.007040992,37.74343498,63.10272307,7.488672679,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  07:00:00,12.3875,66528,22.72301091,23.74735105,23.36724324,23.04512707,23.7473502,23.74735063,0,0,23.36724324,0.014373297,77.94930413,0,0,23.7473502,0.007040992,37.75295239,63.10272307,7.488672679,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  08:00:00,13.1125,84672,23.18863616,23.70321142,23.03533466,23.11198541,23.32105521,23.51213331,0,109.6242049,23.03533466,0.009164236,51.0639362,0,13.58467424,23.32105521,0.010647116,58.1743843,65.6,7.22,29.4,0.25,0,0,0,0,0,2037270.472,565.9084644,0,0,312467.469,312467.469,86.79651916,86.79651916,0.3,554.3739559,1995746.241,703.5600665,2532816.24,348.4689864,1254488.351,112.2080793,403949.0855,1141.868226,4110725.615,2.276814497,1181.80247,3.093828894,11137.78402,238299.2629
SWlowe,SW,Lowe, 09/15  09:00:00,12.9875,66528,23.60988893,23.65681445,22.9979248,23.30390687,23.22154466,23.43917956,0,113.6099195,22.9979248,0.007626222,42.71621224,0,14.53795872,23.22154466,0.007491097,41.40484437,65.6,7.22,29.4,0,0,0,0,0,0,2013273.769,559.2427136,0,0,282876.3871,282876.3871,78.57677419,78.57677419,0.3,548.6464427,1975127.194,696.4300521,2507148.188,348.4689864,1254488.351,104.5392951,376341.4625,1141.868226,4110725.615,2.276814497,1181.80247,3.17601968,11433.67085,238299.2629
SWlowe,SW,Lowe, 09/15  10:00:00,12.8,66528,23.84155644,23.62833374,22.99966509,23.42061077,23.20721336,23.41777355,0,134.3010936,22.99966509,0.008079729,45.2189532,0,13.79125253,23.20721336,0.007940871,43.89730924,65.6,7.22,29.4,0,0,0,0,0,0,1941549.237,539.3192326,0,0,241039.9912,238389.8169,66.9555531,66.21939357,0.3,528.784323,1903623.563,671.5254781,2417491.721,348.4689864,1254488.351,92.32758866,332379.3192,1141.868226,4110725.615,2.276814497,1181.80247,3.312821265,11926.15656,238299.2629
SWlowe,SW,Lowe, 09/15  11:00:00,13.1125,42336,24.28833536,23.60173419,22.9972959,23.64281563,23.19641505,23.39907462,0,181.3810823,22.9972959,0.008565981,47.91031918,0,13.11190855,23.19641505,0.008426439,46.57611696,65.6,7.22,29.4,0,0,0,0,0,0,1773484.32,492.6345333,0,0,414212.5765,312805.3195,115.059049,86.89036653,0.3,484.0635017,1742628.606,615.3438115,2215237.721,348.4689864,1254488.351,139.1403583,500905.2899,1141.868226,4110725.615,2.276814497,1181.80247,3.548647507,12775.13103,238299.2629
SWlowe,SW,Lowe, 09/15  12:00:00,13.9875,42336,25.57306792,23.57629456,23.00121755,24.28714273,23.18824172,23.38226814,0,410.4931861,23.00121755,0.008762425,48.92053484,0,12.36992346,23.18824172,0.008745094,48.2758122,65.6,7.22,29.4,0,0,0,0,0,0,950288.8031,263.969112,0,0,747244.0567,521286.5971,207.5677935,144.8018325,0.3,259.2115057,933161.4203,331.0500671,1191780.242,348.4689864,1254488.351,231.5416279,833549.8606,1141.868226,4110725.615,2.276814497,1181.80247,3.760628458,13538.26245,238299.2629
SWlowe,SW,Lowe, 09/15  13:00:00,16.8375,42336,27.58852915,23.5724169,23.60191364,25.5952214,23.46141595,23.51691643,0,714.8693805,23.60191364,0.008790669,47.24188654,2.620133392,4.075450219,23.46141595,0.00877696,47.56538383,65.12657713,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1841386.875,1201823.356,511.4963542,333.8398212,0.300255197,0,0,0,0,348.4689864,1254488.351,529.6383236,1906697.965,1141.868226,4110725.615,2.276814497,1181.80247,4.464778261,16073.20174,238299.2629
SWlowe,SW,Lowe, 09/15  14:00:00,21.8,42336,27.93136606,23.62225304,23.96466142,25.94801374,23.87866021,23.75045663,0,741.8144014,23.96466142,0.008542254,44.83202039,7.124392653,0,23.87866021,0.008671173,45.73634055,65.12657713,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3110487.16,2760804.857,864.0242112,766.8902381,0.301574131,0,0,0,0,377.4166605,1358699.978,886.1993533,3190317.672,1263.616014,4549017.649,2.347988313,1301.329272,6.151914866,22146.89352,238507.2405
SWlowe,SW,Lowe, 09/15  15:00:00,24.9625,42336,27.10057291,23.62213915,23.38906882,25.24482086,23.60013218,23.61113567,0,699.4959842,23.38906882,0.00818587,44.41071088,1.082212711,3.111454032,23.60013218,0.008283391,44.36426625,65.12657713,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3069641.735,2911753.951,852.6782597,808.8205419,0.3,0,0,0,0,375.033966,1350122.278,878.5129385,3162646.579,1253.546905,4512768.856,2.34243641,1294.134881,6.097857708,21952.28775,238299.2629
SWlowe,SW,Lowe, 09/15  16:00:00,25.6,42336,26.40686626,23.57183203,23.01735522,24.71211074,23.22397034,23.39790118,0,630.3262558,23.01735522,0.008003274,44.35929527,0,10.83526197,23.22397034,0.008031575,43.96110237,65.48164428,7.22,29.4,0,0,0,0,0,0,159545.9807,44.31832797,0,0,2965067.489,2869551.195,823.629858,797.0975541,0.3,36.55574876,131600.6955,47.00565891,169220.3721,365.9354296,1317367.546,849.2447989,3057281.276,1215.180228,4374648.822,2.320736106,1255.577242,5.858303781,21089.89361,238299.2629
SWlowe,SW,Lowe, 09/15  17:00:00,25.225,42336,25.56589813,23.53928312,23.00075098,24.28332455,23.17374897,23.35651605,0,465.308971,23.00075098,0.008059578,44.69525544,0,11.43638489,23.17374897,0.00802666,44.05164841,65.6,7.22,29.4,0,0,0,0,0,0,749709.8415,208.2527338,0,0,2933065.398,2829794.843,814.7403884,786.054123,0.3,195.3651115,703314.4014,250.1927387,900693.8593,363.0890871,1307120.713,840.1132133,3024407.568,1203.2023,4331528.281,2.313792962,1243.245289,5.855886349,21081.19086,238299.2629
SWlowe,SW,Lowe, 09/15  18:00:00,24.3125,42336,25.07010942,23.51748594,22.99859146,24.03435044,23.16457606,23.341031,0,391.2917026,22.99859146,0.008149048,45.16214446,0,10.91403525,23.16457606,0.008126783,44.59036502,65.6,7.22,29.4,0,0,0,0,0,0,1015905.383,282.1959397,0,0,2897806.192,2773354.329,804.9461644,770.3762025,0.3,270.8858564,975189.083,346.2424113,1246472.681,360.0948953,1296341.623,830.5226154,2989881.416,1190.617511,4286223.039,2.306387092,1230.871466,5.634056753,20282.60431,238299.2629
SWlowe,SW,Lowe, 09/15  19:00:00,22.525,101304,24.56878667,23.4959757,22.99920651,23.78399659,23.15577067,23.32587318,0,298.8372642,22.99920651,0.008240685,45.64420944,0,10.39284174,23.15577067,0.008205244,45.02204872,65.6,7.22,29.4,0,0,0,0,0,0,1349235.556,374.7876545,0,0,2823387.506,2663665.086,784.2743071,739.9069684,0.3,362.9505375,1306621.935,462.7866917,1666032.09,353.6909404,1273287.385,810.052615,2916189.414,1163.743555,4189476.799,2.29025183,1204.196711,5.255149583,18918.5385,238299.2629
SWlowe,SW,Lowe, 09/15  20:00:00,21.325,134568,24.27181252,23.47591847,22.99939192,23.63560222,23.14929025,23.31260436,0,256.8419701,22.99939192,0.008345765,46.21803868,0,9.830771931,23.14929025,0.008325781,45.69259834,65.6,7.22,29.4,0,0,0,0,0,0,1500679.821,416.8555058,0,0,2754483.808,2589636.335,765.1343912,719.3434264,0.3,406.0811639,1461892.19,517.2274712,1862018.896,348.7330257,1255438.892,790.8068838,2846904.782,1142.814288,4114131.436,2.277044442,1182.918268,4.772992914,17182.77449,238299.2629
SWlowe,SW,Lowe, 09/15  21:00:00,21.1,151200,24.16160627,23.45690775,23.00171978,23.58166302,23.14251584,23.29971179,0,257.7607035,23.00171978,0.008338885,46.17393462,0,9.355291428,23.14251584,0.008343027,45.80473662,65.6,7.22,29.4,0,0,0,0,0,0,1497992.981,416.1091613,0,0,2732131.649,2574694.661,758.9254581,715.1929613,0.3,405.8442156,1461039.176,516.9307478,1860950.692,348.4689864,1254488.351,784.3338704,2823601.933,1141.868226,4110725.615,2.276814497,1181.80247,4.623653982,16645.15434,238299.2629
SWlowe,SW,Lowe, 09/15  22:00:00,21.1,134568,24.43451063,23.46665018,24.98443895,24.70947479,23.39440527,23.43052773,0,0,24.98443895,0.008733034,42.87026576,0,0,23.39440527,0.008338052,45.05816359,63.40584066,8.911784301,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  23:00:00,20.4125,101304,24.74851566,23.47378566,25.4528765,25.10069608,23.46158557,23.46768561,0,0,25.4528765,0.009710467,46.23901853,0,0,23.46158557,0.008338023,44.82961474,63.40584066,8.911784301,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/15  24:00:00,20.6875,49896,24.8093761,23.47459204,25.37456736,25.09197173,23.47358349,23.47408776,0,0,25.37456736,0.010977786,52.39393799,0,0,23.47358349,0.008338023,44.78001297,63.40584066,8.911784301,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  01:00:00,22.1625,39312,24.92771645,23.47451553,25.50438953,25.21605299,23.47406863,23.47429208,0,0,25.50438953,0.012241257,57.81720155,0,0,23.47406863,0.008338023,44.75011564,63.40584066,8.911784301,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  02:00:00,22.1125,39312,25.03188368,23.47450364,25.62071201,25.32629785,23.47435488,23.47442926,0,0,25.62071201,0.013513749,63.20201087,0,0,23.47435488,0.008338023,44.70360495,63.40584066,8.911784301,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  03:00:00,21.7,16632,25.05083958,23.47449727,25.6222131,25.33652634,23.47444679,23.47447203,0,0,25.6222131,0.014755237,68.84155907,0,0,23.47444679,0.008338023,44.68620562,63.40584066,8.911784301,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  04:00:00,21.7,16632,25.07868842,23.4744946,25.64819872,25.36344357,23.47447796,23.47448628,0,0,25.64819872,0.015956705,74.19220939,0,0,23.47447796,0.008338023,44.6861208,63.40584066,8.911784301,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  05:00:00,20.6375,16632,24.98161548,23.47449295,25.52973964,25.25567756,23.47448784,23.47449039,0,0,25.52973964,0.017118959,80.07370098,0,0,23.47448784,0.008338023,44.7146801,63.40584066,8.911784301,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  06:00:00,19.3125,16632,24.88487395,23.4744934,25.3804434,25.13265867,23.47449117,23.47449228,0,0,25.3804434,0.018203512,85.72638207,0,0,23.47449117,0.008338023,44.70323723,63.40584066,8.911784301,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  07:00:00,19.5875,61992,25.76650574,23.47449495,26.04346659,25.90498616,23.47449293,23.47449394,0,0,26.04346659,0.018969888,85.88648505,0,0,23.47449293,0.008338023,44.74325321,63.40584066,8.911784301,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  08:00:00,20,61992,29.5533478,23.4744974,29.51975755,29.53655267,23.4744945,23.47449595,0,0,29.51975755,0.019300926,71.60638748,0,0,23.4744945,0.008338023,44.77755256,63.40584066,8.911784301,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  09:00:00,21.0625,84672,33.62014999,24.13653578,29.2188903,31.41952014,26.92794122,25.5322385,0,1024.845523,29.2188903,0.013713184,51.85531634,143.2038645,4.149336902,26.92794122,0.014049574,60.56042063,63.40584066,7.304589215,29.48180941,1,0,0,0,0,0,0,0,0,0,6009877.76,3079561.913,1669.410489,855.4338649,0.285,0,0,0,0,769.7590639,2771132.63,2360.208992,8496752.37,3130.198665,11268715.19,2.87376516,3132.48909,20.65604744,74361.77078,226384.2998
SWlowe,SW,Lowe, 09/16  10:00:00,22.0125,84672,37.28302641,24.512617,32.18545186,34.73423913,27.66264817,26.08763258,0,1025.448788,32.18545186,0.009882697,31.9437079,174.6815039,0,27.66264817,0.010691983,45.36196979,63.40584066,8.538601132,30.54749724,1,0,0,0.25,0,0,0,0,0,0,3818058.76,2923382.129,1060.571878,812.0505913,0.24671138,0,0,0,0,430.2663719,1548958.939,1169.702327,4210928.377,1599.968699,5759887.316,2.024544483,1649.001478,10.29239965,37052.63874,185506.3118
SWlowe,SW,Lowe, 09/16  11:00:00,22.575,61992,39.19902846,25.01489483,33.06531045,36.13216945,28.43014526,26.72252005,0,1172.116606,33.06531045,0.009014175,27.95988778,181.5760756,3.743710307,28.43014526,0.009161628,37.00028906,63.40584066,7.988989313,30.09047978,1,0,0,0.25,0,0,0,0,0,0,3922476.918,3451319.428,1089.576922,958.699841,0.276549105,0,0,0,0,423.3851191,1524186.429,1145.40589,4123461.205,1568.791009,5647647.634,2.013622078,1599.5348,9.337399978,33614.63992,193521.6746
SWlowe,SW,Lowe, 09/16  12:00:00,22.8,49896,39.11882968,25.43206687,32.83449378,35.97666173,28.60826068,27.02016378,0,1189.187385,32.83449378,0.008582323,27.06275837,173.9911735,5.977144624,28.60826068,0.008622151,34.43338053,63.40584066,8.028275628,30.13206413,1,0,0,0.25,0,0,0,0,0,0,3827914.927,3568262.021,1063.309702,991.1838948,0.284504323,0,0,0,0,437.1518556,1573746.68,1194.946392,4301807.012,1632.098248,5875553.692,2.033219754,1670.560928,9.50277847,34210.00249,194601.0057
SWlowe,SW,Lowe, 09/16  13:00:00,22.1125,49896,37.45407512,25.85322614,32.66131696,35.05769604,28.27759326,27.0654097,0,980.1186416,32.66131696,0.008422766,26.68462633,155.4487112,0,28.27759326,0.008433238,34.24163653,63.40584066,7.843791173,29.97239803,1,0,0,0.25,0,0,0,0,0,0,3037341.731,2871609.558,843.7060365,797.6693216,0.234335822,0,0,0,0,358.0686025,1289046.969,912.5967629,3285348.346,1270.665365,4574395.316,1.910644805,1300.112228,6.767034995,24361.32598,179909.9108
SWlowe,SW,Lowe, 09/16  14:00:00,21.325,49896,36.3404318,25.8947234,30.3057978,33.3231148,28.69790871,27.29631605,0,1208.327542,30.3057978,0.008241153,29.77122032,135.178157,2.719280819,28.69790871,0.008285391,32.82580582,63.40584066,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3865025.194,3717988.392,1073.61811,1032.774553,0.311666667,0,0,0,0,448.7400702,1615464.253,1122.461027,4040859.696,1571.201097,5656323.949,2.492247797,1613.860035,7.548435176,27174.36663,243730.6766
SWlowe,SW,Lowe, 09/16  15:00:00,20.0375,49896,33.75139096,25.96029166,29.49640268,31.62389682,27.43767798,26.69898482,0,777.5774214,29.49640268,0.008099503,30.92517415,49.06770899,4.54506906,27.43767798,0.008129298,34.71283553,63.40584066,7.775569502,29.91630217,1,0,0,0.25,0,0,0,0,0,0,2576776.165,2516078.029,715.771157,698.9105637,0.227422968,0,0,0,0,307.3332322,1106399.636,743.669949,2677211.816,1051.003181,3783611.452,1.813953459,1082.241262,4.408714101,15871.37076,179092.6008
SWlowe,SW,Lowe, 09/16  16:00:00,19.0875,49896,32.0009815,25.963339,30.02339277,31.01218714,26.47192868,26.21763384,0,242.1389916,30.02339277,0.008032075,29.65299638,11.04574834,0,26.47192868,0.007991186,36.13033754,63.40584066,8.712744963,30.80464888,1,0,0,0,0,0,0,0,0,0,812139.1203,797340.66,225.5942001,221.4835167,0.075,0,0,0,0,97.80648557,352103.348,232.7218451,837798.6422,330.5283306,1189901.99,0.594847916,341.5564409,1.298838991,4675.820369,59574.81573
SWlowe,SW,Lowe, 09/16  17:00:00,18.525,49896,31.36197132,25.89939928,28.02315478,29.69256305,26.61341383,26.25640656,0,685.8341024,28.02315478,0.007723101,32.09121651,18.62554881,11.42775494,26.61341383,0.007793067,34.97932732,63.40584066,7.717581654,29.86821629,1,0,0,0,0,0,0,0,0,0,1183705.738,1183705.738,328.8071493,328.8071493,0.225,0,0,0,0,261.3517398,940866.2633,355.5740002,1280066.401,856.4011699,3083044.212,1.707610873,889.2128268,2.729107,9824.785201,178724.4472
SWlowe,SW,Lowe, 09/16  18:00:00,16.925,49896,29.62994639,25.91322664,27.93384492,28.78189566,25.99054197,25.9518843,0,210.8402116,27.93384492,0.007146149,29.82499013,0.532133622,1.988035739,25.99054197,0.007280394,33.94731473,63.40584066,7.895592976,30.62714116,1,0,0,0,0,0,0,0,0,0,352958.4775,352958.4775,98.04402153,98.04402153,0.075,0,0,0,0,87.11724661,313622.0878,104.9755389,377911.94,285.4670566,1027681.404,0.569203624,295.4506176,0.866680924,3120.051328,59574.81573
SWlowe,SW,Lowe, 09/16  19:00:00,15.0375,128520,29.66389826,25.90333982,29.86673832,29.76531829,25.90909033,25.90621507,0,0,29.86673832,0.007864443,29.24763446,0,0,25.90909033,0.0072814,34.1423747,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  20:00:00,13.4,151200,29.51910624,25.90179077,29.70263363,29.61086993,25.90236044,25.9020756,0,0,29.70263363,0.009159427,34.34149474,0,0,25.90236044,0.007281414,34.1776698,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  21:00:00,12.425,151200,29.34794582,25.90105045,29.67600517,29.5119755,25.9013996,25.90122503,0,0,29.67600517,0.010775506,40.3698582,0,0,25.9013996,0.007281415,34.19259658,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  22:00:00,12.2,151200,29.16932086,25.90049002,29.50390965,29.33661525,25.90075607,25.90062304,0,0,29.50390965,0.012088692,45.64983525,0,0,25.90075607,0.007281415,34.19389896,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  23:00:00,10.825,128520,28.73581179,25.90009547,28.75050811,28.74315995,25.90034539,25.90022043,0,0,28.75050811,0.012918271,50.93790248,0,0,25.90034539,0.007281415,34.21636202,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/16  24:00:00,11.0625,61992,28.1811526,25.89981325,28.06139178,28.12127219,25.89998455,25.8998989,0,0,28.06139178,0.013812552,56.61430707,0,0,25.89998455,0.007281415,34.23007179,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  01:00:00,11.0125,39312,27.70656181,25.89961681,27.65954293,27.68305237,25.89975635,25.89968658,0,0,27.65954293,0.014728152,61.75015588,0,0,25.89975635,0.007281415,34.25216629,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  02:00:00,9.85,39312,27.21004403,25.89948026,27.15786665,27.18395534,25.89960479,25.89954252,0,0,27.15786665,0.015710863,67.75396419,0,0,25.89960479,0.007281415,34.2654536,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  03:00:00,8.7125,16632,26.68282342,25.89938597,26.62175756,26.65229049,25.89948868,25.89943733,0,0,26.62175756,0.016568684,73.68720995,0,0,25.89948868,0.007281415,34.28732059,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  04:00:00,7.6125,16632,26.14800037,25.89932065,26.08292067,26.11546052,25.89939757,25.89935911,0,0,26.08292067,0.017313441,79.42243758,0,0,25.89939757,0.007281415,34.30048545,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  05:00:00,6.8875,16632,25.62601496,25.8992759,25.56315404,25.5945845,25.89933098,25.89930344,0,0,25.56315404,0.017934987,84.8150513,0,0,25.89933098,0.007281415,34.32225361,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  06:00:00,6.7,16632,25.26092693,25.89924567,25.16535553,25.21314123,25.89928401,25.89926484,0,0,25.16535553,0.018451118,89.29819997,0,0,25.89928401,0.007281415,34.33532815,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  07:00:00,8.075,61992,27.20197188,25.89922584,26.78034961,26.99116075,25.89926022,25.89924303,0,0,26.78034961,0.018685308,82.30833139,0,0,25.89926022,0.007281415,34.33537698,63.40584066,8.120790634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  08:00:00,10.9625,61992,31.68303781,26.06099512,29.51904795,30.60104288,26.83913747,26.45006629,0,430.1403319,29.51904795,0.016216802,60.38432293,29.49250138,4.731697318,26.83913747,0.009866718,42.91614709,63.40584066,7.895592976,30.62714116,1,0,0,0,0,0,0,0,0,0,24003.31971,24003.31971,6.667588808,6.667588808,0.125,0,0,0,0,87.11724661,313622.0878,19.11228771,68804.23576,285.4670566,1027681.404,0.569203624,295.4506176,0.678839938,2443.823777,99291.35956
SWlowe,SW,Lowe, 09/17  09:00:00,13.2625,84672,35.27020493,26.21650849,30.44855448,32.8593797,27.89569261,27.05610055,0,873.4217261,30.44855448,0.00676665,24.75880422,63.28148013,0,27.89569261,0.008155041,34.52501001,63.40584066,7.278265709,29.80904705,1,0,0,0.25,0,0,0,0,0,0,266257.209,266257.209,73.96033583,73.96033583,0.236666667,0,0,0,0,261.3517398,940866.2633,91.14971862,328138.987,856.4011699,3083044.212,1.707610873,886.3518528,2.045593052,7364.134987,184155.8609
SWlowe,SW,Lowe, 09/17  10:00:00,14.2125,84672,38.17255201,26.79991542,33.09642065,35.63448633,28.85326603,27.82659072,0,969.1796766,33.09642065,0.00601883,18.99941337,122.2707246,0,28.85326603,0.006251243,24.88304337,63.40584066,7.326389793,29.80904705,1,0,0,0.25,0,0,0,0,0,0,426683.504,426683.504,118.5231956,118.5231956,0.232121503,0,0,0,0,261.3517398,940866.2633,137.0120916,493243.5298,856.4011699,3083044.212,1.707610873,886.3518528,2.064944699,7433.800915,179641.5749
SWlowe,SW,Lowe, 09/17  11:00:00,15.15,61992,39.78976703,27.01714118,31.92274558,35.85625631,30.2124104,28.61477579,0,1707.068201,31.92274558,0.005803586,19.38917793,183.2337998,5.729925548,30.2124104,0.005816669,21.42891936,63.40584066,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1014058.069,1014058.069,281.6827969,281.6827969,0.403318908,0,0,0,0,348.4689864,1254488.351,304.6933523,1096896.068,1141.868226,4110725.615,2.276814497,1181.80247,2.899062389,10436.6246,260816.3081
SWlowe,SW,Lowe, 09/17  12:00:00,16.6,49896,40.39006643,27.30476985,33.24550426,36.81778535,29.91703406,28.61090196,0,1390.067172,33.24550426,0.005782828,18.11138643,131.5244028,7.634637054,29.91703406,0.005786659,21.73114597,63.40584066,7.402111321,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1245891.137,1245891.137,346.0808714,346.0808714,0.328228385,0,0,0,0,261.5615211,941621.4761,361.752795,1302310.062,857.280937,3086211.373,1.708143623,887.2316451,2.30315588,8291.361169,202394.0583
SWlowe,SW,Lowe, 09/17  13:00:00,17.575,49896,39.00508483,27.52379589,32.82707964,35.91608223,29.84967997,28.68673793,0,1133.57146,32.82707964,0.005674833,18.20719964,101.0499074,11.19682921,29.84967997,0.005675544,21.37603575,63.40584066,7.473901019,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1219001.063,1219001.063,338.6114065,338.6114065,0.272958945,0,0,0,0,263.2316802,947634.0487,359.0803463,1292689.247,864.3714364,3111737.171,1.711898546,894.3223481,2.41943554,8709.967944,193001.8942
SWlowe,SW,Lowe, 09/17  14:00:00,18.4875,49896,36.52280475,27.68519465,31.39428986,33.9585473,29.2344748,28.45983473,0,911.8864451,31.39428986,0.005654886,19.59551007,77.75264102,10.29969621,29.2344748,0.005665515,22.05678707,63.40584066,7.466075826,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1231281.632,1231281.632,342.0226755,342.0226755,0.235010591,0,0,0,0,261.6172128,941821.966,360.1155678,1296416.044,857.5137776,3087049.6,1.708290244,887.4644909,2.420311409,8713.121074,182316.8972
SWlowe,SW,Lowe, 09/17  15:00:00,18.9,49896,33.61559919,27.62932811,29.70773698,31.66166809,28.52589359,28.07761085,0,803.6058799,29.70773698,0.005481683,20.78731061,25.94527603,1.311689008,28.52589359,0.005499104,22.27474891,63.40584066,7.485491275,29.80904705,1,0,0,0,0,0,0,0,0,0,1260645.019,1260645.019,350.1791719,350.1791719,0.225,0,0,0,0,261.3517398,940866.2633,369.1158889,1328817.2,856.4011699,3083044.212,1.707610873,886.3518543,2.426715343,8736.175236,178724.4472
SWlowe,SW,Lowe, 09/17  16:00:00,18.9,49896,31.98301607,27.53089936,27.30119666,29.64210636,27.73557681,27.63323808,0,952.8671265,27.30119666,0.005303644,23.09386706,11.18726212,16.66225274,27.73557681,0.005384307,22.83213961,63.40584066,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1680409.589,1680409.589,466.7804414,466.7804414,0.3,0,0,0,0,348.4689864,1254488.351,492.033218,1771319.585,1141.868226,4110725.615,2.276814497,1181.80247,3.158109435,11369.19397,238299.2629
SWlowe,SW,Lowe, 09/17  17:00:00,18.2125,49896,31.02258708,27.51932005,30.19702082,30.60980395,27.41667395,27.467997,0,0,30.19702082,0.005283547,19.42936306,0,0,27.41667395,0.005250623,22.67113835,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  18:00:00,16.7375,49896,31.27254406,27.53514117,31.32397695,31.2982605,27.52617835,27.53065976,0,0,31.32397695,0.006044162,20.80443906,0,0,27.52617835,0.005249873,22.52294234,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  19:00:00,15.7875,128520,31.08381593,27.53401218,31.21163065,31.14772329,27.53317131,27.53359175,0,0,31.21163065,0.007095966,24.54343783,0,0,27.53317131,0.005249935,22.51399562,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  20:00:00,15.6,151200,30.90696801,27.53332374,31.10463641,31.00580221,27.53355204,27.53343789,0,0,31.10463641,0.008551758,29.68915666,0,0,27.53355204,0.005249933,22.51348579,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  21:00:00,15.225,151200,30.76942475,27.53283645,31.14569352,30.95755914,27.53307119,27.53295382,0,0,31.14569352,0.010378173,35.86134104,0,0,27.53307119,0.005249933,22.52833302,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  22:00:00,14.625,151200,30.60446183,27.53248928,30.99027586,30.79736885,27.53268492,27.5325871,0,0,30.99027586,0.011893235,41.38388932,0,0,27.53268492,0.005249933,22.53737009,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  23:00:00,14.0875,128520,30.24453145,27.53224938,30.29513921,30.26983533,27.53240756,27.53232847,0,0,30.29513921,0.013082707,47.289444,0,0,27.53240756,0.005249933,22.53773524,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/17  24:00:00,13.9,61992,29.75327362,27.53207833,29.66740304,29.71033833,27.53221387,27.5321461,0,0,29.66740304,0.014124041,52.80041243,0,0,27.53221387,0.005249933,22.52377653,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  01:00:00,13.2125,33264,29.26029469,27.53196078,29.21339018,29.23684243,27.53208013,27.53202046,0,0,29.21339018,0.01523578,58.34260145,0,0,27.53208013,0.005249933,22.51542416,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  02:00:00,12.8,25704,28.79600163,27.53187949,28.75034688,28.77317426,27.53197174,27.53192561,0,0,28.75034688,0.016406031,64.40680567,0,0,27.53197174,0.005249933,22.515567,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  03:00:00,12.1125,16632,28.34573637,27.53182363,28.31128268,28.32850953,27.53189066,27.53185714,0,0,28.31128268,0.017444734,70.13919045,0,0,27.53189066,0.005249933,22.51567374,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  04:00:00,12.0125,16632,27.92632508,27.53178575,27.9012666,27.91379584,27.53183279,27.53180927,0,0,27.9012666,0.018372653,75.53987967,0,0,27.53183279,0.005249933,22.51575002,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  05:00:00,11.8875,16632,27.54494308,27.53176058,27.54488381,27.54491344,27.53179271,27.53177665,0,0,27.54488381,0.019192576,80.4686435,0,0,27.53179271,0.005249933,22.51580277,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  06:00:00,11.7,33264,27.18575149,27.53174456,27.18897681,27.18736415,27.53176572,27.53175514,0,0,27.18897681,0.019914687,85.20924565,0,0,27.53176572,0.005249933,22.53005279,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  07:00:00,11.7,66528,27.59495508,27.53173442,27.78665634,27.69080571,27.53174981,27.53174211,0,0,27.78665634,0.020356626,84.09213601,0,0,27.53174981,0.005249933,22.53860241,63.40584066,8.28148027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  08:00:00,12.7,84672,28.25928741,27.02305776,23.78906869,26.02417805,25.02294983,26.02300379,0,894.5481752,23.78906869,0.01048246,55.71415638,2.24327871,98.92782271,25.02294983,0.011893592,58.57810936,64.603269,7.223432258,29.4371861,0.25,0,0,0,0,0,144537.875,40.14940973,0,0,246927.422,246927.422,68.59095056,68.59095056,0.377125509,42.07731533,151478.3352,53.74764512,193491.5224,340.5492367,1225977.252,99.34874711,357655.4896,1115.916676,4017300.033,2.225068713,1154.943323,2.797668471,10071.60649,254672.8368
SWlowe,SW,Lowe, 09/18  09:00:00,14.7375,66528,29.85938712,26.8316773,23.99757092,26.92847902,24.94523692,25.88845711,0,1205.284029,23.99757092,0.006771129,35.75661257,0,101.1160228,24.94523692,0.007093728,35.36206767,64.55277982,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1064019.442,1064019.442,295.560956,295.560956,0.488206848,0,0,0,0,348.4689864,1254488.351,315.6166952,1136220.103,1141.868226,4110725.615,2.276814497,1181.80247,3.123755096,11245.51835,271424.7831
SWlowe,SW,Lowe, 09/18  10:00:00,16.2875,66528,31.51663718,26.60729053,23.99981337,27.75822528,24.70015581,25.65372317,0,1650.244085,23.99981337,0.006791642,35.85894463,0,102.4200022,24.70015581,0.006801686,34.43583376,64.55277982,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2196722.732,2196722.732,610.2007588,610.2007588,0.670494518,0,0,0,0,348.4689864,1254488.351,630.1056713,2268380.417,1141.868226,4110725.615,2.276814497,1181.80247,3.346637612,12047.8954,331000.9771
SWlowe,SW,Lowe, 09/18  11:00:00,17.7,42336,32.86177452,26.39768374,24.00056833,28.43117143,24.54335483,25.47051929,0,2033.941672,24.00056833,0.00702063,37.02908187,0,98.53050117,24.54335483,0.006907867,35.27511719,64.55277982,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3625527.796,3625527.796,1007.091054,1007.091054,0.827192885,0,0,0,0,419.852595,1511469.342,1025.26001,3690936.038,1445.112605,5202405.379,2.436787261,1477.154052,5.654147923,20354.93252,415981.211
SWlowe,SW,Lowe, 09/18  12:00:00,18.9875,42336,32.36961899,26.2231002,23.99995942,28.1847892,24.51674166,25.36992093,0,1915.012924,23.99995942,0.007195462,37.92803477,0,88.20434287,24.51674166,0.007194307,36.76515445,64.55277982,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5559171.201,5559171.201,1544.214222,1544.214222,0.777741745,0,0,0,0,572.4689171,2060888.102,1556.046374,5601766.946,2128.515291,7662655.048,2.691419278,2152.930105,10.10966271,36394.78576,385474.8668
SWlowe,SW,Lowe, 09/18  13:00:00,19.0875,42336,30.39612257,26.08976459,23.99994886,27.19803571,24.60213009,25.34594734,0,1372.915931,23.99994886,0.007217623,38.01948635,0,73.44930938,24.60213009,0.007205219,36.60955714,64.55277982,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,4704603.984,4704603.984,1306.83444,1306.83444,0.558831352,0,0,0,0,515.6124429,1856204.794,1350.02317,4860083.41,1871.512467,6737444.882,2.592604257,1934.916913,8.80788549,31708.38776,290791.7546
SWlowe,SW,Lowe, 09/18  14:00:00,18.525,42336,28.46479798,25.99593759,23.99967828,26.23223813,24.74791456,25.37192607,0,870.30488,23.99967828,0.007155611,37.68286937,0,58.17866295,24.74791456,0.007205426,36.27970438,64.55277982,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1844948.743,1844948.743,512.485762,512.485762,0.355822256,0,0,0,0,348.4689864,1254488.351,542.1564934,1951763.376,1141.868226,4110725.615,2.276814497,1181.802474,3.735421613,13447.51781,246192.4867
SWlowe,SW,Lowe, 09/18  15:00:00,18.675,42336,27.47501533,25.90148406,23.65205723,25.56353628,24.67550891,25.28849649,0,714.9298987,23.65205723,0.007129896,38.3248211,0,57.37700004,24.67550891,0.007088755,35.83193266,64.55277982,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1631065.006,1631065.006,453.0736129,453.0736129,0.3,0,0,0,0,348.4689864,1254488.351,477.795116,1720062.418,1141.868226,4110725.615,2.276814497,1181.80247,3.777220486,13597.99375,238299.2629
