Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 09/18  16:00:00,18.2125,42336,26.51730003,25.72078931,23.06543713,24.79136858,24.25663092,24.98871012,0,635.3555456,23.06543713,0.007426818,41.32038446,0,72.16285786,24.25663092,0.007327752,37.95392577,65.33819496,7.22,29.4,0,0,0,0,0,0,149930.6407,41.64740019,0,0,1524276.095,1523513.305,423.4100264,423.1981404,0.3,35.69350063,128496.6023,45.89330863,165215.9111,348.4689864,1254488.351,449.9039726,1619654.301,1141.868226,4110725.615,2.276814497,1181.80247,3.807744826,13707.88137,238299.2629
SWlowe,SW,Lowe, 09/18  17:00:00,17.1125,42336,25.67673974,25.54954189,22.99981096,24.33827535,24.08924101,24.81939145,0,479.2343035,22.99981096,0.00778139,43.43781385,0,71.84331455,24.08924101,0.007666965,40.08662655,65.6,7.22,29.4,0,0,0,0,0,0,697932.314,193.8700872,0,0,1275775.612,1262937.43,354.3821145,350.8159529,0.3,181.1035269,651972.6967,232.0226088,835281.3916,348.4689864,1254488.351,380.9079326,1371268.558,1141.868226,4110725.615,2.276814497,1181.80247,3.758765792,13531.55685,238299.2629
SWlowe,SW,Lowe, 09/18  18:00:00,16.0125,42336,25.01651574,25.4148889,23.00125313,24.00888444,24.02209352,24.71849121,0,378.5979019,23.00125313,0.007873894,43.94392969,0,67.436857,24.02209352,0.007907677,41.49571651,65.6,7.22,29.4,0,0,0,0,0,0,1060941.655,294.7060154,0,0,1005656.068,1001423.64,279.3489077,278.1732333,0.3,282.94188,1018590.768,361.5217275,1301478.219,348.4689864,1254488.351,306.043464,1101756.471,1141.868226,4110725.615,2.276814497,1181.80247,3.581236231,12892.45043,238299.2629
SWlowe,SW,Lowe, 09/18  19:00:00,14.85,101304,24.52265223,25.28799067,23.00000418,23.7613282,23.95994984,24.62397026,0,285.67653,23.00000418,0.007956097,44.40020853,0,63.31485396,23.95994984,0.007853996,41.37207703,65.6,7.22,29.4,0,0,0,0,0,0,1395571.994,387.6588873,0,0,735905.1985,725416.0413,204.4181107,201.5044559,0.3,375.9605606,1353458.018,479.2185034,1725186.612,348.4689864,1254488.351,231.0645077,831832.2277,1141.868226,4110725.615,2.276814497,1181.80247,3.505705877,12620.54116,238299.2629
SWlowe,SW,Lowe, 09/18  20:00:00,13.7125,134568,24.1934991,25.16841508,23.00160648,23.59755279,23.90118662,24.53480085,0,233.8918227,23.00160648,0.008171919,45.61343124,0,59.49164482,23.90118662,0.008182651,43.26042542,65.6,7.22,29.4,0,0,0,0,0,0,1582878.211,439.688392,0,0,457673.9413,455124.8018,127.1316504,126.4235561,0.3,428.5469275,1542768.939,545.5322502,1963916.101,348.4689864,1254488.351,153.8611208,553900.0347,1141.868226,4110725.615,2.276814497,1181.80247,3.350468292,12061.68585,238299.2629
SWlowe,SW,Lowe, 09/18  21:00:00,12.9875,151200,23.98495645,25.05675017,23.00229698,23.49362671,23.84888042,24.45281529,0,216.0391369,23.00229698,0.008010121,44.73697793,0,55.82815546,23.84888042,0.00803428,42.63567288,65.6,7.22,29.4,0,0,0,0,0,0,1646771.708,457.4365855,0,0,282847.3579,282847.3579,78.56871053,78.56871053,0.3,446.8607254,1608698.612,568.593263,2046935.747,348.4689864,1254488.351,104.5319264,376314.935,1141.868226,4110725.615,2.276814497,1181.80247,3.223249431,11603.69795,238299.2629
SWlowe,SW,Lowe, 09/18  22:00:00,12.8,134568,24.07812824,25.12053683,24.49357945,24.28585384,24.9129997,25.01676826,0,0,24.49357945,0.008387571,42.79199217,0,0,24.9129997,0.008001801,39.84781271,63.14976426,7.417614332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  23:00:00,12.425,101304,24.16006353,25.16321248,24.64348887,24.4017762,25.1417977,25.15250509,0,0,24.64348887,0.009287662,46.90760854,0,0,25.1417977,0.008001781,39.30381518,63.14976426,7.417614332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/18  24:00:00,11.8875,49896,23.88367397,25.16518714,24.09797542,23.99082469,25.16497624,25.16508169,0,0,24.09797542,0.01039798,54.17036148,0,0,25.16497624,0.008001781,39.24953266,63.14976426,7.417614332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  01:00:00,11.7,33264,23.59432649,25.16487076,23.79138183,23.69285416,25.16458047,25.16472561,0,0,23.79138183,0.011385429,60.27533835,0,0,25.16458047,0.008001781,39.22565313,63.14976426,7.417614332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  02:00:00,11.7,25704,23.33384487,25.1648218,23.55058964,23.44221726,25.16476043,25.16479112,0,0,23.55058964,0.012285943,65.87306903,0,0,25.16476043,0.008001781,39.21034963,63.14976426,7.417614332,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  03:00:00,11.7,16632,23.17419436,25.16479368,23.46801934,23.32110685,25.16478767,25.16479068,0,0,23.46801934,0.013112173,70.55727827,0,0,25.16478767,0.008001781,39.21028673,63.14976426,7.417614332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  04:00:00,12.0125,16632,23.03026522,25.16477463,23.36733358,23.1987994,25.16478385,25.16477924,0,0,23.36733358,0.013886949,75.09097067,0,0,25.16478385,0.008001781,39.21029508,63.14976426,7.417614332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  05:00:00,12.2,16632,22.89770305,25.16476281,23.27591203,23.08680754,25.16477324,25.16476802,0,0,23.27591203,0.014621394,79.40861805,0,0,25.16477324,0.008001781,39.21032013,63.14976426,7.417614332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  06:00:00,12.2,33264,22.78428963,25.16475592,23.18209094,22.98319029,25.16476378,25.16475985,0,0,23.18209094,0.015305118,83.50374074,0,0,25.16476378,0.008001781,39.21034184,63.14976426,7.417614332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  07:00:00,12.575,66528,22.95805327,25.16475212,23.6470761,23.30256469,25.16475723,25.16475467,0,0,23.6470761,0.015829744,83.90541243,0,0,25.16475723,0.008001781,39.21035742,63.14976426,7.417614332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  08:00:00,12.8,84672,23.21714881,24.93168725,23.01639509,23.11677195,23.74367728,24.33768226,5.716174774,120.2592866,23.01639509,0.010599165,58.80580826,0,44.99178009,23.74367728,0.011820366,62.74723839,65.6,7.22,29.4,0.25,0,0,0,0,0,2021768.481,561.6023559,0,0,359339.9095,238345.7417,99.81664152,66.20715048,0.3,549.6595673,1978774.442,697.5505977,2511182.152,348.4689864,1254488.351,124.5093758,448233.7527,1141.868226,4110725.615,2.276814497,1181.80247,3.541722743,12750.20188,238299.2629
SWlowe,SW,Lowe, 09/19  09:00:00,11.7375,66528,23.25123611,24.82545401,23.00141053,23.12632332,23.73584368,24.28064884,0,59.86611571,23.00141053,0.008624472,48.10488883,0,48.59678333,23.73584368,0.008785993,46.86902556,65.6,7.258193776,30.2180941,0,0,0,0,0,0,2210679.348,614.0775968,0,0,51727.49829,43277.15456,14.36874952,12.02143182,0.3,602.5447762,2169161.194,763.9324366,2750156.772,174.2344932,627244.1756,28.76142517,103541.1306,570.9341132,2055362.808,1.138407249,590.9012352,1.672337263,6020.414146,238299.2629
SWlowe,SW,Lowe, 09/19  10:00:00,10.7875,66528,23.43664625,24.73319726,23.00044346,23.21854486,23.69444551,24.21382139,0,70.12798831,23.00044346,0.007750551,43.30952601,0,45.72022946,23.69444551,0.008001164,42.85728632,65.6,7.296387553,31.03618821,0,0,0,0,0,0,2170160.989,602.822497,0,0,0,0,0,0,0.3,592.6303296,2133469.186,751.5240504,2705486.581,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  11:00:00,10.225,42336,23.58340602,24.64658829,23.00204551,23.29272576,23.65386493,24.15022661,0,69.11322564,23.00204551,0.007244909,40.53838885,0,43.04986334,23.65386493,0.007365161,39.61284679,65.6,7.296387553,31.03618821,0,0,0,0,0,0,2172307.567,603.4187686,0,0,0,0,0,0,0.3,592.7517138,2133906.17,751.677266,2706038.158,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  12:00:00,9.3125,42336,23.66339678,24.56475512,22.99767413,23.33053546,23.61444572,24.08960042,0,78.92977575,22.99767413,0.006973535,39.06211961,0,40.61746317,23.61444572,0.007044743,38.01369468,66.28338323,7.296387553,31.03618821,0,0,0,0,0,0,2134871.754,593.0199316,0,0,0,0,0,0,0.3,589.2991794,2121477.046,747.3561766,2690482.236,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  13:00:00,9.2125,42336,23.70158189,24.48819931,22.99962149,23.35060169,23.57996703,24.03408317,0,84.20622445,22.99962149,0.006909151,38.70091565,0,38.25688498,23.57996703,0.006892919,37.28106677,66.38278443,7.296387553,31.03618821,0,0,0,0,0,0,2116388.482,587.8856893,0,0,0,0,0,0,0.3,574.4217731,2067918.383,728.7286713,2623423.217,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  14:00:00,9.4,42336,23.64848154,24.41543896,23.00208261,23.32528207,23.54723863,23.9813388,0,76.22681846,23.00208261,0.006833231,38.27453444,0,36.01660854,23.54723863,0.006911183,37.45241374,66.19640719,7.296387553,31.03618821,0,0,0,0,0,0,2144857.463,595.7937398,0,0,0,0,0,0,0.3,584.926655,2105735.958,741.881811,2670774.52,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  15:00:00,9.0875,42336,23.47372947,24.3468921,22.99879428,23.23626188,23.51634822,23.93162016,0,49.80665945,22.99879428,0.006491325,36.38640493,0,33.97657794,23.51634822,0.00658274,35.75749924,66.50703593,7.296387553,31.03618821,0,0,0,0,0,0,2237777.322,621.6048118,0,0,0,0,0,0,0.3,613.5723648,2208860.513,777.7257487,2799812.695,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  16:00:00,9.2125,42336,23.24423528,24.28178888,23.00258777,23.12341152,23.48708431,23.88443659,0,23.19328919,23.00258777,0.006342071,35.57257161,0,32.03213592,23.48708431,0.006366944,34.68039688,66.38278443,7.296387553,31.03618821,0,0,0,0,0,0,2333905.312,648.307031,0,0,0,0,0,0,0.3,634.2359326,2283249.357,803.5618133,2892822.528,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  17:00:00,9.775,42336,23.03304322,24.22119306,23.00284412,23.01794367,23.46198846,23.84159076,0,10.85191144,23.00284412,0.006283984,35.26280853,0,30.15298922,23.46198846,0.006311343,34.44576067,65.82365269,7.296387553,31.03618821,0,0,0,0,0,0,2377770.677,660.4918548,0,0,0,0,0,0,0.3,646.0357008,2325728.523,818.3080823,2945909.096,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  18:00:00,10,42336,22.86652775,24.1634483,23.00149141,22.93400958,23.43516704,23.79930767,0,23.08309463,23.00149141,0.006092624,34.22364277,0,28.53423656,23.43516704,0.006161405,33.71094903,65.6,7.296387553,31.03618821,0,0,0,0,0,0,2332467.695,647.9076929,0,0,0,0,0,0,0.3,637.4641316,2294870.874,807.5971554,2907349.759,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  19:00:00,9.625,101304,22.55947921,24.10846894,22.99933704,22.77940812,23.40995409,23.75921152,5.429309679,0.429132331,22.99933704,0.005944369,33.41587448,0,26.99922904,23.40995409,0.005969939,32.73563431,65.97275449,7.296387553,31.03618821,0,0,0,0,0,0,2432587.216,675.7186711,0,0,0,0,0,0,0.3,668.3047953,2405897.263,846.1217149,3046038.174,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  20:00:00,8.7125,134568,22.37118402,24.05680617,23.00190582,22.68654492,23.38830309,23.72255463,16.85330634,0,23.00190582,0.005976863,33.61277813,0,25.46426995,23.38830309,0.005957004,32.72884568,66.87979042,7.296387553,31.03618821,0,0,0,0,0,0,2475860.906,687.7391406,0,0,0,0,0,0,0.3,683.6401658,2461104.597,865.2644572,3114952.046,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  21:00:00,7.6125,151200,22.2517521,24.0080687,22.99968038,22.62571624,23.36662693,23.68734782,15.17746875,0,22.99968038,0.006022843,33.88620352,0,24.09953515,23.36662693,0.006009597,33.07069533,67.97320359,7.296387553,31.03618821,0,0,0,0,0,0,2469486.537,685.9684824,0,0,0,0,0,0,0.3,682.1248157,2455649.336,863.3734821,3108144.536,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/19  22:00:00,6.5125,134568,22.09506975,24.03329183,22.79379742,22.44443359,23.96819755,24.00074469,0,0,22.79379742,0.006437206,36.6548628,0,0,23.96819755,0.006019025,31.94532903,64.7110763,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  23:00:00,6.475,101304,21.78157191,24.05699821,22.1662588,21.97391535,24.05360162,24.05529991,0,0,22.1662588,0.007267079,42.96883361,0,0,24.05360162,0.006016696,31.787938,64.7110763,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/19  24:00:00,6.7,49896,21.38468179,24.05567228,21.58124725,21.48296452,24.0547616,24.05521694,0,0,21.58124725,0.008035512,49.19111309,0,0,24.0547616,0.006016774,31.79812584,64.7110763,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  01:00:00,6.0125,33264,20.96710878,24.05561117,21.1421787,21.05464374,24.05536838,24.05548977,0,0,21.1421787,0.008689609,54.58538645,0,0,24.05536838,0.006016772,31.79695381,64.7110763,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  02:00:00,5.6,25704,20.57471205,24.05558303,20.73945511,20.65708358,24.05550747,24.05554525,0,0,20.73945511,0.009254593,59.53455741,0,0,24.05550747,0.006016772,31.79668927,64.7110763,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  03:00:00,4.85,16632,20.19376387,24.0555653,20.36148087,20.27762237,24.05554842,24.05555686,0,0,20.36148087,0.009747677,64.1368075,0,0,24.05554842,0.006016772,31.79661097,64.7110763,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  04:00:00,3.4,16632,19.76532716,24.05555396,19.90267812,19.83400264,24.05555458,24.05555427,0,0,19.90267812,0.010165499,68.76660165,0,0,24.05555458,0.006016772,31.79659913,64.7110763,7.296387553,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  05:00:00,2.425,16632,19.32952007,24.05554723,19.44653766,19.38802886,24.05555147,24.05554935,0,0,19.44653766,0.01050523,73.06444643,0,0,24.05555147,0.006016772,31.79660505,64.7110763,7.296387553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  06:00:00,2.2,33264,18.9521708,24.0555438,19.08055339,19.01636209,24.05554736,24.05554558,0,0,19.08055339,0.010779242,76.66333249,0,0,24.05554736,0.006016772,31.79661233,64.7110763,7.296387553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  07:00:00,2.8875,66528,20.58325594,24.0555427,20.62893177,20.60609386,24.05554525,24.05554397,0,0,20.62893177,0.010904498,70.59437149,0,0,24.05554525,0.006016772,31.81660999,64.7110763,7.296387553,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  08:00:00,5.7375,84672,24.0529538,23.95062515,23.0008815,23.52691765,23.22573008,23.58817761,37.17314534,272.3471945,23.0008815,0.007114704,40.02642455,0.549791713,19.50403657,23.22573008,0.008028813,44.55192212,69.83697605,7.296387553,31.03618821,0,0,0,0,0,0,1569963.7,436.1010278,0,0,0,0,0,0,0.3,432.5384344,1557138.364,549.4023036,1977848.293,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  09:00:00,8.575,66528,25.69981564,23.90613358,23.00260156,24.3512086,23.32308464,23.61460911,0,462.4116942,23.00260156,0.004964501,28.04695864,0,21.03846277,23.32308464,0.005287534,29.28264043,67.01646707,7.296387553,31.03618821,0,0,0,0,0,0,747194.299,207.553972,0,0,0,0,0,0,0.3,186.0751749,669870.6296,238.3384567,858018.444,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  10:00:00,9.4,66528,26.1176164,23.86486186,22.99995771,24.55878705,23.30644094,23.5856514,0,546.3896405,22.99995771,0.00453434,25.64887697,0,20.06159053,23.30644094,0.004605505,25.57008521,66.19640719,7.296387553,31.03618821,0,0,0,0,0,0,442302.3617,122.8617671,0,0,0,0,0,0,0.3,112.0842727,403503.3817,143.9082321,518069.6355,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  11:00:00,9.775,42336,25.09269554,23.82608651,23.00212186,24.0474087,23.29069783,23.55839217,0,330.7800917,23.00212186,0.004279044,24.2113484,0,18.97520883,23.29069783,0.004388849,24.39881816,65.82365269,7.296387553,31.03618821,0,0,0,0,0,0,1217538.061,338.205017,0,0,0,0,0,0,0.3,320.604841,1154177.428,409.2077043,1473147.736,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  12:00:00,10,42336,24.81590361,23.78964714,23.00071374,23.90830868,23.27507453,23.53236084,0,271.6616223,23.00071374,0.004080343,23.09649505,0,18.00777129,23.27507453,0.004077634,22.70147822,65.6,7.296387553,31.03618821,0,0,0,0,0,0,1429355.839,397.0432886,0,0,0,0,0,0,0.3,386.1815175,1390253.463,492.13049,1771669.764,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  13:00:00,10.375,42336,24.73438339,23.75476578,22.99773955,23.86606147,23.25908642,23.5069261,0,257.6881917,22.99773955,0.004268494,24.15857156,0,17.1220499,23.25908642,0.004208539,23.44812432,65.6,7.296387553,31.03618821,0,0,0,0,0,0,1479740.678,411.0390773,0,0,0,0,0,0,0.3,400.4281739,1441541.426,510.1015346,1836365.525,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  14:00:00,10.6,42336,24.59807068,23.72176377,23.00118359,23.79962714,23.24763792,23.48470084,0,236.8944633,23.00118359,0.004385856,24.79744686,0,16.14186673,23.24763792,0.004365353,24.31719549,65.6,7.296387553,31.03618821,0,0,0,0,0,0,1555859.452,432.1831812,0,0,0,0,0,0,0.3,421.3293112,1516785.52,536.4444158,1931199.897,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  15:00:00,10.9125,42336,24.36886997,23.69058907,23.00023678,23.68455338,23.23451727,23.46255317,0,198.526055,23.00023678,0.004210499,23.80487757,0,15.34009027,23.23451727,0.004315801,24.05294263,65.6,7.296387553,31.03618821,0,0,0,0,0,0,1692681.51,470.1893082,0,0,0,0,0,0,0.3,459.0366308,1652531.871,583.9104558,2102077.641,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  16:00:00,10.7875,42336,24.02178911,23.66065182,23.00081006,23.51129958,23.22208475,23.44136829,0,145.7825546,23.00081006,0.00394835,22.33151193,0,14.53625156,23.22208475,0.003982122,22.22185881,65.6,7.296387553,31.03618821,0,0,0,0,0,0,1881717.54,522.6993167,0,0,0,0,0,0,0.3,511.2668816,1840560.774,649.5373438,2338334.438,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  17:00:00,10.6,42336,23.6580129,23.63249846,22.9986385,23.3283257,23.21069584,23.42159715,0,98.93702259,22.9986385,0.004053166,22.93800994,0,13.83649819,23.21069584,0.004001207,22.35726709,65.6,7.296387553,31.03618821,0,0,0,0,0,0,2050212.053,569.5033481,0,0,0,0,0,0,0.3,558.1960302,2009505.709,708.3961124,2550226.005,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  18:00:00,9.85,42336,23.23670756,23.60542593,23.00230973,23.11950865,23.19999449,23.40271021,0,64.74578332,23.00230973,0.004214951,23.85099468,0,13.10006421,23.19999449,0.004168988,23.31226276,65.82365269,7.296387553,31.03618821,0,0,0,0,0,0,2174822.445,604.1173457,0,0,0,0,0,0,0.3,596.6489586,2147936.251,756.546365,2723566.914,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  19:00:00,9.0875,101304,22.82892053,23.58028146,23.00043361,22.91467707,23.1908643,23.38557288,0,13.09996438,23.00043361,0.004381918,24.79200928,0,12.43963274,23.1908643,0.004323926,24.18604775,66.50703593,7.296387553,31.03618821,0,0,0,0,0,0,2361101.348,655.8614856,0,0,0,0,0,0,0.3,647.6771449,2331637.722,820.3576671,2953287.601,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  20:00:00,8.2125,134568,22.58484176,23.55590331,23.00210305,22.7934724,23.18181803,23.36886067,3.172547595,1.988672753,23.00210305,0.004448705,25.18040099,0,11.76422847,23.18181803,0.004467219,25.01115624,67.37679641,7.296387553,31.03618821,0,0,0,0,0,0,2412493.975,670.1372152,0,0,0,0,0,0,0.3,666.0887956,2397919.664,843.354838,3036077.417,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  21:00:00,7.1125,151200,22.40388048,23.53311731,23.00056027,22.70222037,23.17236869,23.352743,4.215355836,1.47010237,23.00056027,0.004361053,24.69939515,0,11.23015199,23.17236869,0.004364702,24.46431863,68.47020958,7.296387553,31.03618821,0,0,0,0,0,0,2417610.853,671.5585703,0,0,0,0,0,0,0.3,667.6281875,2403461.475,845.2769505,3042997.022,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/20  22:00:00,5.6375,134568,22.20640679,23.54124497,22.84688557,22.52664618,23.49203006,23.51663752,0,0,22.84688557,0.004822444,27.55442777,0,0,23.49203006,0.004369767,24.02465472,65.28293173,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  23:00:00,4.3125,101304,21.81024337,23.55463333,22.17165726,21.99095031,23.55740189,23.55601761,0,0,22.17165726,0.005507524,32.75698536,0,0,23.55740189,0.004370708,23.93496405,65.28293173,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/20  24:00:00,3.9,49896,21.2901469,23.55399641,21.37369173,21.33191932,23.55544145,23.55471893,0,0,21.37369173,0.0061992,38.66891485,0,0,23.55544145,0.004370811,23.93834774,65.28293173,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  01:00:00,4.2125,33264,20.82909948,23.55392901,20.9257312,20.87741534,23.5544085,23.55416876,0,0,20.9257312,0.006889821,44.11761066,0,0,23.5544085,0.004370808,23.93982302,65.28293173,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  02:00:00,4.4,25704,20.45427702,23.5539134,20.58111667,20.51769685,23.55410243,23.55400791,0,0,20.58111667,0.007490742,48.97599127,0,0,23.55410243,0.004370808,23.9552732,65.28293173,7.296387553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  03:00:00,4.4,16632,20.11789397,23.55390432,20.27054544,20.1942197,23.55397945,23.55394188,0,0,20.27054544,0.008033806,53.48208611,0,0,23.55397945,0.004370808,23.94944768,65.28293173,7.296387553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  04:00:00,3.4,16632,19.75178295,23.55389936,19.90230009,19.82704152,23.55393003,23.55391469,0,0,19.90230009,0.008525193,58.03439358,0,0,23.55393003,0.004370808,23.95552207,65.28293173,7.296387553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  05:00:00,3.1125,16632,19.38445628,23.55389723,19.5252424,19.45484934,23.55390977,23.5539035,0,0,19.5252424,0.00895484,62.33932433,0,0,23.55390977,0.004370808,23.94954819,65.28293173,7.296387553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  06:00:00,2.6125,33264,19.05466847,23.55389712,19.21531886,19.13499366,23.55390173,23.55389943,0,0,19.21531886,0.009326881,66.13148494,0,0,23.55390173,0.004370808,23.94055448,65.28293173,7.296387553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  07:00:00,2.2,66528,19.77061895,23.55389833,20.11735705,19.943988,23.55389957,23.55389895,0,0,20.11735705,0.009526543,63.85991179,0,0,23.55389957,0.004370808,23.94055792,65.28293173,7.296387553,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  08:00:00,4.325,84672,21.49802715,23.50375295,22.94315882,22.22059299,22.87014493,23.18694894,157.0412374,18.48548527,22.94315882,0.006935056,39.30962451,7.38810455,17.68099016,22.87014493,0.007503715,42.74233054,71.21333717,7.688588692,30.2180941,0,0,0,0,0,0,3077061.261,854.7392391,0,0,915751.6812,915179.2419,254.375467,254.2164561,0.325,849.6061458,3058582.125,1071.637762,3857895.943,182.7693963,657969.8267,260.3192606,937149.338,607.5316842,2187114.063,1.156288365,627.4998568,0.951889058,3426.800608,249938.0066
SWlowe,SW,Lowe, 09/21  09:00:00,6.6,66528,23.13026025,23.48261766,23.00532315,23.0677917,23.15159719,23.31710742,0,61.1939225,23.00532315,0.005046571,28.57076438,0,9.691690445,23.15159719,0.005370007,30.11797336,68.97964072,8.157177383,31.03618821,0,0,0,0,0,0,2191298.768,608.6941022,0,0,0,0,0,0,0.3,589.1376054,2120895.379,747.1422841,2689712.223,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  10:00:00,7.2,66528,23.0419932,23.46364659,23.00120581,23.02159951,23.14717251,23.30540955,0,25.75822546,23.00120581,0.004436996,25.1503804,0,9.445059906,23.14717251,0.004618787,25.94302279,68.38323353,8.157177383,31.03618821,0,0,0,0,0,0,2315415.265,643.1709068,0,0,0,0,0,0,0.3,631.5628164,2273626.139,800.2199488,2880791.816,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  11:00:00,6.5125,42336,23.08647838,23.44501117,23.00381104,23.04514471,23.13995795,23.29248456,0,4.134119591,23.00381104,0.004185815,23.73265287,0,8.98077189,23.13995795,0.004185595,23.53673989,69.06661677,8.157177383,31.03618821,0,0,0,0,0,0,2393623.3,664.8953611,0,0,0,0,0,0,0.3,660.6532858,2378351.829,836.5679001,3011644.44,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  12:00:00,5.4125,42336,23.19582278,23.42754125,23.00055489,23.09818884,23.13191928,23.27973026,0,9.776885977,23.00055489,0.004375726,24.80674041,0,8.619285143,23.13191928,0.004314918,24.27078187,70.16002994,8.157177383,31.03618821,0,0,0,0,0,0,2373427.029,659.2852857,0,0,0,0,0,0,0.3,655.493699,2359777.316,830.1237956,2988445.664,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  13:00:00,5,42336,23.27703128,23.41075841,23.00018676,23.13860902,23.12656393,23.26866117,0,17.20742792,23.00018676,0.004510348,25.54902163,0,8.19909259,23.12656393,0.004480519,25.18792026,70.57005988,8.157177383,31.03618821,0,0,0,0,0,0,2347055.866,651.9599629,0,0,0,0,0,0,0.3,641.4632435,2309267.677,812.5951985,2925342.715,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  14:00:00,5,42336,23.26254213,23.39462954,23.00199997,23.13227105,23.12054219,23.25758586,0,13.44685005,23.00199997,0.004615573,26.11156752,0,7.785861537,23.12054219,0.00457337,25.68964269,70.57005988,8.157177383,31.03618821,0,0,0,0,0,0,2361590.83,655.9974527,0,0,0,0,0,0,0.3,645.1301889,2322468.68,817.1770125,2941837.245,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  15:00:00,4.625,42336,23.12183354,23.37921526,23.00072742,23.06128048,23.11362509,23.24642017,7.719730217,0.33556485,23.00072742,0.004786359,27.06228479,0,7.478888099,23.11362509,0.004732503,26.57794115,70.94281437,8.157177383,31.03618821,0,0,0,0,0,0,2437054.54,676.9595944,0,0,0,0,0,0,0.3,669.5267684,2410296.366,847.6473229,3051530.363,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  16:00:00,5.4625,42336,22.98298868,23.36452646,22.99844212,22.9907154,23.10740731,23.23596689,17.12271355,0,22.99844212,0.00493214,27.88393384,0,7.150928355,23.10740731,0.004897559,27.50803516,70.11032934,8.157177383,31.03618821,0,0,0,0,0,0,2471972.211,686.6589475,0,0,0,0,0,0,0.3,665.4572076,2395645.947,842.5667053,3033240.139,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  17:00:00,6.475,42336,22.83373281,23.35063071,23.00288069,22.91830675,23.10471111,23.22767091,18.77069413,0,23.00288069,0.004818997,27.22496421,0,6.753509271,23.10471111,0.004905287,27.53833203,69.10389222,8.157177383,31.03618821,0,0,0,0,0,0,2477564.984,688.2124956,0,0,0,0,0,0,0.3,673.5083292,2424629.985,852.6175476,3069423.171,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  18:00:00,5.2625,42336,22.34672617,23.33778047,23.00427667,22.67550142,23.10261569,23.22019808,45.15895677,0,23.00427667,0.004512451,25.4936517,0,6.372921016,23.10261569,0.004575448,25.69357182,70.30913174,8.157177383,31.03618821,0,0,0,0,0,0,2571854.374,714.4039927,0,0,0,0,0,0,0.3,717.0432188,2581355.588,906.9250636,3264930.229,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/21  19:00:00,3.4,101304,21.90485181,23.32486842,22.99953666,22.45219423,23.09469585,23.20978213,109.3929986,0,22.99953666,0.00449443,25.39990989,0,6.196529357,23.09469585,0.004477648,25.16044665,72.16047904,7.454294346,29.80904705,0,0,0,0,0,0,2802122.613,778.3673925,0,0,1102128.974,1102128.974,306.1469373,306.1469373,0.3,776.5205075,2795473.827,981.0262464,3531694.487,261.3517398,940866.2633,325.2387255,1170859.412,856.4011699,3083044.212,1.707610873,886.3518528,1.122165034,4039.794121,238299.2629
SWlowe,SW,Lowe, 09/21  20:00:00,2.8,134568,21.70280324,23.31254788,23.00508092,22.35394208,23.09177289,23.20216038,132.1644111,0,23.00508092,0.004596432,25.96338382,0,5.826410633,23.09177289,0.00456771,25.66733508,72.75688623,7.22,29.4,0,0,0,0,0,0,2885577.999,801.549444,0,0,1444922.136,1444922.136,401.3672601,401.3672601,0.3,790.5304911,2845909.768,998.4661667,3594478.2,348.4689864,1254488.351,426.6584121,1535970.284,1141.868226,4110725.615,2.276814497,1181.80247,1.447923984,5212.526343,238299.2629
SWlowe,SW,Lowe, 09/21  21:00:00,2.1125,151200,21.607232,23.30136291,22.99968241,22.3034572,23.08680515,23.19408403,129.610419,0,22.99968241,0.004631308,26.16750005,0,5.639163482,23.08680515,0.004628824,26.01605998,73.44026946,7.22,29.4,0,0,0,0,0,0,2875119.552,798.6443199,0,0,1403563.312,1403563.312,389.8786978,389.8786978,0.3,794.5271778,2860297.84,1003.439491,3612382.169,348.4689864,1254488.351,415.4876654,1495755.595,1141.868226,4110725.615,2.276814497,1181.80247,1.370842749,4935.033896,238299.2629
SWlowe,SW,Lowe, 09/21  22:00:00,2.0125,134568,21.38574159,23.30663033,21.98079937,21.68327048,23.27706091,23.29184562,0,0,21.98079937,0.00504066,30.3099292,0,0,23.27706091,0.004632673,25.73997904,69.57095116,8.100509567,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  23:00:00,2.575,101304,20.9241929,23.31269122,21.17102565,21.04760927,23.31331984,23.31300553,0,0,21.17102565,0.005825918,36.72369592,0,0,23.31331984,0.004632657,25.66727196,69.57095116,8.100509567,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/21  24:00:00,2.8,49896,20.41875949,23.31231064,20.52306307,20.47091128,23.31197576,23.3121432,0,0,20.52306307,0.00653168,42.77693867,0,0,23.31197576,0.004632658,25.65968316,69.57095116,8.100509567,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  01:00:00,2.1125,33264,19.91756333,23.31229451,20.00918352,19.96337343,23.31221511,23.31225481,0,0,20.00918352,0.007134006,48.1779891,0,0,23.31221511,0.004632658,25.65931184,69.57095116,8.100509567,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  02:00:00,2.0125,25704,19.47490942,23.31228878,19.57171472,19.52331207,23.31226133,23.31227505,0,0,19.57171472,0.007648837,53.02709757,0,0,23.31226133,0.004632658,25.65924019,69.57095116,8.100509567,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  03:00:00,1.8875,16632,19.07491788,23.31228605,19.1916842,19.13330104,23.3122776,23.31228182,0,0,19.1916842,0.008095205,57.42465308,0,0,23.3122776,0.004632658,25.6592147,69.57095116,8.100509567,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  04:00:00,1.325,16632,18.6622799,23.31228538,18.77442393,18.71835192,23.31228259,23.31228399,0,0,18.77442393,0.008472729,61.65066169,0,0,23.31228259,0.004632658,25.65920731,69.57095116,8.100509567,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  05:00:00,0.7875,16632,18.25777711,23.3122862,18.3700203,18.31389871,23.31228459,23.31228539,0,0,18.3700203,0.008786311,65.53844857,0,0,23.31228459,0.004632658,25.65920435,69.57095116,8.100509567,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  06:00:00,0.225,33264,17.87138895,23.31228808,17.98841638,17.92990266,23.31228625,23.31228717,0,0,17.98841638,0.009048446,69.10162182,0,0,23.31228625,0.004632658,25.6592014,69.57095116,8.100509567,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  07:00:00,0.6875,66528,19.48931322,22.62178141,18.07310265,18.78120793,19.81026332,21.21602236,2.569876761,257.6003136,18.07310265,0.00739461,56.32444663,0,119.4743284,19.81026332,0.007465872,51.18400451,74.90922039,7.22,29.4,1,0,0,0,0,0,333208.7681,92.55799113,0,0,698419.2876,698419.2876,194.0053577,194.0053577,0.3,103.4076812,372267.6522,132.0721735,475459.8247,348.4689864,1254488.351,221.9045783,798856.4821,1141.868226,4110725.615,2.276814497,1181.80247,1.252629572,4509.46646,238299.2629
SWlowe,SW,Lowe, 09/22  08:00:00,1.7875,84672,22.79972295,22.8106615,22.87020926,22.83496611,22.55900917,22.68483534,140.8403345,111.356735,22.87020926,0.006532734,37.10332405,16.01216412,7.351923185,22.55900917,0.006695606,38.774709,73.65472356,7.22,29.4,0,0,0,0,0,0,2749742.261,763.8172947,0,0,1516432.504,1516432.504,421.2312511,421.2312511,0.340384615,735.6414141,2648309.091,928.9171215,3344101.637,354.9890682,1277960.645,443.8941876,1598019.075,1169.842812,4211434.122,2.290411516,1209.777859,1.486301744,5350.68628,257100.3103
SWlowe,SW,Lowe, 09/22  09:00:00,2.8875,66528,24.38676933,22.92817016,22.99996843,23.69336888,22.98561676,22.95689346,0,224.0754566,22.99996843,0.005825598,32.83937973,0.99626386,0,22.98561676,0.006022012,33.96518134,72.66991018,7.22,29.4,0,0,0,0,0,0,1607669.795,446.5749431,0,0,1435617.88,1435617.88,398.7827445,398.7827445,0.3,433.9205045,1562113.816,551.7738733,1986385.944,348.4689864,1254488.351,423.7709797,1525575.527,1141.868226,4110725.615,2.276814497,1181.80247,1.416490968,5099.367484,238299.2629
SWlowe,SW,Lowe, 09/22  10:00:00,3.9875,66528,28.73375481,22.97183963,23.76532471,26.24953976,23.41833572,23.19508767,0,924.4243659,23.76532471,0.005181624,27.95854352,20.08001011,0,23.41833572,0.00539234,29.696208,71.21799255,7.878724429,30.2180941,0,0,0,0,0,0,0,0,0,0,854431.913,854431.913,237.342198,237.342198,0.382821496,0,0,0,0,174.2344932,627244.1756,246.9699133,889091.6878,570.9341132,2055362.808,1.138407249,590.9012352,0.743235005,2675.646017,250921.857
SWlowe,SW,Lowe, 09/22  11:00:00,5.4625,42336,29.93234472,23.06381928,23.9985857,26.96546521,23.74425515,23.40403722,0,1189.504863,23.9985857,0.00414431,22.06374861,26.98810172,0,23.74425515,0.004406092,23.80938949,71.21799255,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.485591807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269557.8922
SWlowe,SW,Lowe, 09/22  12:00:00,6.475,42336,29.55600799,23.11411778,23.99908142,26.77754471,23.74931044,23.43171411,0,1100.660281,23.99908142,0.003423732,18.23691642,24.57295565,0,23.74931044,0.003599251,19.45643295,71.21799255,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.450720464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261850.9753
SWlowe,SW,Lowe, 09/22  13:00:00,7.0125,42336,29.13138363,23.15839711,23.99945144,26.56541753,23.74842844,23.45341278,0,991.0750857,23.99945144,0.002997507,15.96108419,22.23969175,0,23.74842844,0.003097807,16.74339832,71.21799255,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.406224902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253740.7743
SWlowe,SW,Lowe, 09/22  14:00:00,7.8875,42336,28.59519972,23.19964574,23.99974623,26.29747297,23.74335071,23.47149823,0,866.3905864,23.99974623,0.00280262,14.92203983,19.84633547,0,23.74335071,0.002836296,15.3350189,71.21799255,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.356323883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246105.9551
SWlowe,SW,Lowe, 09/22  15:00:00,8.9875,42336,26.86008256,23.20877001,23.28830727,25.07419492,23.39667022,23.30272012,0,652.2543688,23.28830727,0.002833531,15.74309732,6.180365716,1.899252837,23.39667022,0.002808005,15.49793362,70.91082188,8.537448859,31.03618821,0,0,0,0,0,0,119688.6604,33.2468501,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/22  16:00:00,9.775,42336,25.50584031,23.16853133,22.99992791,24.25288411,23.03961641,23.10407387,0,429.2195842,22.99992791,0.002926045,16.517019,0,2.541233878,23.03961641,0.002918057,16.43253519,66.1166021,8.537448859,31.03618821,0,0,0,0,0,0,856721.2447,237.9781235,0,0,0,0,0,0,0.3,176.566307,635638.7053,225.8406488,813026.3358,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/22  17:00:00,9.625,42336,24.60594059,23.1635291,23.00023657,23.80308858,23.03973531,23.10163221,0,259.3323497,23.00023657,0.002977157,16.79744943,0,2.646387539,23.03973531,0.002943697,16.56991806,65.97275449,8.537448859,31.03618821,0,0,0,0,0,0,1468455.09,407.9041916,0,0,0,0,0,0,0.3,398.6877409,1435275.867,507.8573344,1828286.404,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/22  18:00:00,8.4,42336,23.90115567,23.15821039,23.00010849,23.45063208,23.03966697,23.09893868,0,158.516041,23.00010849,0.003164407,17.83735307,0,2.534569268,23.03966697,0.003093012,17.3952416,67.19041916,8.537448859,31.03618821,0,0,0,0,0,0,1832228.643,508.9524008,0,0,0,0,0,0,0.3,506.8255299,1824571.908,643.9448182,2318201.346,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/22  19:00:00,6.425,101304,23.29899522,23.15282912,23.00022822,23.14961172,23.03720931,23.09501921,0,60.3329119,23.00022822,0.003438762,19.36798766,0,2.452156357,23.03720931,0.00335203,18.83990894,69.15359281,8.537448859,31.03618821,0,0,0,0,0,0,2186934.153,607.4817091,0,0,0,0,0,0,0.3,609.0138334,2192449.8,772.0146849,2779252.866,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/22  20:00:00,5.225,134568,22.94094976,23.14783993,23.00136654,22.97115815,23.03630053,23.09207023,0.021300591,14.72459121,23.00136654,0.00364641,20.54232869,0,2.357413815,23.03630053,0.003604754,20.26615999,70.34640719,8.537448859,31.03618821,0,0,0,0,0,0,2351887.834,653.3021761,0,0,0,0,0,0,0.3,645.8746454,2325148.723,818.1050651,2945178.234,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/22  21:00:00,4.625,151200,22.72400069,23.14322421,23.00316761,22.86358415,23.03737527,23.09029974,0.11625684,7.506685994,23.00316761,0.003723693,20.9807385,0,2.184660445,23.03737527,0.003693356,20.76777821,70.94281437,8.537448859,31.03618821,0,0,0,0,0,0,2379026.883,660.8408009,0,0,0,0,0,0,0.3,653.8550895,2353878.322,828.0764552,2981075.239,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/22  22:00:00,4.4,134568,22.55018802,23.14437626,23.02556827,22.78787815,23.12230213,23.13333919,0,0,23.02556827,0.004223521,23.7466962,0,0,23.12230213,0.003747508,20.96249837,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  23:00:00,4.4,101304,22.24200392,23.14719508,22.45426673,22.34813532,23.14583804,23.14651656,0,0,22.45426673,0.00511481,29.74566356,0,0,23.14583804,0.003747286,20.9314383,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/22  24:00:00,4.0875,49896,21.78454194,23.1470316,21.85566686,21.8201044,23.14634803,23.14668982,0,0,21.85566686,0.005947642,35.81979312,0,0,23.14634803,0.003747269,20.93069801,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  01:00:00,3.9,39312,21.33369859,23.1470049,21.40024358,21.36697108,23.14678439,23.14689465,0,0,21.40024358,0.006667329,41.23347439,0,0,23.14678439,0.00374727,20.93015333,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  02:00:00,4.2125,39312,20.96102004,23.14699011,21.05395155,21.0074858,23.14691737,23.14695374,0,0,21.05395155,0.007299597,46.06253888,0,0,23.14691737,0.00374727,20.92998459,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  03:00:00,4.775,16632,20.65557524,23.14698103,20.79016421,20.72286973,23.14695979,23.14697041,0,0,20.79016421,0.007871165,50.43412275,0,0,23.14695979,0.00374727,20.9299309,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  04:00:00,4.625,16632,20.34192122,23.14697571,20.49829592,20.42010857,23.14697108,23.14697339,0,0,20.49829592,0.008386368,54.66820045,0,0,23.14697108,0.00374727,20.92991642,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  05:00:00,4.4,16632,20.00880279,23.1469731,20.16073347,20.08476813,23.1469729,23.146973,0,0,20.16073347,0.008845439,58.83050472,0,0,23.1469729,0.00374727,20.92991401,67.63593052,8.537448859,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  06:00:00,4.4,16632,19.71101155,23.14697263,19.88567369,19.79834262,23.14697276,23.14697269,0,0,19.88567369,0.00925358,62.60071609,0,0,23.14697276,0.00374727,20.943114,67.63593052,8.537448859,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  07:00:00,4.4,61992,19.71770301,23.14697358,19.8785143,19.79810866,23.14697297,23.14697327,0,0,19.8785143,0.009533016,64.51050332,0,0,23.14697297,0.00374727,20.951034,67.63593052,8.537448859,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  08:00:00,5.15,61992,20.327955,23.14697548,20.61367261,20.47081381,23.14697391,23.1469747,0,0,20.61367261,0.009636419,62.32151801,0,0,23.14697391,0.00374727,20.95103309,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  09:00:00,7.2875,84672,22.38161393,23.14697814,22.86826909,22.62494151,23.1469755,23.14697682,0,0,22.86826909,0.009701507,54.73637296,0,0,23.1469755,0.00374727,20.96423107,67.63593052,8.537448859,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  10:00:00,10.05,84672,25.45525926,23.14698133,25.48309179,25.46917552,23.14697756,23.14697945,0,0,25.48309179,0.009769483,47.19127204,0,0,23.14697756,0.00374727,20.97214838,67.63593052,8.537448859,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  11:00:00,12.475,61992,31.07857449,23.14698489,30.4660236,30.77229904,23.73809721,23.44254105,0,138.322785,30.4660236,0.009694164,35.01477466,31.18008175,0,23.73809721,0.004159523,22.02154389,67.63593052,8.372767752,30.83166468,1,0,0,0,0,0,0,0,0,0,29631.846,29631.846,8.231068333,8.231068333,0.0375,0,0,0,0,43.5586233,156811.0439,19.53397934,70322.32563,142.7335283,513840.7019,0.284601812,147.7253088,0.278406704,1002.264134,29787.40787
SWlowe,SW,Lowe, 09/23  12:00:00,13.675,49896,32.50475285,24.00657698,28.70472248,30.60473767,25.78390266,24.89523982,0,755.0352198,28.70472248,0.006241184,25.08075219,104.9095547,0,25.78390266,0.006734374,32.00641523,67.63593052,7.302960407,29.80904705,1,0,0,0,0,0,0,0,0,0,320209.212,320209.212,88.94700333,88.94700333,0.225,0,0,0,0,261.3517398,940866.2633,107.4864058,386951.061,856.4011699,3083044.212,1.707610873,886.3518528,1.703926706,6134.136142,178724.4472
SWlowe,SW,Lowe, 09/23  13:00:00,13.525,49896,31.88960378,23.59928596,31.56405145,31.72682762,23.89306731,23.74617663,0,0,31.56405145,0.005915699,20.15148994,0,0,23.89306731,0.006329312,33.72968803,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  14:00:00,13.675,49896,31.17033276,23.5875667,31.2547153,31.21252403,23.58833413,23.58795041,0,0,31.2547153,0.006373873,22.08909635,0,0,23.58833413,0.006327,34.33751996,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  15:00:00,13.525,49896,30.51006739,23.58855982,30.56623086,30.53814912,23.59025648,23.58940815,0,0,30.56623086,0.006820511,24.56347885,0,0,23.59025648,0.006327077,34.33395445,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  16:00:00,12.9875,49896,29.82151533,23.58792488,29.84245356,29.83198444,23.58821352,23.5880692,0,0,29.84245356,0.007205002,27.03123678,0,0,23.58821352,0.006327074,34.33816931,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  17:00:00,12.1125,49896,28.96843744,23.58743334,28.92676854,28.94760299,23.58768568,23.58755951,0,0,28.92676854,0.007544767,29.82685211,0,0,23.58768568,0.006327074,34.33926148,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  18:00:00,11.325,49896,28.19569287,23.587085,28.27350006,28.23459646,23.58728099,23.58718299,0,0,28.27350006,0.008025845,32.92660618,0,0,23.58728099,0.006327074,34.34009919,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  19:00:00,10.7875,128520,27.59242237,23.58684071,27.72996648,27.66119443,23.58699739,23.58691905,0,0,27.72996648,0.008657025,36.61914209,0,0,23.58699739,0.006327074,34.34068631,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  20:00:00,10.6,151200,27.18740135,23.58666951,27.44360629,27.31550382,23.58679723,23.58673337,0,0,27.44360629,0.009574569,41.14819971,0,0,23.58679723,0.006327074,34.36271477,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  21:00:00,10.225,151200,26.9217403,23.58655172,27.3814929,27.1516166,23.58666584,23.58660878,0,0,27.3814929,0.010767971,46.37008245,0,0,23.58666584,0.006327074,34.37595507,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  22:00:00,10,151200,26.701064,23.58647125,27.16076107,26.93091253,23.58656244,23.58651685,0,0,27.16076107,0.011710768,51.01368914,0,0,23.58656244,0.006327074,34.37616942,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  23:00:00,9.625,128520,26.33335667,23.58641474,26.52359515,26.42847591,23.58649486,23.5864548,0,0,26.52359515,0.012247759,55.34787014,0,0,23.58649486,0.006327074,34.37630969,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/23  24:00:00,9.4,61992,25.82316069,23.58637543,25.78227641,25.80271855,23.58643364,23.58640453,0,0,25.78227641,0.012739334,60.06218234,0,0,23.58643364,0.006327074,34.35482164,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  01:00:00,9.0875,39312,25.347352,23.58634876,25.3760028,25.3616774,23.58638612,23.58636744,0,0,25.3760028,0.01338356,64.54729852,0,0,23.58638612,0.006327074,34.34195086,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  02:00:00,8.9,39312,24.93840078,23.58633119,24.98148907,24.95994492,23.58635556,23.58634338,0,0,24.98148907,0.014092275,69.50106365,0,0,23.58635556,0.006327074,34.34201402,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  03:00:00,8.525,16632,24.54477521,23.58632006,24.60323166,24.57400344,23.58633571,23.58632789,0,0,24.60323166,0.014704955,74.06091127,0,0,23.58633571,0.006327074,34.32044037,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  04:00:00,8.675,16632,24.18344054,23.5863135,24.25732318,24.22038186,23.58632316,23.58631833,0,0,24.25732318,0.015235283,78.24022299,0,0,23.58632316,0.006327074,34.30749744,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  05:00:00,8.2125,16632,23.83121918,23.58631026,23.92095681,23.87608799,23.5863157,23.58631298,0,0,23.92095681,0.015704602,82.23681846,0,0,23.5863157,0.006327074,34.30751272,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  06:00:00,7.425,16632,23.44577103,23.5863092,23.52594527,23.48585815,23.58631176,23.58631048,0,0,23.52594527,0.016134862,86.40881409,0,0,23.58631176,0.006327074,34.28590549,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  07:00:00,7.575,61992,23.34162558,23.58630981,23.39457401,23.36809979,23.58631029,23.58631005,0,0,23.39457401,0.016390447,88.40204145,0,0,23.58631029,0.006327074,34.27293986,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  08:00:00,7.8,61992,24.09895795,23.58631152,24.36404339,24.23150067,23.58631057,23.58631105,0,0,24.36404339,0.016376867,83.30046036,0,0,23.58631057,0.006327074,34.251324,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
