Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 09/24  09:00:00,7.8,84672,24.46898044,23.58631408,25.10495883,24.78696964,23.58631209,23.58631308,0,0,25.10495883,0.016339124,79.51444438,0,0,23.58631209,0.006327074,34.25996636,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  10:00:00,8.1125,84672,24.84409592,23.58631721,25.18009069,25.0120933,23.58631449,23.58631585,0,0,25.18009069,0.016222397,78.58691388,0,0,23.58631449,0.006327074,34.25131588,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  11:00:00,8.3,61992,25.08208812,23.58632074,25.03730031,25.05969421,23.58631751,23.58631913,0,0,25.03730031,0.015984346,78.09359049,0,0,23.58631751,0.006327074,34.23834042,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  12:00:00,8.3,49896,25.22478669,23.58632457,25.14398525,25.18438597,23.58632097,23.58632277,0,0,25.14398525,0.015762687,76.50181366,0,0,23.58632097,0.006327074,34.21671842,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  13:00:00,8.3,49896,25.21460998,23.58632857,25.12348842,25.1690492,23.58632473,23.58632665,0,0,25.12348842,0.015567019,75.59048362,0,0,23.58632473,0.006327074,34.18212639,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  14:00:00,8.675,49896,25.30408616,23.58633276,25.21422061,25.25915339,23.58632872,23.58633074,0,0,25.21422061,0.015385482,74.3003697,0,0,23.58632872,0.006327074,34.16914947,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  15:00:00,8.9,49896,25.37895962,23.58633702,25.3124927,25.34572616,23.58633287,23.58633495,0,0,25.3124927,0.015215451,73.06953433,0,0,23.58633287,0.006327074,34.16914014,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  16:00:00,8.9,49896,25.19407896,23.5863414,25.13661204,25.1653455,23.58633713,23.58633927,0,0,25.13661204,0.015048334,73.00025752,0,0,23.58633713,0.006327074,34.14751671,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  17:00:00,8.525,49896,24.64962398,23.58634583,24.55936805,24.60449601,23.58634149,23.58634366,0,0,24.55936805,0.014885442,74.73820986,0,0,23.58634149,0.006327074,34.13453834,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  18:00:00,8.3,49896,24.00644969,23.58635029,24.07641542,24.04143255,23.58634591,23.5863481,0,0,24.07641542,0.014841516,76.70769717,0,0,23.58634591,0.006327074,34.13453,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  19:00:00,8.3,128520,23.68640419,23.58635474,23.90771763,23.79706091,23.58635035,23.58635254,0,0,23.90771763,0.014911422,77.84258248,0,0,23.58635035,0.006327074,34.13452019,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  20:00:00,8.3,151200,23.49696283,23.58635924,23.964017,23.73048992,23.58635481,23.58635703,0,0,23.964017,0.015238078,79.23737583,0,0,23.58635481,0.006327074,34.13451136,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  21:00:00,8.3,151200,23.41985624,23.58636365,24.0899863,23.75492127,23.58635927,23.58636146,0,0,24.0899863,0.015807251,81.50440206,0,0,23.58635927,0.006327074,34.13450254,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  22:00:00,7.9875,151200,23.32277011,23.58636821,23.96045241,23.64161126,23.58636374,23.58636597,0,0,23.96045241,0.016221171,84.2405951,0,0,23.58636374,0.006327074,34.13449273,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  23:00:00,7.425,128520,23.0202589,23.58637275,23.28206382,23.15116136,23.58636827,23.58637051,0,0,23.28206382,0.016449378,88.96758696,0,0,23.58636827,0.006327074,34.13448341,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/24  24:00:00,7.575,61992,22.61180971,23.58637729,22.69249451,22.65215211,23.5863728,23.58637505,0,0,22.69249451,0.016609271,93.0060672,0,0,23.5863728,0.006327074,34.11285905,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  01:00:00,7.425,33264,22.23172206,23.58638183,22.40364879,22.31768543,23.58637734,23.58637959,0,0,22.40364879,0.016833229,95.85799336,0,0,23.58637734,0.006327074,34.09988121,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  02:00:00,5.1375,25704,21.77375111,23.58638637,21.9074762,21.84061366,23.58638189,23.58638413,0,0,21.9074762,0.016973256,99.53329676,0,0,23.58638189,0.006327074,34.07825638,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  03:00:00,3.525,16632,21.28632587,23.58639092,21.37360814,21.32996701,23.58638643,23.58638868,0,0,21.37360814,0.016499546,100,0,0,23.58638643,0.006327074,34.06527806,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  04:00:00,3.9875,16632,20.92134596,23.58639546,21.04359842,20.98247219,23.58639098,23.58639322,0,0,21.04359842,0.016170431,100,0,0,23.58639098,0.006327074,34.04365374,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  05:00:00,4.4,16632,20.62017228,23.58639998,20.78635585,20.70326407,23.58639552,23.58639775,0,0,20.78635585,0.015916371,100,0,0,23.58639552,0.006327074,34.03067544,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  06:00:00,5.15,33264,20.36053406,23.58640452,20.55535067,20.45794236,23.58640005,23.58640228,0,0,20.55535067,0.015685611,100,0,0,23.58640005,0.006327074,34.03066615,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  07:00:00,5.9125,66528,20.37702343,23.58640905,20.91432273,20.64567308,23.58640458,23.58640682,0,0,20.91432273,0.015611747,97.36880528,0,0,23.58640458,0.006327074,34.03065686,67.63593052,7.551841627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  08:00:00,6.1,84672,21.01950642,23.53422115,22.95638736,21.98794689,22.9064709,23.22034602,214.2130581,8.00357081,22.95638736,0.009504026,52.88310353,6.614744797,17.41465489,22.9064709,0.010818274,60.40700396,69.47664671,7.551841627,31.03618821,0,0,0,0,0,0,3367745.875,935.4849654,0,0,0,0,0,0,0.329166667,911.2800665,3280608.239,1148.283313,4133819.926,0,0,0,0,0,0,0,0,0,0,251877.7972
SWlowe,SW,Lowe, 09/25  09:00:00,6.7875,66528,22.59213598,23.5109362,23.00295911,22.79754755,23.16320969,23.33707294,83.1917135,66.02252266,23.00295911,0.006962065,38.74960627,0,10.40795033,23.16320969,0.007221773,39.79026166,68.79326347,7.551841627,31.03618821,0,0,0,0,0,0,2481262.637,689.2396215,0,0,0,0,0,0,0.3,677.9648342,2440673.403,857.7030238,3087730.886,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 09/25  10:00:00,10.0125,66528,28.10351302,23.51161362,23.63408656,25.86879979,23.48232638,23.49697,0,817.7180379,23.63408656,0.006872988,36.80912053,5.509417564,3.873665628,23.48232638,0.006845517,37.00145906,66.6439606,7.551841627,31.03618821,0,0,0,0,0,0,161207.7638,44.77993438,0,0,0,0,0,0,0.359413021,39.83839135,143418.2089,51.08591936,183909.3097,0,0,0,0,0,0,0,0,0,0,247361.3028
SWlowe,SW,Lowe, 09/25  11:00:00,13.7625,42336,30.92083566,23.57405692,23.99915399,27.45999483,23.91690972,23.74548332,0,1458.162918,23.99915399,0.006870898,35.95860351,10.60947196,0,23.91690972,0.00695892,36.59468192,66.43695744,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,798839.2788,798839.2788,221.8997997,221.8997997,0.591401167,0,0,0,0,348.4689864,1254488.351,242.6470519,873529.3867,1141.868226,4110725.615,2.276814497,1181.80247,2.998853053,10795.87099,300380.9515
SWlowe,SW,Lowe, 09/25  12:00:00,16.375,42336,31.27461033,23.59562743,23.99969255,27.63715144,23.92692664,23.76127704,0,1589.3288,23.99969255,0.006581668,34.42454965,10.28044073,0,23.92692664,0.006606447,34.70423603,66.43695744,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,2129248.525,2129248.525,591.4579237,591.4579237,0.646605695,0,0,0,0,348.4689864,1254488.351,612.5797039,2205286.934,1141.868226,4110725.615,2.276814497,1181.80247,3.251058909,11703.81207,319789.7539
SWlowe,SW,Lowe, 09/25  13:00:00,17.2,42336,29.45370926,23.61330332,23.99961503,26.72666215,23.91012319,23.76171325,0,1110.720528,23.99961503,0.006459538,33.77953992,8.87088757,0,23.91012319,0.006519292,34.2725434,66.43695744,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1825338.525,1825338.525,507.038479,507.038479,0.453218176,0,0,0,0,348.4689864,1254488.351,535.1337426,1926481.473,1141.868226,4110725.615,2.276814497,1181.80247,3.302219451,11887.99002,263072.1148
SWlowe,SW,Lowe, 09/25  14:00:00,17.575,42336,28.71967855,23.62911244,23.99981544,26.35974699,23.9030095,23.76606097,0,918.0876105,23.99981544,0.006328021,33.07726807,7.93647417,0,23.9030095,0.006342875,33.34755929,66.43695744,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1649011.572,1649011.572,458.05877,458.05877,0.374955873,0,0,0,0,348.4689864,1254488.351,484.1338853,1742881.987,1141.868226,4110725.615,2.276814497,1181.80247,3.316960877,11941.05916,248859.8059
SWlowe,SW,Lowe, 09/25  15:00:00,18.1125,42336,27.36901627,23.63882987,23.58596483,25.47749055,23.76688407,23.70285697,0,708.7805026,23.58596483,0.006520802,34.91588515,3.36432939,1.449929611,23.76688407,0.006414123,33.96551839,66.43695744,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1492944.714,1492944.714,414.7068651,414.7068651,0.3,0,0,0,0,348.4689864,1254488.351,439.9646711,1583872.816,1141.868226,4110725.615,2.276814497,1181.80247,3.471620884,12497.83518,238299.2629
SWlowe,SW,Lowe, 09/25  16:00:00,18.3,42336,26.0217959,23.58676993,23.00912975,24.51546283,23.22035746,23.40356369,0,538.1435116,23.00912975,0.006816614,37.74225211,0,11.3025866,23.22035746,0.006766804,36.99493037,65.76180854,7.22,29.4,0,0,0,0,0,0,483918.0821,134.4216895,0,0,1542654.861,1542654.861,428.5152392,428.5152392,0.3,106.3771229,382957.6426,136.4169631,491101.067,348.4689864,1254488.351,453.800715,1633682.574,1141.868226,4110725.615,2.276814497,1181.80247,3.55141693,12785.10095,238299.2629
SWlowe,SW,Lowe, 09/25  17:00:00,17.9875,42336,25.18702312,23.5504746,23.0003315,24.09367731,23.17813168,23.36430314,0,379.5519609,23.0003315,0.006797134,37.65549719,0,11.6979064,23.17813168,0.006824093,37.3988198,65.6,7.22,29.4,0,0,0,0,0,0,1052585.938,292.3849828,0,0,1468240.842,1468240.842,407.8446782,407.8446782,0.3,279.8830987,1007579.155,357.627877,1287460.357,348.4689864,1254488.351,433.6929166,1561294.5,1141.868226,4110725.615,2.276814497,1181.80247,3.468180883,12485.45118,238299.2629
SWlowe,SW,Lowe, 09/25  18:00:00,17.425,42336,24.59134302,23.52812785,23.00153929,23.79644115,23.16985512,23.34899149,0,299.0755803,23.00153929,0.006803465,37.66325177,0,11.12057092,23.16985512,0.006761233,37.05289156,65.6,7.22,29.4,0,0,0,0,0,0,1342670.031,372.9638974,0,0,1335100.109,1335100.109,370.8611415,370.8611415,0.3,361.5287578,1301503.528,460.9901447,1659564.521,348.4689864,1254488.351,396.8353198,1428607.151,1141.868226,4110725.615,2.276814497,1181.80247,3.418534235,12306.72325,238299.2629
SWlowe,SW,Lowe, 09/25  19:00:00,16.2,101304,24.16231332,23.5064669,23.00111261,23.58171296,23.16164715,23.33405703,0,224.2444254,23.00111261,0.0070617,39.06290369,0,10.57106815,23.16164715,0.006980297,38.24444725,65.6,7.22,29.4,0,0,0,0,0,0,1613057.905,448.0716403,0,0,1044989.341,1044989.341,290.274817,290.274817,0.3,436.5623007,1571624.283,555.6236188,2000245.028,348.4689864,1254488.351,317.3873901,1142594.604,1141.868226,4110725.615,2.276814497,1181.80247,3.337733183,12015.83946,238299.2629
SWlowe,SW,Lowe, 09/25  20:00:00,15.225,134568,23.8950007,23.48579261,23.00201659,23.44850864,23.15424665,23.32001963,0,187.6445717,23.00201659,0.007367478,40.73230281,0,10.02064247,23.15424665,0.007265869,39.80876687,65.6,7.22,29.4,0,0,0,0,0,0,1746189.824,485.0527288,0,0,813907.8091,813907.8091,226.0855025,226.0855025,0.3,474.1484928,1706934.574,602.9145583,2170492.41,348.4689864,1254488.351,252.1258733,907653.1439,1141.868226,4110725.615,2.276814497,1181.80247,3.290835198,11847.00671,238299.2629
SWlowe,SW,Lowe, 09/25  21:00:00,14.3125,151200,23.72111534,23.46629513,23.00244137,23.36177836,23.14707313,23.30668413,0,177.4318349,23.00244137,0.007343506,40.60018034,0,9.549494409,23.14707313,0.007432519,40.72865254,65.6,7.22,29.4,0,0,0,0,0,0,1782349.764,495.0971566,0,0,597032.887,597032.887,165.8424686,165.8424686,0.3,484.5264402,1744295.185,615.9594549,2217454.038,348.4689864,1254488.351,192.4513081,692824.7091,1141.868226,4110725.615,2.276814497,1181.80247,3.114977656,11213.91956,238299.2629
SWlowe,SW,Lowe, 09/25  22:00:00,13.525,134568,23.78395564,23.47666276,24.42661448,24.10528506,23.43541039,23.45603657,0,0,24.42661448,0.007682692,38.94574871,0,0,23.43541039,0.007344487,39.55763073,62.94978108,7.573867503,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  23:00:00,12.9875,101304,23.8621963,23.48598656,24.40834111,24.13526871,23.48525309,23.48561983,0,0,24.40834111,0.008750312,44.35929575,0,0,23.48525309,0.00734108,39.42021594,62.94978108,7.573867503,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/25  24:00:00,11.7375,49896,23.62312634,23.4854384,23.98751548,23.80532091,23.48476101,23.4850997,0,0,23.98751548,0.009754522,50.64109299,0,0,23.48476101,0.007341161,39.42181548,62.94978108,7.573867503,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  01:00:00,10.7875,33264,23.28745176,23.48540615,23.55059369,23.41902273,23.48521839,23.48531227,0,0,23.55059369,0.010647022,56.65777947,0,0,23.48521839,0.007341159,39.42071982,62.94978108,7.573867503,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  02:00:00,9.1625,25704,22.91218899,23.48539095,23.13487932,23.02353415,23.48533009,23.48536052,0,0,23.13487932,0.011444871,62.37631931,0,0,23.48533009,0.007341159,39.4204546,62.94978108,7.573867503,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  03:00:00,8.9875,16632,22.5664877,23.48538159,22.76511285,22.66580027,23.4853652,23.4853734,0,0,22.76511285,0.01214654,67.61485948,0,0,23.4853652,0.007341159,39.42037072,62.94978108,7.573867503,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  04:00:00,8.4,16632,22.24970572,23.48537627,22.47544096,22.36257334,23.48537348,23.48537488,0,0,22.47544096,0.012767267,72.26589456,0,0,23.48537348,0.007341159,39.42035201,62.94978108,7.573867503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  05:00:00,7.425,16632,21.87984921,23.48537367,22.06511845,21.97248383,23.48537415,23.48537391,0,0,22.06511845,0.013320518,77.23357831,0,0,23.48537415,0.007341159,39.42035031,62.94978108,7.573867503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  06:00:00,7.575,33264,21.57765935,23.48537317,21.77957771,21.67861853,23.48537355,23.48537336,0,0,21.77957771,0.013793676,81.37116525,0,0,23.48537355,0.007341159,39.44554339,62.94978108,7.573867503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  07:00:00,7.8,66528,23.46019083,23.48537415,23.3705498,23.41537032,23.48537357,23.48537386,0,0,23.3705498,0.014010179,75.16945846,0,0,23.48537357,0.007341159,39.46065817,62.94978108,7.573867503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  08:00:00,10.2375,84672,27.63479423,23.47726965,23.663427,25.64911062,23.65056417,23.56391691,0,812.3051498,23.663427,0.008895644,47.31659058,9.638209519,6.747488481,23.65056417,0.010068093,53.38022046,66.09447256,7.573867503,31.03618821,0,0,0,0,0,0,109543.9404,30.42887233,0,0,0,0,0,0,0.348760764,42.00415649,151214.9634,53.73933224,193461.5961,0,0,0,0,0,0,0,0,0,0,245557.4696
SWlowe,SW,Lowe, 09/26  09:00:00,14.1375,66528,31.02678101,23.53216446,24.00008337,27.51343219,23.90990414,23.7210343,0,1513.143933,24.00008337,0.00671283,35.01680108,11.80809474,0,23.90990414,0.006601413,34.62888444,66.11126743,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1051198.453,1051198.453,291.9995702,291.9995702,0.613582794,0,0,0,0,348.4689864,1254488.351,310.5838582,1118101.889,1141.868226,4110725.615,2.276814497,1181.80247,3.029699062,10906.91662,311065.3551
SWlowe,SW,Lowe, 09/26  10:00:00,17.2875,66528,32.94081655,23.55939032,23.99997657,28.47039656,23.93429435,23.74684234,0,2070.956372,23.99997657,0.007085973,36.96582798,12.16674966,0,23.93429435,0.007087083,37.11779159,66.11126743,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3441117.716,3441117.716,955.8660323,955.8660323,0.842558471,0,0,0,0,408.6467181,1471128.185,969.2437125,3489277.365,1398.412926,5034286.534,2.408256793,1428.647365,5.184757503,18665.12701,428635.2108
SWlowe,SW,Lowe, 09/26  11:00:00,20.05,42336,33.87701969,23.58369766,23.99978594,28.93840282,23.94477302,23.76423534,0,2351.67231,23.99978594,0.007006107,36.56828302,11.55025175,0,23.94477302,0.00701979,36.76021526,66.11126743,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7886012.47,7886012.47,2190.55902,2190.55902,0.956469576,0,0,0,0,740.4990268,2665796.496,2191.805604,7890500.174,2932.304631,10556296.67,2.932983482,2945.586796,14.46153376,52061.52152,522143.4392
SWlowe,SW,Lowe, 09/26  12:00:00,21.7875,42336,33.61842374,23.60604149,23.99984097,28.80913236,23.94745211,23.7767468,0,2289.490812,23.99984097,0.006981757,36.44247627,10.70186141,0,23.94745211,0.00699018,36.60098218,66.11126743,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8570081.892,8570081.892,2380.578303,2380.578303,0.929928546,0,0,0,0,797.8138388,2872129.82,2404.947998,8657812.795,3202.761837,11529942.61,3.01419096,3246.10278,16.45099003,59223.5641,496686.0407
SWlowe,SW,Lowe, 09/26  13:00:00,22.8875,42336,32.57705586,23.62605485,23.99978999,28.28842292,23.94478832,23.78542158,0,1988.10376,23.99978999,0.006930273,36.15377392,9.745266782,0,23.94478832,0.006948375,36.36713947,66.11126743,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7463394.189,7463394.189,2073.165053,2073.165053,0.807453627,0,0,0,0,721.8059021,2598501.248,2102.180621,7567850.237,2823.986523,10166351.48,2.910866745,2872.117368,14.6899775,52883.91901,404077.5474
SWlowe,SW,Lowe, 09/26  14:00:00,23.3,42336,30.80163848,23.64349094,23.99980413,27.4007213,23.93464169,23.78906631,0,1487.857582,23.99980413,0.006861058,35.78287195,8.613998418,0,23.93464169,0.006877874,36.01030522,66.11126743,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5592817.614,5592817.614,1553.560448,1553.560448,0.605412968,0,0,0,0,583.3329031,2099998.451,1586.663395,5711988.22,2169.996298,7811986.671,2.715494553,2221.959565,11.09048933,39925.76159,305573.9359
SWlowe,SW,Lowe, 09/26  15:00:00,23.3,42336,28.78503387,23.65769149,23.99990481,26.39246934,23.91468426,23.78618787,0,958.1789969,23.99990481,0.006845329,35.70151587,7.267274712,0,23.91468426,0.006839906,35.85669137,66.11126743,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3639803.895,3639803.895,1011.056638,1011.056638,0.391837977,0,0,0,0,425.4542158,1531635.177,1043.93614,3758170.103,1469.390356,5289805.28,2.447546244,1520.095604,6.682919284,24058.50942,251940.7608
SWlowe,SW,Lowe, 09/26  16:00:00,22.9875,42336,27.44157285,23.66690971,23.68156538,25.56156911,23.8071935,23.73705161,0,715.7132465,23.68156538,0.006918621,36.78309085,3.404953682,0.971371283,23.8071935,0.006893155,36.36883087,66.11126743,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2807088.656,2807088.656,779.746849,779.746849,0.3,0,0,0,0,352.4731856,1268903.468,806.1643761,2902191.754,1158.637562,4171095.222,2.287153098,1200.589318,4.393845515,15817.84385,238299.2629
SWlowe,SW,Lowe, 09/26  17:00:00,22.1125,42336,26.35984395,23.62508292,23.05335,24.70659698,23.29440528,23.4597441,0,621.2354639,23.05335,0.007052773,38.93212494,0,10.1392102,23.29440528,0.007000613,38.08899307,65.9223246,7.22,29.4,0,0,0,0,0,0,196344.4818,54.54013384,0,0,2675449.603,2675449.603,743.1804452,743.1804452,0.3,38.19074993,137486.6998,49.07587117,176673.1362,348.4689864,1254488.351,768.9742373,2768307.254,1141.868226,4110725.615,2.276814497,1181.93914,4.167394321,15002.61956,238299.2629
SWlowe,SW,Lowe, 09/26  18:00:00,20.2625,42336,25.50535751,23.57953392,23.00141452,24.25338601,23.18999048,23.3847622,0,476.8336404,23.00141452,0.007149159,39.60620294,0,12.4399153,23.18999048,0.007139347,39.10391191,65.6,7.22,29.4,0,0,0,0,0,0,704283.9559,195.6344322,0,0,2526573.173,2526573.173,701.8258814,701.8258814,0.3,183.2194388,659589.9798,234.7234694,845004.49,348.4689864,1254488.351,727.5646494,2619232.738,1141.868226,4110725.615,2.276814497,1181.80247,3.812477648,13724.91953,238299.2629
SWlowe,SW,Lowe, 09/26  19:00:00,17.3375,101304,24.83149845,23.55591299,22.99999259,23.91574552,23.18017239,23.36804269,0,347.7080106,22.99999259,0.007230215,40.06870359,0,11.83575856,23.18017239,0.007140636,39.14905496,65.6,7.22,29.4,0,0,0,0,0,0,1169211.304,324.7809179,0,0,1315224.217,1315224.217,365.3400603,365.3400603,0.3,312.5243811,1125087.772,399.0056556,1436420.36,348.4689864,1254488.351,397.3796865,1430566.871,1141.868226,4110725.615,2.276814497,1181.80247,3.566233342,12838.44003,238299.2629
SWlowe,SW,Lowe, 09/26  20:00:00,14.35,134568,24.36166552,23.5327496,23.00084668,23.6812561,23.17145114,23.35210037,0,265.2363356,23.00084668,0.007848635,43.47889445,0,11.24443485,23.17145114,0.007678934,42.11341931,65.6,7.22,29.4,0,0,0,0,0,0,1468701.787,407.9727186,0,0,606532.3235,606532.3235,168.481201,168.481201,0.3,396.3687513,1426927.505,504.9688671,1817887.922,348.4689864,1254488.351,196.9543853,709035.787,1141.868226,4110725.615,2.276814497,1181.80247,3.342681611,12033.6538,238299.2629
SWlowe,SW,Lowe, 09/26  21:00:00,12.6125,151200,24.05074377,23.51092648,23.00157345,23.52615861,23.16281225,23.33686936,0,226.0063725,23.00157345,0.008046676,44.57697929,0,10.70748611,23.16281225,0.008025739,44.0309045,65.6,7.22,29.4,0,0,0,0,0,0,1610861.686,447.4615796,0,0,193724.7916,193724.7916,53.8124421,53.8124421,0.3,436.5847817,1571705.214,555.6557905,2000360.846,348.4689864,1254488.351,80.43668223,289572.056,1141.868226,4110725.615,2.276814497,1181.80247,3.151334314,11344.80353,238299.2629
SWlowe,SW,Lowe, 09/26  22:00:00,12.2,134568,24.09384775,23.52181221,24.47482543,24.28433659,23.44417823,23.48299522,0,0,24.47482543,0.008426049,42.68623839,0,0,23.44417823,0.008051434,43.42629196,63.16569368,7.332177148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  23:00:00,12.2,101304,24.17287772,23.53010392,24.60568927,24.38928349,23.51675682,23.52343037,0,0,24.60568927,0.009296838,46.70591238,0,0,23.51675682,0.008051604,43.26465176,63.16569368,7.332177148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/26  24:00:00,10.825,49896,23.93937273,23.53100349,24.18042216,24.05989745,23.52998381,23.53049365,0,0,24.18042216,0.010362147,53.34298224,0,0,23.52998381,0.0080516,43.24665113,63.16569368,7.332177148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  01:00:00,8.9375,33264,23.54812397,23.53090701,23.69862916,23.62337656,23.53042469,23.53066585,0,0,23.69862916,0.011292872,59.74666156,0,0,23.53042469,0.0080516,43.24550157,63.16569368,7.332177148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  02:00:00,8.3,25704,23.16560798,23.53088616,23.29737487,23.23149142,23.53073011,23.53080813,0,0,23.29737487,0.012096708,65.52070619,0,0,23.53073011,0.0080516,43.27222927,63.16569368,7.332177148,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  03:00:00,8.675,16632,22.8501321,23.53087418,23.00947522,22.92980366,23.5308242,23.53084919,0,0,23.00947522,0.012798386,70.48400111,0,0,23.5308242,0.0080516,43.28849693,63.16569368,7.332177148,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  04:00:00,8.525,16632,22.55646064,23.53086697,22.74133607,22.64889836,23.53085309,23.53086003,0,0,22.74133607,0.013447168,75.19437324,0,0,23.53085309,0.0080516,43.28842226,63.16569368,7.332177148,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  05:00:00,7.9875,16632,22.24227109,23.53086293,22.42406659,22.33316884,23.53086024,23.53086158,0,0,22.42406659,0.014027831,79.94460915,0,0,23.53086024,0.0080516,43.31592612,63.16569368,7.332177148,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  06:00:00,7.8,33264,21.9511143,23.53086139,22.14128821,22.04620126,23.53086125,23.53086132,0,0,22.14128821,0.014531732,84.21708553,0,0,23.53086125,0.0080516,43.33243752,63.16569368,7.332177148,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  07:00:00,8.1125,66528,24.11117347,23.53086164,24.0710307,24.09110208,23.53086135,23.5308615,0,0,24.0710307,0.014800096,76.51880738,0,0,23.53086135,0.0080516,43.35996066,63.16569368,7.332177148,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  08:00:00,10.7375,84672,28.56668251,23.52273244,23.79513849,26.1809105,23.79687187,23.65980216,0,1000.005804,23.79513849,0.009960083,52.72713458,15.74946556,9.605047496,23.79687187,0.010855215,57.29528321,65.97635429,7.304132861,30.62714116,0,0,0,0,0,0,8482.995082,2.356387523,0,0,13771.30977,13771.30977,3.825363824,3.825363824,0.406800506,13.24729701,47690.26924,16.95238873,61028.59941,87.11724661,313622.0878,10.36735309,37322.47112,285.4670566,1027681.404,0.569203624,295.4506176,0.758233506,2729.64062,256446.9478
SWlowe,SW,Lowe, 09/27  09:00:00,14.6375,66528,31.92772274,23.5756371,23.99889277,27.96330775,23.92632211,23.75097961,0,1771.401371,23.99889277,0.007777562,40.78009355,11.05648403,0,23.92632211,0.007872659,41.45247264,66.22298991,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1491987.791,1488888.784,414.4410531,413.5802178,0.718428214,0,0,0,0,348.4689864,1254488.351,427.8651214,1540314.437,1141.868226,4110725.615,2.276814497,1181.80247,3.407993714,12268.77737,357920.9944
SWlowe,SW,Lowe, 09/27  10:00:00,18.5375,66528,33.82896487,23.59920849,24.00535285,28.91715886,23.94728246,23.77324548,0,2344.355718,24.00535285,0.007916686,41.50013798,11.01514625,0,23.94728246,0.007926389,41.69545827,66.22298991,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6659561.568,6468857.129,1849.878213,1796.904758,0.952357306,0,0,0,0,642.3327433,2312397.876,1841.708128,6630149.262,2484.040872,8942547.138,2.77998946,2484.623624,12.19876354,43915.54875,518886.3656
SWlowe,SW,Lowe, 09/27  11:00:00,21.0625,42336,34.48141129,23.62849805,24.15585438,29.31863284,24.05360423,23.84105114,0,2498.406823,24.15585438,0.007757869,40.31250218,14.59776842,0,24.05360423,0.007798559,40.77130585,66.22298991,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9477856.206,9264019.151,2632.737835,2573.338653,1,0,0,0,0,857.211899,3085962.836,2654.008354,9554430.074,3511.220253,12640392.91,3.096084401,3550.617659,18.64128187,67108.61474,564184.0846
SWlowe,SW,Lowe, 09/27  12:00:00,22.3875,42336,33.93657517,23.66155431,24.02371472,28.98014494,24.01283992,23.83719711,0,2385.077708,24.02371472,0.007621268,39.92595187,10.96610011,0,24.01283992,0.007652529,40.11377626,66.22298991,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9163249.026,9043451.312,2545.346952,2512.069809,0.965437792,0,0,0,0,837.4711456,3014896.124,2570.318574,9253146.865,3407.789719,12268042.99,3.068712308,3451.701461,18.26510657,65754.38365,530166.2819
SWlowe,SW,Lowe, 09/27  13:00:00,23.4875,42336,32.96315946,23.66979355,24.00011132,28.48163539,23.95605761,23.81292558,0,2104.908038,24.00011132,0.007516433,39.41438253,8.401369353,0,23.95605761,0.007545195,39.66822951,66.22298991,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8010030.144,7958440.146,2225.008373,2210.677818,0.853766488,0,0,0,0,760.3035411,2737092.748,2254.024096,8114486.747,3014.327638,10851579.5,2.963199397,3062.43437,16.36881438,58927.73177,436179.8477
SWlowe,SW,Lowe, 09/27  14:00:00,24.2125,42336,31.17498218,23.68496796,23.99969314,27.58733766,23.9469561,23.81596203,0,1595.307007,23.99969314,0.007391362,38.75241334,7.474354341,0,23.9469561,0.007430198,39.07721933,66.22298991,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6062584.007,6054594.86,1684.051113,1681.831905,0.648116879,0,0,0,0,619.4437817,2229997.614,1717.524665,6183088.796,2336.968447,8413086.41,2.768126893,2389.535784,12.52121079,45076.35886,322129.7895
SWlowe,SW,Lowe, 09/27  15:00:00,24.0875,42336,29.00244737,23.69743436,23.99975938,26.50110337,23.9295842,23.81350928,0,1016.154516,23.99975938,0.007258912,38.06585517,6.339667198,0,23.9295842,0.007290542,38.39128473,66.22298991,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3900360.492,3900360.492,1083.43347,1083.43347,0.415040343,0,0,0,0,447.441757,1610790.325,1117.106595,4021583.743,1564.548352,5632374.069,2.490049337,1616.407153,7.567426188,27242.73428,256031.8736
SWlowe,SW,Lowe, 09/27  16:00:00,23.9,42336,27.66959373,23.70707435,23.82211454,25.74585414,23.87735538,23.79221487,0,736.1818606,23.82211454,0.007216456,38.22973633,3.839059274,0.160141409,23.87735538,0.007222641,38.1334272,66.22298991,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2910164.573,2910164.573,808.379048,808.379048,0.304678407,0,0,0,0,361.5955382,1301743.937,835.3582075,3007289.547,1196.953746,4309033.484,2.30990831,1239.701392,4.889806756,17603.30432,238913.7979
SWlowe,SW,Lowe, 09/27  17:00:00,23.2125,42336,26.61725226,23.68084882,23.15606614,24.8866592,23.42368883,23.55226882,0,657.4911631,23.15606614,0.007259643,40.0175627,0,8.525845734,23.42368883,0.007236426,39.2512151,65.99771499,7.22,29.4,0,0,0,0,0,0,91222.68967,25.33963602,0,0,2770569.155,2770569.155,769.602543,769.602543,0.3,14.11823403,50825.6425,18.1609369,65379.37283,350.6204123,1262233.484,795.3454929,2863243.775,1150.879405,4143165.86,2.282360859,1191.454587,4.434691263,15964.88855,238299.2629
SWlowe,SW,Lowe, 09/27  18:00:00,21.425,42336,25.69474012,23.62325795,23.00094817,24.34784415,23.20734265,23.4153003,0,518.514822,23.00094817,0.007332504,40.79261499,0,13.45960859,23.20734265,0.007310557,40.16737939,65.6,7.22,29.4,0,0,0,0,0,0,554965.8265,154.157174,0,0,2602358.739,2602358.739,722.8774275,722.8774275,0.3,141.5008923,509403.2122,181.4662427,653278.4736,348.4689864,1254488.351,748.6466859,2695128.069,1141.868226,4110725.615,2.276814497,1181.80247,4.108144381,14789.31977,238299.2629
SWlowe,SW,Lowe, 09/27  19:00:00,19.1625,101304,25.04506779,23.59667329,23.00117994,24.02312386,23.19580104,23.39623716,0,388.6365196,23.00117994,0.007396246,41.16862078,0,12.89123214,23.19580104,0.007384558,40.62333039,65.6,7.22,29.4,0,0,0,0,0,0,1022745.888,284.0960801,0,0,2054713.092,2054713.092,570.7536365,570.7536365,0.3,272.0783198,979481.9514,347.7508637,1251903.109,348.4689864,1254488.351,600.5943423,2162139.632,1141.868226,4110725.615,2.276814497,1181.80247,3.841395703,13829.02453,238299.2629
SWlowe,SW,Lowe, 09/27  20:00:00,17.9875,134568,24.6687429,23.57174526,22.99846019,23.83360155,23.18561732,23.37868129,0,326.4657757,22.99846019,0.007664172,42.66483904,0,12.28883407,23.18561732,0.007523463,41.41953984,65.6,7.22,29.4,0,0,0,0,0,0,1247049.442,346.4026227,0,0,1478779.769,1470539.428,410.7721579,408.4831744,0.3,335.2620605,1206943.418,427.8005433,1540081.956,348.4689864,1254488.351,436.5676404,1571643.505,1141.868226,4110725.615,2.276814497,1181.80247,3.819962293,13751.86426,238299.2629
SWlowe,SW,Lowe, 09/27  21:00:00,16.425,151200,24.39859968,23.54760063,22.9983271,23.69846339,23.17549935,23.36154999,0,294.7298741,22.9983271,0.007997361,44.49663719,0,11.69506966,23.17549935,0.007946057,43.74348192,65.6,7.22,29.4,0,0,0,0,0,0,1362533.886,378.4816351,0,0,1111941.173,1099689.217,308.872548,305.469227,0.3,367.5687145,1323247.372,468.6300029,1687068.01,348.4689864,1254488.351,336.7684133,1212366.288,1141.868226,4110725.615,2.276814497,1181.80247,3.670391112,13213.408,238299.2629
SWlowe,SW,Lowe, 09/27  22:00:00,15.6,134568,24.51863847,23.55994446,24.89552915,24.70708381,23.47711615,23.5185303,0,0,24.89552915,0.008401122,41.67604364,0,0,23.47711615,0.008012097,43.30696259,63.51951165,7.820160877,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  23:00:00,15.225,101304,24.72354663,23.56890578,25.25334232,24.98844448,23.55554837,23.56222708,0,0,25.25334232,0.009336553,45.27706166,0,0,23.55554837,0.008012478,43.10421903,63.51951165,7.820160877,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/27  24:00:00,14.625,49896,24.62188975,23.56981702,24.98080022,24.80134499,23.56874784,23.56928243,0,0,24.98080022,0.01050614,51.69518453,0,0,23.56874784,0.00801247,43.06987668,63.51951165,7.820160877,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  01:00:00,14.0875,33264,24.41930665,23.56971693,24.73512732,24.57721698,23.56922128,23.5694691,0,0,24.73512732,0.011554287,57.59150876,0,0,23.56922128,0.00801247,43.0686484,63.51951165,7.820160877,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  02:00:00,13.2125,25704,24.17840364,23.56969607,24.47500773,24.32670568,23.56953462,23.56961534,0,0,24.47500773,0.012494287,63.16064004,0,0,23.56953462,0.00801247,43.06783647,63.51951165,7.820160877,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  03:00:00,12.8,16632,23.92950823,23.56968397,24.21136752,24.07043787,23.56963201,23.56965799,0,0,24.21136752,0.013336948,68.39979623,0,0,23.56963201,0.00801247,43.06758274,63.51951165,7.820160877,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  04:00:00,12.425,16632,23.69294037,23.56967654,23.98732625,23.84013331,23.56966203,23.56966928,0,0,23.98732625,0.014101387,73.21206868,0,0,23.56966203,0.00801247,43.06750539,63.51951165,7.820160877,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  05:00:00,11.8875,16632,23.44107475,23.5696725,23.72549365,23.5832842,23.56966958,23.56967104,0,0,23.72549365,0.014794726,77.94523096,0,0,23.56966958,0.00801247,43.06748558,63.51951165,7.820160877,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  06:00:00,12.0125,33264,23.22626533,23.56967093,23.52365844,23.37496188,23.56967073,23.56967083,0,0,23.52365844,0.015424491,82.17306722,0,0,23.56967073,0.00801247,43.06748187,63.51951165,7.820160877,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  07:00:00,12.8875,66528,24.45709062,23.56967109,24.81904452,24.63806757,23.56967084,23.56967096,0,0,24.81904452,0.015774511,77.71701189,0,0,23.56967084,0.00801247,43.04015417,63.51951165,7.820160877,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  08:00:00,15.425,84672,26.33006346,23.52928506,23.21989797,24.77498071,23.41061881,23.46995193,0,627.1396875,23.21989797,0.010938375,59.70584327,6.419681444,14.32474254,23.41061881,0.011624442,62.58261637,64.67556761,7.22,29.4,0.25,0,0,0,0,0,334661.9768,92.96166024,0,0,935277.865,879701.1702,259.7994069,244.3614362,0.310824453,91.76656281,330359.6261,117.2728819,422182.3749,348.4689864,1254488.351,283.5350272,1020726.098,1141.868226,4110725.615,2.276814497,1181.80247,3.670382975,13213.37871,240600.5344
SWlowe,SW,Lowe, 09/28  09:00:00,17.0125,66528,29.43388518,23.56788142,23.98945192,26.71166855,23.83004688,23.69896415,0,1101.333963,23.98945192,0.008604833,45.01062298,9.395292366,0,23.83004688,0.008867856,46.83250906,64.26080996,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2014721.111,1785033.666,559.6447531,495.8426851,0.443448762,0,0,0,0,348.4689864,1254488.351,578.8401621,2083824.583,1141.868226,4110725.615,2.276814497,1181.80247,4.043814116,14557.73082,263837.3129
SWlowe,SW,Lowe, 09/28  10:00:00,19.325,66528,32.08873643,23.6044489,23.99955875,28.04414759,23.93556364,23.77000627,0,1824.067028,23.99955875,0.008546866,44.68332573,10.39503471,0,23.93556364,0.008596762,45.11382621,64.26080996,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5984280.974,5268484.096,1662.300271,1463.467804,0.738935111,0,0,0,0,599.8982232,2159633.604,1663.13966,5987302.774,2263.037883,8146936.378,2.725645776,2273.504197,12.13368995,43681.28381,363662.846
SWlowe,SW,Lowe, 09/28  11:00:00,21.6,42336,31.73860887,23.62426043,23.99939111,27.86899999,23.93731036,23.7807854,0,1729.839477,23.99939111,0.008197502,42.88114453,9.56379499,0,23.93731036,0.008268587,43.40977167,64.26080996,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6787065.276,6395958.66,1885.29591,1776.655183,0.701400075,0,0,0,0,672.4223279,2420720.38,1912.446425,6884807.128,2584.868752,9305527.508,2.843340264,2629.037027,14.77035352,53173.27266,343421.8791
SWlowe,SW,Lowe, 09/28  12:00:00,24.325,42336,32.56305899,23.64341835,23.99955084,28.28130492,23.94732932,23.79537384,0,1968.104818,23.99955084,0.007979626,41.75549557,9.166431401,0,23.94732932,0.008026638,42.13036949,64.26080996,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7746380.413,7473333.844,2151.772337,2075.926068,0.798706253,0,0,0,0,739.694617,2662900.621,2171.396111,7817025.998,2911.090728,10479926.62,2.935220676,2946.381584,17.06071916,61418.58897,396961.3922
SWlowe,SW,Lowe, 09/28  13:00:00,26.2875,42336,31.88576157,23.66107383,23.99968575,27.94272366,23.94690754,23.80399068,0,1791.226139,23.99968575,0.007855424,41.08729032,8.433022032,0,23.94690754,0.007885411,41.37315065,64.26080996,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7079483.722,6917624.259,1966.523256,1921.562294,0.726715442,0,0,0,0,694.1280316,2498860.914,1994.865709,7181516.552,2688.99374,9680377.466,2.873170163,2735.093173,16.20620788,58342.34836,356046.7374
SWlowe,SW,Lowe, 09/28  14:00:00,26.7,42336,30.70390169,23.67664373,23.99982561,27.35186365,23.94152314,23.80908343,0,1464.666456,23.99982561,0.007790519,40.71019066,7.596747215,0,23.94152314,0.007798218,40.89292563,64.26080996,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5810334.104,5715249.944,1613.981695,1587.569429,0.595025769,0,0,0,0,599.7948536,2159261.473,1645.348215,5923253.573,2245.143068,8082515.046,2.740140297,2294.335606,13.55361638,48793.01896,301353.6177
SWlowe,SW,Lowe, 09/28  15:00:00,26.325,42336,28.80649097,23.68948987,24.00006714,26.40327906,23.92503628,23.80726308,0,969.6686593,24.00006714,0.007886161,41.1873606,6.472726305,0,23.92503628,0.007834127,41.10396104,64.26080996,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3963399.166,3869071.077,1100.944213,1074.741966,0.395679679,0,0,0,0,452.5393695,1629141.73,1133.832833,4081798.197,1586.372202,5710939.927,2.500543144,1636.710604,9.345083853,33642.30187,252562.623
SWlowe,SW,Lowe, 09/28  16:00:00,26.475,42336,27.53595234,23.69852251,23.75395414,25.64495324,23.84574991,23.77213621,0,726.0405885,23.75395414,0.008165445,43.2435834,3.412171316,0.632364517,23.84574991,0.008073048,42.51909784,64.26080996,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3237163.534,3046593.018,899.2120928,846.2758384,0.301712835,0,0,0,0,389.4935579,1402176.809,925.2674771,3330962.917,1314.761035,4733139.726,2.375526048,1355.797384,7.79864133,28075.10879,238532.5488
SWlowe,SW,Lowe, 09/28  17:00:00,26.325,42336,26.55944314,23.665194,23.12062344,24.84003329,23.37296785,23.51908093,0,656.8112328,23.12062344,0.008420117,46.28690453,0,9.020677022,23.37296785,0.008354744,45.23770418,64.93040498,7.22,29.4,0,0,0,0,0,0,90311.90427,25.08664008,0,0,3245951.925,2956417.639,901.6533124,821.227122,0.3,23.06906036,83048.61731,29.68043025,106849.5489,390.126473,1404455.303,927.3174842,3338342.943,1317.443957,4742798.246,2.376954588,1357.727036,8.04132031,28948.75312,238299.2629
SWlowe,SW,Lowe, 09/28  18:00:00,25.4125,42336,25.77272309,23.6122813,22.99888368,24.38580338,23.20119429,23.4067378,0,538.3083605,22.99888368,0.008538017,47.26974397,0,13.2776803,23.20119429,0.008509578,46.54141982,65.6,7.22,29.4,0,0,0,0,0,0,488512.756,135.6979878,0,0,3211561.813,2851839.235,892.1005035,792.1775653,0.3,123.4731568,444503.3646,158.4419867,570391.1521,387.1311063,1393671.983,917.6022432,3303368.075,1304.73335,4697040.058,2.37026166,1344.794934,7.858020313,28288.87313,238299.2629
SWlowe,SW,Lowe, 09/28  19:00:00,22.9375,101304,25.19744341,23.58634948,23.00040388,24.09892364,23.19077365,23.38856156,0,417.4552019,23.00040388,0.008598913,47.62824108,0,12.67819868,23.19077365,0.008586338,47.01506034,65.6,7.22,29.4,0,0,0,0,0,0,924110.9134,256.697476,0,0,3087745.351,2698345.573,857.7070418,749.540437,0.3,244.6559844,880761.5437,312.9346267,1126564.656,376.750226,1356300.814,884.0581331,3182609.279,1260.808359,4538910.093,2.346385472,1301.93321,6.954967826,25037.88417,238299.2629
SWlowe,SW,Lowe, 09/28  20:00:00,21.325,134568,24.84448614,23.56208455,23.00079697,23.92264156,23.18308605,23.3725853,0,357.6997051,23.00079697,0.008645004,47.89717813,0,11.97474959,23.18308605,0.008631291,47.29784532,65.6,7.22,29.4,0,0,0,0,0,0,1139348.937,316.485816,0,0,2966769.322,2598347.857,824.1025894,721.7632937,0.3,305.4832747,1099739.789,390.112574,1404405.266,366.1235841,1318044.903,849.8488669,3059455.921,1215.972451,4377500.824,2.321192244,1256.318644,6.052281919,21788.21491,238299.2629
SWlowe,SW,Lowe, 09/28  21:00:00,20.7875,151200,24.65152546,23.53860226,22.9997763,23.82565088,23.17269193,23.35564709,0,341.6884059,22.9997763,0.008650965,47.93271242,0,11.43929324,23.17269193,0.008651066,47.43450214,65.6,7.22,29.4,0,0,0,0,0,0,1196790.446,332.4417905,0,0,2926060.452,2563814.894,812.7945699,712.1708039,0.3,321.9418984,1158990.834,410.953921,1479434.116,362.5519815,1305187.133,838.3921107,3018211.599,1200.944092,4323398.732,2.312469365,1241.073137,5.748674883,20695.22958,238299.2629
SWlowe,SW,Lowe, 09/28  22:00:00,19.85,134568,24.85470663,23.54876294,25.15015879,25.00243271,23.4458002,23.49728157,0,0,25.15015879,0.009020519,43.90008586,0,0,23.4458002,0.008650756,46.65749048,63.81634753,9.021365327,31.11140138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  23:00:00,19.4,101304,25.24311903,23.56058308,25.91100347,25.57706125,23.56592865,23.56325586,0,0,25.91100347,0.01026331,47.65339363,0,0,23.56592865,0.00865077,46.32028872,63.81634753,9.021365327,31.11140138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/28  24:00:00,18.7125,49896,25.25879604,23.56027405,25.75311901,25.50595753,23.56046198,23.56036801,0,0,25.75311901,0.011615176,54.32173311,0,0,23.56046198,0.00865077,46.33555038,63.81634753,9.021365327,31.11140138,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  01:00:00,17.9875,33264,25.15561353,23.56018144,25.61434775,25.38498064,23.56034887,23.56026516,0,0,25.61434775,0.012859772,60.47793689,0,0,23.56034887,0.00865077,46.30637457,63.81634753,9.021365327,31.11140138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  02:00:00,17.425,25704,25.02794883,23.56016207,25.47720127,25.25257505,23.56023303,23.56019755,0,0,25.47720127,0.014017715,66.31747241,0,0,23.56023303,0.00865077,46.28900476,63.81634753,9.021365327,31.11140138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  03:00:00,17.2,16632,24.89232073,23.56014992,25.33678628,25.1145535,23.56018301,23.56016647,0,0,25.33678628,0.015096452,71.89603852,0,0,23.56018301,0.00865077,46.28914378,63.81634753,9.021365327,31.11140138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  04:00:00,17.8875,16632,24.83848296,23.56014294,25.30352174,25.07100235,23.56015913,23.56015103,0,0,25.30352174,0.016099305,76.69911395,0,0,23.56015913,0.00865077,46.2892103,63.81634753,9.021365327,31.11140138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  05:00:00,17.9875,16632,24.80131542,23.56013863,25.29220125,25.04675834,23.56014706,23.56014285,0,0,25.29220125,0.017040407,81.1214466,0,0,23.56014706,0.00865077,46.28924423,63.81634753,9.021365327,31.11140138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  06:00:00,17.8,33264,24.72274257,23.5601371,25.2047426,24.96374258,23.56014099,23.56013905,0,0,25.2047426,0.017915036,85.55678083,0,0,23.56014099,0.00865077,46.2597704,63.81634753,9.021365327,31.11140138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  07:00:00,17.8,66528,24.94420562,23.56013717,25.67810063,25.31115313,23.56013845,23.56013781,0,0,25.67810063,0.018584023,86.16514046,0,0,23.56013845,0.00865077,46.24208237,63.81634753,9.021365327,31.11140138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  08:00:00,18.1125,84672,24.95134952,23.51957856,23.05171866,24.00153409,23.36101709,23.44029782,1.453924177,426.6378819,23.05171866,0.012156357,66.54786639,6.628409144,16.25865888,23.36101709,0.0131288,70.38671779,65.54426086,7.22,29.4,0.5,0,0,0,0,0,1040195.753,288.9432647,0,0,2564540.837,1565427.945,712.3724547,434.8410958,0.312522893,279.6157758,1006616.793,357.0561074,1285401.987,354.6682146,1276805.573,739.0604726,2660617.701,1168.329597,4205986.55,2.290205763,1209.173785,5.088372916,18318.1425,241559.0373
SWlowe,SW,Lowe, 09/29  09:00:00,18.675,66528,24.79387184,23.49166482,23.00208019,23.89797602,23.16016815,23.32591648,0,311.8529429,23.00208019,0.009102605,50.28914673,0,10.36152309,23.16016815,0.009507389,51.9883621,65.6,7.22,29.4,0,0,0,0,0,0,1307094.469,363.0817969,0,0,2677837.928,1642091.872,743.8438689,456.136631,0.3,351.7929118,1266454.482,448.7064349,1615343.166,348.4689864,1254488.351,768.3442148,2766039.173,1141.868226,4110725.615,2.276814497,1181.80247,5.034678953,18124.84423,238299.2629
SWlowe,SW,Lowe, 09/29  10:00:00,19.5875,66528,25.0163969,23.47194774,22.9996162,24.00800655,23.14831167,23.31012971,0,339.8470163,22.9996162,0.008754006,48.39732361,0,9.72975411,23.14831167,0.008852348,48.49505434,65.6,7.22,29.4,0,0,0,0,0,0,1203966.975,334.4352708,0,0,3023289.511,2487828.984,839.8026419,691.0636066,0.3,325.0100021,1170036.007,414.8250952,1493370.343,370.4493174,1333617.543,863.7525512,3109509.184,1234.201869,4443126.727,2.33157834,1272.415414,6.213246714,22367.68817,238299.2629
SWlowe,SW,Lowe, 09/29  11:00:00,20,42336,25.37499887,23.45279117,22.99998191,24.18749039,23.13971174,23.29625146,0,389.6655115,22.99998191,0.008671112,47.91379013,0,9.305304933,23.13971174,0.008671856,47.51447927,65.6,7.22,29.4,0,0,0,0,0,0,1024549.929,284.5972026,0,0,3029191.618,2511247.21,841.4421161,697.5686694,0.3,274.6993854,988917.7875,351.0956469,1263944.329,371.4350697,1337166.251,866.9174565,3120902.843,1238.352526,4458069.094,2.333966731,1278.354661,6.626462583,23855.2653,238299.2629
SWlowe,SW,Lowe, 09/29  12:00:00,18.9375,42336,25.30281379,23.43480374,22.99834255,24.15057817,23.13330127,23.2840525,0,376.3528979,22.99834255,0.008751499,48.33806375,0,8.861659032,23.13330127,0.008692655,47.6271045,65.6,7.22,29.4,0,0,0,0,0,0,1072423.483,297.8954118,0,0,3062591.932,2038771.004,850.7199812,566.325279,0.3,287.0102435,1033236.876,366.708128,1320149.261,374.1661002,1346997.961,875.7562934,3152722.656,1249.922394,4499720.617,2.340162215,1289.651428,6.417031958,23101.31505,238299.2629
SWlowe,SW,Lowe, 09/29  13:00:00,18.3,42336,25.21599922,23.41753623,22.99964684,24.10782303,23.12651072,23.27202347,0,357.481892,22.99964684,0.00898201,49.52588155,0,8.446854539,23.12651072,0.008938917,48.91465549,65.6,7.22,29.4,0,0,0,0,0,0,1141603.917,317.1121992,0,0,3360293.202,1556430.92,933.4147784,432.3419223,0.3,306.5519679,1103587.085,391.4715386,1409297.539,398.9092235,1436073.204,955.9728558,3441502.281,1354.882079,4877575.485,2.39576429,1392.0352,7.286029183,26229.70506,238299.2629
