Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 09/29  14:00:00,18.675,42336,25.07633523,23.40114182,23.00226788,24.03930156,23.12242504,23.26178343,0,332.4783305,23.00226788,0.009018396,49.67769153,0,7.968953794,23.12242504,0.009014574,49.29724869,65.6,7.22,29.4,0,0,0,0,0,0,1232365.537,342.3237602,0,0,3651420.867,1647220.817,1014.283574,457.561338,0.3,331.1610427,1192179.754,422.6121371,1521403.694,423.9985612,1526394.82,1038.118199,3737225.517,1462.11676,5263620.337,2.448318953,1500.955598,8.42832928,30341.98541,238299.2629
SWlowe,SW,Lowe, 09/29  15:00:00,18.525,42336,24.70365527,23.38542952,23.00108309,23.85236918,23.11589972,23.25066462,0,266.9419077,23.00108309,0.009022865,49.67371566,0,7.61525992,23.11589972,0.009019346,49.31087247,65.6,7.22,29.4,0,0,0,0,0,0,1468037.044,407.7880677,0,0,3608464.413,1611308.005,1002.351226,447.5855569,0.3,396.4046832,1427056.859,505.0199537,1818071.833,420.8770285,1515157.302,1027.834569,3700204.448,1448.711597,5215361.751,2.442042746,1489.679919,8.291877179,29850.75785,238299.2629
SWlowe,SW,Lowe, 09/29  16:00:00,18.3,42336,24.33285694,23.37053492,23.00026153,23.66655924,23.1107373,23.24063611,0,210.9535661,23.00026153,0.009068024,49.87009181,0,7.270134368,23.1107373,0.009050607,49.44407926,65.6,7.22,29.4,0,0,0,0,0,0,1669412.592,463.72572,0,0,3692004.295,1558047.419,1025.556749,432.7909496,0.3,452.3903524,1628605.269,575.5460164,2071965.659,427.3185475,1538346.771,1049.083865,3776701.915,1476.402413,5315048.686,2.454891413,1514.934934,8.572369619,30860.53063,238299.2629
SWlowe,SW,Lowe, 09/29  17:00:00,18.3,42336,24.00532977,23.35609424,22.99931879,23.50232428,23.10472202,23.23040813,0,169.3075948,22.99931879,0.009139672,50.2419846,0,6.953632712,23.10472202,0.009118054,49.80621387,65.6,7.22,29.4,0,0,0,0,0,0,1819190.805,505.3307793,0,0,3782240.967,1558500.758,1050.622491,432.9168772,0.3,494.2166499,1779179.94,628.1300328,2261268.118,435.2272762,1566818.194,1075.223058,3870803.007,1510.450334,5437621.202,2.470486379,1550.370906,8.943489989,32196.56396,238299.2629
SWlowe,SW,Lowe, 09/29  18:00:00,18.3,42336,23.75044955,23.34236818,22.99901785,23.3747337,23.0989663,23.22066724,0,158.824073,22.99901785,0.009155903,50.33083386,0,6.655440958,23.0989663,0.009155862,50.02714494,65.6,7.22,29.4,0,0,0,0,0,0,1856885.462,515.8015172,0,0,3782240.967,1558500.758,1050.622491,432.9168772,0.3,505.2407894,1818866.842,641.9772387,2311118.059,435.2272778,1566818.2,1075.223063,3870803.026,1510.450341,5437621.226,2.470486382,1550.395166,8.943679699,32197.24692,238299.2629
SWlowe,SW,Lowe, 09/29  19:00:00,18.675,101304,23.62955609,23.32959925,23.00024546,23.31490078,23.09674387,23.21317156,0,143.9176925,23.00024546,0.009147064,50.24698385,0,6.283387415,23.09674387,0.009152008,49.98105554,65.6,7.22,29.4,0,0,0,0,0,0,1910841.608,530.7893354,0,0,3748014.666,1647809.496,1041.115185,457.7248601,0.3,520.3506972,1873262.51,660.9451606,2379402.578,432.4423716,1556792.538,1066.000216,3837600.777,1498.442588,5394393.315,2.465059415,1538.732998,8.809202496,31713.12899,238299.2629
SWlowe,SW,Lowe, 09/29  20:00:00,18.9,134568,23.62971636,23.31749452,23.00356284,23.3166396,23.09238562,23.20494007,0,154.9367747,23.00356284,0.009180055,50.39604604,0,5.999225481,23.09238562,0.009163101,50.03467815,65.6,7.22,29.4,0,0,0,0,0,0,1871969.872,519.9916312,0,0,3723852.001,1701315.11,1034.403334,472.5875304,0.3,509.6072831,1834586.219,647.4613277,2330860.78,430.3356424,1549208.313,1059.02856,3812502.816,1489.364203,5361711.129,2.460936199,1529.315397,8.705998181,31341.59345,238299.2629
SWlowe,SW,Lowe, 09/29  21:00:00,18.9,151200,23.64166351,23.30589134,22.99835524,23.32000938,23.08735336,23.19662235,0,177.1836499,22.99835524,0.009194728,50.49133524,0,5.76807188,23.08735336,0.009194841,50.2207614,65.6,7.22,29.4,0,0,0,0,0,0,1790708.011,497.418892,0,0,3723852.001,1701315.11,1034.403334,472.5875304,0.3,487.3783279,1754561.98,619.5440655,2230358.636,430.335642,1549208.311,1059.028559,3812502.811,1489.364201,5361711.122,2.460936198,1529.308421,8.705943507,31341.39663,238299.2629
SWlowe,SW,Lowe, 09/29  22:00:00,19.2125,134568,23.88712855,23.31116348,24.52379258,24.20546056,23.25687813,23.28402081,0,0,24.52379258,0.009646742,48.28500656,0,0,23.25687813,0.009194411,49.70662829,62.99405523,9.506093407,31.51730511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  23:00:00,18.4,101304,23.99021419,23.31566057,24.67390511,24.33205965,23.30523438,23.31044748,0,0,24.67390511,0.010687932,52.87504401,0,0,23.30523438,0.009194405,49.49784801,62.99405523,9.506093407,31.51730511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/29  24:00:00,17.8,49896,23.91604594,23.31630432,24.44898554,24.18251574,23.31533715,23.31582073,0,0,24.44898554,0.011983786,59.99792609,0,0,23.31533715,0.009194405,49.4930606,62.99405523,9.506093407,31.51730511,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  01:00:00,17.8,39312,23.89131026,23.31625728,24.43908278,24.16519652,23.31585303,23.31605516,0,0,24.43908278,0.013175286,65.83795631,0,0,23.31585303,0.009194405,49.46609452,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  02:00:00,17.8,39312,23.84805333,23.31624989,24.39790494,24.12297914,23.3161134,23.31618165,0,0,24.39790494,0.014283624,71.37560359,0,0,23.3161134,0.009194405,49.42717766,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  03:00:00,17.8,16632,23.71592231,23.31624714,24.23117494,23.97354862,23.31619927,23.3162232,0,0,24.23117494,0.015323668,77.16524446,0,0,23.31619927,0.009194405,49.39513978,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  04:00:00,17.8,16632,23.63400261,23.3162463,24.15974831,23.89687546,23.31622952,23.31623791,0,0,24.15974831,0.01630556,82.30347586,0,0,23.31622952,0.009194405,49.37598046,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  05:00:00,17.8,16632,23.64271987,23.31624683,24.1884696,23.91559474,23.31624036,23.3162436,0,0,24.1884696,0.017228431,86.62792075,0,0,23.31624036,0.009194405,49.34416613,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  06:00:00,17.8,16632,23.63587822,23.31624889,24.18824682,23.91206252,23.31624523,23.31624706,0,0,24.18824682,0.018102103,90.86439073,0,0,23.31624523,0.009194405,49.32508365,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  07:00:00,18.1125,61992,23.77766019,23.31625161,24.32773593,24.05269806,23.31624858,23.31625009,0,0,24.32773593,0.018786882,93.41436171,0,0,23.31624858,0.009194405,49.325073,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  08:00:00,18.675,61992,24.23289915,23.3162547,24.92870854,24.58080384,23.31625166,23.31625318,0,0,24.92870854,0.019151689,91.82141644,0,0,23.31625166,0.009194405,49.32506377,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  09:00:00,19.5875,84672,25.13272829,23.3162582,25.97322967,25.55297898,23.31625454,23.31625637,0,0,25.97322967,0.019351178,87.17867753,0,0,23.31625454,0.009194405,49.32505525,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  10:00:00,21.0625,84672,26.11840653,23.31626199,26.75074252,26.43457453,23.3162583,23.31626014,0,0,26.75074252,0.019494889,83.86454236,0,0,23.3162583,0.009194405,49.32504389,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  11:00:00,22.0125,61992,27.16123133,23.31626599,27.4176462,27.28943876,23.316262,23.316264,0,0,27.4176462,0.019524651,80.71904891,0,0,23.316262,0.009194405,49.29325129,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  12:00:00,23.2625,49896,29.33847448,23.31627013,29.41704651,29.37776049,23.31626524,23.31626768,0,0,29.41704651,0.019595815,72.13841892,0,0,23.31626524,0.009194405,49.27417299,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  13:00:00,24.2125,49896,30.86059459,23.31627437,31.07251442,30.96655451,23.31626962,23.31627199,0,0,31.07251442,0.019773463,66.10363601,0,0,23.31626962,0.009194405,49.24237841,62.99405523,9.506093407,31.51730511,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  14:00:00,25.15,49896,31.64544925,23.65667476,29.26833568,30.45689247,25.17960753,24.41814115,0,611.8537967,29.26833568,0.016784456,61.65884433,89.02793782,0,25.17960753,0.012767775,59.86737843,62.99405523,8.077285028,30.19398942,1,0,0,0,0,0,0,0,0,0,3670446.511,2011757.455,1019.568475,558.8215154,0.1875,0,0,0,0,389.4948422,1402181.432,1091.600742,3929762.67,1481.095584,5331944.102,1.723521522,1485.599453,10.50117812,37804.24123,148937.0393
SWlowe,SW,Lowe, 09/30  15:00:00,24.85,49896,30.40347209,23.72523973,28.75683721,29.58015465,24.44059123,24.08291548,0,225.4256559,28.75683721,0.012315319,47.7088821,20.39513044,0,24.44059123,0.013357085,66.41043832,62.99405523,10.92459971,32.59375738,1,0,0,0,0,0,0,0,0,0,1519914.562,826621.1999,422.1984895,229.617,0.075,0,0,0,0,187.1727824,673822.0165,551.7663852,1986358.987,738.9391676,2660181.003,0.736856677,743.5317374,5.197244188,18710.07908,59574.81573
SWlowe,SW,Lowe, 09/30  16:00:00,22.7125,49896,29.89401808,23.62229182,30.04170692,29.9678625,23.66291003,23.64260093,0,0,30.04170692,0.012733743,45.58510249,0,0,23.66291003,0.013361264,69.52042847,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  17:00:00,22.3875,49896,29.45032616,23.61959664,29.59867695,29.52450155,23.62240787,23.62100225,0,0,29.59867695,0.013307968,48.82387641,0,0,23.62240787,0.013361294,69.68993419,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  18:00:00,21.7375,49896,29.26833183,23.61950274,29.74530086,29.50681634,23.61997263,23.61973768,0,0,29.74530086,0.013996576,50.82952041,0,0,23.61997263,0.013361299,69.65513537,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  19:00:00,19.35,128520,28.92689266,23.61910516,29.42584227,29.17636746,23.6193365,23.61922083,0,0,29.42584227,0.014822739,54.73959376,0,0,23.6193365,0.013361299,69.63077374,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  20:00:00,17.6125,151200,28.63896627,23.61882618,29.17774815,28.90835721,23.61899547,23.61891082,0,0,29.17774815,0.015944655,59.62566439,0,0,23.61899547,0.013361299,69.63220406,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  21:00:00,16.2,151200,28.45436032,23.61863406,29.11573879,28.78504955,23.61876477,23.61869942,0,0,29.11573879,0.017359496,65.00189243,0,0,23.61876477,0.013361299,69.63317224,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  22:00:00,14.6625,151200,28.26084938,23.61849998,28.88222088,28.57153513,23.61861359,23.61855678,0,0,28.88222088,0.0184274,69.77975842,0,0,23.61861359,0.013361299,69.58875239,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  23:00:00,13.1625,128520,27.86224439,23.61840638,28.16756578,28.01490508,23.61852048,23.61846343,0,0,28.16756578,0.019014411,74.96455455,0,0,23.61852048,0.013361299,69.56211135,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 09/30  24:00:00,11.6625,61992,27.27629687,23.61834035,27.26122311,27.26875999,23.61842748,23.61838391,0,0,27.26122311,0.019540208,81.20959568,0,0,23.61842748,0.013361299,69.60755549,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  01:00:00,10.1,39312,26.65920298,23.61829469,26.66238475,26.66079386,23.61835321,23.61832395,0,0,26.66238475,0.02013991,87.6661544,0,0,23.61835321,0.013361299,70.44586439,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  02:00:00,8.5625,39312,26.05484919,23.61826367,26.02860285,26.04172602,23.61830374,23.61828371,0,0,26.02860285,0.020663503,93.92891655,0,0,23.61830374,0.013361299,70.93265418,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  03:00:00,7.0625,16632,25.44909028,23.61824301,25.40552479,25.42730754,23.6182701,23.61825655,0,0,25.40552479,0.020978039,98.89422661,0,0,23.6182701,0.013361299,70.93279784,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  04:00:00,5.5625,16632,24.8395409,23.61822968,24.78014721,24.80984406,23.61824757,23.61823863,0,0,24.78014721,0.020421559,100,0,0,23.61824757,0.013361299,70.93289565,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  05:00:00,4.625,16632,24.25640838,23.61822155,24.19292095,24.22466467,23.61823293,23.61822724,0,0,24.19292095,0.019680892,100,0,0,23.61823293,0.013361299,70.97801177,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  06:00:00,4.4,16632,23.73563418,23.61821711,23.68766876,23.71165147,23.61822388,23.6182205,0,0,23.68766876,0.019066484,100,0,0,23.61822388,0.013361299,71.00508188,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  07:00:00,4.775,61992,24.21912199,23.61821528,24.03532378,24.12722288,23.61821908,23.61821718,0,0,24.03532378,0.018768024,96.53777202,0,0,23.61821908,0.013361299,71.0501573,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  08:00:00,6.0625,61992,27.10443439,23.61821534,26.77043177,26.93743308,23.61821742,23.61821638,0,0,26.77043177,0.018693181,82.09600503,0,0,23.61821742,0.013361299,71.12224988,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  09:00:00,7.7,84672,32.38100785,23.9652946,29.61986443,31.00043614,25.3047566,24.6350256,0,610.1949641,29.61986443,0.015904146,58.70595445,100.2923848,0,25.3047566,0.014250785,68.45818656,62.99405523,12.15946629,33.65834317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.171428571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136171.0074
SWlowe,SW,Lowe, 10/01  10:00:00,10.05,84672,35.55753034,24.37330522,30.71156457,33.13454745,26.90264689,25.63797606,0,864.9811721,30.71156457,0.008159809,29.02463003,119.3513847,0,26.90264689,0.010092022,45.07795948,62.99405523,12.15946629,33.65834317,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.228754139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179409.9816
SWlowe,SW,Lowe, 10/01  11:00:00,11.7875,61992,38.07610487,24.79079055,32.27229626,35.17420057,27.79445927,26.29262491,0,956.6408633,32.27229626,0.006385549,20.94505005,146.1370215,0,27.79445927,0.006797985,28.74800733,62.99405523,10.92459971,32.59375738,1,0,0,0.25,0,0,0,0,0,0,25750.85876,25750.85876,7.153016322,7.153016322,0.23675192,0,0,0,0,90.55247443,325988.908,50.77299622,182782.7864,300.3928707,1081414.335,0.575819788,342.0737038,0.907898041,3268.432947,184166.9394
SWlowe,SW,Lowe, 10/01  12:00:00,12.8875,49896,38.51099282,25.41505984,33.07913871,35.79506577,28.11519985,26.76512985,0,1093.356838,33.07913871,0.005956243,18.6555558,182.2220773,0,28.11519985,0.005974869,24.74478145,62.99405523,7.274442731,29.80904705,1,0,0,0.25,0,0,0,0,0,0,170430.5921,170430.5921,47.34183115,47.34183115,0.260092372,0,0,0,0,261.3517398,940866.2633,65.58615617,236110.1622,856.4011699,3083044.212,1.707610873,886.3518714,1.973560841,7104.819028,183467.3072
SWlowe,SW,Lowe, 10/01  13:00:00,13.3,49896,37.95413361,25.56578169,31.47335877,34.71374619,28.98947783,27.27762976,0,1300.991267,31.47335877,0.005987305,20.4041057,191.1982846,0.620738566,28.98947783,0.005981454,23.50394646,62.99405523,7.22,29.4,1,0,0,0,0,0,0,0,0,0,371320.2906,371320.2906,103.1445252,103.1445252,0.315868106,0,0,0,0,348.4689864,1254488.351,128.1570682,461365.4456,1141.868226,4110725.615,2.276814497,1181.80247,2.717463513,9782.868647,244315.8687
SWlowe,SW,Lowe, 10/01  14:00:00,13.9875,49896,36.21800868,25.77695975,31.24568306,33.73184587,28.04870656,26.91283315,0,900.1964019,31.24568306,0.005999571,20.86749524,95.33736165,2.559774014,28.04870656,0.005992368,24.8972788,62.99405523,7.287133999,29.80904705,1,0,0,0.25,0,0,0,0,0,0,431685.8136,431685.8136,119.912726,119.912726,0.236666667,0,0,0,0,261.3517398,940866.2633,137.7521204,495907.6335,856.4011699,3083044.212,1.707610873,886.3518528,2.09353144,7536.713183,184155.8609
SWlowe,SW,Lowe, 10/01  15:00:00,14.0875,49896,33.53580205,25.82353354,29.20407339,31.36993772,27.3226932,26.57311337,0,758.1843817,29.20407339,0.005843121,22.83437838,48.83134266,6.627070451,27.3226932,0.005879978,25.46970362,62.99405523,7.32168449,29.80904705,1,0,0,0,0,0,0,0,0,0,403456.1621,403456.1621,112.0711561,112.0711561,0.225,0,0,0,0,261.3517398,940866.2633,131.6667532,474000.3115,856.4011699,3083044.212,1.707610873,886.3518528,2.035364172,7327.311021,178724.4472
SWlowe,SW,Lowe, 10/01  16:00:00,14.5875,49896,31.05464278,25.82095813,28.28091077,29.66777678,26.40221131,26.11158472,0,465.3841851,28.28091077,0.005676375,23.31964584,17.03410252,0,26.40221131,0.005682275,25.97669167,62.99405523,7.435759559,30.2180941,1,0,0,0,0,0,0,0,0,0,298013.5254,298013.5254,82.78153485,82.78153485,0.15,0,0,0,0,174.2344932,627244.1756,94.8744349,341547.9656,570.9341132,2055362.808,1.138407249,590.9012352,1.363060411,4907.01748,119149.6315
SWlowe,SW,Lowe, 10/01  17:00:00,13.9375,49896,30.86640598,25.75127063,30.58359703,30.72500151,25.7993465,25.77530857,0,0,30.58359703,0.006022441,21.59108984,0,0,25.7993465,0.005669115,26.86906394,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  18:00:00,12.3,49896,30.44650378,25.74645032,30.39515881,30.4208313,25.74456259,25.74550646,0,0,30.39515881,0.006775427,24.56084057,0,0,25.74456259,0.005669058,26.98300576,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  19:00:00,11.0125,128520,29.92502775,25.74564998,29.91720178,29.92111476,25.74621351,25.74593175,0,0,29.91720178,0.00763729,28.44118223,0,0,25.74621351,0.00566906,27.00764048,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  20:00:00,9.5375,151200,29.46205523,25.74456228,29.51585562,29.48895543,25.74495944,25.74476086,0,0,29.51585562,0.008816345,33.57489037,0,0,25.74495944,0.00566906,27.03691284,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  21:00:00,8.2125,151200,29.04290176,25.7438176,29.21178577,29.12734377,25.74413994,25.74397877,0,0,29.21178577,0.010292572,39.83003962,0,0,25.74413994,0.00566906,27.06549238,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  22:00:00,7.1125,151200,28.63311828,25.74329413,28.78602208,28.70957018,25.74355151,25.74342282,0,0,28.78602208,0.011432096,45.30671698,0,0,25.74355151,0.00566906,27.09370396,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  23:00:00,6.7,128520,28.06864339,25.74292895,27.99357199,28.03110769,25.74320768,25.74306831,0,0,27.99357199,0.011995498,49.75927193,0,0,25.74320768,0.00566906,27.10448199,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/01  24:00:00,5.6375,61992,27.35515118,25.74267252,27.14101263,27.2480819,25.74285308,25.7427628,0,0,27.14101263,0.012640958,55.09641335,0,0,25.74285308,0.00566906,27.12209496,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  01:00:00,4.625,33264,26.64023624,25.74249287,26.4641296,26.55218292,25.7426308,25.74256184,0,0,26.4641296,0.013365581,60.56909146,0,0,25.7426308,0.00566906,27.13267768,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  02:00:00,3.4,25704,25.96604712,25.74236863,25.79455762,25.88030237,25.74249059,25.74242961,0,0,25.79455762,0.014134876,66.56073276,0,0,25.74249059,0.00566906,27.13290316,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  03:00:00,2.8,16632,25.31275174,25.74228264,25.14435082,25.22855128,25.7423796,25.74233112,0,0,25.14435082,0.014774812,72.28172812,0,0,25.7423796,0.00566906,27.15012565,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  04:00:00,2.1125,16632,24.695358,25.7422232,24.54271298,24.61903549,25.74229474,25.74225897,0,0,24.54271298,0.015303313,77.56846071,0,0,25.74229474,0.00566906,27.16048795,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  05:00:00,2.0125,16632,24.11756837,25.74218259,23.98140152,24.04948494,25.74223339,25.74220799,0,0,23.98140152,0.015732744,82.46594618,0,0,25.74223339,0.00566906,27.17763053,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  06:00:00,1.8875,33264,23.60269918,25.74215532,23.49616794,23.54943356,25.74219043,25.74217288,0,0,23.49616794,0.016081784,86.83281608,0,0,25.74219043,0.00566906,27.20496902,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  07:00:00,2.3875,66528,24.98382059,25.74213753,24.62242317,24.80312188,25.74216588,25.7421517,0,0,24.62242317,0.016250567,82.19073086,0,0,25.74216588,0.00566906,27.21523499,62.99405523,7.651519117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  08:00:00,4.8625,84672,29.2459245,25.48846412,23.81457723,26.53025086,24.41725948,24.9528618,0,1120.191135,23.81457723,0.009497056,50.93271732,1.19293042,49.84666731,24.41725948,0.010743534,55.34525989,70.46103833,8.605539366,30.81542874,0,0,0,0,0,0,71693.2964,19.91480456,0,0,1030059.303,733599.8506,286.1275841,203.7777363,0.461459768,62.65154907,225545.5766,79.22196817,285199.0854,112.6577938,405568.0578,282.2450516,1016082.186,394.9028454,1421650.244,0.623352644,401.8548301,0.976886151,3516.790143,270499.5403
SWlowe,SW,Lowe, 10/02  09:00:00,7.85,66528,32.05330168,25.39764249,23.99571355,28.02450761,24.30291736,24.85027992,0,1794.228547,23.99571355,0.005553236,29.6392629,0,49.07233219,24.30291736,0.006186174,32.36986604,70.72665052,9.067385821,31.28723833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.730665093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,362168.7466
SWlowe,SW,Lowe, 10/02  10:00:00,10.65,66528,33.7749633,25.29563707,23.99961649,28.8872899,24.2286241,24.76213058,0,2311.966494,23.99961649,0.00498401,26.63072015,0,47.3798644,24.2286241,0.004983568,26.2647516,70.72665052,9.067385821,31.28723833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.944780051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,512135.1872
SWlowe,SW,Lowe, 10/02  11:00:00,12.3875,42336,34.27293708,25.20944373,24.03036361,29.15165035,24.22135725,24.71540049,0,2455.476322,24.03036361,0.005114863,27.27382966,0,42.74102748,24.22135725,0.005103038,26.90110513,70.72665052,7.681846455,29.87180958,1,0,0,0,0,0,0,0,0,0,259860.6097,259860.6097,72.1835027,72.1835027,0.998692427,0,0,0,0,261.3517398,940866.2633,102.4907231,368966.6031,856.4011699,3083044.212,1.707610873,889.3865708,1.898512365,6834.644513,562889.235
SWlowe,SW,Lowe, 10/02  12:00:00,13.4875,42336,33.72337663,25.13435114,24.00246098,28.86291881,24.20003443,24.66719279,0,2306.117665,24.00246098,0.005109751,27.29247848,0,39.70164037,24.20003443,0.005113254,26.98906261,70.72665052,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1018075.725,1018075.725,282.7988126,282.7988126,0.93944369,0,0,0,0,348.4689864,1254488.351,304.8552504,1097478.901,1141.868226,4110725.615,2.276814497,1181.80247,2.604523561,9376.284821,505773.7232
SWlowe,SW,Lowe, 10/02  13:00:00,14.2125,42336,32.62630807,25.06311086,23.99973048,28.31301928,24.2012639,24.63218738,0,1985.088266,23.99973048,0.005030111,26.85817085,0,35.62341495,24.2012639,0.005063013,26.70743652,70.72665052,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1307806.709,1307806.709,363.2796415,363.2796415,0.808941674,0,0,0,0,348.4689864,1254488.351,388.4250559,1398330.201,1141.868226,4110725.615,2.276814497,1181.80247,2.656051394,9561.785018,405193.3623
SWlowe,SW,Lowe, 10/02  14:00:00,14.775,42336,30.72899365,25.00578222,23.99933291,27.36416328,24.23643206,24.62110714,0,1452.79463,23.99933291,0.004751677,25.37366963,0,30.58402486,24.23643206,0.004859386,25.57829898,70.72665052,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1210207.215,1210207.215,336.1686709,336.1686709,0.593542538,0,0,0,0,348.4689864,1254488.351,362.2749673,1304189.882,1141.868226,4110725.615,2.276814497,1181.80247,2.632611289,9477.400642,301982.5209
SWlowe,SW,Lowe, 10/02  15:00:00,15.375,42336,28.50690121,24.96386208,23.99790577,26.25240349,24.31191643,24.63788925,0,879.8967771,23.99790577,0.004426859,23.63877802,0,24.49327713,24.31191643,0.004501522,23.58660787,70.72665052,7.22,29.4,0,0,0,0,0,0,0,0,0,0,950960.7958,950960.7958,264.1557766,264.1557766,0.361951409,0,0,0,0,348.4689864,1254488.351,290.7328108,1046638.119,1141.868226,4110725.615,2.276814497,1181.80247,2.610967169,9399.48181,247191.163
SWlowe,SW,Lowe, 10/02  16:00:00,15.225,42336,26.9676347,24.89764586,23.36420024,25.16591747,24.07478193,24.48621389,0,681.2627569,23.36420024,0.00438197,24.30976573,0,35.1732052,24.07478193,0.004367343,23.20995728,70.77027795,7.22,29.4,0,0,0,0,0,0,41919.22013,11.64422781,0,0,810840.7386,810840.7386,225.2335385,225.2335385,0.3,0,0,0,0,348.4689864,1254488.351,251.1607177,904178.5837,1141.868226,4110725.615,2.276814497,1181.80247,2.59390782,9338.068152,238299.2629
SWlowe,SW,Lowe, 10/02  17:00:00,14.625,42336,25.77542454,24.7528561,23.00143365,24.38842909,23.7079731,24.2304146,0,505.413761,23.00143365,0.004279704,24.26461878,0,45.955796,23.7079731,0.004377617,23.77957897,67.01396862,7.22,29.4,0,0,0,0,0,0,588799.3073,163.5553631,0,0,668861.7627,668861.7627,185.7949341,185.7949341,0.3,85.6676098,308403.3953,109.7732797,395183.8071,348.4689864,1254488.351,211.8391396,762620.9027,1141.868226,4110725.615,2.276814497,1181.80247,2.4582223,8849.600278,238299.2629
SWlowe,SW,Lowe, 10/02  18:00:00,12.3375,42336,24.92511506,24.66276797,23.00063143,23.96287325,23.66298122,24.1628746,0,357.5790818,23.00063143,0.004090446,23.19991194,0,43.43997115,23.66298122,0.004077545,22.22055089,65.6,7.238475216,29.80904705,0,0,0,0,0,0,1119910.151,311.0861529,0,0,169889.5043,169889.5043,47.19152896,47.19152896,0.3,298.445232,1074402.835,381.1393635,1372101.709,261.3517398,940866.2633,68.95136662,248224.9198,856.4011699,3083044.212,1.707610873,886.3518528,1.695917637,6105.303493,238299.2629
SWlowe,SW,Lowe, 10/02  19:00:00,11.1,101304,24.34850713,24.58047782,23.00056185,23.67453449,23.6247457,24.10261176,0,245.5338802,23.00056185,0.004203698,23.85299331,0,40.92283444,23.6247457,0.004188228,22.88677845,65.6,7.293900864,31.03618821,0,0,0,0,0,0,1523544.936,423.2069266,0,0,0,0,0,0,0.3,411.55889,1481612.004,524.1235166,1886844.66,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/02  20:00:00,8.6625,134568,23.93229578,24.5025459,22.99889918,23.46559748,23.58814467,24.04534529,0,176.8640402,22.99889918,0.004318245,24.51012671,0,38.61016124,23.58814467,0.004268196,23.38109177,66.96055389,7.293900864,31.03618821,0,0,0,0,0,0,1770718.992,491.8663867,0,0,0,0,0,0,0.3,497.2366105,1790051.798,631.9013332,2274844.799,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/02  21:00:00,6.8875,151200,23.61715139,24.42900423,22.99978768,23.30846953,23.5538057,23.99140497,0,141.0846346,22.99978768,0.004630273,26.26644894,0,36.40712195,23.5538057,0.004489428,24.63532884,68.69386228,7.293900864,31.03618821,0,0,0,0,0,0,1901422.896,528.1730266,0,0,0,0,0,0,0.3,520.5998836,1874159.581,661.2556779,2380520.44,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/02  22:00:00,6.325,134568,23.5331384,24.46948935,23.94377524,23.73845682,24.3961613,24.43282532,0,0,23.94377524,0.005288473,28.29458555,0,0,24.3961613,0.004632761,24.16346402,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  23:00:00,4.725,101304,23.32252606,24.50401041,23.50166554,23.4120958,24.49987208,24.50194125,0,0,23.50166554,0.006289522,34.54237878,0,0,24.49987208,0.004641799,24.0584444,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/02  24:00:00,4.2125,49896,22.86569389,24.50195463,22.88261388,22.87415389,24.50120698,24.5015808,0,0,22.88261388,0.007194057,40.97234795,0,0,24.50120698,0.004641558,24.07032956,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  01:00:00,3.4,33264,22.38914568,24.50188012,22.40340059,22.39627313,24.50171153,24.50179583,0,0,22.40340059,0.007990523,46.80803803,0,0,24.50171153,0.004641563,24.07866135,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  02:00:00,3.1125,25704,21.9197961,24.50184393,21.93135375,21.92557492,24.50179951,24.50182172,0,0,21.93135375,0.008679915,52.26609547,0,0,24.50179951,0.004641563,24.07853372,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  03:00:00,2.9875,16632,21.49448102,24.50182094,21.52952757,21.51200429,24.50181871,24.50181982,0,0,21.52952757,0.009297832,57.28665544,0,0,24.50181871,0.004641563,24.06345752,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  04:00:00,2.8,16632,21.07843685,24.50180593,21.12332109,21.10087897,24.50181417,24.50181005,0,0,21.12332109,0.009830493,62.01818251,0,0,24.50181417,0.004641563,24.0544346,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  05:00:00,2.425,16632,20.67369961,24.50179665,20.73195691,20.70282826,24.50180526,24.50180096,0,0,20.73195691,0.010292202,66.50601119,0,0,24.50180526,0.004641563,24.06949637,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  06:00:00,1.8875,33264,20.27005681,24.50179144,20.33221969,20.30113825,24.50179771,24.50179457,0,0,20.33221969,0.010687511,70.76511977,0,0,24.50179771,0.004641563,24.07853681,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  07:00:00,2.0125,66528,21.49386482,24.50178913,21.35187925,21.42287203,24.5017936,24.50179136,0,0,21.35187925,0.010901486,67.88297687,0,0,24.5017936,0.004641563,24.07854269,66.02079128,7.293900864,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  08:00:00,4.6375,84672,26.29270601,24.3403543,23.25790412,24.77530506,23.47235803,23.90635617,0,555.5572195,23.25790412,0.007543829,42.06149105,0.02293587,23.77293328,23.47235803,0.008356069,45.92167792,71.2599673,7.974690299,30.62714116,0,0,0,0,0,0,537114.4162,149.1984489,0,0,407549.7392,399772.7569,113.2082609,111.047988,0.305921889,166.2318436,598434.6369,211.4285712,761142.8562,87.11724661,313622.0878,112.3420726,404431.4614,285.4670566,1027681.404,0.569203624,295.4506176,0.384018531,1382.466711,239085.5775
SWlowe,SW,Lowe, 10/03  09:00:00,7.85,66528,30.33503688,24.38077681,23.99818936,27.16661312,24.06990869,24.22534275,0,1317.615622,23.99818936,0.00595751,31.78551898,0,8.553842439,24.06990869,0.00614553,32.63772372,70.6203837,8.226253732,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0.533539122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285794.7765
SWlowe,SW,Lowe, 10/03  10:00:00,10.9625,66528,32.72338062,24.36218881,23.99972948,28.36155505,24.05186969,24.20702925,0,1991.497087,23.99972948,0.005784276,30.84789585,0,9.228785885,24.05186969,0.005797817,30.82274336,70.6203837,7.974690299,30.62714116,1,0,0,0,0,0,0,0,0,0,7269.872781,7269.872781,2.019409106,2.019409106,0.811921305,0,0,0,0,87.11724661,313622.0878,15.59112297,56128.04271,285.4670566,1027681.404,0.569203624,295.4506176,0.654392176,2355.811832,408409.6507
SWlowe,SW,Lowe, 10/03  11:00:00,13.575,42336,33.71517596,24.34318503,23.99913759,28.85715677,24.04245317,24.1928191,0,2289.786816,23.99913759,0.005507035,29.37216118,0,8.81939858,24.04245317,0.005621594,29.89981413,70.6203837,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1073788.733,1073788.733,298.2746481,298.2746481,0.933846516,0,0,0,0,348.4689864,1254488.351,315.7871169,1136833.621,1141.868226,4110725.615,2.276814497,1181.80247,2.69911978,9716.831206,500129.9753
SWlowe,SW,Lowe, 10/03  12:00:00,14.775,42336,33.5013491,24.32627121,23.99887211,28.75011061,24.04009899,24.1831851,0,2241.006574,23.99887211,0.004985174,26.59486082,0,8.244630088,24.04009899,0.005129718,27.29201526,70.6203837,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1906811.005,1906811.005,529.6697236,529.6697236,0.91345979,0,0,0,0,348.4689864,1254488.351,553.6559232,1993161.323,1141.868226,4110725.615,2.276814497,1181.80247,2.694035816,9698.528937,482502.7687
SWlowe,SW,Lowe, 10/03  13:00:00,15.375,42336,32.39986448,24.31124564,24.00029916,28.20008182,24.04384868,24.17754716,0,1920.355544,24.00029916,0.004947804,26.36802755,0,7.522523144,24.04384868,0.004860667,25.83966714,70.6203837,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1976901.846,1976901.846,549.1394016,549.1394016,0.782972316,0,0,0,0,348.4689864,1254488.351,574.4888842,2068159.983,1141.868226,4110725.615,2.276814497,1181.80247,2.769330112,9969.588402,388609.088
SWlowe,SW,Lowe, 10/03  14:00:00,16.2875,42336,30.53616671,24.29828557,24.00002506,27.26809588,24.05375344,24.1760195,0,1401.986526,24.00002506,0.005171306,27.52245278,0,6.662929829,24.05375344,0.005151686,27.33049632,70.6203837,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1845795.162,1845795.162,512.7208782,512.7208782,0.572644855,0,0,0,0,348.4689864,1254488.351,538.8001043,1939680.375,1141.868226,4110725.615,2.276814497,1181.80247,2.91387149,10489.93736,294910.2142
SWlowe,SW,Lowe, 10/03  15:00:00,16.7,42336,28.34808938,24.28805101,23.97014852,26.15911895,24.07324903,24.18065002,0,850.477241,23.97014852,0.004941003,26.32557492,0,5.595333596,24.07324903,0.005067228,26.82794705,70.6203837,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1300201.006,1300201.006,361.1669462,361.1669462,0.350214066,0,0,0,0,348.4689864,1254488.351,389.319951,1401551.824,1141.868226,4110725.615,2.276814497,1181.80247,2.858799768,10291.67916,245436.2598
SWlowe,SW,Lowe, 10/03  16:00:00,16.325,42336,26.76273291,24.24434225,23.24674448,25.00473869,23.72591932,23.98513079,0,660.5978956,23.24674448,0.004820826,26.83666152,0,19.99313721,23.72591932,0.004783924,25.8678245,70.52742891,7.22,29.4,0,0,0,0,0,0,90458.06432,25.12724009,0,0,1071304.749,1071304.749,297.5846524,297.5846524,0.3,0,0,0,0,348.4689864,1254488.351,323.5205473,1164673.97,1141.868226,4110725.615,2.276814497,1181.80247,2.823393986,10164.21835,238299.2629
SWlowe,SW,Lowe, 10/03  17:00:00,15.4125,42336,25.58969179,24.14112533,22.999803,24.2947474,23.42537393,23.78324963,0,466.6534278,22.999803,0.005074086,28.63076161,0,27.8145571,23.42537393,0.005026307,27.64320914,66.11966119,7.22,29.4,0,0,0,0,0,0,731137.0564,203.0936268,0,0,855674.0495,855674.0495,237.687236,237.687236,0.3,145.0764165,522275.0994,185.7407274,668666.6186,348.4689864,1254488.351,264.2607169,951338.581,1141.868226,4110725.615,2.276814497,1181.80247,2.756733496,9924.240587,238299.2629
SWlowe,SW,Lowe, 10/03  18:00:00,13.25,42336,24.77266003,24.08798304,23.00182968,23.88724486,23.40187731,23.74493018,0,328.6113404,23.00182968,0.00486739,27.45971492,0,26.36517372,23.40187731,0.00499162,27.48227724,65.6,7.22,29.4,0,0,0,0,0,0,1227591.19,340.9975527,0,0,344531.4147,344531.4147,95.70317076,95.70317076,0.3,328.5426923,1182753.692,419.2552273,1509318.818,348.4689864,1254488.351,124.1708555,447015.0797,1141.868226,4110725.615,2.276814497,1181.80247,2.440593766,8786.137556,238299.2629
SWlowe,SW,Lowe, 10/03  19:00:00,10.825,101304,24.16348549,24.03776247,23.00088991,23.5821877,23.38063204,23.70919725,0,211.8905106,23.00088991,0.004698887,26.50101527,0,24.90543592,23.38063204,0.0046689,25.73576333,65.6,7.332664577,31.03618821,0,0,0,0,0,0,1647087.602,457.524334,0,0,0,0,0,0,0.3,445.5601809,1604016.651,566.94123,2040988.428,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/03  20:00:00,10.375,134568,23.83303764,23.99005346,23.00295445,23.41799605,23.36079873,23.6754261,0,163.8536892,23.00295445,0.004868628,27.41999303,0,23.50352271,23.36079873,0.004846218,26.71069402,65.6,7.332664577,31.03618821,0,0,0,0,0,0,1820800.481,505.7779115,0,0,0,0,0,0,0.3,494.8505014,1781461.805,628.9285496,2264142.778,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/03  21:00:00,9.85,151200,23.62903494,23.94490774,23.00105786,23.3150464,23.34073674,23.64282224,0,150.7226445,23.00105786,0.004823916,27.16297521,0,22.25917589,23.34073674,0.004839738,26.69746041,65.82365269,7.332664577,31.03618821,0,0,0,0,0,0,1867406.646,518.7240683,0,0,0,0,0,0,0.3,511.6906287,1842086.263,650.0724787,2340260.923,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/03  22:00:00,8.7125,134568,23.57758214,23.96910887,24.08474933,23.83116573,23.91265666,23.94088276,0,0,24.08474933,0.005280844,27.81721665,0,0,23.91265666,0.004822964,25.70588295,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  23:00:00,7.9875,101304,23.47451918,23.99089498,23.77601447,23.62526683,23.98907796,23.98998647,0,0,23.77601447,0.006290457,33.73844421,0,0,23.98907796,0.004822411,25.58393607,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/03  24:00:00,7.425,49896,23.11737794,23.9895415,23.23929717,23.17833756,23.98881573,23.98917861,0,0,23.23929717,0.007227622,39.97551541,0,0,23.98881573,0.004822424,25.58440623,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  01:00:00,6.8875,33264,22.72430588,23.98949514,22.82983177,22.77706883,23.98931964,23.98940739,0,0,22.82983177,0.008041256,45.52638253,0,0,23.98931964,0.004822423,25.58362998,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  02:00:00,5.6375,25704,22.29516694,23.98947225,22.38273636,22.33895165,23.98941818,23.98944521,0,0,22.38273636,0.008773517,50.94950703,0,0,23.98941818,0.004822423,25.56736039,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  03:00:00,5,16632,21.85292609,23.98945794,21.92351548,21.88822079,23.98944693,23.98945244,0,0,21.92351548,0.009442043,56.30159187,0,0,23.98944693,0.004822423,25.55764492,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  04:00:00,5,16632,21.47176035,23.98944905,21.56550355,21.51863195,23.98945034,23.98944969,0,0,21.56550355,0.010022719,61.02791911,0,0,23.98945034,0.004822423,25.55763943,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  05:00:00,5,16632,21.12572639,23.98944407,21.24121791,21.18347215,23.98944748,23.98944578,0,0,21.24121791,0.010530223,65.30954206,0,0,23.98944748,0.004822423,25.54152523,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  06:00:00,5.375,33264,20.83422508,23.98944191,20.98112198,20.90767353,23.98944438,23.98944314,0,0,20.98112198,0.010988968,69.17368994,0,0,23.98944438,0.004822423,25.53185919,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  07:00:00,5.9125,66528,21.50890283,23.9894419,21.67514881,21.59202582,23.98944296,23.98944243,0,0,21.67514881,0.011262555,67.93832971,0,0,23.98944296,0.004822423,25.53186083,63.3877773,7.332664577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  08:00:00,7.475,84672,23.01053354,23.89108718,23.00306089,23.00679721,23.22439905,23.55774312,20.17927215,107.2198548,23.00306089,0.007315151,40.90529143,0.306342002,17.93659933,23.22439905,0.008171778,45.07771101,68.10988024,7.332664577,31.03618821,0,0,0,0,0,0,2103455.749,584.2932636,0,0,0,0,0,0,0.3,580.3979098,2089432.475,735.9073714,2649266.537,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/04  09:00:00,9.7375,66528,23.61168398,23.85043623,23.00150833,23.30659615,23.29867785,23.57455704,0,108.127871,23.00150833,0.005804079,32.53154971,0,19.58414933,23.29867785,0.005898149,32.46499982,66.01624251,7.332664577,31.03618821,0,0,0,0,0,0,2025278.618,562.5773938,0,0,0,0,0,0,0.3,541.9491204,1951016.833,688.0260416,2476893.75,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/04  10:00:00,11.6,66528,24.52620783,23.81194349,22.99904384,23.76262584,23.28354879,23.54774614,0,235.0294577,22.99904384,0.005833884,32.68128279,0,18.64717505,23.28354879,0.00581856,32.04028695,65.6,7.276332288,30.2180941,0,0,0,0,0,0,1568417.125,435.6714235,0,0,24426.49525,24426.49525,6.78513757,6.78513757,0.3,427.244151,1538078.944,543.8655252,1957915.891,174.2344932,627244.1756,19.4934366,70176.37177,570.9341132,2055362.808,1.138407249,590.9012352,1.284696187,4624.906274,238299.2629
SWlowe,SW,Lowe, 10/04  11:00:00,12.575,42336,25.07134874,23.77576732,22.99889986,24.0351243,23.26761456,23.52169094,0,315.0139475,22.99889986,0.005927479,33.16719806,0,17.704441,23.26761456,0.005875065,32.34688907,65.6,7.22,29.4,0,0,0,0,0,0,1280975.147,355.8264298,0,0,185041.3135,185041.3135,51.40036486,51.40036486,0.3,347.3378074,1250416.107,443.0094444,1594834,348.4689864,1254488.351,76.15407075,274154.6547,1141.868226,4110725.615,2.276814497,1181.80247,2.66428469,9591.424885,238299.2629
SWlowe,SW,Lowe, 10/04  12:00:00,13.8,42336,25.95214253,23.7415507,22.9986316,24.47538707,23.25368486,23.49761778,0,492.4651901,22.9986316,0.006165546,34.47377587,0,16.76389785,23.25368486,0.006089776,33.53314522,65.6,7.22,29.4,0,0,0,0,0,0,643001.2396,178.6114554,0,0,475191.8116,475191.8116,131.9977254,131.9977254,0.3,170.8561916,615082.2896,218.9715228,788297.4821,348.4689864,1254488.351,155.6412441,560308.4788,1141.868226,4110725.615,2.276814497,1181.80247,2.862416961,10304.70106,238299.2629
SWlowe,SW,Lowe, 10/04  13:00:00,15.8375,42336,26.46504433,23.70953704,23.02595381,24.74549907,23.24211427,23.47582566,0,600.4693743,23.02595381,0.006520551,36.35322821,0,15.84910871,23.24211427,0.006383925,35.13850008,65.55886741,7.22,29.4,0,0,0,0,0,0,262060.086,72.79446833,0,0,958528.3296,958528.3296,266.2578693,266.2578693,0.3,66.62384563,239845.8443,85.57528387,308071.0219,348.4689864,1254488.351,289.0944225,1040739.921,1141.868226,4110725.615,2.276814497,1181.80247,3.220502859,11593.81029,238299.2629
SWlowe,SW,Lowe, 10/04  14:00:00,17.3875,42336,27.20986199,23.70073758,23.39781341,25.3038377,23.46296674,23.58185216,0,698.1285625,23.39781341,0.006722422,36.5754893,0,6.127688583,23.46296674,0.0067356,36.50282677,65.43546963,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1325954.278,1325954.278,368.3206327,368.3206327,0.3,0,0,0,0,348.4689864,1254488.351,392.4356189,1412768.228,1141.868226,4110725.615,2.276814497,1181.80247,3.418061132,12305.02007,238299.2629
SWlowe,SW,Lowe, 10/04  15:00:00,16.7375,42336,25.8348104,23.68303632,23.01142389,24.42311714,23.27127932,23.47715782,0,490.263438,23.01142389,0.006593028,36.69859816,0,13.61234008,23.27127932,0.00660876,36.21147381,65.6,7.22,29.4,0,0,0,0,0,0,656043.798,182.2343883,0,0,1171739.383,1171739.383,325.4831619,325.4831619,0.3,167.9517816,604626.4139,215.1133026,774407.8893,348.4689864,1254488.351,352.6881069,1269677.185,1141.868226,4110725.615,2.276814497,1181.80247,3.305699217,11900.51718,238299.2629
SWlowe,SW,Lowe, 10/04  16:00:00,14.725,42336,24.65201128,23.63901764,22.99917176,23.82559152,23.21267859,23.42584811,0,268.3305529,22.99917176,0.007079059,39.42757366,0,14.06817478,23.21267859,0.006824197,37.53601836,65.6,7.22,29.4,0,0,0,0,0,0,1454481.218,404.0225606,0,0,695288.1858,695288.1858,193.1356072,193.1356072,0.3,390.5612402,1406020.465,497.5892143,1791321.172,348.4689864,1254488.351,220.9381928,795377.494,1141.868226,4110725.615,2.276814497,1181.80247,3.260601222,11738.1644,238299.2629
SWlowe,SW,Lowe, 10/04  17:00:00,13.525,42336,23.94752014,23.61196461,22.99973217,23.47362616,23.20141365,23.40668913,0,153.3190068,22.99973217,0.007915568,44.04323037,0,13.33467094,23.20141365,0.007704436,42.36297087,65.6,7.22,29.4,0,0,0,0,0,0,1872038.891,520.010803,0,0,410635.8479,410635.8479,114.0655133,114.0655133,0.3,508.058894,1829012.018,645.5008851,2323803.186,348.4689864,1254488.351,140.1379487,504496.6151,1141.868226,4110725.615,2.276814497,1181.80247,3.308674756,11911.22912,238299.2629
SWlowe,SW,Lowe, 10/04  18:00:00,12.9875,42336,23.54552077,23.58636089,23.00310514,23.27431295,23.19320051,23.3897807,0,117.5603274,23.00310514,0.00813113,45.21822351,0,12.59009899,23.19320051,0.008145729,44.78052057,65.6,7.22,29.4,0,0,0,0,0,0,2001913.795,556.0871654,0,0,282831.0897,282831.0897,78.56419157,78.56419157,0.3,545.2458546,1962885.077,692.1668788,2491800.764,348.4689864,1254488.351,104.5290244,376304.4877,1141.868226,4110725.615,2.276814497,1181.80247,3.244930776,11681.75079,238299.2629
SWlowe,SW,Lowe, 10/04  19:00:00,12.8,101304,23.30406753,23.56196003,22.99966811,23.15186782,23.18276276,23.3723614,0,87.14049916,22.99966811,0.007996159,44.48643784,0,12.00043029,23.18276276,0.008017832,44.11415538,65.6,7.22,29.4,0,0,0,0,0,0,2110119.916,586.144421,0,0,238265.7744,238265.7744,66.18493733,66.18493733,0.3,575.2873112,2071034.32,729.812116,2627323.617,348.4689864,1254488.351,91.59944798,329758.0127,1141.868226,4110725.615,2.276814497,1181.80247,3.192667134,11493.60168,238299.2629
SWlowe,SW,Lowe, 10/04  20:00:00,12.425,134568,23.15474477,23.53843175,23.00041847,23.07758162,23.17302965,23.3557307,0,75.74812154,23.00041847,0.008024677,44.64105893,0,11.42210462,23.17302965,0.008012657,44.11203675,65.6,7.22,29.4,0,0,0,0,0,0,2151253.157,597.5703213,0,0,149185.0403,149185.0403,41.44028897,41.44028897,0.3,586.8301669,2112588.601,744.2648585,2679353.491,348.4689864,1254488.351,67.51574994,243056.6998,1141.868226,4110725.615,2.276814497,1181.80247,3.140923017,11307.32286,238299.2629
SWlowe,SW,Lowe, 10/04  21:00:00,11.8875,151200,23.06232041,23.51632517,22.99846672,23.03039357,23.1638582,23.34009168,0,82.01639197,22.99846672,0.00791546,44.07412024,0,10.89481994,23.1638582,0.007976488,43.96754075,65.6,7.234705855,29.80904705,0,0,0,0,0,0,2127531.695,590.9810264,0,0,27300.83842,27300.83842,7.583566229,7.583566229,0.3,580.602958,2090170.649,736.4689929,2651288.374,261.3517398,940866.2633,27.05721173,97405.96224,856.4011699,3083044.212,1.707610873,886.3518528,2.283566909,8220.840874,238299.2629
SWlowe,SW,Lowe, 10/04  22:00:00,11.325,134568,23.06690659,23.52734504,23.77583888,23.42137274,23.4875039,23.50742447,0,0,23.77583888,0.008297892,44.09185637,0,0,23.4875039,0.007912854,42.82130306,62.46563689,7.278823418,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/04  23:00:00,10.7875,101304,22.97973867,23.53859648,23.5045297,23.24213419,23.53852859,23.53856254,0,0,23.5045297,0.009259175,49.97842349,0,0,23.53852859,0.007908895,42.68413135,62.46563689,7.278823418,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
