Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 10/04  24:00:00,9.1625,49896,22.60515824,23.53788185,22.89855434,22.75185629,23.53729103,23.53758644,0,0,22.89855434,0.010131603,56.6941549,0,0,23.53729103,0.007909,42.71490587,62.46563689,7.278823418,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  01:00:00,7.3,33264,22.11979422,23.53785445,22.28609942,22.20294682,23.53770578,23.53778012,0,0,22.28609942,0.01082973,62.87849247,0,0,23.53770578,0.007908998,42.75707505,62.46563689,7.278823418,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  02:00:00,6.325,25704,21.66120473,23.53784184,21.80015975,21.73068224,23.5377924,23.53781712,0,0,21.80015975,0.011397398,68.12456237,0,0,23.5377924,0.007908998,42.77307053,62.46563689,7.278823418,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  03:00:00,5.4125,16632,21.22703145,23.53783434,21.36026072,21.29364608,23.53782083,23.53782759,0,0,21.36026072,0.011859607,72.76744939,0,0,23.53782083,0.007908998,42.77299676,62.46563689,7.278823418,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  04:00:00,3.625,16632,20.7517197,23.53783027,20.85644861,20.80408416,23.53782771,23.53782899,0,0,20.85644861,0.012233048,77.42284849,0,0,23.53782771,0.007908998,42.80000876,62.46563689,7.278823418,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  05:00:00,2.1125,16632,20.24605556,23.53782867,20.31671337,20.28138446,23.53782862,23.53782865,0,0,20.31671337,0.012528212,81.96384585,0,0,23.53782862,0.007908998,42.81622457,62.46563689,7.278823418,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  06:00:00,1.0125,33264,19.7582862,23.53782885,19.81789552,19.78809086,23.53782864,23.53782874,0,0,19.81789552,0.012746217,85.97499997,0,0,23.53782864,0.007908998,42.81622457,62.46563689,7.278823418,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  07:00:00,1.6,66528,20.3763051,23.5378303,20.37260931,20.3744572,23.53782909,23.5378297,0,0,20.37260931,0.012823852,83.63444367,0,0,23.53782909,0.007908998,42.81622426,62.46563689,7.278823418,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  08:00:00,4.6375,84672,24.48694974,23.49099505,22.96018548,23.72356761,22.92293851,23.20696678,27.47100189,308.9892157,22.96018548,0.008814396,49.36831207,6.735164512,18.24856616,22.92293851,0.009705595,54.55563079,70.7617054,8.081061345,30.62718302,0,0,0,0,0,0,1671492.949,464.3035969,0,0,789897.6328,663208.6781,219.4160091,184.2246328,0.335,476.792295,1716452.262,602.6681989,2169605.516,102.1313239,367672.766,217.2676585,782163.5707,350.6176447,1262223.521,0.59878241,360.6024013,0.724716524,2608.979485,254593.504
SWlowe,SW,Lowe, 10/05  09:00:00,8.1625,66528,28.66663186,23.50148236,23.78217515,26.2244035,23.57622584,23.5388541,0,928.6050698,23.78217515,0.005740899,30.79687458,6.236424323,2.171381623,23.57622584,0.006437666,34.96065992,69.183836,8.368081793,31.03624403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.382827306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251520.2209
SWlowe,SW,Lowe, 10/05  10:00:00,9.775,66528,31.39803612,23.56135381,23.99882905,27.69843259,23.91620418,23.73877899,0,1601.856299,23.99882905,0.004447254,23.57007122,11.61024345,0,23.91620418,0.004615409,24.57677929,69.183836,8.368081793,31.03624403,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.652920193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323977.7764
SWlowe,SW,Lowe, 10/05  11:00:00,10.6875,42336,32.54893061,23.58422771,23.9996694,28.2743,23.93483914,23.75953342,0,1927.621202,23.9996694,0.004225218,22.40019919,11.12583231,0,23.93483914,0.004252607,22.63243225,69.183836,8.368081793,31.03624403,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.787712762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,390297.2106
SWlowe,SW,Lowe, 10/05  12:00:00,11.475,42336,32.53726273,23.60602547,23.9999807,28.26862171,23.93987314,23.7729493,0,1938.520754,23.9999807,0.004240847,22.48207401,10.39254816,0,23.93987314,0.004223381,22.47111596,69.183836,8.368081793,31.03624403,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.791790467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,392634.7402
SWlowe,SW,Lowe, 10/05  13:00:00,12.0125,42336,31.47200862,23.62539868,23.99963915,27.73582389,23.93558625,23.78049246,0,1643.269132,23.99963915,0.004176237,22.14226822,9.397547654,0,23.93558625,0.00422402,22.48023936,69.183836,8.081061345,30.62718302,0.5,0,0,0,0,0,0,0,0,0,3132.351294,3132.351294,0.870097582,0.870097582,0.67138073,0,0,0,0,87.11724661,313622.0878,15.61457325,56212.4637,285.4670566,1027681.404,0.569203624,295.4512923,0.550122604,1980.441374,330544.7869
SWlowe,SW,Lowe, 10/05  14:00:00,12.575,42336,29.78255171,23.64188371,23.99982332,26.89118751,23.92232435,23.78210403,0,1189.128186,23.99982332,0.00406549,21.54510209,8.185797231,0,23.92232435,0.004075059,21.69627302,69.183836,7.22,29.4,0,0,0,0,0,0,0,0,0,0,164150.15,164150.15,45.59726388,45.59726388,0.487445602,0,0,0,0,348.4689864,1254488.351,69.97044664,251893.6079,1141.868226,4110725.615,2.276814497,1181.80247,2.230988762,8031.559544,271152.1592
SWlowe,SW,Lowe, 10/05  15:00:00,12.8,42336,27.81985086,23.6547919,23.82289886,25.82137486,23.86059995,23.75769593,0,758.4829351,23.82289886,0.004141356,22.18956013,5.199968578,0.674394838,23.86059995,0.004102107,21.92719343,69.183836,7.22,29.4,0,0,0,0,0,0,0,0,0,0,225737.5902,225737.5902,62.70488616,62.70488616,0.316314003,0,0,0,0,348.4689864,1254488.351,88.10869489,317191.3016,1141.868226,4110725.615,2.276814497,1181.80247,2.27683496,8196.605858,240494.6499
SWlowe,SW,Lowe, 10/05  16:00:00,11.7375,42336,26.16629057,23.60598129,23.03684199,24.60156628,23.27164956,23.43881542,0,567.1888505,23.03684199,0.004165935,23.40769809,0,10.78078278,23.27164956,0.004199395,23.26296256,67.25628758,7.258697809,30.2180941,0,0,0,0,0,0,374364.3622,103.9901006,0,0,43903.57249,43903.57249,12.1954368,12.1954368,0.3,42.60223626,153368.0505,54.61232617,196604.3742,174.2344932,627244.1756,25.83118028,92992.249,570.9341132,2055362.808,1.138407249,590.9012352,1.104802975,3977.290709,238299.2629
SWlowe,SW,Lowe, 10/05  17:00:00,10.4125,42336,25.03068567,23.56533114,22.99994061,24.01531314,23.18532289,23.37532702,0,345.6246017,22.99994061,0.003944348,22.23431531,0,12.08812396,23.18532289,0.004018893,22.39923735,65.6,7.297395617,31.03618821,0,0,0,0,0,0,1161987.812,322.7743922,0,0,0,0,0,0,0.3,309.1768294,1113036.586,394.7099486,1420955.815,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/05  18:00:00,9.3125,42336,24.23661541,23.54194424,22.99928388,23.61794965,23.17421694,23.35808059,0,220.2381312,22.99928388,0.003877214,21.88139388,0,11.50320988,23.17421694,0.003848434,21.49130344,66.28338323,7.297395617,31.03618821,0,0,0,0,0,0,1612988.003,448.0522231,0,0,0,0,0,0,0.3,442.6647813,1593593.213,563.280079,2027808.285,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/05  19:00:00,8.2125,101304,23.73644281,23.51964041,23.00081896,23.36863089,23.16633091,23.34298566,0,132.9975083,23.00081896,0.003981336,22.47162485,0,10.90776649,23.16633091,0.003975544,22.21560522,67.37679641,7.297395617,31.03618821,0,0,0,0,0,0,1927611.93,535.4477584,0,0,0,0,0,0,0.3,530.6482389,1910333.66,673.8574485,2425886.815,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/05  20:00:00,7.1125,134568,23.41410936,23.49858294,23.00481501,23.20946219,23.16106981,23.32982637,0,89.59990536,23.00481501,0.003987767,22.50224207,0,10.26483747,23.16106981,0.003977648,22.23434822,68.47020958,7.297395617,31.03618821,0,0,0,0,0,0,2084622.484,579.0618011,0,0,0,0,0,0,0.3,574.6341049,2068682.778,728.9905172,2624365.862,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/05  21:00:00,6.7,151200,23.2063694,23.47849678,23.00006322,23.10321631,23.15182729,23.31516203,0,77.12364173,23.00006322,0.004088591,23.08868265,0,9.838405788,23.15182729,0.004038446,22.59891266,68.88023952,7.297395617,31.03618821,0,0,0,0,0,0,2129016.823,591.3935618,0,0,0,0,0,0,0.3,580.7931747,2090855.429,736.7064006,2652143.042,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/05  22:00:00,6.325,134568,23.10035158,23.48759198,23.55126111,23.32580635,23.4429849,23.46528844,0,0,23.55126111,0.00456459,24.93029489,0,0,23.4429849,0.004069641,22.3983753,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  23:00:00,5.7875,101304,22.87357311,23.49803552,23.1036162,22.98859466,23.49706577,23.49755065,0,0,23.1036162,0.005491301,30.80684909,0,0,23.49706577,0.004060443,22.28318115,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/05  24:00:00,5.6,49896,22.45717213,23.49745753,22.52999883,22.49358548,23.4967052,23.49708137,0,0,22.52999883,0.006368155,36.93084704,0,0,23.4967052,0.00406075,22.28534284,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  01:00:00,5.225,33264,22.02676725,23.49741919,22.09580555,22.0612864,23.49720554,23.49731237,0,0,22.09580555,0.007139132,42.4806069,0,0,23.49720554,0.004060741,22.29861525,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  02:00:00,5,25704,21.62011549,23.49740252,21.69446048,21.65728799,23.49733178,23.49736715,0,0,21.69446048,0.007829663,47.70670535,0,0,23.49733178,0.004060741,22.30684594,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  03:00:00,4.625,16632,21.23318507,23.49739217,21.32266859,21.27792683,23.49737242,23.4973823,0,0,21.32266859,0.008449534,52.65015531,0,0,23.49737242,0.004060741,22.32078847,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  04:00:00,3.4,16632,20.81251743,23.49738604,20.89326953,20.85289348,23.49738241,23.49738423,0,0,20.89326953,0.008996681,57.52986238,0,0,23.49738241,0.004060741,22.32917395,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  05:00:00,3.1125,16632,20.41256507,23.49738298,20.49381661,20.45319084,23.49738342,23.4973832,0,0,20.49381661,0.009475232,62.08666146,0,0,23.49738342,0.004060741,22.34317007,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  06:00:00,2.6125,33264,20.04036846,23.49738214,20.14035495,20.0903617,23.49738273,23.49738244,0,0,20.14035495,0.009900755,66.28958402,0,0,23.49738273,0.004060741,22.35156999,65.72322751,7.297395617,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  07:00:00,2.575,66528,20.93317765,23.49738284,21.00737586,20.97027675,23.49738256,23.4973827,0,0,21.00737586,0.01014456,64.43432596,0,0,23.49738256,0.004060741,22.35156999,65.72322751,7.297395617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  08:00:00,4.8625,84672,23.77090848,23.44584753,22.99482251,23.38286549,23.04383432,23.24484092,2.417300343,192.0694129,22.99482251,0.0070257,39.69564488,1.618861797,9.105544876,23.04383432,0.007753329,43.65433947,70.70673653,7.921114229,30.62714116,0,0,0,0,0,0,1733050.602,481.4029449,0,0,375925.2552,374526.7449,104.423682,104.0352069,0.3,478.4170081,1722301.229,607.8623828,2188304.578,87.11724661,313622.0878,104.1307708,374870.7748,285.4670566,1027681.404,0.569203624,295.4506176,0.388979852,1400.327466,238299.2629
SWlowe,SW,Lowe, 10/06  09:00:00,6.475,66528,25.1373386,23.43254183,23.00327682,24.07030771,23.13315851,23.28285017,0,346.8886293,23.00327682,0.005331296,30.22114696,0,8.622256849,23.13315851,0.005642324,31.71811159,69.10389222,8.154818972,31.03618821,0,0,0,0,0,0,1164342.972,323.4286033,0,0,0,0,0,0,0.3,310.9912411,1119568.468,397.0498802,1429379.569,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  10:00:00,7.0125,66528,25.92312249,23.41517813,23.00044286,24.46178268,23.12782564,23.27150189,0,491.2143391,23.00044286,0.004628627,26.28242135,0,8.303228974,23.12782564,0.004799974,27.03855193,68.56961078,8.154818972,31.03618821,0,0,0,0,0,0,641497.2293,178.1936748,0,0,0,0,0,0,0.3,169.1263009,608854.6833,216.429807,779147.3052,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  11:00:00,7.575,42336,27.85245484,23.42627698,23.73010548,25.79128016,23.52352173,23.47489936,0,727.2457523,23.73010548,0.004333728,23.56499694,6.555068213,2.008850199,23.52352173,0.004387721,24.15969332,68.36168591,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.304161159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238850.1415
SWlowe,SW,Lowe, 10/06  12:00:00,7.8,42336,26.35199105,23.44256237,23.12141313,24.73670209,23.32516216,23.38386226,0,570.5635288,23.12141313,0.00432847,24.41416897,0.763546708,6.176897122,23.32516216,0.004308537,24.00538427,67.93237453,8.154818972,31.03618821,0,0,0,0,0,0,382870.6324,106.3529535,0,0,0,0,0,0,0.3,92.07763312,331479.4792,118.0803508,425089.2629,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  13:00:00,8.1125,42336,25.61471513,23.39741961,23.00002555,24.30737034,23.12128412,23.25935186,0,421.9779242,23.00002555,0.004506688,25.57972409,0,8.007237187,23.12128412,0.004436569,25.00055443,67.4761976,8.154818972,31.03618821,0,0,0,0,0,0,889853.6473,247.1815687,0,0,0,0,0,0,0.3,233.5520807,840787.4905,298.8301032,1075788.371,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  14:00:00,8.9875,42336,26.18178857,23.38312015,22.99939007,24.59058932,23.11516391,23.24914203,0,532.1678651,22.99939007,0.00459396,26.06283286,0,7.564573038,23.11516391,0.004611181,25.97722011,66.60643713,8.154818972,31.03618821,0,0,0,0,0,0,493485.6609,137.0793502,0,0,0,0,0,0,0.3,121.3314253,436793.131,155.7525846,560709.3044,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  15:00:00,9.775,42336,25.62835674,23.3682277,22.99964239,24.31399956,23.10982754,23.23902762,0,431.2354814,22.99964239,0.004387495,24.89929917,0,7.199464439,23.10982754,0.004456816,25.12183017,65.82365269,8.154818972,31.03618821,0,0,0,0,0,0,855988.1915,237.7744976,0,0,0,0,0,0,0.3,220.9135195,795288.67,282.7099354,1017755.767,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  16:00:00,8.9375,42336,24.68127241,23.35409414,22.99977434,23.84052338,23.10435435,23.22922424,0,260.8518251,22.99977434,0.004332051,24.57122144,0,6.903761742,23.10435435,0.004313411,24.31194281,66.65613772,8.154818972,31.03618821,0,0,0,0,0,0,1469041.705,408.0671404,0,0,0,0,0,0,0.3,405.1954329,1458703.558,516.0519,1857786.84,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  17:00:00,8.675,42336,23.92747897,23.34055264,23.00038077,23.46392987,23.10003385,23.22029325,0,136.7791298,23.00038077,0.004471662,25.34704189,0,6.550358261,23.10003385,0.004429913,24.96111744,66.91706587,8.154818972,31.03618821,0,0,0,0,0,0,1916190.417,532.2751158,0,0,0,0,0,0,0.3,516.4561741,1859242.227,656.0359319,2361729.355,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  18:00:00,8.2125,42336,23.32552624,23.32762502,23.00047101,23.16299862,23.09614573,23.21188537,0,70.15478596,23.00047101,0.00447976,25.39246721,0,6.218449487,23.09614573,0.004499368,25.35560567,67.37679641,8.154818972,31.03618821,0,0,0,0,0,0,2155849.15,598.8469862,0,0,0,0,0,0,0.3,594.0177485,2138463.895,753.2495851,2711698.506,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  19:00:00,6.425,101304,22.88383566,23.31534288,23.00062323,22.94222944,23.0910015,23.20317219,3.531945139,9.128014353,23.00062323,0.004514635,25.57236195,0,5.985465824,23.0910015,0.004471491,25.1916472,69.15359281,8.154818972,31.03618821,0,0,0,0,0,0,2388744.897,663.5402493,0,0,0,0,0,0,0.3,665.5220778,2395879.48,842.6439866,3033518.352,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  20:00:00,4.85,134568,22.57739539,23.30356592,22.99932091,22.78835815,23.08642376,23.19499484,21.22670387,0,22.99932091,0.004718346,26.70972488,0,5.725162394,23.08642376,0.004661982,26.25432032,70.71916168,8.154818972,31.03618821,0,0,0,0,0,0,2485547.281,690.4298004,0,0,0,0,0,0,0.3,686.8428092,2472634.113,869.2606091,3129338.193,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  21:00:00,4.4,151200,22.39820391,23.29235098,23.00233096,22.70026743,23.08482551,23.18858824,17.21456595,0,23.00233096,0.00485029,27.44585655,0,5.373810762,23.08482551,0.00480946,27.08106538,71.16646707,8.154818972,31.03618821,0,0,0,0,0,0,2472388.074,686.7744651,0,0,0,0,0,0,0.3,676.3146571,2434732.766,856.1219021,3082038.848,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/06  22:00:00,5.15,134568,22.28488969,23.29600531,22.88239518,22.58364243,23.26136775,23.27868653,0,0,22.88239518,0.005350191,30.45389286,0,0,23.26136775,0.004877923,27.15514953,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  23:00:00,5.6,101304,22.0476489,23.30267757,22.37472587,22.21118738,23.30176286,23.30222022,0,0,22.37472587,0.006219951,36.46204771,0,0,23.30176286,0.004877349,27.07547626,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/06  24:00:00,5.225,49896,21.63744007,23.3023449,21.78444194,21.71094101,23.30169945,23.30202217,0,0,21.78444194,0.007036348,42.67349969,0,0,23.30169945,0.004877341,27.05854741,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  01:00:00,3.9375,39312,21.14896182,23.30232574,21.24791783,21.19843983,23.30213095,23.30222834,0,0,21.24791783,0.00773152,48.3784573,0,0,23.30213095,0.004877342,27.04765449,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  02:00:00,3.9875,39312,20.72156162,23.30232008,20.81817256,20.76986709,23.30225011,23.30228509,0,0,20.81817256,0.00833336,53.44680993,0,0,23.30225011,0.004877342,27.03046982,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  03:00:00,4.775,16632,20.40273281,23.30231753,20.54888169,20.47580725,23.3022933,23.30230542,0,0,20.54888169,0.008879418,57.79176772,0,0,23.3022933,0.004877342,27.00321569,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  04:00:00,5,16632,20.12507098,23.30231699,20.30935228,20.21721163,23.30230832,23.30231266,0,0,20.30935228,0.009372995,61.8021095,0,0,23.30230832,0.004877342,26.9760083,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  05:00:00,5.375,16632,19.87205633,23.30231788,20.08705705,19.97955669,23.30231407,23.30231597,0,0,20.08705705,0.009820828,65.53708955,0,0,23.30231407,0.004877342,26.94881609,67.53136524,8.154818972,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  06:00:00,5.6,16632,19.63695808,23.30231979,19.89162269,19.76429039,23.30231714,23.30231847,0,0,19.89162269,0.01023556,69.02205028,0,0,23.30231714,0.004877342,26.92162739,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  07:00:00,5.6,61992,19.47462606,23.30232245,19.7232105,19.59891828,23.30231978,23.30232112,0,0,19.7232105,0.010535381,71.68075229,0,0,23.30231978,0.004877342,26.89443987,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  08:00:00,5.6,61992,19.55026117,23.30232561,20.02081229,19.78553673,23.30232262,23.30232411,0,0,20.02081229,0.010660461,71.12110264,0,0,23.30232262,0.004877342,26.86725196,67.53136524,8.154818972,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  09:00:00,5.9125,84672,20.04147298,23.30232917,20.7613692,20.40142109,23.30232583,23.3023275,0,0,20.7613692,0.010725095,68.28202487,0,0,23.30232583,0.004877342,26.8400633,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  10:00:00,6.1,84672,20.64585503,23.302333,21.0906247,20.86823986,23.30232936,23.30233118,0,0,21.0906247,0.010739709,66.9303568,0,0,23.30232936,0.004877342,26.81287503,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  11:00:00,6.1,61992,20.90615765,23.302337,20.98863959,20.94739862,23.30233316,23.30233508,0,0,20.98863959,0.010672467,66.82496843,0,0,23.30233316,0.004877342,26.76869608,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  12:00:00,6.1,49896,21.1422921,23.30234116,21.13555389,21.13892299,23.30233715,23.30233916,0,0,21.13555389,0.01059895,65.68547324,0,0,23.30233715,0.004877342,26.7313122,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  13:00:00,6.1,49896,21.37497502,23.30234539,21.38162393,21.37829948,23.30234129,23.30234334,0,0,21.38162393,0.010531803,64.19112596,0,0,23.30234129,0.004877342,26.68713253,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  14:00:00,5.7875,49896,21.32829792,23.30234971,21.32301367,21.3256558,23.30234551,23.30234761,0,0,21.32301367,0.01046739,63.90348473,0,0,23.30234551,0.004877342,26.63275994,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  15:00:00,5.225,49896,21.15859794,23.30235408,21.12540244,21.14200019,23.30234982,23.30235195,0,0,21.12540244,0.010400056,64.18376058,0,0,23.30234982,0.004877342,26.59537535,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  16:00:00,4.625,49896,20.83314929,23.3023585,20.78734528,20.81024729,23.30235419,23.30235635,0,0,20.78734528,0.010322126,64.98311341,0,0,23.30235419,0.004877342,26.56818564,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  17:00:00,4.0875,49896,20.32255281,23.30236293,20.28164529,20.30209905,23.3023586,23.30236077,0,0,20.28164529,0.010231966,66.39883609,0,0,23.3023586,0.004877342,26.54099517,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  18:00:00,3.9,49896,19.82542999,23.30236738,19.98614052,19.90578526,23.30236304,23.30236521,0,0,19.98614052,0.010199323,67.34301967,0,0,23.30236304,0.004877342,26.51380472,67.53136524,8.154818972,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  19:00:00,3.525,128520,19.48285566,23.30237183,19.73074879,19.60680222,23.30236749,23.30236966,0,0,19.73074879,0.010244656,68.64575872,0,0,23.30236749,0.004877342,26.48661466,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  20:00:00,2.9875,151200,19.25476218,23.30237629,19.75642406,19.50559312,23.30237194,23.30237412,0,0,19.75642406,0.010448222,69.80251549,0,0,23.30237194,0.004877342,26.45942424,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  21:00:00,2.8,151200,19.14830118,23.3023807,19.84906467,19.49868292,23.30237638,23.30237854,0,0,19.84906467,0.010797175,71.60727734,0,0,23.30237638,0.004877342,26.43223383,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  22:00:00,3.1125,151200,19.0744821,23.30238514,19.73951087,19.40699649,23.30238082,23.30238298,0,0,19.73951087,0.011047796,73.66548409,0,0,23.30238082,0.004877342,26.40504382,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  23:00:00,3.675,128520,18.86146109,23.30238966,19.21251965,19.03699037,23.30238529,23.30238747,0,0,19.21251965,0.011205686,77.06663878,0,0,23.30238529,0.004877342,26.36086397,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/07  24:00:00,4.2125,61992,18.52574655,23.30239415,18.69062642,18.60818649,23.30238979,23.30239197,0,0,18.69062642,0.011335553,80.4599646,0,0,23.30238979,0.004877342,26.3404694,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  01:00:00,4.4,39312,18.23272355,23.30239863,18.52897054,18.38084704,23.30239428,23.30239646,0,0,18.52897054,0.011511734,82.46206324,0,0,23.30239428,0.004877342,26.32347311,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  02:00:00,4.775,39312,18.01512406,23.3024031,18.36538124,18.19025265,23.30239876,23.30240093,0,0,18.36538124,0.0117449,84.8807159,0,0,23.30239876,0.004877342,26.29628278,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  03:00:00,4.3125,16632,17.7785235,23.30240759,18.14744349,17.9629835,23.30240324,23.30240542,0,0,18.14744349,0.011954323,87.52430084,0,0,23.30240324,0.004877342,26.28608153,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  04:00:00,3.9,16632,17.51449874,23.30241207,17.85954861,17.68702367,23.30240773,23.3024099,0,0,17.85954861,0.012116041,90.30462347,0,0,23.30240773,0.004877342,26.28607472,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  05:00:00,3.525,16632,17.26002475,23.30241655,17.61043599,17.43523037,23.30241221,23.30241438,0,0,17.61043599,0.012241126,92.7232739,0,0,23.30241221,0.004877342,26.30305735,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  06:00:00,3.3,16632,17.00756844,23.30242103,17.35442751,17.18099798,23.30241668,23.30241885,0,0,17.35442751,0.01232978,95.00102184,0,0,23.30241668,0.004877342,26.33023288,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  07:00:00,3.3,61992,16.88917604,23.30242546,17.21875037,17.0539632,23.30242115,23.30242331,0,0,17.21875037,0.012333779,95.88620053,0,0,23.30242115,0.004877342,26.34041972,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  08:00:00,3.3,61992,17.10167562,23.30242999,17.62346029,17.36256795,23.30242562,23.3024278,0,0,17.62346029,0.01220988,92.61112033,0,0,23.30242562,0.004877342,26.35740194,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  09:00:00,3.3,84672,17.70230007,23.30243449,18.45507385,18.07868696,23.30243012,23.3024323,0,0,18.45507385,0.012048697,86.85144944,0,0,23.30243012,0.004877342,26.38457781,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  10:00:00,3.675,84672,18.29031831,23.30243898,18.7538193,18.5220688,23.30243461,23.30243679,0,0,18.7538193,0.011861679,83.96542881,0,0,23.30243461,0.004877342,26.39476425,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  11:00:00,4.2125,61992,18.89661557,23.30244348,19.01130283,18.9539592,23.3024391,23.30244129,0,0,19.01130283,0.011635861,81.08448248,0,0,23.3024391,0.004877342,26.39475741,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  12:00:00,4.4,49896,19.93231152,23.30244797,20.02347248,19.977892,23.30244309,23.30244553,0,0,20.02347248,0.011478271,75.14576613,0,0,23.30244309,0.004877342,26.39475094,67.53136524,8.154818972,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  13:00:00,4.775,49896,20.16817063,23.30245239,20.2917285,20.22994956,23.30244788,23.30245014,0,0,20.2917285,0.011323415,72.95069709,0,0,23.30244788,0.004877342,26.41173275,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  14:00:00,5,49896,20.14906186,23.30245687,20.249623,20.19934243,23.30245245,23.30245466,0,0,20.249623,0.011186545,72.30026744,0,0,23.30245245,0.004877342,26.42191917,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  15:00:00,5.375,49896,20.00862186,23.30246137,20.09555792,20.05208989,23.30245698,23.30245917,0,0,20.09555792,0.011064291,72.2553071,0,0,23.30245698,0.004877342,26.43890134,67.53136524,8.154818972,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  16:00:00,5.6,49896,19.76513089,23.30246587,19.8521692,19.80865004,23.30246148,23.30246367,0,0,19.8521692,0.010948531,72.67411818,0,0,23.30246148,0.004877342,26.46607675,67.53136524,8.154818972,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  17:00:00,5.6,49896,19.35178739,23.30247037,19.42579789,19.38879264,23.30246598,23.30246817,0,0,19.42579789,0.010832345,73.92295757,0,0,23.30246598,0.004877342,26.49325291,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  18:00:00,5.6,49896,18.92068491,23.30247486,19.24393589,19.0823104,23.30247047,23.30247267,0,0,19.24393589,0.010785552,74.52351349,0,0,23.30247047,0.004877342,26.52042868,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  19:00:00,5.6,128520,18.66497239,23.30247933,19.12091841,18.8929454,23.30247496,23.30247714,0,0,19.12091841,0.01081398,75.36808828,0,0,23.30247496,0.004877342,26.54760443,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  20:00:00,5.6,151200,18.56886714,23.30248372,19.259429,18.91414807,23.3024794,23.30248156,0,0,19.259429,0.010995122,76.02686301,0,0,23.3024794,0.004877342,26.57478017,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  21:00:00,5.6,151200,18.58733468,23.30248818,19.42471156,19.00602312,23.30248382,23.302486,0,0,19.42471156,0.011327123,77.50936599,0,0,23.30248382,0.004877342,26.58496691,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  22:00:00,5.6,151200,18.60333238,23.30249253,19.39146652,18.99739945,23.30248825,23.30249039,0,0,19.39146652,0.01155874,79.28136786,0,0,23.30248825,0.004877342,26.601949,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  23:00:00,5.6,128520,18.43987959,23.30249708,18.94288621,18.6913829,23.30249267,23.30249487,0,0,18.94288621,0.011686572,82.45192501,0,0,23.30249267,0.004877342,26.61213572,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/08  24:00:00,5.6,61992,18.12369347,23.30250158,18.42025432,18.27197389,23.30249717,23.30249937,0,0,18.42025432,0.011775363,85.82810747,0,0,23.30249717,0.004877342,26.61212844,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  01:00:00,5.225,33264,17.82342882,23.30250607,18.21838744,18.02090813,23.30250166,23.30250387,0,0,18.21838744,0.011888324,87.79163827,0,0,23.30250166,0.004877342,26.62911051,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  02:00:00,4.3125,25704,17.51992201,23.30251056,17.91335667,17.71663934,23.30250615,23.30250836,0,0,17.91335667,0.012036379,90.62380339,0,0,23.30250615,0.004877342,26.63929684,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  03:00:00,3.525,16632,17.1801954,23.30251506,17.50913439,17.3446649,23.30251065,23.30251285,0,0,17.50913439,0.012134813,93.70676973,0,0,23.30251065,0.004877342,26.63928993,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  04:00:00,2.9875,16632,16.87115647,23.30251955,17.19367837,17.03241742,23.30251514,23.30251735,0,0,17.19367837,0.012187158,95.99780185,0,0,23.30251514,0.004877342,26.63928264,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  05:00:00,2.425,16632,16.57240708,23.30252405,16.89540408,16.73390558,23.30251963,23.30252184,0,0,16.89540408,0.012205654,97.97562696,0,0,23.30251963,0.004877342,26.63927497,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  06:00:00,1.5125,33264,16.25620316,23.30252854,16.55206136,16.40413226,23.30252413,23.30252634,0,0,16.55206136,0.012153291,99.77650928,0,0,23.30252413,0.004877342,26.6562574,67.53136524,8.154818972,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  07:00:00,1.475,66528,17.39623057,22.64965359,17.99012134,17.69317595,19.71057759,21.18011559,94.4265783,76.00878745,17.99012134,0.009412811,70.89841552,0,127.4765024,19.71057759,0.009499673,64.40272045,73.95680626,7.22,29.4,1,0,0,0,0,0,1343112.435,373.0867876,0,0,911681.235,878903.491,253.2447875,244.1398586,0.311666667,388.9026515,1400049.545,493.6308812,1777071.172,351.3336889,1264801.28,281.3082614,1012709.741,1154.036785,4154532.427,2.283217337,1193.971379,1.400243168,5040.875406,243730.6766
SWlowe,SW,Lowe, 10/09  08:00:00,2.3875,84672,22.45392013,22.81097871,22.84953995,22.65173004,22.55092352,22.68095112,139.7733493,96.5589957,22.84953995,0.008009412,44.8915037,16.68945004,8.105720564,22.55092352,0.008247623,47.09545326,72.99557952,7.22,29.4,0,0,0,0,0,0,2866994.999,796.3874997,0,0,1652173.685,1612142.135,458.9371347,447.8172597,0.35,770.92462,2775328.632,972.9012008,3502444.323,360.8170882,1298941.518,481.7321558,1734235.761,1195.247048,4302889.373,2.301458389,1235.182824,1.728781144,6223.612118,261576.7502
SWlowe,SW,Lowe, 10/09  09:00:00,3.1125,66528,23.38226005,22.93327188,23.00151426,23.19188715,22.98736119,22.96031653,11.99261961,104.392633,23.00151426,0.00707382,39.28791725,0.936570119,0,22.98736119,0.007333665,40.74895991,72.44625749,7.22,29.4,0,0,0,0,0,0,2087129.262,579.7581283,0,0,1453187.271,1453187.271,403.6631308,403.6631308,0.3,567.7687063,2043967.343,720.1556657,2592560.397,348.4689864,1254488.351,428.8282513,1543781.705,1141.868226,4110725.615,2.276814497,1181.80247,1.52241159,5480.681725,238299.2629
SWlowe,SW,Lowe, 10/09  10:00:00,4.7375,66528,27.69797128,22.95001086,23.58986033,25.6439158,23.2761905,23.11310068,0,735.1928524,23.58986033,0.006119876,32.91530838,13.32802728,0,23.2761905,0.00640424,35.06055512,71.04646329,7.93460363,30.62714116,0,0,0,0,0,0,159699.0657,44.36085158,0,0,374669.7884,374669.7884,104.0749412,104.0749412,0.327427869,42.2186792,151987.2451,54.12307368,194843.0653,87.11724661,313622.0878,110.2385251,396858.6902,285.4670566,1027681.404,0.569203624,295.4506176,0.401143165,1444.115394,242113.2919
SWlowe,SW,Lowe, 10/09  11:00:00,6.2875,42336,29.4364372,23.04987866,23.99931795,26.71787757,23.72076901,23.38532383,0,1058.400452,23.99931795,0.005412707,28.38188122,26.20345789,0,23.72076901,0.005496417,29.30390084,70.83250993,8.17280484,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.430744967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257987.5944
SWlowe,SW,Lowe, 10/09  12:00:00,7.7,42336,29.39268063,23.10076668,23.99993901,26.69630982,23.73718694,23.41897681,0,1055.853563,23.99993901,0.00535771,28.07701121,24.70031692,0,23.73718694,0.005343666,28.45001636,70.83250993,8.17280484,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.430200552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258036.2883
SWlowe,SW,Lowe, 10/09  13:00:00,10.05,42336,30.16304377,23.15282124,23.9997058,27.08137478,23.7835583,23.46818977,0,1260.317622,23.9997058,0.005346412,27.99024642,24.30347667,0,23.7835583,0.005381635,28.54154715,70.83250993,8.17280484,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.513305477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276295.4748
SWlowe,SW,Lowe, 10/09  14:00:00,11.475,42336,29.05069305,23.19651215,24.00008261,26.52538783,23.76312016,23.47981616,0,993.9045105,24.00008261,0.005336916,27.92953687,21.00651481,0,23.76312016,0.005288151,28.07376821,70.83250993,8.17280484,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.406948811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254308.0022
SWlowe,SW,Lowe, 10/09  15:00:00,12.0125,42336,27.35065947,23.22177436,23.56832505,25.45949226,23.58080894,23.40129165,0,705.6910483,23.56832505,0.005473908,29.38162864,11.22874568,1.062715664,23.58080894,0.005462415,29.29451171,70.84036776,7.45820121,29.80904705,0,0,0,0,0,0,17671.27722,4.908688117,0,0,48570.06936,48570.06936,13.49168593,13.49168593,0.302077038,0,0,0,0,261.3517398,940866.2633,39.04664721,140567.93,856.4011699,3083044.212,1.707610873,886.3518528,1.838147456,6617.330843,238580.167
SWlowe,SW,Lowe, 10/09  16:00:00,11.8875,42336,25.58126788,23.17748047,22.99996145,24.29061467,23.04403128,23.11075587,0,446.5164807,22.99996145,0.005380513,29.87551789,0,2.764132076,23.04403128,0.005417009,29.99630288,66.5171274,7.234857559,29.80904705,0,0,0,0,0,0,805406.9266,223.7241463,0,0,27971.07618,27971.07618,7.769743384,7.769743384,0.3,132.6342552,477483.3188,169.5418363,610350.6107,261.3517398,940866.2633,27.24005006,98064.18022,856.4011699,3083044.212,1.707610873,886.3518528,1.808744243,6511.479274,238299.2629
SWlowe,SW,Lowe, 10/09  17:00:00,10.6375,42336,24.48924774,23.16974259,23.00112836,23.74518805,23.04280249,23.10627254,0,242.2612166,23.00112836,0.005434788,30.15274523,0,2.75763343,23.04280249,0.005376899,29.75923184,65.6,7.279430238,31.03618821,0,0,0,0,0,0,1541027.052,428.0630701,0,0,0,0,0,0,0.3,414.7954685,1493263.687,528.1497491,1901339.097,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/09  18:00:00,9.3125,42336,23.73720061,23.16414494,23.00329336,23.37024699,23.04243781,23.10329137,0,137.132398,23.00329336,0.005576904,30.91845322,0,2.604754338,23.04243781,0.00555577,30.7294306,66.28338323,7.279430238,31.03618821,0,0,0,0,0,0,1920426.886,533.4519128,0,0,0,0,0,0,0.3,528.4345899,1902364.524,671.0702047,2415852.737,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/09  19:00:00,8.9,101304,23.33827172,23.15872094,23.00202271,23.17014722,23.04034121,23.09953107,0,77.01556768,23.00202271,0.005591004,30.99831006,0,2.531477791,23.04034121,0.005589257,30.91692839,66.69341317,7.279430238,31.03618821,0,0,0,0,0,0,2136543.256,593.4842378,0,0,0,0,0,0,0.3,582.2905329,2096245.919,738.5792556,2658885.32,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/09  20:00:00,8.2125,134568,23.08802262,23.1535892,23.00365194,23.04583728,23.04037028,23.09697974,0,49.38544051,23.00365194,0.005650889,31.34429032,0,2.395569977,23.04037028,0.005625156,31.13358539,67.37679641,7.279430238,31.03618821,0,0,0,0,0,0,2236466.784,621.2407732,0,0,0,0,0,0,0.3,616.9243912,2220927.808,781.917438,2814902.777,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/09  21:00:00,7.1125,151200,22.89279914,23.14880838,23.00400381,22.94840147,23.03943328,23.09412083,0,40.08326595,23.00400381,0.005638742,31.26886921,0,2.295963076,23.03943328,0.00566165,31.32750651,68.47020958,7.279430238,31.03618821,0,0,0,0,0,0,2269771.213,630.4920035,0,0,0,0,0,0,0.3,626.5619746,2255623.108,793.9694739,2858290.106,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/09  22:00:00,7.7,134568,22.82213523,23.14988511,23.41478239,23.11845881,23.12734192,23.13861351,0,0,23.41478239,0.006027755,32.56411611,0,0,23.12734192,0.005619405,30.91910695,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  23:00:00,8.3,101304,22.71192112,23.15284051,23.13032225,22.92112169,23.15156268,23.15220159,0,0,23.13032225,0.00698038,38.33065528,0,0,23.15156268,0.005619458,30.87408246,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/09  24:00:00,8.3,49896,22.41688348,23.1526676,22.64495084,22.53091716,23.15199962,23.15233361,0,0,22.64495084,0.007882695,44.50913225,0,0,23.15199962,0.005619477,30.87337116,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  01:00:00,7.3,33264,22.07120163,23.15263832,22.271871,22.17153632,23.15242803,23.15253317,0,0,22.271871,0.008686567,50.10619849,0,0,23.15242803,0.005619476,30.87256397,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  02:00:00,6.7,25704,21.69721993,23.15262186,21.87166712,21.78444353,23.15255482,23.15258834,0,0,21.87166712,0.009413336,55.53653856,0,0,23.15255482,0.005619476,30.85259876,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  03:00:00,6.7,16632,21.35278926,23.15261135,21.53393035,21.44335981,23.15259338,23.15260237,0,0,21.53393035,0.010061884,60.51373038,0,0,23.15259338,0.005619476,30.84068961,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  04:00:00,6.0125,16632,21.01591457,23.15260509,21.20415211,21.11003334,23.15260229,23.15260369,0,0,21.20415211,0.010637226,65.22150871,0,0,23.15260229,0.005619476,30.84067272,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  05:00:00,5.9125,16632,20.70992547,23.15260196,20.90484831,20.80738689,23.15260275,23.15260235,0,0,20.90484831,0.011139833,69.55621206,0,0,23.15260275,0.005619476,30.86040102,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  06:00:00,5.7875,33264,20.45484973,23.1526011,20.68559988,20.5702248,23.15260182,23.15260146,0,0,20.68559988,0.011593971,73.35135676,0,0,23.15260182,0.005619476,30.87224031,65.49355363,7.279430238,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  07:00:00,5.6,66528,20.41709488,23.15260177,20.95289555,20.68499522,23.15260155,23.15260166,0,0,20.95289555,0.011919621,74.13873571,0,0,23.15260155,0.005619476,30.87224031,65.49355363,7.279430238,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  08:00:00,6.6,84672,21.24724223,23.13632711,22.9480064,22.09762431,22.76167381,22.94900046,169.2033174,4.440409924,22.9480064,0.007780375,43.16748769,8.563477929,10.4759781,22.76167381,0.008726917,49.01240048,68.97964072,7.279430238,31.03618821,0,0,0,0,0,0,3259645.481,905.4570782,0,0,0,0,0,0,0.335,889.790543,3203245.955,1121.593298,4037735.872,0,0,0,0,0,0,0,0,0,0,254593.504
SWlowe,SW,Lowe, 10/10  09:00:00,8.575,66528,22.8395279,23.13527599,23.00296713,22.92124752,23.03022716,23.08275157,14.05035373,38.07650735,23.00296713,0.005883937,32.62550539,0,1.86924806,23.03022716,0.006197973,34.2927419,67.01646707,7.279430238,31.03618821,0,0,0,0,0,0,2327881.09,646.6336361,0,0,0,0,0,0,0.3,625.141471,2250509.295,792.1301579,2851668.569,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/10  10:00:00,8.4,66528,24.2439258,23.1312783,23.00126053,23.62259316,23.03364747,23.08246289,0,186.0470989,23.00126053,0.005066822,28.12745229,0,1.996080965,23.03364747,0.005289648,29.29637422,67.19041916,7.279430238,31.03618821,0,0,0,0,0,0,1741552.005,483.764446,0,0,0,0,0,0,0.3,484.5159886,1744257.559,615.9239166,2217326.1,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/10  11:00:00,6.7375,42336,23.50669885,23.12687491,23.00182814,23.2542635,23.03094091,23.07890791,0,54.8174303,23.00182814,0.004714473,26.17540517,0,1.920116946,23.03094091,0.004766749,26.41683396,68.84296407,7.279430238,31.03618821,0,0,0,0,0,0,2212806.908,614.6685854,0,0,0,0,0,0,0.3,611.8406859,2202626.469,775.5354002,2791927.441,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/10  12:00:00,5.0375,42336,23.2889925,23.12306667,22.9999186,23.14445555,23.0287339,23.07590029,0.42481996,15.38501598,22.9999186,0.004733121,26.29803048,0,1.88899442,23.0287339,0.004709593,26.12268201,70.53278443,7.279430238,31.03618821,0,0,0,0,0,0,2356095.1,654.4708611,0,0,0,0,0,0,0.3,653.8336351,2353801.086,828.0481445,2980973.32,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/10  13:00:00,3.4,42336,23.01408398,23.11931375,23.00408368,23.00908383,23.02994643,23.07463009,28.78437777,0,23.00408368,0.004762747,26.46481952,0,1.74800047,23.02994643,0.004768863,26.45710258,72.16047904,7.234857559,29.80904705,0,0,0,0,0,0,2514483.042,698.4675116,0,0,1093813.142,1093813.142,303.8369838,303.8369838,0.3,697.1742634,2509827.348,882.1513659,3175744.917,261.3517398,940866.2633,316.1995605,1138318.418,856.4011699,3083044.212,1.707610873,886.3518528,1.12797673,4060.716227,238299.2629
SWlowe,SW,Lowe, 10/10  14:00:00,1.05,42336,23.12276252,23.1157574,23.00017886,23.06147069,23.02686721,23.0713123,21.09625589,0,23.00017886,0.0046592,25.8998743,0,1.737993486,23.02686721,0.00470552,26.11316762,74.49640719,7.22,29.4,0,0,0,0,0,0,2485306.647,690.3629576,0,0,1328814.676,1328814.676,369.1151879,369.1151879,0.3,696.9542691,2509035.369,881.8774653,3174758.875,348.4689864,1254488.351,395.2101565,1422756.563,1141.868226,4110725.615,2.276814497,1181.80247,1.290177772,4644.639979,238299.2629
SWlowe,SW,Lowe, 10/10  15:00:00,0,42336,22.93849027,23.11220852,22.99584923,22.96716975,23.02458222,23.06839537,48.45443897,0,22.99584923,0.004490769,24.97678725,0,1.745835565,23.02458222,0.004538544,25.19669465,75.54011976,7.22,29.4,0,0,0,0,0,0,2582078.695,717.2440819,0,0,1265013.64,1265013.64,351.3926778,351.3926778,0.3,706.0095859,2541634.509,893.170896,3215415.226,348.4689864,1254488.351,376.7141502,1356170.941,1141.868226,4110725.615,2.276814497,1181.80247,1.192465035,4292.874127,238299.2629
SWlowe,SW,Lowe, 10/10  16:00:00,0.375,42336,22.56442143,23.10863053,23.00335438,22.78388791,23.02571385,23.06717219,82.42953827,0,23.00335438,0.004395049,24.45263633,0,1.570580728,23.02571385,0.004416507,24.53796981,75.16736527,7.22,29.4,0,0,0,0,0,0,2705652.635,751.5701763,0,0,1286736.901,1286736.901,357.426917,357.426917,0.3,736.5481372,2651573.294,931.2425429,3352473.154,348.4689864,1254488.351,382.5742177,1377267.184,1141.868226,4110725.615,2.276814497,1181.80247,1.219000764,4388.402751,238299.2629
SWlowe,SW,Lowe, 10/10  17:00:00,0.6,42336,22.11883656,23.1055894,22.99970512,22.55927084,23.02314379,23.06436659,116.1811923,0,22.99970512,0.004391011,24.44511216,0,1.592214659,23.02314379,0.004383159,24.36712184,74.94371257,7.22,29.4,0,0,0,0,0,0,2826199.726,785.0554794,0,0,1300372.993,1300372.993,361.2147204,361.2147204,0.3,773.370083,2784132.299,977.1024943,3517568.98,348.4689864,1254488.351,386.5328814,1391518.373,1141.868226,4110725.615,2.276814497,1181.80247,1.234824554,4445.368393,238299.2629
SWlowe,SW,Lowe, 10/10  18:00:00,0.6,42336,21.72339525,23.10232636,22.99969504,22.36154515,23.02328456,23.06280546,147.4145357,0,22.99969504,0.004410124,24.55078356,0,1.480975055,23.02328456,0.004405168,24.4883994,74.94371257,7.22,29.4,0,0,0,0,0,0,2938615.183,816.2819952,0,0,1300031.713,1300031.713,361.1199204,361.1199204,0.3,804.9057894,2897660.842,1016.34865,3658855.141,348.4689864,1254488.351,386.4338835,1391161.98,1141.868226,4110725.615,2.276814497,1181.80247,1.234824554,4445.368393,238299.2629
SWlowe,SW,Lowe, 10/10  19:00:00,0.9125,101304,21.5233871,23.09956138,23.00554205,22.26446457,23.02514347,23.06235243,177.2989267,0,23.00554205,0.004420181,24.59766843,0,1.383004931,23.02514347,0.004418304,24.55814621,74.63308383,7.22,29.4,0,0,0,0,0,0,3047520.316,846.533421,0,0,1319156.724,1319156.724,366.4324233,366.4324233,0.3,832.265645,2996156.322,1050.377882,3781360.375,348.4689864,1254488.351,391.599909,1409759.672,1141.868226,4110725.615,2.276814497,1181.80247,1.252996636,4510.787889,238299.2629
