Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 10/10  20:00:00,1.475,134568,21.45939524,23.09691671,23.0017662,22.23058072,23.02412921,23.06052296,174.7293823,0,23.0017662,0.00447698,24.91719503,0,1.336980671,23.02412921,0.004451411,24.74237374,74.0739521,7.22,29.4,0,0,0,0,0,0,3037442.358,843.7339883,0,0,1353179.844,1353179.844,375.8832899,375.8832899,0.3,829.1374592,2984894.853,1046.488748,3767359.493,348.4689864,1254488.351,401.0241449,1443686.922,1141.868226,4110725.615,2.276814497,1181.80247,1.292602057,4653.367406,238299.2629
SWlowe,SW,Lowe, 10/10  21:00:00,1.7,151200,21.45484052,23.09402762,23.00143496,22.22813774,23.02092892,23.05747827,155.3059277,0,23.00143496,0.004545161,25.29441195,0,1.35350194,23.02092892,0.004526791,25.16320439,73.8502994,7.22,29.4,0,0,0,0,0,0,2967747.576,824.3743268,0,0,1366480.954,1366480.954,379.5780427,379.5780427,0.3,813.7491058,2929496.781,1027.352683,3698469.66,348.4689864,1254488.351,404.8824151,1457576.694,1141.868226,4110725.615,2.276814497,1181.80247,1.309903964,4715.654272,238299.2629
SWlowe,SW,Lowe, 10/10  22:00:00,1.7,134568,21.24806316,23.09500769,21.85071377,21.54938846,23.0801828,23.08759525,0,0,21.85071377,0.004976899,29.7190383,0,0,23.0801828,0.004546577,25.18196487,69.49905633,8.093562054,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  23:00:00,2.0125,101304,20.74531656,23.09661225,20.97958011,20.86244833,23.09651359,23.09656292,0,0,20.97958011,0.005742498,36.07787501,0,0,23.09651359,0.004547473,25.1459582,69.49905633,8.093562054,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/10  24:00:00,2.575,49896,20.25146662,23.09652941,20.3624375,20.30695206,23.09628267,23.09640604,0,0,20.3624375,0.006414238,41.79175998,0,0,23.09628267,0.004547451,25.1365577,69.49905633,8.093562054,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  01:00:00,2.425,33264,19.79340904,23.09652792,19.91101451,19.85221178,23.09645034,23.09648913,0,0,19.91101451,0.006992812,46.77460315,0,0,23.09645034,0.004547451,25.12025757,69.49905633,8.093562054,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  02:00:00,2.2,25704,19.37006376,23.09652966,19.49008409,19.43007392,23.09649988,23.09651477,0,0,19.49008409,0.007502878,51.45084478,0,0,23.09649988,0.004547451,25.11055426,69.49905633,8.093562054,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  03:00:00,2.2,16632,18.99002659,23.09653215,19.12743242,19.05872951,23.09651979,23.09652597,0,0,19.12743242,0.007949746,55.68336942,0,0,23.09651979,0.004547451,25.09447673,69.49905633,8.093562054,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  04:00:00,1.8875,16632,18.62648808,23.09653517,18.77595164,18.70121986,23.09652878,23.09653198,0,0,18.77595164,0.008340968,59.66000845,0,0,23.09652878,0.004547451,25.08483472,69.49905633,8.093562054,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  05:00:00,1.0125,16632,18.24125399,23.0965386,18.38381547,18.31253473,23.09653413,23.09653636,0,0,18.38381547,0.00867954,63.59157139,0,0,23.09653413,0.004547451,25.08482712,69.49905633,8.093562054,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  06:00:00,0.6,33264,17.86866397,23.09654233,18.00735065,17.93800731,23.09653837,23.09654035,0,0,18.00735065,0.008968319,67.24614234,0,0,23.09653837,0.004547451,25.08482025,69.49905633,8.093562054,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  07:00:00,1.975,66528,17.87319411,22.43897953,18.00348589,17.93834,19.72684892,21.08291422,3.043563798,44.79311961,18.00348589,0.007416621,55.75672527,0,113.9242184,19.72684892,0.007462672,50.53657285,73.57694611,7.22,29.4,1,0,0,0,0,0,1083624.431,301.0067863,0,0,764338.6342,764338.6342,212.3162873,212.3162873,0.3,293.0647341,1055033.043,374.2329716,1347238.698,348.4689864,1254488.351,239.7634986,863148.595,1141.868226,4110725.615,2.276814497,1181.80247,1.368520579,4926.674085,238299.2629
SWlowe,SW,Lowe, 10/11  08:00:00,3.8,84672,19.2580124,22.56633645,22.18226358,20.72013799,22.00714676,22.2867416,422.9970142,0,22.18226358,0.006350647,37.04309111,13.34799162,16.95108816,22.00714676,0.006549047,38.58082055,65.64495091,9.240632682,31.17874391,0.25,0,0.5,0,0,0,7559360.243,2099.82229,0,0,3229620.645,3229620.645,897.1168458,897.1168458,0.825,1996.768773,7188367.583,2497.453248,8990831.694,315.560079,1136016.285,882.2095674,3175954.443,1197.769646,4311970.727,1.389821225,1194.529909,3.839517692,13822.26369,482712.8792
SWlowe,SW,Lowe, 10/11  09:00:00,4.4,66528,21.04442751,22.7223402,23.00303967,22.02373359,22.89749222,22.80991621,276.0614319,0,23.00303967,0.005212521,28.90346517,6.596673486,0,22.89749222,0.005477767,30.56011853,71.16646707,11.26126536,32.95748781,0,0,0,0,0,0,3403609.816,945.4471711,0,0,0,0,0,0,0.3,938.0531583,3376991.37,1181.703114,4254131.212,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  10:00:00,4.775,66528,22.01766226,22.72898884,23.00159659,22.50962943,22.92441202,22.82670043,107.5875588,0,23.00159659,0.004525058,25.1316467,5.107464919,0,22.92441202,0.004673746,26.07274505,70.79371257,11.26126536,32.95748781,0,0,0,0,0,0,2795923.709,776.6454748,0,0,0,0,0,0,0.3,764.2893365,2751441.611,965.7780578,3476801.008,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  11:00:00,5.375,42336,22.78962882,22.73886872,23.00391091,22.89676986,22.92889955,22.83388414,22.46633241,1.497617785,23.00391091,0.004244845,23.59760447,4.882437856,0,22.92889955,0.004313121,24.08369597,70.19730539,11.26126536,32.95748781,0,0,0,0,0,0,2483824.549,689.9512636,0,0,0,0,0,0,0.3,676.5531883,2435591.478,856.4114297,3083081.147,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  12:00:00,5.6,42336,23.33567369,22.74869337,23.00413323,23.16990346,22.93307364,22.84088351,0,39.93878092,23.00413323,0.004054664,22.56994933,4.712446541,0,22.93307364,0.004111438,22.98261592,69.97365269,11.26126536,32.95748781,0,0,0,0,0,0,2263860.628,628.8501745,0,0,0,0,0,0,0.3,619.0185107,2228466.639,784.5348804,2824325.569,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  13:00:00,5.6,42336,23.69072651,22.75793253,23.00141166,23.34606908,22.93392375,22.84592814,0,81.80652217,23.00141166,0.003888248,21.67508299,4.425787271,0,22.93392375,0.003935354,22.02584128,69.97365269,11.26126536,32.95748781,0,0,0,0,0,0,2111837.8,586.6216112,0,0,0,0,0,0,0.3,576.5957358,2075744.649,731.4496734,2633218.824,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  14:00:00,5.6,42336,23.73014732,22.76675918,23.00121652,23.36568192,22.93714952,22.85195435,0,85.2597854,23.00121652,0.003738474,20.85341233,4.20907699,0,22.93714952,0.003786675,21.20276532,69.97365269,11.26126536,32.95748781,0,0,0,0,0,0,2098683.205,582.967557,0,0,0,0,0,0,0.3,572.0791195,2059484.83,725.7937536,2612857.513,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  15:00:00,5.6,42336,23.45226417,22.77519741,23.00039732,23.22633074,22.93879324,22.85699532,0,41.96220825,23.00039732,0.003586503,20.02427274,3.999688988,0,22.93879324,0.003630676,20.34521021,69.97365269,11.26126536,32.95748781,0,0,0,0,0,0,2253679.402,626.0220561,0,0,0,0,0,0,0.3,614.4995086,2212198.231,778.882443,2803976.795,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  16:00:00,5.9125,42336,23.06248254,22.78340312,23.00282644,23.03265449,22.94371194,22.86355753,9.901511557,4.048464338,23.00282644,0.003571906,19.96075376,3.899517138,0,22.94371194,0.003548683,19.90277344,69.66302395,11.26126536,32.95748781,0,0,0,0,0,0,2426484.003,674.0233343,0,0,0,0,0,0,0.3,659.4358872,2373969.194,835.0430283,3006154.902,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  17:00:00,6.1,42336,22.55713413,22.79110912,22.99900049,22.77806731,22.94424233,22.86767573,45.9398692,0,22.99900049,0.003720147,20.81020788,3.6751233,0,22.94424233,0.003676937,20.63820643,69.47664671,11.26126536,32.95748781,0,0,0,0,0,0,2570240.02,713.9555611,0,0,0,0,0,0,0.3,702.5845786,2529304.483,888.8981616,3200033.382,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  18:00:00,5.7875,42336,22.09492707,22.7983134,22.99992449,22.54742578,22.94551577,22.87191458,73.77665544,0,22.99992449,0.003750344,20.99818585,3.474971571,0,22.94551577,0.003757102,21.10522167,69.78727545,11.26126536,32.95748781,0,0,0,0,0,0,2670555.534,741.8209815,0,0,0,0,0,0,0.3,733.512354,2640644.474,927.4560966,3338841.948,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  19:00:00,5.6,101304,21.84365528,22.80548145,23.00307298,22.42336413,22.95006277,22.87777211,109.516383,0,23.00307298,0.003629633,20.35574836,3.411156051,0,22.95006277,0.003683828,20.7243574,69.97365269,11.26126536,32.95748781,0,0,0,0,0,0,2799134.702,777.5374172,0,0,0,0,0,0,0.3,766.3437313,2758837.433,968.3583137,3486089.929,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  20:00:00,5.6,134568,21.75413967,22.81238437,22.99997591,22.37705779,22.95245251,22.88241844,111.8377453,0,22.99997591,0.003592229,20.16647355,3.246821157,0,22.95245251,0.003565088,20.07262702,69.97365269,11.26126536,32.95748781,0,0,0,0,0,0,2806843.72,779.6788111,0,0,0,0,0,0,0.3,768.8791442,2767964.919,971.5158404,3497457.026,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  21:00:00,4.85,151200,21.70030553,22.81853925,22.99723469,22.34877011,22.95124508,22.88489217,103.6508394,0,22.99723469,0.003715965,20.87367758,3.023932073,0,22.95124508,0.003687618,20.77314643,70.71916168,11.26126536,32.95748781,0,0,0,0,0,0,2777149.378,771.4303827,0,0,0,0,0,0,0.3,767.9865744,2764751.668,970.4041537,3493454.953,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/11  22:00:00,4.0875,134568,21.48073734,22.81739554,22.14577609,21.81325672,22.83790712,22.82765133,0,0,22.14577609,0.004165739,24.65833027,0,0,22.83790712,0.003718783,21.10002071,67.03819097,11.26126536,32.95748781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  23:00:00,3.9,101304,21.01374383,22.81454593,21.30882478,21.16128431,22.81368132,22.81411362,0,0,21.30882478,0.004981902,31.00747221,0,0,22.81368132,0.003719811,21.15014542,67.03819097,11.26126536,32.95748781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/11  24:00:00,3.2125,49896,20.47476437,22.81465316,20.58976868,20.53226652,22.8147713,22.81471223,0,0,20.58976868,0.005701477,37.05217398,0,0,22.8147713,0.003719787,21.15663394,67.03819097,11.26126536,32.95748781,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  01:00:00,2.425,33264,19.94414238,22.81461744,20.03504711,19.98959475,22.81466212,22.81463978,0,0,20.03504711,0.006318268,42.44276686,0,0,22.81466212,0.003719787,21.15677672,67.03819097,11.26126536,32.95748781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  02:00:00,1.5125,25704,19.45115088,22.81459158,19.53579645,19.49347366,22.81462457,22.81460808,0,0,19.53579645,0.006849471,47.44652738,0,0,22.81462457,0.003719787,21.17019481,67.03819097,11.26126536,32.95748781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  03:00:00,1.1,16632,19.01158205,22.81457448,19.10371628,19.05764917,22.81459689,22.81458569,0,0,19.10371628,0.007303332,51.94739753,0,0,22.81459689,0.003719787,21.17825236,67.03819097,11.26126536,32.95748781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  04:00:00,1.475,16632,18.65573263,22.81456364,18.78248104,18.71910684,22.81457839,22.81457102,0,0,18.78248104,0.00770382,55.86864467,0,0,22.81457839,0.003719787,21.17827593,67.03819097,11.26126536,32.95748781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  05:00:00,1.7,16632,18.34286115,22.81455741,18.50159173,18.42222644,22.81456653,22.81456197,0,0,18.50159173,0.008065286,59.49284245,0,0,22.81456653,0.003719787,21.17829154,67.03819097,11.26126536,32.95748781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  06:00:00,1.0125,33264,18.01596427,22.81455422,18.18194213,18.0989532,22.81455944,22.81455683,0,0,18.18194213,0.008389114,63.10391518,0,0,22.81455944,0.003719787,21.17830041,67.03819097,11.26126536,32.95748781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  07:00:00,0.6,66528,18.22726984,22.81455318,18.52313723,18.37520353,22.81455586,22.81455452,0,0,18.52313723,0.008595287,63.31437508,0,0,22.81455586,0.003719787,21.1916753,67.03819097,11.26126536,32.95748781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  08:00:00,1.6,84672,20.63163338,22.8216246,22.87088278,21.75125808,22.58255126,22.70208793,321.7009389,3.086768406,22.87088278,0.006811551,38.55801173,16.87863619,12.00936403,22.58255126,0.00686801,39.56731968,73.64692812,7.22,29.4,0,0,0,0,0,0,3848848.179,1069.124494,0,0,1619975.156,1619975.156,449.993099,449.993099,0.347727273,1069.116967,3848821.083,1344.424252,4839927.308,370.2375027,1332855.01,499.4595379,1798054.336,1238.162267,4457384.161,2.316158174,1301.32413,1.929243613,6945.277008,260518.6826
SWlowe,SW,Lowe, 10/12  09:00:00,3.2625,66528,22.27544516,22.83061205,23.00394816,22.63969666,22.95748834,22.8940502,66.00398557,4.794330003,23.00394816,0.006079969,34.12649837,3.0702668,0,22.95748834,0.006294547,35.41854017,72.29715569,7.22,29.4,0,0,0,0,0,0,2636009.931,732.2249808,0,0,1455051.937,1455051.937,404.1810937,404.1810937,0.3,713.7004593,2569321.653,902.7045116,3249736.242,348.4689864,1254488.351,429.0439865,1544558.352,1141.868226,4110725.615,2.276814497,1181.80247,1.465042737,5274.153852,238299.2629
SWlowe,SW,Lowe, 10/12  10:00:00,4.5875,66528,24.3453868,22.83675341,23.00351438,23.67445059,22.96079717,22.89877529,0,204.1214459,23.00351438,0.005031997,28.29154648,2.750268061,0,22.96079717,0.005401348,30.42874191,70.98008982,8.16971753,31.03618821,0,0,0,0,0,0,1676403.397,465.6676103,0,0,0,0,0,0,0.3,454.4955077,1636183.828,577.825381,2080171.372,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/12  11:00:00,6.375,42336,27.5429587,22.8504001,23.46536628,25.50416249,23.14703836,22.99871923,0,702.7299688,23.46536628,0.004405624,24.13248079,11.05886959,0,23.14703836,0.004525304,25.25572588,69.52094479,8.16971753,31.03618821,0,0,0,0,0,0,128084.2723,35.57896453,0,0,0,0,0,0,0.315899426,31.97817194,115121.419,41.04493473,147761.765,0,0,0,0,0,0,0,0,0,0,240467.6854
SWlowe,SW,Lowe, 10/12  12:00:00,8.2625,42336,29.93774437,22.96391577,23.9993615,26.96855293,23.71075794,23.33733686,0,1187.708522,23.9993615,0.004221912,22.38319992,30.19854818,0,23.71075794,0.004225637,22.79517545,69.35347529,8.16971753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.483259304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269435.4497
SWlowe,SW,Lowe, 10/12  13:00:00,9.2125,42336,29.43715142,23.02425442,23.99947755,26.71831448,23.71549443,23.36987442,0,1082.679089,23.99947755,0.004092684,21.70229849,27.50474214,0,23.71549443,0.004181969,22.55444063,69.35347529,8.16971753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.443350636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260640.8402
SWlowe,SW,Lowe, 10/12  14:00:00,10.15,42336,28.35905927,23.06964914,23.98850438,26.17378182,23.68259567,23.37612241,0,823.1618439,23.98850438,0.003792264,20.11946654,23.3580933,0,23.68259567,0.003853146,20.81997529,69.35347529,8.16971753,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.338510032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243552.2501
SWlowe,SW,Lowe, 10/12  15:00:00,10.225,42336,26.76526784,23.08072687,23.25794638,25.01160711,23.3329079,23.20681738,0,638.8047296,23.25794638,0.003800071,21.06727816,7.421639815,1.094317519,23.3329079,0.003773385,20.82303099,68.53643904,8.16971753,31.03618821,0,0,0,0,0,0,167050.2456,46.402846,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/12  16:00:00,10,42336,25.11603559,23.04687168,22.99914543,24.05759051,23.00574398,23.02630783,0,354.3519019,22.99914543,0.003891842,21.9054835,0.052529177,0.472063237,23.00574398,0.00389149,21.8947345,65.6,8.16971753,31.03618821,0,0,0,0,0,0,1130274.469,313.9651302,0,0,0,0,0,0,0.3,292.5078821,1053028.375,373.4663392,1344478.821,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/12  17:00:00,9.3125,42336,24.12172962,23.04622416,23.00022206,23.56097584,23.00752464,23.0268744,0,171.5978776,23.00022206,0.003940531,22.17633769,0,0.543828347,23.00752464,0.003900046,21.94024162,66.28338323,8.16971753,31.03618821,0,0,0,0,0,0,1788530.366,496.8139905,0,0,0,0,0,0,0.3,490.6393418,1766301.63,623.598444,2244954.398,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/12  18:00:00,8.2125,42336,23.45966702,23.04502532,23.00305233,23.23135968,23.01013733,23.02758133,0,88.62578473,23.00305233,0.003963109,22.29879106,0,0.472646441,23.01013733,0.003990488,22.44223939,67.37679641,8.16971753,31.03618821,0,0,0,0,0,0,2087646.669,579.9018526,0,0,0,0,0,0,0.3,575.1133216,2070407.958,729.5818781,2626494.761,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/12  19:00:00,5.3625,101304,22.96066911,23.04389828,23.00247493,22.98157202,23.01019147,23.02704488,5.166785213,14.12775822,23.00247493,0.003873619,21.81291886,0,0.465818631,23.01019147,0.0038824,21.85181412,70.20973054,7.932288147,30.62714116,0,0,0,0,0,0,2374027.58,659.4521054,0,0,373822.6821,373822.6821,103.8396339,103.8396339,0.3,671.4906411,2417366.308,850.0909569,3060327.445,87.11724661,313622.0878,110.1521237,396547.6452,285.4670566,1027681.404,0.569203624,295.4506176,0.358362162,1290.103785,238299.2629
SWlowe,SW,Lowe, 10/12  20:00:00,4.5875,134568,22.65106268,23.04274991,23.00073941,22.82590105,23.00912501,23.02593746,18.4757856,0,23.00073941,0.003942271,22.20782111,0,0.474202852,23.00912501,0.003912239,22.02849612,70.98008982,8.170774908,31.03618821,0,0,0,0,0,0,2472465.89,686.7960806,0,0,0,0,0,0,0.3,669.493507,2410176.625,847.6064786,3051383.323,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/12  21:00:00,4.3125,151200,22.47688265,23.04147552,22.99877189,22.73782727,23.00546181,23.02346866,14.09264993,0,22.99877189,0.004034799,22.72837039,0,0.523314758,23.00546181,0.004007156,22.56453026,71.25344311,7.933081181,30.62714116,0,0,0,0,0,0,2456656.436,682.4045654,0,0,373688.8401,373688.8401,103.8024556,103.8024556,0.3,678.3419713,2442031.097,858.6518441,3091146.639,87.11724661,313622.0878,110.1256127,396452.2057,285.4670566,1027681.404,0.569203624,295.4506176,0.364716519,1312.979467,238299.2629
SWlowe,SW,Lowe, 10/12  22:00:00,3.9,134568,22.29349468,23.04145739,22.81414325,22.55381896,23.03083929,23.03614834,0,0,22.81414325,0.004531631,25.79970457,0,0,23.03083929,0.004036241,22.692379,68.00276949,8.170454149,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  23:00:00,3.2125,101304,21.91715303,23.04215764,22.1261369,22.02164496,23.04094104,23.04154934,0,0,22.1261369,0.005391696,31.97711351,0,0,23.04094104,0.004035692,22.67544346,68.00276949,8.170454149,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/12  24:00:00,2.425,49896,21.37794874,23.04210378,21.42217911,21.40006392,23.04159848,23.04185113,0,0,21.42217911,0.006176325,38.18310791,0,0,23.04159848,0.004035703,22.67460191,68.00276949,8.170454149,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  01:00:00,1.5125,33264,20.82825839,23.04208326,20.85457155,20.84141497,23.04191384,23.04199855,0,0,20.85457155,0.006844293,43.76154565,0,0,23.04191384,0.004035703,22.67416888,68.00276949,8.170454149,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  02:00:00,1.1,25704,20.31510215,23.04207076,20.33798737,20.32654476,23.04201589,23.04204332,0,0,20.33798737,0.007419474,48.92445141,0,0,23.04201589,0.004035703,22.67402884,68.00276949,8.170454149,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  03:00:00,0.4125,16632,19.82569859,23.04206299,19.85675242,19.84122551,23.0420475,23.04205525,0,0,19.85675242,0.007916278,53.73645337,0,0,23.0420475,0.004035703,22.67398534,68.00276949,8.170454149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  04:00:00,0,16632,19.34879717,23.0420587,19.37964669,19.36422193,23.04205554,23.04205712,0,0,19.37964669,0.008339536,58.23272606,0,0,23.04205554,0.004035703,22.65967428,68.00276949,8.170454149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  05:00:00,0,16632,18.91959016,23.04205691,18.97030729,18.94494873,23.04205676,23.04205683,0,0,18.97030729,0.008695336,62.22645154,0,0,23.04205676,0.004035703,22.65109301,68.00276949,8.170454149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  06:00:00,0,33264,18.52832978,23.04205692,18.5992393,18.56378454,23.04205677,23.04205685,0,0,18.5992393,0.008996981,65.86355,0,0,23.04205677,0.004035703,22.65109301,68.00276949,8.170454149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  07:00:00,0.375,66528,19.12761168,23.04205822,19.16921921,19.14841545,23.04205721,23.04205772,0,0,19.16921921,0.009179487,64.87885791,0,0,23.04205721,0.004035703,22.65109203,68.00276949,8.170454149,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  08:00:00,2.6625,84672,23.95972463,23.03429035,22.92622533,23.44297498,22.71176363,22.87302699,65.26130878,265.2403545,22.92622533,0.006860545,38.6412963,10.92189187,11.17049204,22.71176363,0.007199471,41.09602177,72.75475752,7.22,29.4,0,0,0,0,0,0,1998803.233,555.2231204,0,0,1709025.589,1709025.589,474.7293302,474.7293302,0.34375,552.2678491,1988164.257,697.598465,2511354.474,364.7972579,1313270.128,499.858067,1799489.041,1213.228829,4367623.783,2.308008444,1253.165121,1.764771068,6353.175846,258667.0643
SWlowe,SW,Lowe, 10/13  09:00:00,5.9625,66528,28.92445242,23.07391126,23.79698156,26.36071699,23.47097273,23.27244199,0,982.4426486,23.79698156,0.005311648,28.46548683,15.45643308,0,23.47097273,0.005732394,31.32743274,71.08029717,8.177582021,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.404641449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256044.7959
SWlowe,SW,Lowe, 10/13  10:00:00,10.0125,66528,32.06038982,23.16850242,23.99960696,28.02999839,23.83143978,23.4999711,0,1790.232518,23.99960696,0.004536151,23.99730207,26.474824,0,23.83143978,0.004561924,24.3784031,71.08029717,8.177582021,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.730494892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,361596.3053
SWlowe,SW,Lowe, 10/13  11:00:00,13.7625,42336,33.25659974,23.22208239,24.0002107,28.62840522,23.86882536,23.54545387,0,2148.834615,24.0002107,0.004729685,24.98722872,25.20402898,0,23.86882536,0.004683065,24.93877444,71.08029717,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1130213.002,1130213.002,313.9480562,313.9480562,0.877738971,0,0,0,0,348.4689864,1254488.351,336.8015214,1212485.477,1141.868226,4110725.615,2.276814497,1181.80247,2.500609879,9002.195566,453145.2267
SWlowe,SW,Lowe, 10/13  12:00:00,16.375,42336,33.36115209,23.2702587,23.99969932,28.6804257,23.88110428,23.57568149,0,2197.937521,23.99969932,0.004709281,24.87161682,23.30350631,0,23.88110428,0.00474358,25.23060633,71.08029717,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2991372.058,2991372.058,830.9366828,830.9366828,0.896982381,0,0,0,0,373.468209,1344485.552,848.9724285,3056300.743,1247.415588,4490696.117,2.335957346,1282.898068,3.413728752,12289.42351,468121.0057
SWlowe,SW,Lowe, 10/13  13:00:00,18.2625,42336,32.56165566,23.31325254,23.99999915,28.28082741,23.88027434,23.59676344,0,1974.70658,23.99999915,0.004689571,24.73642041,21.05623052,0,23.88027434,0.004665695,24.78919606,71.08029717,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3858647.956,3858647.956,1071.846654,1071.846654,0.805484552,0,0,0,0,440.9478913,1587412.409,1094.28516,3939426.576,1535.233051,5526838.985,2.481256339,1572.281359,5.482316007,19736.33763,402382.8757
SWlowe,SW,Lowe, 10/13  14:00:00,19.2125,42336,30.86449356,23.35001485,23.99992271,27.43220813,23.86235348,23.60618416,0,1499.747993,23.99992271,0.00474462,24.98994245,18.34081626,0,23.86235348,0.004739626,25.17111432,71.08029717,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5362708.462,5362708.462,1489.641239,1489.641239,0.612607359,0,0,0,0,562.0138134,2023249.728,1510.526158,5437894.169,2072.539972,7461143.898,2.683543279,2108.471588,8.792371504,31652.53741,308335.8
SWlowe,SW,Lowe, 10/13  15:00:00,19.4,42336,28.70690259,23.37861975,23.999933,26.3534178,23.81982332,23.59922153,0,934.966176,23.999933,0.004774987,25.1390886,14.96298426,0,23.81982332,0.004762345,25.34602904,71.08029717,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3300251.005,3300251.005,916.7363902,916.7363902,0.38417458,0,0,0,0,398.5119309,1434642.951,950.5368159,3421932.537,1354.322548,4875561.173,2.38964152,1405.644261,4.559700431,16414.92155,250906.905
SWlowe,SW,Lowe, 10/13  16:00:00,19.0875,42336,26.95357508,23.38352077,23.37298724,25.16328116,23.51111404,23.44731741,0,678.3936506,23.37298724,0.004769874,26.06258059,4.472774578,2.442905027,23.51111404,0.00480125,26.01759989,70.9506879,7.22,29.4,0,0,0,0,0,0,54127.24275,15.03534521,0,0,2323091.585,2323091.585,645.3032181,645.3032181,0.3,0,0,0,0,348.4689864,1254488.351,674.9602139,2429856.77,1141.868226,4110725.615,2.276814497,1181.802471,3.004918982,10817.70833,238299.2629
SWlowe,SW,Lowe, 10/13  17:00:00,17.525,42336,25.64885036,23.33605985,23.00127872,24.32506454,23.09905743,23.21755864,0,479.5176329,23.00127872,0.004602828,25.71773803,0,6.11398091,23.09905743,0.004605989,25.58342526,66.61121808,7.22,29.4,0,0,0,0,0,0,683432.554,189.8423761,0,0,1354238.283,1354238.283,376.177301,376.177301,0.3,108.5691773,390849.0381,138.9648922,500273.6119,348.4689864,1254488.351,403.8827942,1453978.059,1141.868226,4110725.615,2.276814497,1181.80247,2.833267954,10199.76463,238299.2629
SWlowe,SW,Lowe, 10/13  18:00:00,15.2625,42336,24.76397668,23.32186138,23.00025304,23.88211486,23.09268292,23.20727215,0,331.352629,23.00025304,0.004657087,26.02029578,0,6.093368791,23.09268292,0.004681827,26.01159071,65.6,7.22,29.4,0,0,0,0,0,0,1216544.071,337.9289086,0,0,819865.6946,819865.6946,227.7404707,227.7404707,0.3,325.5752058,1172070.741,415.5036342,1495813.083,348.4689864,1254488.351,255.6280594,920261.014,1141.868226,4110725.615,2.276814497,1181.80247,2.578579369,9282.885729,238299.2629
SWlowe,SW,Lowe, 10/13  19:00:00,13.025,101304,24.22379169,23.30973434,22.99790851,23.6108501,23.08840362,23.19906898,0,228.3192754,22.99790851,0.004639348,25.92556751,0,5.837661805,23.08840362,0.00460443,25.59137095,65.6,7.22,29.4,0,0,0,0,0,0,1586841.981,440.7894391,0,0,291367.7828,291367.7828,80.93549523,80.93549523,0.3,429.0088676,1544431.923,546.1053796,1965979.367,348.4689864,1254488.351,108.7480924,391493.1327,1141.868226,4110725.615,2.276814497,1181.80247,2.367131345,8521.672842,238299.2629
SWlowe,SW,Lowe, 10/13  20:00:00,10.45,134568,23.8205318,23.29781042,22.99823652,23.40938416,23.08337325,23.19059183,0,163.3819084,22.99823652,0.004806745,26.85331456,0,5.603399464,23.08337325,0.004769763,26.51135355,65.7491018,7.332681928,31.03618821,0,0,0,0,0,0,1821169.746,505.8804849,0,0,0,0,0,0,0.3,497.9981232,1792793.243,632.8700861,2278332.31,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/13  21:00:00,10.4625,151200,23.61352911,23.28686869,23.00073438,23.30713174,23.08054108,23.18370489,0,149.2993213,23.00073438,0.00489587,27.34315994,0,5.337165692,23.08054108,0.004857091,26.99760936,65.64348802,7.332681928,31.03618821,0,0,0,0,0,0,1872921.275,520.2559098,0,0,0,0,0,0,0.3,506.3019883,1822687.158,643.3107162,2315918.578,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/13  22:00:00,11.1,134568,23.66452895,23.2906765,24.04553008,23.85502952,23.228108,23.25939225,0,0,24.04553008,0.005292404,27.70469077,0,0,23.228108,0.004891885,26.93102482,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  23:00:00,10.4125,101304,23.64553236,23.29620132,24.07196344,23.8587479,23.29198983,23.29409557,0,0,24.07196344,0.006266677,32.7199167,0,0,23.29198983,0.004890374,26.80870778,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/13  24:00:00,9.3125,49896,23.3303002,23.29622518,23.51539936,23.42284978,23.2949491,23.29558714,0,0,23.51539936,0.00729387,39.31343815,0,0,23.2949491,0.004890432,26.80422994,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  01:00:00,8.525,39312,22.96011128,23.29616696,23.10683209,23.03347168,23.29574855,23.29595775,0,0,23.10683209,0.008204443,45.25150817,0,0,23.29574855,0.00489043,26.80292498,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  02:00:00,8.3,39312,22.62684981,23.29614368,22.77983621,22.70334301,23.29600474,23.29607421,0,0,22.77983621,0.00901743,50.66160413,0,0,23.29600474,0.00489043,26.80251048,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  03:00:00,7.6125,16632,22.29241969,23.29612884,22.45481389,22.37361679,23.29608719,23.29610802,0,0,22.45481389,0.009757364,55.84666538,0,0,23.29608719,0.00489043,26.80237693,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  04:00:00,7.2,16632,21.96999246,23.2961193,22.1347326,22.05236253,23.29610983,23.29611457,0,0,22.1347326,0.010424324,60.80918186,0,0,23.29610983,0.00489043,26.81938143,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  05:00:00,7.2,16632,21.68802747,23.29611397,21.87663369,21.78233058,23.29611367,23.29611382,0,0,21.87663369,0.011029278,65.31996921,0,0,23.29611367,0.00489043,26.82960034,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  06:00:00,7.8875,16632,21.44531901,23.29611145,21.66971043,21.55751472,23.29611279,23.29611212,0,0,21.66971043,0.01158158,69.44521796,0,0,23.29611279,0.00489043,26.84664265,62.84776146,7.332681928,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  07:00:00,8.3,61992,22.00142472,23.29611095,21.98490596,21.99316534,23.29611175,23.29611135,0,0,21.98490596,0.011960601,70.36817261,0,0,23.29611175,0.00489043,26.85686928,62.84776146,7.332681928,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  08:00:00,9.7375,61992,26.74105307,23.29611184,26.44519152,26.5931223,23.29611165,23.29611175,0,0,26.44519152,0.01211193,54.90451073,0,0,23.29611165,0.00489043,26.87391044,62.84776146,7.332681928,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  09:00:00,11.6,84672,32.63101764,23.7843627,29.77103071,31.20102418,25.61793359,24.70114814,0,690.3506891,29.77103071,0.010446451,38.59638814,108.2085259,1.078167597,25.61793359,0.007787867,36.17884291,62.84776146,7.276340964,30.2180941,1,0,0,0,0,0,0,0,0,0,24442.45193,24442.45193,6.789569979,6.789569979,0.192857143,0,0,0,0,174.2344932,627244.1756,19.49775651,70191.92342,570.9341132,2055362.808,1.138407249,590.9012352,1.261454312,4541.235525,153192.3833
SWlowe,SW,Lowe, 10/14  10:00:00,12.8875,84672,35.93473068,24.19052193,31.01767802,33.47620435,26.92503953,25.55778073,0,888.4589837,31.01767802,0.006572835,23.06376393,132.0946396,0,26.92503953,0.007448681,33.28445602,62.84776146,7.257880117,29.80904705,1,0,0,0.25,0,0,0,0,0,0,207543.1956,207543.1956,57.65088767,57.65088767,0.231919986,0,0,0,0,261.3517398,940866.2633,75.50222328,271808.0038,856.4011699,3083044.212,1.707610873,886.3518528,1.994885168,7181.586605,180580.2419
SWlowe,SW,Lowe, 10/14  11:00:00,14.3625,61992,38.12369108,24.63055392,32.36117832,35.2424347,27.74710282,26.18882837,0,962.0164731,32.36117832,0.006061938,19.78825026,153.9911781,0,27.74710282,0.006208936,26.34971241,62.84776146,7.317255843,29.80904705,1,0,0,0.25,0,0,0,0,0,0,471620.1069,471620.1069,131.0055852,131.0055852,0.237083292,0,0,0,0,261.3517398,940866.2633,148.1842517,533463.3061,856.4011699,3083044.212,1.707610873,886.3518528,2.078235564,7481.64803,184209.4687
SWlowe,SW,Lowe, 10/14  12:00:00,15.6875,49896,38.56596959,25.25776941,33.15010279,35.85803619,28.01404553,26.63590747,0,1094.300369,33.15010279,0.005532197,17.30325907,187.3506029,0,28.01404553,0.005653351,23.56030273,62.84776146,7.384122329,29.80904705,1,0,0,0.25,0,0,0,0,0,0,746570.3194,746570.3194,207.3806443,207.3806443,0.260425453,0,0,0,0,261.3517398,940866.2633,225.2602959,810937.0651,856.4011699,3083044.212,1.707610873,886.3518528,2.109272985,7593.382747,183494.808
SWlowe,SW,Lowe, 10/14  13:00:00,16.7875,49896,38.67624751,25.46403156,31.6513065,35.163777,29.20403779,27.33403467,0,1467.668377,31.6513065,0.005086179,17.2060778,219.9868165,5.372287669,29.20403779,0.005187937,20.16761933,62.84776146,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1346804.186,1346804.186,374.112274,374.112274,0.352284153,0,0,0,0,348.6404642,1255105.671,398.3049517,1433897.826,1142.587078,4113313.482,2.277251982,1182.521343,2.83738793,10214.59655,253094.5847
SWlowe,SW,Lowe, 10/14  14:00:00,16.5125,49896,36.46366436,25.70924465,31.54870686,34.00618561,28.12437689,26.91681077,0,911.205266,31.54870686,0.004731548,16.18034083,103.897617,1.477814241,28.12437689,0.004812821,19.97717728,62.84776146,7.420052855,29.80904705,1,0,0,0.25,0,0,0,0,0,0,855121.0145,855121.0145,237.5336151,237.5336151,0.236666667,0,0,0,0,261.3517398,940866.2633,257.5839845,927302.3443,856.4011699,3083044.212,1.707610873,886.3518528,1.997315459,7190.335652,184155.8609
SWlowe,SW,Lowe, 10/14  15:00:00,15.7875,49896,33.60764792,25.75352491,29.36480057,31.48622425,27.33844624,26.54598558,0,766.6227419,29.36480057,0.004642489,18.04636689,54.2451403,4.274885762,27.33844624,0.00461106,19.9996233,62.84776146,7.381704462,29.80904705,1,0,0,0,0,0,0,0,0,0,704351.7706,704351.7706,195.6532696,195.6532696,0.225,0,0,0,0,261.3517398,940866.2633,215.214997,774773.989,856.4011699,3083044.212,1.707610873,886.3518528,2.012383638,7244.581097,178724.4472
SWlowe,SW,Lowe, 10/14  16:00:00,15.225,49896,31.13550644,25.75203226,28.3681903,29.75184837,26.40530654,26.0786694,0,468.6636692,28.3681903,0.004819679,19.7212376,20.34283434,0,26.40530654,0.004766227,21.8212548,62.84776146,7.495713379,30.2180941,1,0,0,0,0,0,0,0,0,0,423289.3189,423289.3189,117.5803664,117.5803664,0.15,0,0,0,0,174.2344932,627244.1756,130.5952789,470143.0041,570.9341132,2055362.808,1.138407249,590.9012352,1.328846521,4783.847475,119149.6315
SWlowe,SW,Lowe, 10/14  17:00:00,13.9375,49896,30.73861625,25.67830879,30.40472616,30.5716712,25.76497598,25.72164239,0,0,30.40472616,0.005117303,18.55040367,0,0,25.76497598,0.004771435,22.6785861,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  18:00:00,12.9875,49896,30.26437092,25.67281229,30.24642304,30.25539698,25.67428702,25.67354965,0,0,30.24642304,0.005846479,21.38556758,0,0,25.67428702,0.004771457,22.81511256,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  19:00:00,12.425,128520,29.88712509,25.67145821,29.94298845,29.91505677,25.67226449,25.67186135,0,0,29.94298845,0.006752992,25.1031161,0,0,25.67226449,0.004771456,22.82649987,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  20:00:00,11.5125,151200,29.5465723,25.67028562,29.67330422,29.60993826,25.67071322,25.67049942,0,0,29.67330422,0.007968244,30.04838669,0,0,25.67071322,0.004771456,22.84302683,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  21:00:00,10.4125,151200,29.2275713,25.66946719,29.48047676,29.35402403,25.66980653,25.66963686,0,0,29.48047676,0.009491732,36.11396821,0,0,25.66980653,0.004771456,22.85291161,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  22:00:00,9.3125,151200,28.87365168,25.66889226,29.09785281,28.98575224,25.66916484,25.66902855,0,0,29.09785281,0.010698532,41.53795192,0,0,25.66916484,0.004771456,22.85378126,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  23:00:00,8.525,128520,28.33172252,25.66848677,28.29926741,28.31549496,25.6687843,25.66863553,0,0,28.29926741,0.011312681,45.99416967,0,0,25.6687843,0.004771456,22.86872515,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/14  24:00:00,7.9875,61992,27.67478888,25.6682021,27.50072721,27.58775804,25.66839298,25.66829754,0,0,27.50072721,0.012022547,51.20186075,0,0,25.66839298,0.004771456,22.892342,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  01:00:00,7.1125,39312,27.03392834,25.66800264,26.9055948,26.96976157,25.6681463,25.66807447,0,0,26.9055948,0.012819166,56.4814083,0,0,25.6681463,0.004771456,22.90133396,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  02:00:00,6.325,39312,26.43382813,25.66786407,26.30978887,26.3718085,25.66799018,25.66792713,0,0,26.30978887,0.013667003,62.32098854,0,0,25.66799018,0.004771456,22.91597499,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  03:00:00,5.4125,16632,25.83782964,25.66776844,25.71731518,25.77757241,25.66787278,25.66782061,0,0,25.71731518,0.014390248,67.90684693,0,0,25.66787278,0.004771456,22.92479214,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  04:00:00,5,16632,25.26869649,25.66770213,25.15579959,25.21224804,25.66778038,25.66774125,0,0,25.15579959,0.014997314,73.09862408,0,0,25.66778038,0.004771456,22.92491728,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  05:00:00,4.625,16632,24.73256981,25.66765665,24.6370021,24.68478596,25.66771275,25.6676847,0,0,24.6370021,0.015496369,77.89310783,0,0,25.66771275,0.004771456,22.93943881,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  06:00:00,3.7125,16632,24.18221428,25.66762593,24.0880066,24.13511044,25.667665,25.66764546,0,0,24.0880066,0.015895073,82.59935997,0,0,25.667665,0.004771456,22.96259037,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  07:00:00,3.3,61992,24.59840364,25.66760559,24.24904267,24.42372316,25.6676351,25.66762035,0,0,24.24904267,0.016073508,82.80393515,0,0,25.6676351,0.004771456,22.97128854,62.84776146,7.771426758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  08:00:00,3.675,61992,29.87940719,25.66759278,28.99931581,29.4393615,25.98484328,25.82621803,0,119.38895,28.99931581,0.015872977,62.25498109,16.85075897,0,25.98484328,0.005380707,24.97107372,62.84776146,7.71234532,30.86088233,1,0,0,0,0,0,0,0,0,0,247730.1432,234429.431,68.81392867,65.1192864,0.032142857,0,0,0,0,37.33596283,134409.4662,62.12126573,223636.5566,122.3430243,440434.8874,0.24394441,126.6216933,0.150206684,540.7440639,25532.06389
SWlowe,SW,Lowe, 10/15  09:00:00,4.5875,84672,34.58000466,26.17018575,29.89363388,32.23681927,27.31358929,26.74188752,0,778.1964282,29.89363388,0.00762636,29.30692989,47.32855579,0.582627262,27.31358929,0.009605129,41.56038551,62.84776146,8.989091074,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 10/15  10:00:00,6.0625,84672,38.37561847,26.44262406,31.70330686,35.03946267,29.50636664,27.97449535,0,1418.647829,31.70330686,0.005048725,17.17417562,174.1415385,0.125081175,29.50636664,0.005476862,21.04689915,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.340352666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247564.1065
SWlowe,SW,Lowe, 10/15  11:00:00,7.3875,61992,39.72581572,26.79450998,33.0789852,36.40240046,29.49122248,28.14286623,0,1287.677244,33.0789852,0.004128903,13.02877387,142.3551674,5.78930569,29.49122248,0.004299931,16.7105418,62.84776146,8.989091074,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.305787668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197969.7749
SWlowe,SW,Lowe, 10/15  12:00:00,8.1125,49896,39.15675034,27.06684371,32.90691201,36.03183117,29.54801806,28.30743088,0,1124.071562,32.90691201,0.003738714,11.99581406,111.7802401,3.573581782,29.54801806,0.003760748,14.5133483,62.84776146,8.989091074,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.270791598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189059.5109
SWlowe,SW,Lowe, 10/15  13:00:00,8.9875,49896,38.32056369,27.31608901,32.51208461,35.41632415,29.50683866,28.41146383,0,1047.566167,32.51208461,0.003892447,12.74895511,102.7532411,4.378882098,29.50683866,0.003847459,14.85713217,62.84776146,8.989091074,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.2565097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186850.8334
SWlowe,SW,Lowe, 10/15  14:00:00,9.0875,49896,35.23913464,27.41434515,31.01229973,33.12571719,28.81036431,28.11235473,0,864.7712248,31.01229973,0.003920117,13.88547533,70.824617,0,28.81036431,0.003903368,15.66249502,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 10/15  15:00:00,8.525,49896,33.03169987,27.2831248,27.95518406,30.49344196,28.06492243,27.67402362,0,993.1852462,27.95518406,0.003888397,16.41612544,21.81050901,9.669217243,28.06492243,0.003909778,16.38140896,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/15  16:00:00,7.9875,49896,31.26828382,27.27542671,30.380615,30.82444941,27.38319616,27.32931144,0,0,30.380615,0.004028931,14.74726211,0,0,27.38319616,0.003871218,16.85908781,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  17:00:00,7.425,49896,30.83248655,27.27057798,30.50618318,30.66933486,27.27435544,27.27246671,0,0,30.50618318,0.004538222,16.49008264,0,0,27.27435544,0.003870651,16.96847293,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  18:00:00,6.5125,49896,30.04553524,27.26935237,29.85040369,29.94796946,27.27027175,27.26981206,0,0,29.85040369,0.005222628,19.69419463,0,0,27.27027175,0.003870666,16.97899728,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  19:00:00,5.4125,128520,29.37388736,27.26842577,29.23255675,29.30322205,27.2688168,27.26862128,0,0,29.23255675,0.006039943,23.54840958,0,0,27.2688168,0.003870666,16.9697771,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  20:00:00,3.9375,151200,28.77123607,27.26777096,28.69779693,28.7345165,27.26807475,27.26792285,0,0,28.69779693,0.007161637,28.76123603,0,0,27.26807475,0.003870666,16.97478168,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  21:00:00,3.675,151200,28.28382046,27.26731208,28.34306602,28.31344324,27.26755219,27.26743214,0,0,28.34306602,0.008545288,34.93181429,0,0,27.26755219,0.003870666,16.97103492,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  22:00:00,2.8375,151200,27.83009623,27.26699132,27.89304467,27.86157045,27.26718269,27.26708701,0,0,27.89304467,0.009607926,40.24007792,0,0,27.26718269,0.003870666,16.96500171,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  23:00:00,1.8875,128520,27.15134205,27.26676777,26.97639856,27.06387031,27.26694441,27.26685609,0,0,26.97639856,0.010232509,45.18222074,0,0,27.26694441,0.003870666,16.96523873,62.84776146,8.989091074,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/15  24:00:00,1.325,61992,26.36349157,27.26661176,26.07995006,26.22172081,27.26674497,27.26667836,0,0,26.07995006,0.010887659,50.62291182,0,0,27.26674497,0.003870666,16.96543712,62.84776146,8.989091074,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  01:00:00,1.1,33264,25.63118111,27.26650444,25.40758563,25.51938337,27.26661829,27.26656136,0,0,25.40758563,0.011550973,55.82803957,0,0,27.26661829,0.003870666,16.96556298,62.84776146,8.989091074,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  02:00:00,0.0375,25704,24.93532762,27.26643015,24.72494599,24.8301368,27.26651641,27.26647328,0,0,24.72494599,0.012258794,61.64120715,0,0,27.26651641,0.003870666,16.96566395,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  03:00:00,-1.2875,16632,24.20451562,27.26637922,23.98667605,24.09559583,27.26644131,27.26641027,0,0,23.98667605,0.01283314,67.34037916,0,0,27.26644131,0.003870666,16.95507149,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  04:00:00,-1.0125,16632,23.55648751,27.26634481,23.36382359,23.46015555,27.26638809,27.26636645,0,0,23.36382359,0.0132903,72.31824523,0,0,27.26638809,0.003870666,16.94872351,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  05:00:00,-0.9125,16632,22.98758188,27.26632205,22.83284269,22.91021228,27.26635144,27.26633675,0,0,22.83284269,0.013665828,76.79254494,0,0,27.26635144,0.003870666,16.95942762,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  06:00:00,-1.475,33264,22.41262624,27.26630753,22.26926371,22.34094497,27.26632691,27.26631722,0,0,22.26926371,0.013963658,81.18937072,0,0,27.26632691,0.003870666,16.96585239,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  07:00:00,-2.0125,66528,22.91820287,27.2662988,22.71134685,22.81477486,27.26631227,27.26630553,0,0,22.71134685,0.014089001,79.76723317,0,0,27.26631227,0.003870666,16.95519955,62.84776146,8.989091074,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  08:00:00,-0.1375,84672,27.56252297,26.75732255,23.46633267,25.51442782,24.56674329,25.66203292,0,731.2821558,23.46633267,0.009732691,53.02231793,0,84.83255709,24.56674329,0.010153776,51.88716781,76.26520868,7.22,29.4,0,0,0,0,0,0,270792.0636,75.22001767,0,0,2172190.45,1912364.121,603.386236,531.2122559,0.338969321,144.4795783,520126.4817,182.2319584,656035.0504,357.6637928,1287589.654,626.968918,2257088.105,1180.588943,4250120.196,2.299114515,1217.932138,1.321307013,4756.705245,244045.4613
SWlowe,SW,Lowe, 10/16  09:00:00,3.1625,66528,31.44871181,26.58239283,23.99594192,27.72232686,24.71474343,25.64856813,0,1597.064191,23.99594192,0.007698233,40.67338628,0,99.85842766,24.71474343,0.008332644,42.12113518,76.75607256,8.108483665,30.18471632,0.75,0,0,0,0,0,0,0,0,0,3699708.897,3565625.913,1027.696916,990.4516424,0.646269182,0,0,0,0,392.8777673,1414359.962,1034.2433,3723275.879,1427.121067,5137635.841,1.965109669,1441.51579,3.924464189,14128.07108,325495.3043
SWlowe,SW,Lowe, 10/16  10:00:00,6.525,66528,33.55605715,26.35671788,23.99533822,28.77569769,24.49237203,25.42454496,0,2230.902811,23.99533822,0.004716853,25.02746088,0,99.30984726,24.49237203,0.005350137,27.51438819,76.75607256,10.77393466,32.53886527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.911643919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,483399.7286
SWlowe,SW,Lowe, 10/16  11:00:00,9.175,42336,34.2611391,26.17223555,24.02327676,29.14220793,24.42482532,25.29853044,0,2439.787432,24.02327676,0.004050877,21.4597114,0,91.01888692,24.42482532,0.004097731,21.18959977,76.75607256,10.77393466,32.53886527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.995118145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,559367.7515
