Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 10/16  12:00:00,11.375,42336,34.11394204,26.01938693,24.01495221,29.06444712,24.41049788,25.2149424,0,2413.221708,24.01495221,0.004245795,22.47388381,0,81.68059297,24.41049788,0.004154064,21.4763012,76.75607256,9.885450996,31.75414895,1,0,0,0,0,0,0,0,0,0,20098.63,20098.63,5.582952777,5.582952777,0.984076251,0,0,0,0,87.11724661,313622.0878,38.60348983,138972.5634,285.4670566,1027681.404,0.569203624,313.615117,0.680445481,2449.603733,548795.0914
SWlowe,SW,Lowe, 10/16  13:00:00,12.8875,42336,33.03842458,25.87504672,23.99934658,28.51888558,24.39086871,25.13295772,0,2106.593292,23.99934658,0.004099413,21.70234046,0,73.31007049,24.39086871,0.004242873,21.93578672,76.75607256,7.22,29.4,1,0,0,0,0,0,0,0,0,0,499522.6168,499522.6168,138.7562824,138.7562824,0.859424934,0,0,0,0,348.4689864,1254488.351,161.2257393,580412.6615,1141.868226,4110725.615,2.276814497,1181.802476,2.254750881,8117.103173,440811.6226
SWlowe,SW,Lowe, 10/16  14:00:00,13.675,42336,31.12536557,25.76044773,23.99954083,27.5624532,24.44759487,25.1040213,0,1562.247559,23.99954083,0.003720544,19.688461,0,62.22584709,24.44759487,0.003770966,19.42513195,76.75607256,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,746401.9802,746401.9802,207.3338834,207.3338834,0.639044505,0,0,0,0,348.4689864,1254488.351,232.5453442,837163.2391,1141.868226,4110725.615,2.276814497,1181.80247,2.251259849,8104.535455,318838.4091
SWlowe,SW,Lowe, 10/16  15:00:00,13.525,42336,28.77192211,25.67828414,23.99956057,26.38574134,24.58210443,25.13019429,0,944.6534402,23.99956057,0.003516171,18.59420347,0,48.87817635,24.58210443,0.003593746,18.35110992,76.75607256,7.22,29.4,0,0,0,0,0,0,0,0,0,0,458085.5604,458085.5604,127.245989,127.245989,0.389037201,0,0,0,0,348.4689864,1254488.351,154.5584616,556410.4619,1141.868226,4110725.615,2.276814497,1181.80247,2.176037684,7833.735663,251903.645
SWlowe,SW,Lowe, 10/16  16:00:00,12.9875,42336,26.83963189,25.57938465,23.3296754,25.08465364,24.37304318,24.97621392,0,665.7801968,23.3296754,0.003452081,18.99761066,0,57.31414919,24.37304318,0.003436417,17.75696052,76.36577211,7.22,29.4,0,0,0,0,0,0,83410.25392,23.16951498,0,0,280627.8722,280627.8722,77.95218673,77.95218673,0.3,0,0,0,0,348.4689864,1254488.351,103.8127824,373726.0165,1141.868226,4110725.615,2.276814497,1181.80247,2.12106429,7635.831445,238299.2629
SWlowe,SW,Lowe, 10/16  17:00:00,12.1125,42336,25.48741433,25.38837904,23.002069,24.24474166,24.01267152,24.70052528,0,446.3501689,23.002069,0.003604077,20.19667952,0,66.14397243,24.01267152,0.003566506,18.80591119,68.76836674,7.240293917,29.80904705,0,0,0,0,0,0,798485.7416,221.8015949,0,0,81521.4652,81521.4652,22.64485144,22.64485144,0.3,65.2059165,234741.2994,83.37310903,300143.1925,261.3517398,940866.2633,42.60450788,153376.2284,856.4011699,3083044.212,1.707610873,886.3518528,1.551257727,5584.527818,238299.2629
SWlowe,SW,Lowe, 10/16  18:00:00,9.2625,42336,24.57804383,25.26382379,22.99903393,23.78853888,23.95077407,24.60729893,0,284.9900765,22.99903393,0.003669334,20.54314804,0,62.35965227,23.95077407,0.003652778,19.31023771,66.5132485,7.301175668,31.03618821,0,0,0,0,0,0,1378835.977,383.0099936,0,0,0,0,0,0,0.3,383.5737056,1380865.34,488.7513865,1759504.991,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/16  19:00:00,7.425,101304,24.01847549,25.14607267,22.99710215,23.50778882,23.89318516,24.51962892,0,178.4367241,22.99710215,0.003684659,20.62302609,0,58.60884425,23.89318516,0.003684516,19.53705974,68.15958084,7.301175668,31.03618821,0,0,0,0,0,0,1761933.179,489.4258831,0,0,0,0,0,0,0.3,481.5800761,1733688.274,612.247757,2204091.925,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/16  20:00:00,6.8875,134568,23.67733224,25.03543178,23.00041758,23.33887491,23.83974883,24.43759031,0,130.223701,23.00041758,0.003735801,20.9033574,0,55.07690693,23.83974883,0.003713409,19.75281807,68.69386228,7.301175668,31.03618821,0,0,0,0,0,0,1936298.377,537.8606602,0,0,0,0,0,0,0.3,529.7692042,1907169.135,672.7582388,2421929.66,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/16  21:00:00,6.7,151200,23.4570929,24.93140599,22.99957399,23.22833344,23.79025553,24.36083076,0,115.2780193,22.99957399,0.003773385,21.10004789,0,51.76515093,23.79025553,0.003766603,20.08095789,68.88023952,7.301175668,31.03618821,0,0,0,0,0,0,1990010.541,552.7807059,0,0,0,0,0,0,0.3,542.0966747,1951548.029,688.2205377,2477593.936,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/16  22:00:00,6.325,134568,23.37248272,24.98084983,23.66860443,23.52054357,24.7180525,24.84945117,0,0,23.66860443,0.004109619,22.04161618,0,0,24.7180525,0.003773953,19.02595009,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  23:00:00,5.7875,101304,23.18773182,25.02955121,23.40442332,23.29607757,25.02630999,25.0279306,0,0,23.40442332,0.005018793,27.31905354,0,0,25.02630999,0.003773767,18.66448409,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/16  24:00:00,5.225,49896,22.7789794,25.02882264,22.8314195,22.80519945,25.0263748,25.02759872,0,0,22.8314195,0.005962709,33.51144214,0,0,25.0263748,0.003773774,18.64544555,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  01:00:00,6.0625,33264,22.40778374,25.0285719,22.47574072,22.44176223,25.02805104,25.02831147,0,0,22.47574072,0.006798868,38.94125439,0,0,25.02805104,0.003773774,18.62458384,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  02:00:00,6.0125,25704,22.0751349,25.02852653,22.18015815,22.12764653,25.02835629,25.02844141,0,0,22.18015815,0.007571656,44.05969585,0,0,25.02835629,0.003773774,18.60524803,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  03:00:00,4.1625,16632,21.62483262,25.02849813,21.69501685,21.65992474,25.02845411,25.02847612,0,0,21.69501685,0.008271203,49.47310592,0,0,25.02845411,0.003773774,18.58614241,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  04:00:00,5.425,16632,21.27327849,25.02847953,21.36572843,21.31950346,25.02847477,25.02847715,0,0,21.36572843,0.008883815,54.09860078,0,0,25.02847477,0.003773774,18.56712223,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  05:00:00,6.325,16632,21.03944067,25.02846796,21.21802502,21.12873285,25.02847314,25.02847055,0,0,21.21802502,0.009459699,58.02209811,0,0,25.02847314,0.003773774,18.54812741,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  06:00:00,5.7875,33264,20.74620251,25.02846111,20.91856938,20.83238594,25.02846701,25.02846406,0,0,20.91856938,0.009984996,62.30478631,0,0,25.02846701,0.003773774,18.54101042,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  07:00:00,5.6,66528,21.5719518,25.02845768,21.66225577,21.61710379,25.02846224,25.02845996,0,0,21.66225577,0.010337074,61.65528475,0,0,25.02846224,0.003773774,18.54101558,65.91894394,7.301175668,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  08:00:00,7.6625,84672,26.68451885,24.81193059,23.36164156,25.02308021,23.70146405,24.25669732,0,620.1025015,23.36164156,0.006968359,37.76853782,0,33.81874308,23.70146405,0.007592369,40.26813156,68.28569753,7.301175668,31.03618821,0,0,0,0,0,0,440488.391,122.3578864,0,0,0,0,0,0,0.31905942,121.369988,436931.9569,154.8779626,557560.6653,0,0,0,0,0,0,0,0,0,0,240938.7022
SWlowe,SW,Lowe, 10/17  09:00:00,10.275,66528,31.02862851,24.81323823,23.99756923,27.51309887,24.17619194,24.49471509,0,1504.108504,23.99756923,0.005058322,26.406243,0,23.81638498,24.17619194,0.005299437,27.35664816,67.82783219,7.301175668,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.610961952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311896.1384
SWlowe,SW,Lowe, 10/17  10:00:00,11.7875,66528,33.35973597,24.76186441,23.99965052,28.67969324,24.12310601,24.44248521,0,2181.533965,23.99965052,0.00486484,25.40091381,0,24.01496179,24.12310601,0.004889202,25.33850155,67.82783219,7.280881751,30.62714116,1,0,0,0,0,0,0,0,0,0,13842.80488,13842.80488,3.845223578,3.845223578,0.891575146,0,0,0,0,87.11724661,313622.0878,10.1459922,36525.57191,285.4670566,1027681.404,0.569203624,295.4506176,0.581429671,2093.146815,466517.6566
SWlowe,SW,Lowe, 10/17  11:00:00,12.8875,42336,34.04111656,24.71505016,23.99951341,29.02031498,24.10524622,24.41014819,0,2388.720759,23.99951341,0.00473218,24.71365259,0,22.53533784,24.10524622,0.004788187,24.84563569,67.82783219,7.22,29.4,1,0,0,0,0,0,0,0,0,0,605675.4805,605675.4805,168.243189,168.243189,0.975087458,0,0,0,0,348.4689864,1254488.351,189.596011,682545.6397,1141.868226,4110725.615,2.276814497,1181.80247,2.361883853,8502.781869,540020.0245
SWlowe,SW,Lowe, 10/17  12:00:00,13.675,42336,33.49245276,24.67387415,23.9996177,28.74603523,24.10295802,24.38841608,0,2237.580664,23.9996177,0.004557924,23.81010569,0,20.6261065,24.10295802,0.004592623,23.84164857,67.82783219,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1116404.88,1116404.88,310.1124667,310.1124667,0.912447102,0,0,0,0,348.4689864,1254488.351,334.2374911,1203254.968,1141.868226,4110725.615,2.276814497,1181.80247,2.401905135,8646.858488,482494.4194
SWlowe,SW,Lowe, 10/17  13:00:00,14.2125,42336,31.55100703,24.63875054,23.99964847,27.77532775,24.12079074,24.37977064,0,1688.08375,23.99964847,0.004422698,23.09391695,0,18.07335305,24.12079074,0.004463035,23.13428499,67.82783219,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1099728.496,1099728.496,305.4801378,305.4801378,0.689250457,0,0,0,0,348.4689864,1254488.351,331.7417511,1194270.304,1141.868226,4110725.615,2.276814497,1181.80247,2.418776339,8707.594821,342637.4462
SWlowe,SW,Lowe, 10/17  14:00:00,13.7125,42336,28.70465732,24.61377054,23.99969061,26.35217396,24.17501484,24.39439269,0,931.2430295,23.99969061,0.004272276,22.29090845,0,14.46433796,24.17501484,0.004317277,22.28849604,67.82783219,7.22,29.4,0,0,0,0,0,0,0,0,0,0,516870.3915,516870.3915,143.5751088,143.5751088,0.383140896,0,0,0,0,348.4689864,1254488.351,171.9815721,619133.6596,1141.868226,4110725.615,2.276814497,1181.80247,2.323405784,8364.260823,251029.4353
SWlowe,SW,Lowe, 10/17  15:00:00,12.3,42336,27.09223026,24.57375459,23.42652963,25.25937994,23.98064446,24.27719952,0,688.5231575,23.42652963,0.004326873,23.3843778,0,23.51714901,23.98064446,0.004272772,22.32995148,67.79922069,7.244645263,29.80904705,0,0,0,0,0,0,28424.48593,7.895690537,0,0,123901.8884,123901.8884,34.41719121,34.41719121,0.3,0,0,0,0,261.3517398,940866.2633,54.71264043,196965.5055,856.4011699,3083044.212,1.707610873,886.3518528,1.677307102,6038.305568,238299.2629
SWlowe,SW,Lowe, 10/17  16:00:00,11.0125,42336,25.6081007,24.44726155,23.00312366,24.30561218,23.56767324,24.0074674,0,454.4417431,23.00312366,0.004757012,26.35362837,0,36.48888497,23.56767324,0.004603608,24.65547117,65.6380754,7.318581052,31.03618821,0,0,0,0,0,0,774671.5312,215.1865364,0,0,0,0,0,0,0.3,170.7378063,614656.1025,218.4434142,786396.2911,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/17  17:00:00,10.6,42336,24.73630253,24.37319344,23.00030413,23.86830333,23.52934053,23.95126699,0,287.6928641,23.00030413,0.005109287,28.29424822,0,34.70392828,23.52934053,0.005041661,27.04467551,65.6,7.318581052,31.03618821,0,0,0,0,0,0,1375749.952,382.1527643,0,0,0,0,0,0,0.3,369.596995,1330549.182,471.157965,1696168.674,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/17  18:00:00,10.6,42336,24.17130354,24.30697626,23.00058164,23.58594259,23.49859856,23.90278741,0,212.2662452,23.00058164,0.005161951,28.58300731,0,32.75978533,23.49859856,0.005156775,27.7082422,65.6,7.318581052,31.03618821,0,0,0,0,0,0,1647531.16,457.6475443,0,0,0,0,0,0,0.3,446.3174721,1606742.9,567.898111,2044433.199,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/17  19:00:00,10.225,101304,23.8327315,24.24471346,23.00025204,23.41649177,23.47116677,23.85794011,0,155.179425,23.00025204,0.005184403,28.70687651,0,30.9121649,23.47116677,0.005174292,27.84762507,65.6,7.318581052,31.03618821,0,0,0,0,0,0,1853035.24,514.7320112,0,0,0,0,0,0,0.3,503.4771714,1812517.817,639.7605593,2303138.014,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/17  20:00:00,11.0625,134568,23.64799739,24.18570825,23.00082824,23.32441282,23.44510406,23.81540616,0,137.6496714,23.00082824,0.004924859,27.27972792,0,29.1690082,23.44510406,0.005091527,27.44856367,65.6,7.318581052,31.03618821,0,0,0,0,0,0,1914247.885,531.7355236,0,0,0,0,0,0,0.3,521.2085745,1876350.868,662.021646,2383277.925,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/17  21:00:00,10.6375,151200,23.50572731,24.12992168,23.00033994,23.25303363,23.42064222,23.77528195,0,135.2168995,23.00033994,0.004397083,24.36226865,0,27.55873198,23.42064222,0.004486704,24.23163226,65.6,7.318581052,31.03618821,0,0,0,0,0,0,1921123.015,533.645282,0,0,0,0,0,0,0.3,522.984451,1882744.024,664.2485236,2391294.685,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/17  22:00:00,10.375,134568,23.51026753,24.16049086,24.08602188,23.79814471,24.09904232,24.12976659,0,0,24.08602188,0.004844136,25.09078043,0,0,24.09904232,0.004388804,22.75108773,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  23:00:00,10.6,101304,23.51748063,24.18689416,23.94574333,23.73161198,24.18407191,24.18548304,0,0,23.94574333,0.005879752,30.69681784,0,0,24.18407191,0.004387859,22.62904844,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/17  24:00:00,9.85,49896,23.25070278,24.18527434,23.48662231,23.36866254,24.18457622,24.18492528,0,0,23.48662231,0.006873354,36.83348766,0,0,24.18457622,0.004387866,22.62839917,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  01:00:00,9.4,33264,22.93541062,24.18521643,23.12903094,23.03222078,24.18505684,24.18513663,0,0,23.12903094,0.007777481,42.51725065,0,0,24.18505684,0.004387867,22.62774965,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  02:00:00,9.0875,25704,22.63959416,24.18518765,22.84508082,22.74233749,24.1851439,24.18516577,0,0,22.84508082,0.00860831,47.81205841,0,0,24.1851439,0.004387867,22.62763163,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  03:00:00,8.9,16632,22.3482986,24.1851692,22.5575138,22.4529062,24.18516464,24.18516692,0,0,22.5575138,0.009375591,52.95789773,0,0,24.18516464,0.004387867,22.64210771,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  04:00:00,8.9,16632,22.08500988,24.18515768,22.31638731,22.20069859,24.1851629,24.18516029,0,0,22.31638731,0.010074287,57.73860274,0,0,24.1851629,0.004387867,22.6653181,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  05:00:00,8.9,16632,21.83806425,24.18515081,22.09673893,21.96740159,24.18515676,24.18515378,0,0,22.09673893,0.010716157,62.20398387,0,0,24.18515676,0.004387867,22.67402946,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  06:00:00,8.9,33264,21.61536607,24.18514728,21.89734864,21.75635735,24.18515147,24.18514937,0,0,21.89734864,0.011299942,66.37581265,0,0,24.18515147,0.004387867,22.6885418,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  07:00:00,8.525,66528,21.59081932,24.18514623,22.17998177,21.88540055,24.18514829,24.18514726,0,0,22.17998177,0.011732425,67.75661312,0,0,24.18514829,0.004387867,22.71175384,62.73452323,7.318581052,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  08:00:00,7.9875,84672,22.01167029,24.0677346,23.00458845,22.50812937,23.30377976,23.68575718,41.09958322,11.77923026,23.00458845,0.007461332,41.26490005,0,21.97743023,23.30377976,0.008351876,45.359117,67.6004491,7.318581052,31.03618821,0,0,0,0,0,0,2521420.473,700.3945757,0,0,0,0,0,0,0.3,701.2963818,2524666.975,887.1702198,3193812.791,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  09:00:00,7.8,66528,22.70358779,24.01500375,23.00001166,22.85179973,23.36854125,23.6917725,6.329181296,6.421106423,23.00001166,0.005595631,31.07839464,0,24.20550207,23.36854125,0.00581294,31.5628165,67.78682635,7.318581052,31.03618821,0,0,0,0,0,0,2412129.761,670.0360448,0,0,0,0,0,0,0.3,659.4941753,2374179.031,835.1163777,3006418.96,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  10:00:00,7.8,66528,23.04930427,23.96789592,23.00083186,23.02506806,23.34966822,23.65878207,0,17.52630526,23.00083186,0.005207875,28.97128571,0,22.95504341,23.34966822,0.005283575,28.7754225,67.78682635,7.318581052,31.03618821,0,0,0,0,0,0,2348811.369,652.4476026,0,0,0,0,0,0,0.3,642.2270438,2312017.358,813.546043,2928765.755,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  11:00:00,8.1125,42336,23.61286504,23.92386683,23.00182386,23.30734445,23.33184321,23.62785502,0,70.83171751,23.00182386,0.005155702,28.71109959,0,21.674108,23.33184321,0.005143988,28.08051944,67.4761976,7.318581052,31.03618821,0,0,0,0,0,0,2157254.085,599.2372459,0,0,0,0,0,0,0.3,586.5799554,2111687.839,743.9417324,2678190.236,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  12:00:00,8.675,42336,24.0581446,23.8821799,23.00110499,23.5296248,23.31389633,23.59803811,0,139.9990487,23.00110499,0.005223029,29.09525299,0,20.54360725,23.31389633,0.005208784,28.473009,66.91706587,7.318581052,31.03618821,0,0,0,0,0,0,1908348.302,530.0967505,0,0,0,0,0,0,0.3,516.7783656,1860402.116,656.4576744,2363247.628,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  13:00:00,9.2125,42336,24.35892361,23.84281339,23.00139084,23.68015723,23.29706165,23.56993752,0,187.648406,23.00139084,0.005241894,29.21755114,0,19.46144027,23.29706165,0.005236547,28.67084826,66.38278443,7.318581052,31.03618821,0,0,0,0,0,0,1736971.035,482.4919542,0,0,0,0,0,0,0.3,470.1748804,1692629.569,597.9009224,2152443.321,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  14:00:00,10.15,42336,25.04923508,23.8050631,23.0003055,24.02477029,23.28139951,23.5432313,0,305.9296306,23.0003055,0.005322685,29.65836314,0,18.40817743,23.28139951,0.005282227,28.93882361,65.6745509,7.318581052,31.03618821,0,0,0,0,0,0,1311334.256,364.2595154,0,0,0,0,0,0,0.3,351.7677722,1266363.98,448.6637027,1615189.33,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  15:00:00,11.2875,42336,24.81964877,23.76933229,22.9999848,23.90981679,23.26574114,23.51753672,0,276.5440469,22.9999848,0.005455493,30.40037811,0,17.49417524,23.26574114,0.005424599,29.74785461,65.6,7.318581052,31.03618821,0,0,0,0,0,0,1417592.227,393.7756187,0,0,0,0,0,0,0.3,381.9826798,1375137.647,486.8176663,1752543.599,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  16:00:00,12.0125,42336,24.1198624,23.73547671,23.00014814,23.56000527,23.25199303,23.49373487,0,166.8752462,23.00014814,0.005407447,30.14610284,0,16.56838837,23.25199303,0.005453529,29.94125693,65.6,7.22,29.4,0,0,0,0,0,0,1811839.73,503.2888138,0,0,51940.52836,51940.52836,14.42792454,14.42792454,0.3,490.8676842,1767123.663,623.9019589,2246047.052,348.4689864,1254488.351,39.73460091,143044.5633,1141.868226,4110725.615,2.276814497,1181.80247,2.430260999,8748.939595,238299.2629
SWlowe,SW,Lowe, 10/18  17:00:00,11.8875,42336,23.51297308,23.70353981,23.00236993,23.2576715,23.24015005,23.47184493,0,81.14092916,23.00236993,0.005308263,29.59387757,0,15.65258374,23.24015005,0.005311525,29.18913258,65.6,7.234864725,29.80904705,0,0,0,0,0,0,2120601.511,589.0559754,0,0,28015.96778,28015.96778,7.782213272,7.782213272,0.3,577.3015185,2078285.467,732.324108,2636366.789,261.3517398,940866.2633,27.25244416,98108.79899,856.4011699,3083044.212,1.707610873,886.3518528,1.800691547,6482.489568,238299.2629
SWlowe,SW,Lowe, 10/18  18:00:00,10.6375,42336,23.01146957,23.67310013,23.00140676,23.00643817,23.22743335,23.45026674,0,38.99240001,23.00140676,0.005269753,29.40133949,0,14.86031031,23.22743335,0.005297919,29.15585149,65.6,7.2794589,31.03618821,0,0,0,0,0,0,2271685.361,631.0237115,0,0,0,0,0,0,0.3,619.8949425,2231621.793,785.6283864,2828262.191,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  19:00:00,7.9375,101304,22.6258966,23.64449495,23.0018404,22.8138685,23.21678481,23.43063988,12.19741051,1.682404469,23.0018404,0.005217964,29.12517751,0,14.09813343,23.21678481,0.005220175,28.76107635,67.6501497,7.2794589,31.03618821,0,0,0,0,0,0,2449888.065,680.5244624,0,0,0,0,0,0,0.3,689.3276376,2481579.495,872.3594925,3140494.173,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  20:00:00,6.7,134568,22.35791349,23.61704665,23.00206407,22.67998878,23.20570809,23.41137737,28.32913452,0,23.00206407,0.005315028,29.66195949,0,13.35705302,23.20570809,0.005267394,29.03851425,68.88023952,7.2794589,31.03618821,0,0,0,0,0,0,2514431.497,698.4531936,0,0,0,0,0,0,0.3,687.7475527,2475891.19,870.3904078,3133405.468,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  21:00:00,6.325,151200,22.23463339,23.59117646,23.00022102,22.61742721,23.19465026,23.39291336,23.8148248,0,23.00022102,0.005433817,30.32255321,0,12.73545201,23.19465026,0.005411504,29.84605719,69.25299401,7.2794589,31.03618821,0,0,0,0,0,0,2498094.731,693.915203,0,0,0,0,0,0,0.3,686.943676,2472997.234,869.3874041,3129794.655,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/18  22:00:00,5.0375,134568,22.05855294,23.60020993,22.71358119,22.38606706,23.54793607,23.574073,0,0,22.71358119,0.005876283,33.37386477,0,0,23.54793607,0.00544422,29.41059724,65.77623168,7.2794589,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  23:00:00,4.0875,101304,21.66854939,23.61548916,22.04129569,21.85492254,23.61872962,23.61710939,0,0,22.04129569,0.006538572,38.66047523,0,0,23.61872962,0.005443642,29.29296144,65.77623168,7.2794589,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/18  24:00:00,3.2125,49896,21.13696611,23.61476501,21.23014517,21.18355564,23.6164146,23.6155898,0,0,21.23014517,0.007199831,44.69153541,0,0,23.6164146,0.005443725,29.29749153,65.77623168,7.2794589,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  01:00:00,2.8,33264,20.6147306,23.61468573,20.6921415,20.65343605,23.61520699,23.61494636,0,0,20.6921415,0.007859908,50.36681697,0,0,23.61520699,0.005443723,29.29960986,65.77623168,7.2794589,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  02:00:00,1.7375,25704,20.12538052,23.61466824,20.20336274,20.16437163,23.61487255,23.6147704,0,0,20.20336274,0.008420764,55.60022325,0,0,23.61487255,0.005443723,29.3187922,65.77623168,7.2794589,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  03:00:00,1.475,16632,19.66641304,23.61465783,19.74376799,19.70509052,23.61473846,23.61469815,0,0,19.74376799,0.008884799,60.33080754,0,0,23.61473846,0.005443723,29.33018468,65.77623168,7.2794589,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  04:00:00,0.2625,16632,19.20967066,23.61465195,19.28982229,19.24974647,23.61468487,23.61466841,0,0,19.28982229,0.009279414,64.8187573,0,0,23.61468487,0.005443723,29.34887076,65.77623168,7.2794589,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  05:00:00,-0.225,16632,18.74455078,23.61464917,18.80915964,18.77685521,23.61466279,23.61465598,0,0,18.80915964,0.00959128,69.02285579,0,0,23.61466279,0.005443723,29.36006458,65.77623168,7.2794589,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  06:00:00,0.375,33264,18.38430165,23.61464856,18.48898079,18.43664122,23.61465382,23.61465119,0,0,18.48898079,0.009854288,72.31931461,0,0,23.61465382,0.005443723,29.36008061,65.77623168,7.2794589,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  07:00:00,0.6,66528,19.03442834,23.61464952,19.09979433,19.06711133,23.61465091,23.61465022,0,0,19.09979433,0.010008623,70.7890278,0,0,23.61465091,0.005443723,29.37867745,65.77623168,7.2794589,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  08:00:00,1.2875,84672,24.34463674,23.56367428,22.92493571,23.63478623,22.86623566,23.21495497,55.31878715,305.605115,22.92493571,0.007974627,44.743569,7.717591586,18.84366358,22.86623566,0.008163528,46.00221224,74.05587007,7.22,29.4,0,0,0,0,0,0,1781048.1,494.7355834,0,0,1642654.739,1641532.945,456.292983,455.9813736,0.338888889,519.3399851,1869623.946,655.6741168,2360426.82,362.092657,1303533.565,474.9977958,1709992.065,1201.335603,4324808.172,2.303212524,1241.271554,1.6368207,5892.554522,256403.9752
SWlowe,SW,Lowe, 10/19  09:00:00,4.45,66528,29.46935196,23.57972957,23.886072,26.67771198,23.69083447,23.63528202,0,1100.91611,23.886072,0.006776659,35.94101943,6.839734773,1.370552801,23.69083447,0.007204231,38.643642,73.73321584,7.97131877,30.2180941,0,0,0,0,0,0,0,0,0,0,970981.8705,970981.8705,269.7171863,269.7171863,0.448670447,0,0,0,0,174.2344932,627244.1756,277.6881234,999677.2444,570.9341132,2055362.808,1.138407249,590.9012352,0.775100583,2790.362097,266000.4604
SWlowe,SW,Lowe, 10/19  10:00:00,7.475,66528,32.55099881,23.62960245,23.99862423,28.27481152,23.94053041,23.78506643,0,1926.859007,23.99862423,0.005548305,29.28384153,9.758265253,0,23.94053041,0.005705362,30.21062176,73.73321584,8.72263754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.785494027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,392850.1854
SWlowe,SW,Lowe, 10/19  11:00:00,10.05,42336,33.66194685,23.64874679,24.00000734,28.8309771,23.95406343,23.80140511,0,2262.502548,24.00000734,0.005485891,28.94774276,9.243529527,0,23.95406343,0.005456942,28.87592665,73.73321584,8.72263754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.922840946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,490341.3458
SWlowe,SW,Lowe, 10/19  12:00:00,12.475,42336,33.62670599,23.66677666,23.99964894,28.81317746,23.95721987,23.81199827,0,2268.276897,23.99964894,0.005463738,28.82158644,8.62889981,0,23.95721987,0.005506773,29.12076815,73.73321584,7.595659385,29.80904705,1,0,0,0,0,0,0,0,0,0,338783.2972,338783.2972,94.10647143,94.10647143,0.924248756,0,0,0,0,261.3517398,940866.2633,120.4515148,433625.4532,856.4011699,3083044.212,1.707610873,886.3518528,1.91657357,6899.664852,491347.8998
SWlowe,SW,Lowe, 10/19  13:00:00,13.9875,42336,32.67772984,23.68309305,23.99934209,28.33853597,23.95509532,23.81909419,0,1999.364011,23.99934209,0.005186313,27.35353969,7.887962901,0,23.95509532,0.005271438,27.87269156,73.73321584,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1167655.43,1167655.43,324.3487307,324.3487307,0.814527292,0,0,0,0,348.4689864,1254488.351,347.4412823,1250788.616,1141.868226,4110725.615,2.276814497,1181.80247,2.618398695,9426.235301,408756.7049
SWlowe,SW,Lowe, 10/19  14:00:00,14.775,42336,30.84777717,23.69734701,23.99952406,27.42365062,23.94643021,23.82188861,0,1485.587782,23.99952406,0.004916237,25.91372128,6.991132115,0,23.94643021,0.004979466,26.32814266,73.73321584,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1236832.951,1236832.951,343.5647087,343.5647087,0.606664926,0,0,0,0,348.4689864,1254488.351,369.6072164,1330585.979,1141.868226,4110725.615,2.276814497,1181.80247,2.63079557,9470.864051,306572.0052
SWlowe,SW,Lowe, 10/19  15:00:00,15.375,42336,28.54965331,23.70875623,23.98546352,26.26755842,23.92658605,23.81767114,0,894.6624535,23.98546352,0.004847717,25.56733698,5.818517058,0,23.92658605,0.004836049,25.59649803,73.73321584,7.22,29.4,0,0,0,0,0,0,0,0,0,0,964074.0316,964074.0316,267.7983421,267.7983421,0.368166717,0,0,0,0,348.4689864,1254488.351,294.5028091,1060210.113,1141.868226,4110725.615,2.276814497,1181.80247,2.68342926,9660.345337,248325.137
SWlowe,SW,Lowe, 10/19  16:00:00,15.6,42336,26.63521071,23.68817019,23.21920556,24.92720814,23.49208094,23.59012556,0,638.5007266,23.21920556,0.004919701,27.17445563,0.401666213,8.545737622,23.49208094,0.004906274,26.65826171,72.83547942,7.22,29.4,0,0,0,0,0,0,163938.3908,45.5384419,0,0,899903.0467,899903.0467,249.9730685,249.9730685,0.3,0,0,0,0,348.4689864,1254488.351,275.2350111,990846.0401,1141.868226,4110725.615,2.276814497,1181.80247,2.714938011,9773.77684,238299.2629
SWlowe,SW,Lowe, 10/19  17:00:00,13.475,42336,25.28204098,23.62555626,23.00079883,24.14141991,23.2089961,23.41727618,0,404.5165372,23.00079883,0.004889326,27.36233599,0,13.59585805,23.2089961,0.004920808,27.19254139,66.2526628,7.22,29.4,0,0,0,0,0,0,954407.4922,265.1131923,0,0,397782.3963,397782.3963,110.4951101,110.4951101,0.3,189.2134971,681168.5897,241.8260132,870573.6476,348.4689864,1254488.351,139.6157547,502616.717,1141.868226,4110725.615,2.276814497,1181.80247,2.459449933,8854.01976,238299.2629
SWlowe,SW,Lowe, 10/19  18:00:00,10.825,42336,24.40482013,23.59968038,23.00405939,23.70443976,23.19949592,23.39958815,0,254.7790172,23.00405939,0.004714105,26.36723642,0,12.86955494,23.19949592,0.00476306,26.32590406,65.6,7.332638981,31.03618821,0,0,0,0,0,0,1493318.982,414.8108285,0,0,0,0,0,0,0.3,402.5300402,1449108.145,512.7142989,1845771.476,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/19  19:00:00,9.3125,101304,23.90331621,23.57469204,23.00030836,23.45181229,23.18817935,23.3814357,0,163.5305234,23.00030836,0.004579758,25.61730167,0,12.30401024,23.18817935,0.004623288,25.56673792,66.28338323,7.332638981,31.03618821,0,0,0,0,0,0,1820188.238,505.6078439,0,0,0,0,0,0,0.3,500.7144508,1802572.023,636.2864798,2290631.327,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/19  20:00:00,7.8375,134568,23.55481385,23.55058329,23.00078678,23.27780032,23.17866019,23.36462174,0,114.2647101,23.00078678,0.004515199,25.25806804,0,11.68547366,23.17866019,0.004521796,25.02399569,67.7495509,7.332638981,31.03618821,0,0,0,0,0,0,1997195.371,554.7764918,0,0,0,0,0,0,0.3,553.9498679,1994219.524,703.0752352,2531070.847,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/19  21:00:00,6.8875,151200,23.31362389,23.52782775,23.00071746,23.15717068,23.16995428,23.34889101,0,93.39817353,23.00071746,0.004563946,25.52884038,0,11.10520309,23.16995428,0.004530742,25.08636967,68.69386228,7.332638981,31.03618821,0,0,0,0,0,0,2072640.997,575.7336103,0,0,0,0,0,0,0.3,568.1001024,2045160.369,720.808851,2594911.864,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/19  22:00:00,7.7,134568,23.28355077,23.53920784,23.77041642,23.5269836,23.49906267,23.51913525,0,0,23.77041642,0.005084321,27.10949733,0,0,23.49906267,0.004563966,24.77222018,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  23:00:00,7.3,101304,23.16376587,23.55066521,23.46422269,23.31399428,23.55058334,23.55062428,0,0,23.46422269,0.006086329,33.04226475,0,0,23.55058334,0.00456641,24.70811954,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/19  24:00:00,5.6375,49896,22.71841375,23.54992646,22.80058514,22.75949944,23.54931551,23.54962098,0,0,22.80058514,0.007011057,39.55791295,0,0,23.54931551,0.004566343,24.70965142,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  01:00:00,5.6875,33264,22.28962601,23.54989146,22.36330456,22.32646529,23.54974018,23.54981582,0,0,22.36330456,0.007810532,45.1835746,0,0,23.54974018,0.004566345,24.70902688,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  02:00:00,6.1,25704,21.94918858,23.54987405,22.06374368,22.00646613,23.54982684,23.54985045,0,0,22.06374368,0.008530099,50.19796719,0,0,23.54982684,0.004566345,24.70889782,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  03:00:00,5.4125,16632,21.57041215,23.549863,21.68309681,21.62675448,23.54985253,23.54985777,0,0,21.68309681,0.009177498,55.18656445,0,0,23.54985253,0.004566345,24.69318126,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  04:00:00,5,16632,21.18807718,23.54985642,21.29648664,21.24228191,23.54985651,23.54985647,0,0,21.29648664,0.009749565,59.95078547,0,0,23.54985651,0.004566345,24.6837683,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  05:00:00,5.375,16632,20.8648024,23.5498531,21.00266379,20.93373309,23.54985505,23.54985408,0,0,21.00266379,0.010256738,64.16362892,0,0,23.54985505,0.004566345,24.68377043,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  06:00:00,5.225,33264,20.57027874,23.54985214,20.73362748,20.65195311,23.54985335,23.54985274,0,0,20.73362748,0.010715678,68.10473839,0,0,23.54985335,0.004566345,24.68377327,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  07:00:00,5.375,66528,20.85932228,23.54985274,21.13503608,20.99717918,23.54985276,23.54985275,0,0,21.13503608,0.01101129,68.25610073,0,0,23.54985276,0.004566345,24.68377398,65.77419075,7.332638981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  08:00:00,7.2875,84672,23.62158791,23.49586631,22.99967075,23.31062933,23.03931982,23.26759307,40.3831469,214.8841709,22.99967075,0.00726344,40.41123908,2.513210792,10.58370542,23.03931982,0.008036989,44.59440836,68.29625749,7.332638981,31.03618821,0,0,0,0,0,0,1788065.507,496.6848631,0,0,0,0,0,0,0.3,480.9263744,1731334.948,610.712255,2198564.118,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/20  09:00:00,11.1125,66528,27.14357313,23.48555613,23.41599503,25.27978408,23.30374864,23.39465238,0,666.0759673,23.41599503,0.005799409,31.56781787,2.676740757,5.465558235,23.30374864,0.005953358,32.60324955,65.6028157,7.304479235,30.62714116,0,0,0,0,0,0,150055.3521,41.68204226,0,0,60668.07046,60668.07046,16.8522418,16.8522418,0.303831038,34.56547337,124435.7041,44.35206014,159667.4165,87.11724661,313622.0878,22.50003956,81000.14241,285.4670566,1027681.404,0.569203624,295.4506176,0.634563583,2284.428897,238806.2235
SWlowe,SW,Lowe, 10/20  10:00:00,14.8625,66528,28.90077028,23.54558192,23.99916666,26.44996847,23.87756784,23.71157488,0,961.8039151,23.99916666,0.005452137,28.64534441,10.17606058,0,23.87756784,0.005498358,29.09810412,65.4132353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,925934.0358,925934.0358,257.2038988,257.2038988,0.390357663,0,0,0,0,348.4689864,1254488.351,277.0997479,997559.0923,1141.868226,4110725.615,2.276814497,1181.80247,2.765862374,9957.104546,251384.3023
SWlowe,SW,Lowe, 10/20  11:00:00,16.7875,42336,30.12975181,23.57086989,23.99985818,27.06480499,23.90633844,23.73860417,0,1261.278307,23.99985818,0.005416035,28.43804691,10.47625069,0,23.90633844,0.005419702,28.6175327,65.4132353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1905813.73,1905813.73,529.3927028,529.3927028,0.513119903,0,0,0,0,348.4689864,1254488.351,551.1223924,1984040.613,1141.868226,4110725.615,2.276814497,1181.80247,2.979349282,10725.65741,276455.396
SWlowe,SW,Lowe, 10/20  12:00:00,19.325,42336,30.37298492,23.59233826,24.00017355,27.18657924,23.91674961,23.75454394,0,1343.661559,24.00017355,0.005579795,29.27850921,10.00373891,0,23.91674961,0.005522088,29.12395961,65.4132353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3777704.532,3777704.532,1049.36237,1049.36237,0.547609309,0,0,0,0,434.3119961,1563523.186,1062.264747,3824153.089,1511.266262,5440558.542,2.452133707,1539.479671,5.749966795,20699.88046,285355.907
SWlowe,SW,Lowe, 10/20  13:00:00,20.9125,42336,29.48025822,23.61076491,23.99997455,26.74011638,23.91018642,23.76047567,0,1118.496647,23.99997455,0.005681605,29.78929906,8.97591863,0,23.91018642,0.005660192,29.83859367,65.4132353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4070824.458,4070824.458,1130.784572,1130.784572,0.45658316,0,0,0,0,460.2999042,1657079.655,1159.099921,4172759.716,1619.399825,5829839.371,2.516884562,1664.368783,6.845810503,24644.91781,263260.8286
SWlowe,SW,Lowe, 10/20  14:00:00,21.475,42336,28.83799079,23.62717142,23.99993038,26.41896058,23.90503634,23.76610388,0,954.7933342,23.99993038,0.00572356,29.97680883,8.102383666,0,23.90503634,0.005711228,30.08387643,65.4132353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3514445.557,3514445.557,976.2348769,976.2348769,0.390139541,0,0,0,0,413.5187267,1488667.416,1003.83664,3613811.904,1417.355367,5102479.32,2.42625904,1461.040035,5.564461549,20032.06158,251182.6718
SWlowe,SW,Lowe, 10/20  15:00:00,22.0125,42336,27.74758441,23.64109661,23.84198424,25.79478432,23.86780801,23.75445231,0,739.8438227,23.84198424,0.005728465,30.27806958,5.737501635,0,23.86780801,0.005737647,30.27796899,65.4132353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2801406.828,2801406.828,778.1685634,778.1685634,0.306569659,0,0,0,0,353.0955877,1271144.116,805.3518155,2899266.536,1161.290518,4180645.863,2.288427747,1204.193239,3.810682107,13718.45559,239162.1474
SWlowe,SW,Lowe, 10/20  16:00:00,21.5125,42336,26.36708492,23.61235469,23.08079304,24.72393898,23.35063684,23.48149577,0,606.1318918,23.08079304,0.005706,31.57711742,0,8.590234999,23.35063684,0.005705506,31.06453652,65.55330882,7.22,29.4,0,0,0,0,0,0,251389.2489,69.83034693,0,0,2650999.589,2650999.589,736.3887748,736.3887748,0.3,56.32646818,202775.2854,72.31913545,260348.8876,348.4689864,1254488.351,762.2492239,2744097.206,1141.868226,4110725.615,2.276814497,1181.80247,3.570891428,12855.20914,238299.2629
SWlowe,SW,Lowe, 10/20  17:00:00,19.35,42336,25.27426937,23.56023692,22.99998102,24.1371252,23.18268576,23.37146134,0,401.8998549,22.99998102,0.005700843,31.70258163,0,11.99228602,23.18268576,0.005728088,31.502664,65.6,7.22,29.4,0,0,0,0,0,0,967168.9202,268.6580334,0,0,2064559.385,2064559.385,573.488718,573.488718,0.3,255.346144,919246.1183,326.4571249,1175245.65,348.4689864,1254488.351,603.4450704,2172402.253,1141.868226,4110725.615,2.276814497,1181.80247,3.29349246,11856.57286,238299.2629
SWlowe,SW,Lowe, 10/20  18:00:00,16.925,42336,24.5162364,23.53756708,22.99888591,23.75756116,23.17206867,23.35481788,0,286.980726,22.99888591,0.005541312,30.82533389,0,11.41079466,23.17206867,0.005567425,30.64652075,65.6,7.22,29.4,0,0,0,0,0,0,1379898.982,383.3052727,0,0,1214118.963,1214118.963,337.2552675,337.2552675,0.3,371.4154009,1337095.443,473.4651575,1704474.567,348.4689864,1254488.351,364.9888272,1313959.778,1141.868226,4110725.615,2.276814497,1181.80247,2.988302647,10757.88953,238299.2629
SWlowe,SW,Lowe, 10/20  19:00:00,15.4125,101304,24.09284208,23.51540914,22.99955548,23.54619878,23.1642558,23.33983247,0,210.1621494,22.99955548,0.005560162,30.92800179,0,10.82682799,23.1642558,0.005546791,30.54841286,65.6,7.22,29.4,0,0,0,0,0,0,1656487.14,460.1353165,0,0,856219.5983,856219.5983,237.8387773,237.8387773,0.3,448.7438276,1615477.779,570.957763,2055447.947,348.4689864,1254488.351,264.4128288,951886.1837,1141.868226,4110725.615,2.276814497,1181.80247,2.823640462,10165.10566,238299.2629
SWlowe,SW,Lowe, 10/20  20:00:00,13.625,134568,23.79002513,23.49454002,23.00164451,23.39583482,23.15738227,23.32596115,0,166.2387936,23.00164451,0.005701299,31.72221226,0,10.26371607,23.15738227,0.005647057,31.12849618,65.6,7.22,29.4,0,0,0,0,0,0,1815698.089,504.3605802,0,0,433500.6086,433500.6086,120.4168357,120.4168357,0.3,493.1755159,1775431.857,626.8219737,2256559.105,348.4689864,1254488.351,148.2272324,533618.0367,1141.868226,4110725.615,2.276814497,1181.80247,2.657905379,9568.459364,238299.2629
SWlowe,SW,Lowe, 10/20  21:00:00,12.1125,151200,23.5739938,23.47436369,23.00161004,23.28780192,23.14946195,23.31191282,0,149.0105244,23.00161004,0.005797724,32.28663286,0,9.750113612,23.14946195,0.005780103,31.90279255,65.6,7.240179864,29.80904705,0,0,0,0,0,0,1878099.092,521.6941922,0,0,81143.52248,81143.52248,22.53986735,22.53986735,0.3,511.0841762,1839903.034,649.3137463,2337529.487,261.3517398,940866.2633,42.50251043,153009.0376,856.4011699,3083044.212,1.707610873,886.3518528,1.897510101,6831.036365,238299.2629
SWlowe,SW,Lowe, 10/20  22:00:00,11.7,134568,23.56909345,23.48238608,24.00428437,23.78668891,23.39221871,23.43730239,0,0,24.00428437,0.006154558,32.22393154,0,0,23.39221871,0.005798615,31.53040817,62.80430244,7.300719458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  23:00:00,11.325,101304,23.55147316,23.49231154,24.04610223,23.7987877,23.48768375,23.48999765,0,0,24.04610223,0.007115798,37.11913264,0,0,23.48768375,0.005798144,31.33452387,62.80430244,7.300719458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/20  24:00:00,9.35,49896,23.20719365,23.49231368,23.43998434,23.32358899,23.49088066,23.49159717,0,0,23.43998434,0.008121557,43.87619395,0,0,23.49088066,0.005798162,31.32857864,62.80430244,7.300719458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  01:00:00,7.9875,39312,22.77002925,23.49224953,22.91105519,22.84054222,23.49181146,23.4920305,0,0,22.91105519,0.00899127,50.06852744,0,0,23.49181146,0.005798161,31.32681719,62.80430244,7.300719458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  02:00:00,8.1125,39312,22.42682959,23.49223267,22.58762342,22.5072265,23.49208182,23.49215724,0,0,22.58762342,0.00976384,55.37488595,0,0,23.49208182,0.005798161,31.3263061,62.80430244,7.300719458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  03:00:00,7.9875,16632,22.10954886,23.49222267,22.294634,22.20209143,23.49217386,23.49219827,0,0,22.294634,0.010468723,60.37421253,0,0,23.49217386,0.005798161,31.32613269,62.80430244,7.300719458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  04:00:00,6.7375,16632,21.73705236,23.49221656,21.90078187,21.81891712,23.49220243,23.4922095,0,0,21.90078187,0.011097801,65.49310253,0,0,23.49220243,0.005798161,31.32607819,62.80430244,7.300719458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  05:00:00,6.475,16632,21.38030281,23.49221349,21.53662687,21.45846484,23.49221013,23.49221181,0,0,21.53662687,0.011639465,70.21549324,0,0,23.49221013,0.005798161,31.34600145,62.80430244,7.300719458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  06:00:00,6.0125,16632,21.05326985,23.49221266,21.22935964,21.14131474,23.49221185,23.49221226,0,0,21.22935964,0.012116124,74.50204827,0,0,23.49221185,0.005798161,31.37789856,62.80430244,7.300719458,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  07:00:00,4.85,61992,21.1166917,23.49221334,21.13115926,21.12392548,23.49221251,23.49221293,0,0,21.13115926,0.012426107,76.9094158,0,0,23.49221251,0.005798161,31.40979747,62.80430244,7.300719458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  08:00:00,6.8375,61992,23.04396582,23.49221515,23.25253845,23.14825213,23.4922135,23.49221433,0,0,23.25253845,0.012504855,68.1259392,0,0,23.4922135,0.005798161,31.42175826,62.80430244,7.300719458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  09:00:00,8.9875,84672,25.89317731,23.49221775,26.34724306,26.12021018,23.49221549,23.49221662,0,0,26.34724306,0.01270632,57.59198001,0,0,23.49221549,0.005798161,31.46162967,62.80430244,7.300719458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  10:00:00,11.15,84672,29.87690356,23.49222092,29.76378537,29.82034447,23.59155479,23.54188785,0,47.80631079,29.76378537,0.012871691,47.89970648,17.24192259,0,23.59155479,0.005881686,31.69981082,62.80430244,7.300719458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9929.135956
SWlowe,SW,Lowe, 10/21  11:00:00,13.575,61992,33.78557435,23.98689655,29.39934289,31.59245862,25.82967916,24.90828786,0,771.1240724,29.39934289,0.008566805,33.19266599,106.6324657,0,25.82967916,0.009507533,44.6414194,62.80430244,7.306668693,29.80904705,1,0,0,0,0,0,0,0,0,0,267584.4586,267584.4586,74.32901626,74.32901626,0.225,0,0,0,0,261.3517398,940866.2633,91.32788906,328780.4006,856.4011699,3083044.212,1.707610873,886.3518528,2.104385552,7575.787987,178724.4472
SWlowe,SW,Lowe, 10/21  12:00:00,15.8375,49896,35.26118788,24.27366093,29.69071842,32.47595315,27.23248495,25.75307294,0,1113.977016,29.69071842,0.006781835,25.56219648,164.5775554,0,27.23248495,0.007074756,30.73041093,62.80430244,7.22,29.4,1,0,0,0,0,0,0,0,0,0,958492.9741,958492.9741,266.2480484,266.2480484,0.300245085,0,0,0,0,348.4689864,1254488.351,288.4796255,1038526.652,1141.868226,4110725.615,2.276814497,1181.80247,3.139452922,11302.03052,238330.7596
SWlowe,SW,Lowe, 10/21  13:00:00,16.325,49896,35.47106986,24.57788998,30.70542831,33.08824909,27.03325401,25.80557199,0,865.4884862,30.70542831,0.006386426,22.81545754,119.102926,0,27.03325401,0.006485989,28.63884758,62.80430244,7.407826382,29.80904705,1,0,0,0.25,0,0,0,0,0,0,814364.0234,814364.0234,226.2122287,226.2122287,0.231736423,0,0,0,0,261.3517398,940866.2633,245.8804696,885169.6907,856.4011699,3083044.212,1.707610873,886.3518528,2.316176952,8338.237029,180490.5055
SWlowe,SW,Lowe, 10/21  14:00:00,16.1,49896,33.52240919,24.7579065,29.34673094,31.43457006,26.7473693,25.7526379,0,772.383507,29.34673094,0.005986062,23.12832033,76.37543021,0,26.7473693,0.006080719,27.26670986,62.80430244,7.38641049,29.80904705,1,0,0,0,0,0,0,0,0,0,764378.2664,764378.2664,212.3272962,212.3272962,0.225,0,0,0,0,261.3517398,940866.2633,231.3430526,832834.9894,856.4011699,3083044.212,1.707610873,886.3518528,2.214087185,7970.713865,178724.4472
SWlowe,SW,Lowe, 10/21  15:00:00,17.1625,49896,31.41059272,24.8142638,28.58930211,29.99994742,25.79562931,25.30494655,0,474.7800518,28.58930211,0.00573785,23.16910571,38.38862625,0,25.79562931,0.005767122,27.35381214,62.80430244,7.612967479,30.2180941,1,0,0,0,0,0,0,0,0,0,584931.5749,584931.5749,162.480993,162.480993,0.15,0,0,0,0,174.2344932,627244.1756,174.2161861,627178.27,570.9341132,2055362.808,1.138407249,590.9012352,1.504527712,5416.299763,119149.6315
SWlowe,SW,Lowe, 10/21  16:00:00,17.425,49896,31.01884347,24.68765395,30.91326905,30.96605626,24.75281964,24.72023679,0,0,30.91326905,0.006088574,21.42669317,0,0,24.75281964,0.005747454,28.99823372,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  17:00:00,15.825,49896,30.41155667,24.68135071,30.39090625,30.40123146,24.67684579,24.67909825,0,0,30.39090625,0.006654461,24.13480318,0,0,24.67684579,0.005747368,29.1469809,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  18:00:00,14.625,49896,29.68046477,24.68135822,29.77096382,29.72571429,24.68181999,24.6815891,0,0,29.77096382,0.00733331,27.55707831,0,0,24.68181999,0.005747372,29.16777875,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  19:00:00,14.0875,128520,29.18414585,24.68035145,29.33373471,29.25894028,24.68071006,24.68053076,0,0,29.33373471,0.008113813,31.25391753,0,0,24.68071006,0.005747372,29.19915844,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  20:00:00,13.525,151200,28.82178479,24.67966854,29.06237113,28.94207796,24.67997052,24.67981953,0,0,29.06237113,0.009181924,35.87941684,0,0,24.67997052,0.005747372,29.21149114,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  21:00:00,12.3,151200,28.52133091,24.67918704,28.9220703,28.72170061,24.67942874,24.67930789,0,0,28.9220703,0.010530633,41.42054097,0,0,24.67942874,0.005747372,29.23084184,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
