Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 10/21  22:00:00,10.6375,151200,28.17715464,24.67884954,28.51192827,28.34454146,24.679043,24.67894627,0,0,28.51192827,0.011559196,46.53485056,0,0,24.679043,0.005747372,29.26096439,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  23:00:00,8.625,128520,27.5984296,24.67861348,27.6000795,27.59925455,24.67879285,24.67870316,0,0,27.6000795,0.012144459,51.60846456,0,0,24.67879285,0.005747372,29.30925683,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/21  24:00:00,7.1125,61992,26.86489387,24.6784479,26.70751506,26.78620446,24.67857685,24.67851237,0,0,26.70751506,0.012742039,57.0359617,0,0,24.67857685,0.005747372,29.33172203,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  01:00:00,6.325,39312,26.18961677,24.67833338,26.07569545,26.13265611,24.67844912,24.67839125,0,0,26.07569545,0.013346479,61.98649993,0,0,24.67844912,0.005747372,29.35035214,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  02:00:00,5.0375,39312,25.56186071,24.67825389,25.44905235,25.50545653,24.67834487,24.67829938,0,0,25.44905235,0.014004113,67.45741511,0,0,24.67834487,0.005747372,29.36157817,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  03:00:00,3.7125,16632,24.91354414,24.67819893,24.78954066,24.8515424,24.67826579,24.67823236,0,0,24.78954066,0.014544466,72.8031275,0,0,24.67826579,0.005747372,29.36171748,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  04:00:00,2.9875,16632,24.29678089,24.67816138,24.17577149,24.23627619,24.67820877,24.67818507,0,0,24.17577149,0.014978717,77.77488039,0,0,24.67820877,0.005747372,29.38022383,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  05:00:00,2.425,16632,23.71519361,24.67813617,23.60526998,23.6602318,24.67816889,24.67815253,0,0,23.60526998,0.015319914,82.30710208,0,0,24.67816889,0.005747372,29.39133799,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  06:00:00,1.2,16632,23.12330014,24.6781197,23.01316762,23.06823388,24.6781417,24.6781307,0,0,23.01316762,0.015577738,86.75870414,0,0,24.6781417,0.005747372,29.40979216,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  07:00:00,0.6,61992,22.92201223,24.6781094,22.71018222,22.81609722,24.67812427,24.67811683,0,0,22.71018222,0.01565044,88.79826723,0,0,24.67812427,0.005747372,29.4208662,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  08:00:00,1.975,61992,24.48134636,24.67810355,24.39145455,24.43640046,24.6781139,24.67810873,0,0,24.39145455,0.01551186,79.61145748,0,0,24.6781139,0.005747372,29.42088464,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  09:00:00,3.8,84672,27.14273924,24.67810085,27.31558209,27.22916066,24.67810809,24.67810447,0,0,27.31558209,0.015436688,66.74039641,0,0,24.67810809,0.005747372,29.43930134,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  10:00:00,5.4625,84672,28.77544626,24.67810033,28.8787647,28.82710548,24.67810483,24.67810258,0,0,28.8787647,0.015344803,60.50097232,0,0,24.67810483,0.005747372,29.45035134,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  11:00:00,6.7875,61992,29.69754121,24.67810132,29.40804067,29.55279094,24.67810288,24.6781021,0,0,29.40804067,0.015196817,58.16324536,0,0,24.67810288,0.005747372,29.45035428,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  12:00:00,8.2625,49896,33.24856528,24.94073002,29.10614197,31.17735363,26.39610411,25.66841707,0,821.1823802,29.10614197,0.010900687,42.0167348,96.69163844,0,26.39610411,0.009178247,41.77378356,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188653.5832
SWlowe,SW,Lowe, 10/22  13:00:00,8.525,49896,32.70513625,25.06721525,28.59045425,30.64779525,26.50987771,25.78854648,0,734.4830575,28.59045425,0.006320935,25.48911151,52.14080124,1.329955739,26.50987771,0.007073784,32.51367293,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 10/22  14:00:00,9.7375,49896,32.13889354,25.11255161,30.06063265,31.09976309,25.68442445,25.39848803,0,236.0502349,30.06063265,0.00493883,18.56703716,15.52467692,0,25.68442445,0.00529378,25.55570037,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 10/22  15:00:00,10.6,49896,30.81871568,25.12264628,26.47770737,28.64821152,26.31122272,25.7169345,0,897.122746,26.47770737,0.004268208,19.66915434,37.19512367,4.287316286,26.31122272,0.004484231,20.84917996,62.80430244,8.005934958,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/22  16:00:00,9.85,49896,28.91999745,25.10560782,28.20111586,28.56055665,25.26058283,25.18309533,0,0,28.20111586,0.004203653,17.51620669,0,0,25.26058283,0.004200838,20.80898748,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  17:00:00,8.4,49896,28.2482548,25.09438285,28.06701808,28.15763644,25.10159362,25.09798823,0,0,28.06701808,0.004610442,19.34845113,0,0,25.10159362,0.004197206,20.98033668,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  18:00:00,7.425,49896,27.43625343,25.09391224,27.37224735,27.40425039,25.09557216,25.0947422,0,0,27.37224735,0.005155763,22.5124049,0,0,25.09557216,0.004197302,20.98833727,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  19:00:00,6.5125,128520,26.87163227,25.09355279,26.87425283,26.87294255,25.09390864,25.09373072,0,0,26.87425283,0.00581031,26.09131102,0,0,25.09390864,0.0041973,20.99040629,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  20:00:00,5.4125,151200,26.38755711,25.09328025,26.48626099,26.43690905,25.09347885,25.09337955,0,0,26.48626099,0.006731679,30.88359489,0,0,25.09347885,0.0041973,20.99094401,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  21:00:00,5.6875,151200,26.05784449,25.09309155,26.31420436,26.18602443,25.09323314,25.09316234,0,0,26.31420436,0.007892454,36.49958349,0,0,25.09323314,0.0041973,20.99125139,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  22:00:00,5.7875,151200,25.80098312,25.09296266,26.07637485,25.93867899,25.09308426,25.09302346,0,0,26.07637485,0.00880849,41.25719056,0,0,25.09308426,0.0041973,20.99143743,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  23:00:00,5.225,128520,25.33802692,25.09287245,25.33343461,25.33573076,25.09297246,25.09292245,0,0,25.33343461,0.00948081,46.36509372,0,0,25.09297246,0.0041973,20.99157726,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/22  24:00:00,5.375,61992,24.75312749,25.0928087,24.63206263,24.69259506,25.09288415,25.09284643,0,0,24.63206263,0.010048549,51.15629415,0,0,25.09288415,0.0041973,20.97854147,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  01:00:00,4.85,33264,24.2000529,25.0927651,24.14836457,24.17420873,25.09281926,25.09279218,0,0,24.14836457,0.01065778,55.77764519,0,0,25.09281926,0.0041973,20.97073483,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  02:00:00,4.0875,25704,23.66503494,25.09273564,23.61421213,23.63962353,25.09277337,25.0927545,0,0,23.61421213,0.011307491,61.04470771,0,0,25.09277337,0.0041973,20.97079232,62.80430244,8.005934958,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  03:00:00,3.2125,16632,23.12791141,25.09271621,23.07866213,23.10328677,25.0927418,25.092729,0,0,23.07866213,0.011862961,66.08972411,0,0,25.0927418,0.0041973,20.97083163,62.80430244,8.005934958,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  04:00:00,2.8,16632,22.60995152,25.09270386,22.56437775,22.58716463,25.09272068,25.09271227,0,0,22.56437775,0.0123251,70.7831055,0,0,25.09272068,0.0041973,20.97085814,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  05:00:00,3.4875,16632,22.18939152,25.09269653,22.18175674,22.18557413,25.09270708,25.0927018,0,0,22.18175674,0.012715358,74.69381381,0,0,25.09270708,0.0041973,20.97087542,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  06:00:00,4.2125,33264,21.85900622,25.09269288,21.90154246,21.88027434,25.09269887,25.09269587,0,0,21.90154246,0.01306158,78.00675898,0,0,25.09269887,0.0041973,20.97088555,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  07:00:00,4.0875,66528,21.82861789,25.09269177,22.11343107,21.97102448,25.09269457,25.09269317,0,0,22.11343107,0.013269778,78.20596854,0,0,25.09269457,0.0041973,20.97089091,62.80430244,8.005934958,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  08:00:00,3.9,84672,22.81193781,24.86417484,23.00290958,22.9074237,23.62555858,24.24486671,24.65015677,66.99890817,23.00290958,0.009194207,51.65497272,0,42.71339894,23.62555858,0.009782878,52.97616895,71.66347305,7.22,29.4,0,0,0,0,0,0,2272502.079,631.2505775,0,0,1870442.143,1609565.119,519.5672619,447.1014219,0.3,657.8746814,2368348.853,832.6662269,2997598.417,348.4689864,1254488.351,542.6214835,1953437.341,1141.868226,4110725.615,2.276814497,1181.80247,1.512953446,5446.632404,238299.2629
SWlowe,SW,Lowe, 10/23  09:00:00,4.5875,66528,24.47323823,24.76466314,23.00770772,23.74047297,23.70933713,24.23700014,0,222.5102656,23.00770772,0.006333528,35.73727197,0,46.42555895,23.70933713,0.007149752,38.61773368,70.98008982,8.319454763,31.03618821,0,0,0,0,0,0,1615769.616,448.8248932,0,0,0,0,0,0,0.3,435.1054005,1566379.442,553.6509114,1993143.281,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  10:00:00,5.375,66528,25.67060365,24.67641352,23.00224311,24.33642338,23.66996749,24.1731905,0,435.1013155,23.00224311,0.004932704,27.89113625,0,43.83302413,23.66996749,0.005184654,28.1449699,70.19730539,8.319454763,31.03618821,0,0,0,0,0,0,845244.514,234.7901428,0,0,0,0,0,0,0.3,223.2391472,803660.93,285.6871455,1028473.724,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  11:00:00,5.9125,42336,25.55408029,24.59290195,22.99986283,24.27697156,23.63038984,24.11164589,0,404.9076709,22.99986283,0.004611195,26.08060174,0,41.31710621,23.63038984,0.004654121,25.3380353,69.66302395,8.319454763,31.03618821,0,0,0,0,0,0,951795.3097,264.387586,0,0,0,0,0,0,0.3,249.828493,899382.5748,319.5281474,1150301.331,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  12:00:00,7.1625,42336,25.27583189,24.51432449,22.99968179,24.13775684,23.59354488,24.05393468,0,357.3357683,22.99968179,0.00459576,25.9779106,0,38.96633787,23.59354488,0.004592953,25.04751273,68.42050898,8.319454763,31.03618821,0,0,0,0,0,0,1122882.816,311.9118935,0,0,0,0,0,0,0.3,289.9695097,1043890.235,370.4542203,1333635.193,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  13:00:00,8.1125,42336,24.82706265,24.43983343,23.00045508,23.91375886,23.55904624,23.99943983,0,276.9476525,23.00045508,0.004608057,26.01951817,0,36.72014597,23.55904624,0.004603392,25.13099303,67.4761976,8.319454763,31.03618821,0,0,0,0,0,0,1412496.923,392.3602564,0,0,0,0,0,0,0.3,377.4562717,1358842.578,481.1077866,1731988.032,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  14:00:00,8.675,42336,24.5279675,24.37010435,22.99962822,23.76379786,23.52741902,23.94876169,0,222.1586965,22.99962822,0.004613339,26.02424152,0,34.63168542,23.52741902,0.004615043,25.21682246,66.91706587,8.319454763,31.03618821,0,0,0,0,0,0,1609529.861,447.091628,0,0,0,0,0,0,0.3,431.9807843,1555130.824,549.8543241,1979475.567,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  15:00:00,9.2125,42336,24.10454798,24.30398784,23.0021784,23.55336319,23.49875178,23.90136981,0,149.2085164,23.0021784,0.004603782,25.95690862,0,32.6133779,23.49875178,0.004605344,25.19822867,66.38278443,8.319454763,31.03618821,0,0,0,0,0,0,1872694.286,520.1928571,0,0,0,0,0,0,0.3,505.36217,1819303.812,642.1220779,2311639.48,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  16:00:00,9.4,42336,23.66746086,24.24152765,23.00117683,23.33431884,23.47054002,23.85603384,0,84.38210164,23.00117683,0.004501721,25.37122058,0,30.76469828,23.47054002,0.004561418,24.98634399,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2104988.731,584.7190918,0,0,0,0,0,0,0.3,573.0992623,2063157.344,727.0642028,2617431.13,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  17:00:00,9.4,42336,23.23787586,24.18249002,22.99982039,23.11884813,23.44371146,23.81310074,0,34.4376606,22.99982039,0.004356919,24.53802966,0,29.08598994,23.44371146,0.004374416,23.9838043,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2283797.474,634.3881873,0,0,0,0,0,0,0.3,623.0665612,2243039.62,789.5956611,2842544.38,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  18:00:00,9.4,42336,22.87135034,24.12682467,23.00116588,22.93625811,23.41921075,23.77301771,0,17.38660495,23.00116588,0.00429821,24.19851007,0,27.46223345,23.41921075,0.004328172,23.75810778,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2345086.522,651.4129227,0,0,0,0,0,0,0.3,640.6900928,2306484.334,811.6282598,2921861.735,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  19:00:00,9.4,101304,22.69075382,24.07434602,23.00205849,22.84640615,23.39704034,23.73569318,0.166757972,3.28781306,23.00205849,0.004213846,23.725471,0,25.90096611,23.39704034,0.004229975,23.25382693,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2396370.992,665.6586088,0,0,0,0,0,0,0.3,654.8860121,2357589.644,829.3646196,2985712.631,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  20:00:00,8.7125,134568,22.5345752,24.0247901,23.00156442,22.76806981,23.3755267,23.7001584,3.524623075,1.307036888,23.00156442,0.004682678,26.34553592,0,24.49739561,23.3755267,0.004425968,24.35532431,66.87979042,8.319454763,31.03618821,0,0,0,0,0,0,2418585.243,671.8292342,0,0,0,0,0,0,0.3,667.7615781,2403941.681,845.4435934,3043596.936,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  21:00:00,7.6125,151200,22.41052168,23.97764842,23.00033202,22.70542685,23.35347854,23.66556348,1.5880685,2.737103188,23.00033202,0.005520025,31.01793987,0,23.25983924,23.35347854,0.005312767,29.2327829,67.97320359,8.319454763,31.03618821,0,0,0,0,0,0,2409298.793,669.2496647,0,0,0,0,0,0,0.3,665.403107,2395451.185,842.4988651,3032995.914,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/23  22:00:00,6.8875,134568,22.30398294,24.00183584,22.98726725,22.6456251,23.93808706,23.96996145,0,0,22.98726725,0.006076188,34.14162481,0,0,23.93808706,0.005477764,29.09297783,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  23:00:00,7.0125,101304,22.07008982,24.02470757,22.48223107,22.27616045,24.02138919,24.02304838,0,0,22.48223107,0.006968127,40.30246055,0,0,24.02138919,0.005448741,28.77468622,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/23  24:00:00,7.2,49896,21.71364966,24.02342326,21.92941771,21.82153369,24.02252551,24.02297439,0,0,21.92941771,0.00783953,46.80759132,0,0,24.02252551,0.005449723,28.76696888,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  01:00:00,7.575,33264,21.38700135,24.02336479,21.60395472,21.49547803,24.02312482,24.02324481,0,0,21.60395472,0.008614586,52.39426825,0,0,24.02312482,0.005449691,28.76576862,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  02:00:00,7.8,25704,21.11717997,24.0233387,21.37254964,21.24486481,24.02326336,24.02330103,0,0,21.37254964,0.009327227,57.43590039,0,0,24.02326336,0.005449692,28.74737386,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  03:00:00,7.8,16632,20.86314281,24.02332234,21.14446784,21.00380532,24.02330481,24.02331358,0,0,21.14446784,0.009978822,62.22557439,0,0,24.02330481,0.005449692,28.73640648,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  04:00:00,7.8,16632,20.63162265,24.02331195,20.93624357,20.78393311,24.02331177,24.02331186,0,0,20.93624357,0.010571743,66.66594931,0,0,24.02331177,0.005449692,28.71823455,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  05:00:00,8.1125,16632,20.43305551,24.02330588,20.76408207,20.59856879,24.02330941,24.02330765,0,0,20.76408207,0.011115145,70.75010661,0,0,24.02330941,0.005449692,28.70734183,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  06:00:00,7.9875,33264,20.25467647,24.0233029,20.61506362,20.43487004,24.02330591,24.02330441,0,0,20.61506362,0.011620875,74.59278545,0,0,24.02330591,0.005449692,28.70734841,64.79782727,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  07:00:00,8.1125,66528,20.26333048,24.02330214,20.91260986,20.58797017,24.02330363,24.02330288,0,0,20.91260986,0.012000681,75.58255046,0,0,24.02330363,0.005449692,28.70735211,64.79782727,8.319454763,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  08:00:00,8.3,84672,20.91151558,23.92304721,22.93026215,21.92088887,23.03126522,23.47715622,220.0923584,0,22.93026215,0.008091873,45.3962901,5.611348319,26.60922851,23.03126522,0.008827294,49.24904581,67.23826328,8.319454763,31.03618821,0,0,0,0,0,0,3565794.714,990.4985317,0,0,0,0,0,0,0.35,968.2090558,3485552.601,1219.06305,4388626.981,0,0,0,0,0,0,0,0,0,0,261576.7502
SWlowe,SW,Lowe, 10/24  09:00:00,8.3,66528,21.57114575,23.87796961,23.00183336,22.28648956,23.30885183,23.59341072,153.3673419,0,23.00183336,0.006784703,37.92943183,0,20.25066913,23.30885183,0.006891856,37.81334732,67.28982036,8.319454763,31.03618821,0,0,0,0,0,0,2970756.821,825.2102279,0,0,0,0,0,0,0.3,814.9801873,2933928.674,1028.875099,3703950.358,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  10:00:00,8.675,66528,22.12401902,23.83878229,22.99837848,22.56119875,23.29372078,23.56625154,78.13047475,0,22.99837848,0.006700732,37.4491312,0,19.42203322,23.29372078,0.006699628,36.78035573,66.91706587,8.319454763,31.03618821,0,0,0,0,0,0,2699513.446,749.8648461,0,0,0,0,0,0,0.3,736.5348829,2651525.579,931.22095,3352395.42,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  11:00:00,8.9,42336,22.55460601,23.8013826,23.00086734,22.77773668,23.27897065,23.54017663,39.33944731,0,23.00086734,0.006796695,37.95954457,0,18.35751365,23.27897065,0.006774393,37.20542717,66.69341317,8.319454763,31.03618821,0,0,0,0,0,0,2560844.925,711.3458125,0,0,0,0,0,0,0.3,701.4507746,2525222.789,887.4773796,3194918.567,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  12:00:00,9.2125,42336,23.48000956,23.76624616,23.00371531,23.24186244,23.2664912,23.51636868,0,63.88813914,23.00371531,0.006795169,37.94457816,0,17.32037438,23.2664912,0.006804754,37.39851588,66.38278443,8.319454763,31.03618821,0,0,0,0,0,0,2189823.088,608.2841911,0,0,0,0,0,0,0.3,596.3218378,2146758.616,756.128983,2722064.339,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  13:00:00,9.775,42336,23.88722961,23.73264547,22.99925049,23.44324005,23.25084934,23.49174741,0,120.1285702,22.99925049,0.0068546,38.25885505,0,16.49489747,23.25084934,0.006808204,37.42892943,65.82365269,8.319454763,31.03618821,0,0,0,0,0,0,1986812.351,551.8923198,0,0,0,0,0,0,0.3,537.8890167,1936400.46,682.9448286,2458601.383,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  14:00:00,10,42336,23.51128,23.70019164,23.00026234,23.25577117,23.23645826,23.46832495,0,64.94941451,23.00026234,0.00700694,39.08247065,0,15.66648389,23.23645826,0.00697823,38.37208989,65.6,8.319454763,31.03618821,0,0,0,0,0,0,2186206.614,607.2796151,0,0,0,0,0,0,0.3,595.6219321,2144238.956,755.2635695,2718948.85,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  15:00:00,9.625,42336,23.20566858,23.6701795,22.99953563,23.1026021,23.22556677,23.44787313,0,21.19644826,22.99953563,0.00711888,39.7014986,0,14.82460179,23.22556677,0.007066958,38.8801053,65.97275449,8.319454763,31.03618821,0,0,0,0,0,0,2344229.585,651.1748846,0,0,0,0,0,0,0.3,643.5560467,2316801.768,815.2074334,2934746.76,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  16:00:00,9.4,42336,22.86394342,23.64114795,22.99697888,22.93046115,23.21164281,23.42639538,12.89779355,0.084404249,22.99697888,0.007282791,40.61135846,0,14.1713376,23.21164281,0.007246996,39.89277426,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2466494.785,685.1374402,0,0,0,0,0,0,0.3,673.9934549,2426376.438,853.2226119,3071601.403,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  17:00:00,9.4,42336,22.4735686,23.61387189,23.00291636,22.73824248,23.20434415,23.40910802,36.81553028,0,23.00291636,0.007365606,41.05301231,0,13.28372566,23.20434415,0.007340915,40.42153278,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2554377.606,709.5493349,0,0,0,0,0,0,0.3,698.4433091,2514395.913,883.7329897,3181438.763,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  18:00:00,9.4,42336,22.21863076,23.58788907,22.99871608,22.60867342,23.19185796,23.38987352,39.6743849,0,22.99871608,0.007394592,41.22314286,0,12.6896518,23.19185796,0.007391241,40.72610338,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2563712.818,712.1424494,0,0,0,0,0,0,0.3,701.5919002,2525730.841,887.6625014,3195585.005,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  19:00:00,9.4,101304,22.13084613,23.56360209,23.00177927,22.5663127,23.18346301,23.37353255,50.28034285,0,23.00177927,0.007396097,41.24991677,0,12.04560794,23.18346301,0.007396882,40.80334979,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2602599.423,722.9442842,0,0,0,0,0,0,0.3,712.1220986,2563639.555,900.7956193,3242864.229,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  20:00:00,9.4,134568,22.09970442,23.54059669,23.00281856,22.55126149,23.17618098,23.35838883,44.36433413,0,23.00281856,0.00743967,41.50322895,0,11.3924133,23.17618098,0.007420534,40.9658797,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2581545.515,717.0959763,0,0,0,0,0,0,0.3,706.5397678,2543543.164,893.8341325,3217802.877,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  21:00:00,9.4,151200,22.11886276,23.51827377,23.00077988,22.55982132,23.16556109,23.34191743,21.92468835,0,23.00077988,0.007462727,41.63546468,0,10.89283594,23.16556109,0.007460228,41.20885712,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2500337.971,694.5383253,0,0,0,0,0,0,0.3,684.2791055,2463404.78,866.0624421,3117824.792,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/24  22:00:00,9.4,134568,22.11833815,23.52582941,22.92293951,22.52063883,23.47774778,23.50178859,0,0,22.92293951,0.007901715,44.26286181,0,0,23.47774778,0.007464128,40.46079201,62.54200652,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  23:00:00,9.4,101304,21.95411098,23.53887137,22.52133673,22.23772385,23.53780653,23.53833895,0,0,22.52133673,0.008795806,50.42552415,0,0,23.53780653,0.007464077,40.31367983,62.54200652,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/24  24:00:00,9.4,49896,21.65738536,23.53819843,22.06063354,21.85900945,23.53744902,23.53782372,0,0,22.06063354,0.009644055,56.78267042,0,0,23.53744902,0.007464077,40.31455052,62.54200652,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  01:00:00,9.4,33264,21.37153045,23.53815973,21.7544635,21.56299697,23.53795368,23.53805671,0,0,21.7544635,0.010396496,62.28581083,0,0,23.53795368,0.007464077,40.31332401,62.54200652,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  02:00:00,9.4,25704,21.13425047,23.5381471,21.53009585,21.33217316,23.53807698,23.53811204,0,0,21.53009585,0.011069019,67.15824716,0,0,23.53807698,0.007464077,40.31302386,62.54200652,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  03:00:00,9.0875,16632,20.90989472,23.53813974,21.31154907,21.11072189,23.5381186,23.53812917,0,0,21.31154907,0.011679483,71.74848176,0,0,23.5381186,0.007464077,40.31292305,62.54200652,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  04:00:00,8.2125,16632,20.65455376,23.53813573,21.03356623,20.84406,23.53813035,23.53813304,0,0,21.03356623,0.01222383,76.32060395,0,0,23.53813035,0.007464077,40.31289408,62.54200652,8.319454763,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  05:00:00,8.1125,16632,20.40945086,23.53813409,20.76566301,20.58755694,23.53813303,23.53813356,0,0,20.76566301,0.012695623,80.51974235,0,0,23.53813303,0.007464077,40.31288828,62.54200652,8.319454763,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  06:00:00,8.3,33264,20.21927321,23.53813429,20.61179415,20.41553368,23.53813369,23.53813399,0,0,20.61179415,0.013131851,84.0215801,0,0,23.53813369,0.007464077,40.31288655,62.54200652,8.319454763,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  07:00:00,8.3,66528,20.26240796,23.53813574,20.91233383,20.58737089,23.53813456,23.53813515,0,0,20.91233383,0.013441583,84.38286737,0,0,23.53813456,0.007464077,40.31288423,62.54200652,8.319454763,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  08:00:00,8.3,84672,21.18207511,23.48988693,22.94585481,22.06396496,22.88242422,23.18615558,186.3451702,11.88537468,22.94585481,0.00913892,51.10218394,6.581498646,16.49186182,22.88242422,0.010108627,56.77161084,67.28982036,8.319454763,31.03618821,0,0,0,0,0,0,3249344.822,902.5957839,0,0,0,0,0,0,0.329166667,897.1126042,3229605.375,1130.696779,4070508.406,0,0,0,0,0,0,0,0,0,0,251877.7972
SWlowe,SW,Lowe, 10/25  09:00:00,8.675,66528,22.13237608,23.46930646,23.00379096,22.56808352,23.14633195,23.30781921,66.4432499,0,23.00379096,0.007350477,41.0505034,0,9.387920387,23.14633195,0.00751694,41.60859868,66.91706587,8.319454763,31.03618821,0,0,0,0,0,0,2660722.688,739.0896356,0,0,0,0,0,0,0.3,725.9527094,2613429.754,918.0180535,3304864.993,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  10:00:00,9.2125,66528,22.92605861,23.45058255,23.0025734,22.964316,23.14113365,23.2958581,1.347121241,26.52132851,23.0025734,0.007016202,39.20741021,0,9.145306725,23.14113365,0.007128909,39.49751603,66.38278443,8.319454763,31.03618821,0,0,0,0,0,0,2329513.222,647.0870062,0,0,0,0,0,0,0.3,634.6082701,2284589.773,804.019118,2894468.825,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  11:00:00,9.4,42336,23.60017348,23.43272026,23.00190483,23.30103915,23.13518823,23.28395425,0,78.47722881,23.00190483,0.006789889,37.95799445,0,8.69896195,23.13518823,0.006830283,37.87467346,66.19640719,8.319454763,31.03618821,0,0,0,0,0,0,2136822.817,593.5618936,0,0,0,0,0,0,0.3,583.8879428,2101996.594,740.5722013,2666059.925,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  12:00:00,10.4625,42336,24.11651441,23.41537173,22.99688249,23.55669845,23.12479741,23.27008457,0,152.0026565,22.99688249,0.006861039,38.33863789,0,8.442911978,23.12479741,0.006805105,37.7363967,65.64348802,8.319454763,31.03618821,0,0,0,0,0,0,1871541.01,519.8725027,0,0,0,0,0,0,0.3,506.8192899,1824549.443,643.955925,2318241.33,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  13:00:00,11.475,42336,24.44559673,23.39885955,22.99984062,23.72271867,23.12046578,23.25966266,0,205.5194525,22.99984062,0.007044267,39.27932479,0,7.949406801,23.12046578,0.00700753,38.79253551,65.6,8.319454763,31.03618821,0,0,0,0,0,0,1680259.809,466.7388357,0,0,0,0,0,0,0.3,456.9647345,1645073.044,581.3057052,2092700.539,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  14:00:00,11.7,42336,24.44734421,23.38350415,23.00119741,23.72427081,23.11543175,23.24946795,0,210.3227047,23.00119741,0.006974279,38.83609264,0,7.565005644,23.11543175,0.007027153,38.85768528,65.6,8.319454763,31.03618821,0,0,0,0,0,0,1662805.435,461.8903986,0,0,0,0,0,0,0.3,451.1629987,1624186.795,574.0071501,2066425.74,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  15:00:00,11.7,42336,24.08147985,23.36867308,23.001917,23.54169843,23.11130419,23.23998863,0,153.8091809,23.001917,0.006722559,37.43337749,0,7.176120517,23.11130419,0.006803356,37.62852672,65.6,8.319454763,31.03618821,0,0,0,0,0,0,1865233.089,518.1203024,0,0,0,0,0,0,0.3,506.4925964,1823373.347,643.5420735,2316751.465,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  16:00:00,11.325,42336,23.60446329,23.3545282,22.99895668,23.30170998,23.10423994,23.22938407,0,83.58774828,22.99895668,0.00658467,36.70351565,0,6.923542006,23.10423994,0.006599811,36.55338053,65.6,8.319454763,31.03618821,0,0,0,0,0,0,2116765.371,587.9903807,0,0,0,0,0,0,0.3,576.1929031,2074294.451,730.9357783,2631368.802,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  17:00:00,10.7875,42336,23.07439787,23.3407811,23.00296231,23.03868009,23.10080264,23.22079187,0,21.23549614,23.00296231,0.006551314,36.50146347,0,6.525107135,23.10080264,0.006574781,36.41458919,65.6,8.319454763,31.03618821,0,0,0,0,0,0,2341622.273,650.4506314,0,0,0,0,0,0,0.3,638.9853239,2300347.166,809.4932622,2914175.744,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  18:00:00,9.85,42336,22.63005982,23.3280721,22.9987793,22.81441956,23.09499563,23.21153386,4.284481017,3.634013683,22.9987793,0.006453835,35.95927432,0,6.29310001,23.09499563,0.006474331,35.86286352,65.82365269,8.319454763,31.03618821,0,0,0,0,0,0,2419058.935,671.9608154,0,0,0,0,0,0,0.3,664.772609,2393181.392,841.7092142,3030153.171,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  19:00:00,8.4,101304,22.34085089,23.31561849,23.00032951,22.6705902,23.09183354,23.20372602,32.87785603,0,23.00032951,0.006364757,35.44215536,0,5.951809918,23.09183354,0.006405181,35.46803632,67.19041916,8.319454763,31.03618821,0,0,0,0,0,0,2534860.898,704.1280273,0,0,0,0,0,0,0.3,702.7586673,2529931.202,889.1164829,3200819.338,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  20:00:00,7.1125,134568,22.13885875,23.30391162,23.00073868,22.56979871,23.08683637,23.19537399,52.93160982,0,23.00073868,0.00624776,34.78296195,0,5.733909632,23.08683637,0.006278428,34.77037607,68.47020958,8.319454763,31.03618821,0,0,0,0,0,0,2606395.51,723.9987528,0,0,0,0,0,0,0.3,719.7755379,2591191.936,910.3375188,3277215.068,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  21:00:00,7.0125,151200,22.06664985,23.2928832,23.00060372,22.53362678,23.08328472,23.18808396,42.76202726,0,23.00060372,0.006216597,34.61147295,0,5.432183385,23.08328472,0.006204862,34.37437607,68.56961078,8.319454763,31.03618821,0,0,0,0,0,0,2569885.017,713.8569493,0,0,0,0,0,0,0.3,700.4210233,2521515.684,886.2023618,3190328.502,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/25  22:00:00,7.2,134568,21.99260362,23.2965721,22.71716478,22.3548842,23.26284065,23.27970637,0,0,22.71716478,0.006704904,37.95358127,0,0,23.26284065,0.006231277,34.14675329,64.62742732,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  23:00:00,7.2,101304,21.72558998,23.3032161,22.1711453,21.94836764,23.30245218,23.30283414,0,0,22.1711453,0.007578125,44.29205914,0,0,23.30245218,0.006231666,34.0671083,64.62742732,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/25  24:00:00,6.8875,49896,21.32323641,23.30287896,21.54682007,21.43502824,23.30228126,23.30258011,0,0,21.54682007,0.008388537,50.86466196,0,0,23.30228126,0.006231634,34.06728951,64.62742732,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  01:00:00,6.325,33264,20.91437859,23.30285957,21.10856248,21.01147053,23.30268301,23.30277129,0,0,21.10856248,0.009085735,56.52185683,0,0,23.30268301,0.006231636,34.06647168,64.62742732,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  02:00:00,6.475,25704,20.57541067,23.30285383,20.78461505,20.68001286,23.30279143,23.30282263,0,0,20.78461505,0.00970082,61.4975837,0,0,23.30279143,0.006231636,34.06624714,64.62742732,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  03:00:00,6.0125,16632,20.25505491,23.30285122,20.48449893,20.36977692,23.30283006,23.30284064,0,0,20.48449893,0.010250441,66.14048344,0,0,23.30283006,0.006231636,34.06616868,64.62742732,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  04:00:00,5.225,16632,19.90680139,23.30285052,20.11408479,20.01044309,23.30284315,23.30284683,0,0,20.11408479,0.010724152,70.74409339,0,0,23.30284315,0.006231636,34.0661417,64.62742732,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  05:00:00,4.3125,16632,19.55597495,23.30285131,19.75695705,19.656466,23.30284806,23.30284968,0,0,19.75695705,0.01112318,75.01912607,0,0,23.30284806,0.006231636,34.08779143,64.62742732,8.319454763,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  06:00:00,3.9,33264,19.22814355,23.30285316,19.42842535,19.32828445,23.30285077,23.30285196,0,0,19.42842535,0.0114571,78.85038854,0,0,23.30285077,0.006231636,34.10078127,64.62742732,8.319454763,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  07:00:00,3.9,66528,19.41510887,23.30285579,19.78661816,19.60086351,23.30285314,23.30285447,0,0,19.78661816,0.011667116,78.5225123,0,0,23.30285314,0.006231636,34.10077636,64.62742732,8.319454763,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  08:00:00,4.9625,84672,23.84884142,23.27497681,22.92663579,23.3877386,22.7945469,23.03476186,52.38881116,241.2814492,22.92663579,0.007830149,43.81181357,7.92090865,13.26482702,22.7945469,0.008554189,48.27031025,70.49488844,8.319454763,31.03618821,0,0,0,0,0,0,2041978.883,567.2163563,0,0,0,0,0,0,0.34375,574.4132308,2067887.631,725.7670105,2612761.238,0,0,0,0,0,0,0,0,0,0,258667.0643
SWlowe,SW,Lowe, 10/26  09:00:00,7.6625,66528,28.84991205,23.30230061,23.76161551,26.30576378,23.5069888,23.40464471,0,975.5157641,23.76161551,0.006526721,34.76948791,13.3409278,1.103406884,23.5069888,0.00663838,35.91654981,69.15594696,8.319454763,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.402253401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255704.1041
SWlowe,SW,Lowe, 10/26  10:00:00,10.9625,66528,32.20793539,23.37575977,24.0008006,28.10436799,23.88608745,23.63092361,0,1831.312478,24.0008006,0.006890465,36.15219375,18.43467489,0,23.88608745,0.006711985,35.46904892,69.15594696,8.044591073,30.62714116,1,0,0,0,0,0,0,0,0,0,4294.482334,4294.482334,1.192911759,1.192911759,0.744303867,0,0,0,0,87.11724661,313622.0878,15.54015884,55944.57181,285.4670566,1027681.404,0.569203624,295.4506176,0.739441206,2661.988341,369740.0009
SWlowe,SW,Lowe, 10/26  11:00:00,13.2625,42336,33.498008,23.41377703,23.99978305,28.74889552,23.91077907,23.66227805,0,2217.576053,23.99978305,0.007157459,37.53977134,17.72055773,0,23.91077907,0.007197047,37.94751492,69.15594696,7.22,29.4,1,0,0,0,0,0,0,0,0,0,805081.9348,805081.9348,223.6338708,223.6338708,0.901804875,0,0,0,0,348.4689864,1254488.351,243.0789358,875084.1688,1141.868226,4110725.615,2.276814497,1181.80247,3.042174725,10951.82901,472582.3745
SWlowe,SW,Lowe, 10/26  12:00:00,15.275,42336,33.49925301,23.44779159,24.0003791,28.74981606,23.91782057,23.68280608,0,2235.866184,24.0003791,0.007222459,37.8511856,16.41724342,0,23.91782057,0.007136087,37.58972505,69.15594696,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2253095.826,2253095.826,625.8599516,625.8599516,0.908201898,0,0,0,0,348.4689864,1254488.351,644.1245251,2318848.291,1141.868226,4110725.615,2.276814497,1181.80247,3.327668476,11979.60651,477591.0337
SWlowe,SW,Lowe, 10/26  13:00:00,16.7875,42336,32.58073856,23.47831436,23.99951515,28.29012685,23.91541707,23.69686572,0,1976.188725,23.99951515,0.007221266,37.83272841,14.86871813,0,23.91541707,0.007296093,38.41384234,69.15594696,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2926744.546,2926744.546,812.9845962,812.9845962,0.80219733,0,0,0,0,362.1576483,1303767.534,837.1372031,3013693.931,1199.294851,4317461.465,2.311438424,1238.074092,3.892583425,14013.30033,400486.8324
SWlowe,SW,Lowe, 10/26  14:00:00,17.575,42336,30.77875021,23.50440964,23.99982546,27.38928784,23.90031557,23.7023626,0,1472.444936,23.99982546,0.00706299,36.98869173,12.99039711,0,23.90031557,0.007066327,37.22793782,69.15594696,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,2552961.832,2552961.832,709.1560646,709.1560646,0.599053629,0,0,0,0,349.3016829,1257486.058,737.2497102,2654098.957,1145.354868,4123277.525,2.278969273,1186.445863,3.597983754,12952.74151,303796.4936
SWlowe,SW,Lowe, 10/26  15:00:00,17.425,42336,28.53881551,23.52482614,23.98562701,26.26222126,23.86639595,23.69561105,0,894.9565057,23.98562701,0.007084788,37.11914029,10.6250821,0,23.86639595,0.00708131,37.36791557,69.15594696,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1572678.871,1572678.871,436.8552421,436.8552421,0.366737635,0,0,0,0,348.4689864,1254488.351,466.9446025,1681000.569,1141.868226,4110725.615,2.276814497,1181.80247,3.542973566,12754.70484,248059.5542
SWlowe,SW,Lowe, 10/26  16:00:00,16.8875,42336,26.64655923,23.51277919,23.22061095,24.93358509,23.43441204,23.47359562,0,641.3262551,23.22061095,0.007375374,40.46333615,0.983495696,5.229495573,23.43441204,0.007249183,39.26556143,68.53503482,7.22,29.4,0,0,0,0,0,0,165070.9078,45.85302994,0,0,1209862.103,1208922.414,336.0728065,335.8117816,0.3,0,0,0,0,348.4689864,1254488.351,361.8431811,1302635.452,1141.868226,4110725.615,2.276814497,1181.80247,3.595534052,12943.92259,238299.2629
SWlowe,SW,Lowe, 10/26  17:00:00,14.575,42336,25.28297269,23.46052998,23.00080323,24.14188796,23.1441018,23.30231589,0,406.687867,23.00080323,0.007665179,42.57789037,0,9.401926024,23.1441018,0.007661901,42.19253642,65.6,7.22,29.4,0,0,0,0,0,0,958780.4766,266.3279102,0,0,659840.8288,659840.8288,183.2891191,183.2891191,0.3,242.0219189,871278.9082,309.4060542,1113861.795,348.4689864,1254488.351,212.4391634,764780.9881,1141.868226,4110725.615,2.276814497,1181.80247,3.304381212,11895.77236,238299.2629
SWlowe,SW,Lowe, 10/26  18:00:00,11.6125,42336,24.41261134,23.44242527,23.00093858,23.70677496,23.13716988,23.28979758,0,258.7729704,23.00093858,0.007385605,41.04278642,0,8.954688193,23.13716988,0.007477052,41.2038507,65.6,7.258352039,30.2180941,0,0,0,0,0,0,1489938.267,413.8717407,0,0,58283.23539,58283.23539,16.18978761,16.18978761,0.3,401.6704632,1446013.667,511.6352053,1841886.739,174.2344932,627244.1756,30.38106291,109371.8265,570.9341132,2055362.808,1.138407249,590.9012352,1.476302395,5314.688621,238299.2629
SWlowe,SW,Lowe, 10/26  19:00:00,9.85,101304,23.93040013,23.42476909,22.99888551,23.46464282,23.12945657,23.27711283,0,169.9120931,22.99888551,0.007220617,40.14147907,0,8.593462443,23.12945657,0.007247033,39.96960366,65.82365269,7.296704078,31.03618821,0,0,0,0,0,0,1808639.11,502.3997527,0,0,0,0,0,0,0.3,494.4452689,1780002.968,628.4098935,2262275.616,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/26  20:00:00,9.4,134568,23.64111513,23.40785299,23.00039337,23.32075425,23.12381842,23.2658357,0,132.5836278,23.00039337,0.007244489,40.26898535,0,8.169918848,23.12381842,0.007228669,39.88312716,66.19640719,7.296704078,31.03618821,0,0,0,0,0,0,1943288.522,539.8023672,0,0,0,0,0,0,0.3,528.9271911,1904137.888,671.7037818,2418133.615,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/26  21:00:00,9.0875,151200,23.4615553,23.39192938,23.0019265,23.2317409,23.11895943,23.25544441,0,124.6116258,23.0019265,0.007091718,39.42565273,0,7.737320859,23.11895943,0.007184837,39.65562613,66.50703593,7.296704078,31.03618821,0,0,0,0,0,0,1971297.971,547.5827698,0,0,0,0,0,0,0.3,540.0290053,1944104.419,685.6281381,2468261.297,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/26  22:00:00,8.525,134568,23.42182286,23.39955118,23.94650299,23.68416292,23.36558988,23.38257053,0,0,23.94650299,0.007435308,39.01079699,0,0,23.36558988,0.007089723,38.55829494,63.74672244,7.296704078,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  23:00:00,9.7375,101304,23.4076512,23.40773786,23.77651763,23.59208442,23.40818761,23.40796274,0,0,23.77651763,0.008464875,44.84750714,0,0,23.40818761,0.007083457,38.44960584,63.74672244,7.296704078,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/26  24:00:00,9.85,49896,23.21667096,23.40719643,23.4672158,23.34194338,23.40674094,23.40696869,0,0,23.4672158,0.009494455,51.15595282,0,0,23.40674094,0.007083625,38.44408763,63.74672244,7.296704078,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  01:00:00,9.4,33264,22.95401827,23.40715841,23.16934123,23.06167975,23.40705461,23.40710651,0,0,23.16934123,0.010424397,57.0719639,0,0,23.40705461,0.007083621,38.42867836,63.74672244,7.296704078,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  02:00:00,9.4,25704,22.70835568,23.40713896,22.94817709,22.82826639,23.40711096,23.40712496,0,0,22.94817709,0.011269663,62.44684645,0,0,23.40711096,0.007083621,38.42854826,63.74672244,7.296704078,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  03:00:00,9.4,16632,22.4664235,23.40712643,22.72520639,22.59581494,23.40712384,23.40712514,0,0,22.72520639,0.01204245,67.55360525,0,0,23.40712384,0.007083621,38.42851841,63.74672244,7.296704078,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  04:00:00,9.4,16632,22.23827356,23.40711878,22.51614975,22.37721165,23.40712239,23.40712059,0,0,22.51614975,0.012747318,72.3396628,0,0,23.40712239,0.007083621,38.42852117,63.74672244,7.296704078,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  05:00:00,9.775,16632,22.04754543,23.40711463,22.35437835,22.20096189,23.40711838,23.40711651,0,0,22.35437835,0.013394655,76.73307979,0,0,23.40711838,0.007083621,38.45296321,63.74672244,7.296704078,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  06:00:00,10.375,33264,21.90667478,23.40711299,22.26010846,22.08339162,23.40711527,23.40711413,0,0,22.26010846,0.014001608,80.67593454,0,0,23.40711527,0.007083621,38.49206463,63.74672244,7.296704078,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  07:00:00,10.6,66528,22.05065052,23.40711313,22.65753846,22.35409449,23.4071138,23.40711346,0,0,22.65753846,0.014463591,81.37046452,0,0,23.4071138,0.007083621,38.53116108,63.74672244,7.296704078,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  08:00:00,9.85,84672,24.15897755,23.37608896,23.01136605,23.5851718,23.10369424,23.2398916,0,244.1366453,23.01136605,0.009763526,54.19114427,0,6.531948517,23.10369424,0.011058061,60.93121386,65.82365269,7.296704078,31.03618821,0.25,0,0,0,0,0,1551599.643,430.9999008,0,0,0,0,0,0,0.3,423.2533463,1523712.047,538.4226551,1938321.558,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/27  09:00:00,10.8375,66528,28.51097285,23.38839473,23.68102289,26.09599787,23.48672104,23.43755788,0,912.5058784,23.68102289,0.007794422,41.7409668,10.37454494,2.378743501,23.48672104,0.007935246,42.98318625,65.70294538,7.296704078,31.03618821,0,0,0,0,0,0,16642.87511,4.623020865,0,0,0,0,0,0,0.37959228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251553.3023
SWlowe,SW,Lowe, 10/27  10:00:00,13.3875,66528,32.27533654,23.45738212,23.9999185,28.13762752,23.90496397,23.68117304,0,1849.850387,23.9999185,0.007747838,40.68023683,15.36214494,0,23.90496397,0.007701985,40.67378527,65.7130897,7.22,29.4,1,0,0,0,0,0,0,0,0,0,783522.4722,783522.4722,217.6451312,217.6451312,0.750574939,0,0,0,0,348.4689864,1254488.351,236.1032242,849971.6071,1141.868226,4110725.615,2.276814497,1181.80247,3.250204764,11700.73715,375291.3349
SWlowe,SW,Lowe, 10/27  11:00:00,16.15,42336,33.76042235,23.48955193,23.99828365,28.879353,23.92652599,23.70803896,0,2304.740166,23.99828365,0.007333159,38.53122471,14.91854899,0,23.92652599,0.007590785,40.04150575,65.7130897,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2994945.778,2994945.778,831.9293827,831.9293827,0.936966973,0,0,0,0,382.1339771,1375682.318,845.9454842,3045403.743,1284.631033,4624671.718,2.353348576,1318.020742,4.369022597,15728.48135,503723.0169
SWlowe,SW,Lowe, 10/27  12:00:00,17.8875,42336,33.77361751,23.51813843,23.99787091,28.88574421,23.93130733,23.72472288,0,2327.617171,23.99787091,0.006240387,32.84740327,13.82161047,0,23.93130733,0.006513312,34.40652347,65.7130897,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4316364.724,4316364.724,1198.990201,1198.990201,0.946803795,0,0,0,0,478.4843878,1722543.796,1220.30112,4393084.033,1698.785508,6115627.829,2.549548127,1734.583195,6.971097175,25095.94983,511727.1297
SWlowe,SW,Lowe, 10/27  13:00:00,18.9875,42336,32.96387491,23.54415117,23.99952864,28.48170177,23.93131823,23.7377347,0,2095.547675,23.99952864,0.005768478,30.38380447,12.64932226,0,23.93131823,0.005793504,30.6397052,65.7130897,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5963317.845,5963317.845,1656.477179,1656.477179,0.852811238,0,0,0,0,603.512682,2172645.655,1667.958883,6004651.979,2271.471565,8177297.634,2.739266481,2295.963513,10.25199368,36907.17724,435209.4883
SWlowe,SW,Lowe, 10/27  14:00:00,19.4,42336,31.1325866,23.56688434,23.99974662,27.56616661,23.92008235,23.74348334,0,1576.80056,23.99974662,0.005729372,30.17929934,11.15418468,0,23.92008235,0.005759516,30.48217204,65.7130897,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5684438.714,5684438.714,1579.010754,1579.010754,0.64261484,0,0,0,0,590.5634638,2126028.47,1613.180227,5807448.818,2203.743691,7933477.288,2.725754381,2257.131474,9.889532876,35602.31835,320306.3696
SWlowe,SW,Lowe, 10/27  15:00:00,19.4,42336,28.80811345,23.58475065,23.99962534,26.4038694,23.89173899,23.73824482,0,962.1035652,23.99962534,0.005531721,29.14754815,9.208271569,0,23.89173899,0.005599139,29.69132626,65.7130897,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3415648.336,3415648.336,948.7912045,948.7912045,0.394674474,0,0,0,0,406.8916746,1464810.029,983.2575837,3539727.301,1390.149258,5004537.33,2.405739241,1442.85974,4.793651683,17257.14606,252795.4365
