Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 10/27  16:00:00,19.4,42336,26.98773877,23.58309433,23.39960854,25.19367366,23.59577579,23.58943506,0,682.3355213,23.39960854,0.005317753,29.07881975,2.316939239,4.194783099,23.59577579,0.005375998,29.04782967,65.68481727,7.22,29.4,0,0,0,0,0,0,47889.13675,13.30253799,0,0,2552722.677,2552722.677,709.0896326,709.0896326,0.3,9.459440919,34053.98731,12.17525686,43830.9247,348.4689864,1254488.351,735.1950939,2646702.338,1141.868226,4110725.615,2.276814497,1181.786211,3.061590068,11021.72424,238299.2629
SWlowe,SW,Lowe, 10/27  17:00:00,16.65,42336,25.58398512,23.52475483,23.00384086,24.29391299,23.17210729,23.34843106,0,468.5497882,23.00384086,0.004664898,26.16341075,0,10.67596055,23.17210729,0.004908183,27.23801655,65.6,7.22,29.4,0,0,0,0,0,0,723981.9708,201.106103,0,0,1147168.24,1147168.24,318.6578445,318.6578445,0.3,186.8756922,672752.4921,239.2898759,861443.5533,348.4689864,1254488.351,352.0742346,1267467.245,1141.868226,4110725.615,2.276814497,1181.80247,2.707007266,9745.226156,238299.2629
SWlowe,SW,Lowe, 10/27  18:00:00,15,42336,24.75456706,23.50103645,22.99930119,23.87693412,23.15930685,23.33017165,0,329.1729574,22.99930119,0.004198398,23.57128338,0,10.42191746,23.15930685,0.00431906,24.01046672,65.6,7.22,29.4,0,0,0,0,0,0,1222273.563,339.5204341,0,0,757467.8389,757467.8389,210.407733,210.407733,0.3,327.7271995,1179817.918,418.2530378,1505710.936,348.4689864,1254488.351,235.7878879,848836.3965,1141.868226,4110725.615,2.276814497,1181.80247,2.440267817,8784.964142,238299.2629
SWlowe,SW,Lowe, 10/27  19:00:00,12.9375,101304,24.27897645,23.48051148,23.00111877,23.64004761,23.15153004,23.31602076,0,237.3517185,23.00111877,0.004085517,22.95385963,0,9.911727828,23.15153004,0.004048875,22.54322606,65.6,7.259664472,29.80904705,0,0,0,0,0,0,1552735.155,431.315321,0,0,276038.1938,276038.1938,76.67727607,76.67727607,0.3,419.4133276,1509887.979,534.0150602,1922454.217,261.3517398,940866.2633,98.43411916,354362.829,856.4011699,3083044.212,1.707610873,886.3518528,1.714652665,6172.749592,238299.2629
SWlowe,SW,Lowe, 10/27  20:00:00,9.2625,134568,23.83439111,23.46126118,23.00119023,23.41779067,23.1446792,23.30297019,0,162.337095,23.00119023,0.004230911,23.77407938,0,9.442337686,23.1446792,0.004217985,23.49708859,66.5132485,7.378657889,31.03618821,0,0,0,0,0,0,1822999.273,506.388687,0,0,0,0,0,0,0.3,508.0896037,1829122.573,645.5294669,2323906.081,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/27  21:00:00,7.425,151200,23.52165949,23.44293284,23.00240929,23.26203439,23.13922067,23.29107676,0,127.6452956,23.00240929,0.004270762,24.00995558,0,8.931879369,23.13922067,0.004233901,23.60788622,68.15958084,7.378657889,31.03618821,0,0,0,0,0,0,1948516.564,541.2546011,0,0,0,0,0,0,0.3,534.2667043,1923360.135,678.4006313,2442242.273,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/27  22:00:00,6.8875,134568,23.43359877,23.45166846,23.88042539,23.65701208,23.41493197,23.43330022,0,0,23.88042539,0.00480408,25.60332775,0,0,23.41493197,0.00427034,23.44028344,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  23:00:00,5.6375,101304,23.23644164,23.46112862,23.45691549,23.34667856,23.46139726,23.46126294,0,0,23.45691549,0.005817227,31.80375283,0,0,23.46139726,0.00427334,23.39960122,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/27  24:00:00,5.6875,49896,22.81785865,23.46051711,22.87342631,22.84564248,23.45998108,23.46024909,0,0,22.87342631,0.006751958,38.16918887,0,0,23.45998108,0.004273258,23.40115147,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  01:00:00,6.475,39312,22.46752326,23.46047846,22.55561974,22.5115715,23.46034901,23.46041374,0,0,22.55561974,0.007560112,43.50767543,0,0,23.46034901,0.00427326,23.40064357,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  02:00:00,5.2625,39312,22.08116875,23.460459,22.17140085,22.1262848,23.46042112,23.46044006,0,0,22.17140085,0.008278852,48.75067238,0,0,23.46042112,0.00427326,23.41529954,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  03:00:00,3.7125,16632,21.610547,23.46044631,21.6662613,21.63840415,23.46044015,23.46044323,0,0,21.6662613,0.008905953,54.04880209,0,0,23.46044015,0.00427326,23.4241275,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  04:00:00,2.6125,16632,21.13720563,23.46043858,21.18460221,21.16090392,23.46044094,23.46043976,0,0,21.18460221,0.009441014,58.96077786,0,0,23.46044094,0.00427326,23.42412615,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  05:00:00,2.575,16632,20.70422841,23.46043438,20.75975683,20.73199262,23.46043772,23.46043605,0,0,20.75975683,0.009898338,63.44263745,0,0,23.46043772,0.00427326,23.43888901,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  06:00:00,4.175,16632,20.40073155,23.46043274,20.51400037,20.45736596,23.46043487,23.46043381,0,0,20.51400037,0.010295772,66.97585828,0,0,23.46043487,0.00427326,23.44774795,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  07:00:00,5.375,61992,20.22913416,23.46043296,20.39165293,20.31039354,23.46043353,23.46043324,0,0,20.39165293,0.010569234,69.24505255,0,0,23.46043353,0.00427326,23.44774997,65.44430103,7.378657889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  08:00:00,6.2875,61992,25.71107451,23.4604344,25.05399457,25.38253454,23.46043361,23.460434,0,0,25.05399457,0.010675209,53.30481599,0,0,23.46043361,0.00427326,23.46250807,65.44430103,7.378657889,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  09:00:00,8.3875,84672,32.32368661,23.903753,29.21637759,30.7700321,25.43361208,24.66868254,0,618.1756154,29.21637759,0.0088007,33.7243763,78.6637535,0,25.43361208,0.006709964,31.80792662,65.44430103,7.378657889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.182142857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144681.6954
SWlowe,SW,Lowe, 10/28  10:00:00,11.15,84672,36.43116779,24.33288768,31.46820507,33.94968643,27.20409237,25.76849003,0,946.0404777,31.46820507,0.005865251,20.24643297,146.3448026,0,27.20409237,0.00621369,27.52713634,65.44430103,7.338993417,30.62714116,1,0,0,0.25,0,0,0,0,0,0,24055.65293,24055.65293,6.682125815,6.682125815,0.238859852,0,0,0,0,87.11724661,313622.0878,13.40999439,48275.97981,285.4670566,1027681.404,0.569203624,295.4506176,0.62390748,2246.066927,184443.2904
SWlowe,SW,Lowe, 10/28  11:00:00,13.95,61992,39.26056968,24.86251261,33.18964801,36.22510885,28.30746235,26.58498748,0,1135.517713,33.18964801,0.005644456,17.73358744,192.273653,3.494508042,28.30746235,0.005654252,23.39938514,65.44430103,7.303326579,29.80904705,1,0,0,0.25,0,0,0,0,0,0,427365.8155,427365.8155,118.7127265,118.7127265,0.267141606,0,0,0,0,261.3517398,940866.2633,134.6679144,484804.4917,856.4011699,3083044.212,1.707610873,886.3518528,2.025773506,7292.784621,192049.0816
SWlowe,SW,Lowe, 10/28  12:00:00,15.6875,49896,38.63712458,25.50473784,33.01326561,35.8251951,28.25180866,26.87827325,0,1169.915401,33.01326561,0.005765026,18.20014087,188.3693094,0,28.25180866,0.005699399,23.56817491,65.44430103,7.382803256,29.80904705,1,0,0,0.25,0,0,0,0,0,0,781818.6637,781818.6637,217.171851,217.171851,0.278404979,0,0,0,0,261.3517398,940866.2633,235.0888769,846319.957,856.4011699,3083044.212,1.707610873,886.3518528,2.211554184,7961.595063,186295.3895
SWlowe,SW,Lowe, 10/28  13:00:00,16.475,49896,36.94097991,25.56017385,30.89693604,33.91895798,28.76289699,27.16153542,0,1246.623652,30.89693604,0.00591175,20.9315466,168.8683376,0.262508222,28.76289699,0.00589404,23.61244382,65.44430103,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1148971.665,1148971.665,319.1587957,319.1587957,0.312193921,0,0,0,0,348.4689864,1254488.351,343.7238732,1237405.944,1141.868226,4110725.615,2.276814497,1181.80247,3.095102958,11142.37065,243799.1033
SWlowe,SW,Lowe, 10/28  14:00:00,16.7,49896,35.36213139,25.71883408,30.63299526,32.99756332,27.75629235,26.73756321,0,863.658061,30.63299526,0.005881802,21.27880228,82.76349184,0.858449632,27.75629235,0.005890405,25.03433532,65.44430103,7.407685347,29.80904705,1,0,0,0.25,0,0,0,0,0,0,905299.6529,905299.6529,251.4721258,251.4721258,0.234240188,0,0,0,0,261.3517398,940866.2633,270.4674802,973682.9285,856.4011699,3083044.212,1.707610873,886.3518528,2.302090853,8287.52707,182000.8468
SWlowe,SW,Lowe, 10/28  15:00:00,16.7,49896,33.11817822,25.78384817,28.96004091,31.03910956,27.20010767,26.49197792,0,749.6733526,28.96004091,0.005728057,22.80908092,46.3456114,4.856162915,27.20010767,0.005753862,25.24140185,65.44430103,7.407649091,29.80904705,1,0,0,0,0,0,0,0,0,0,870788.2235,870788.2235,241.8856176,241.8856176,0.225,0,0,0,0,261.3517398,940866.2633,260.8870402,939193.3449,856.4011699,3083044.212,1.707610873,886.3518528,2.272566107,8181.237987,178724.4472
SWlowe,SW,Lowe, 10/28  16:00:00,15.6375,49896,30.57728426,25.7642364,27.90142628,29.23935527,26.29010482,26.02717061,0,455.9776796,27.90142628,0.005662713,23.89385556,13.83576047,0,26.29010482,0.005647512,26.12204696,65.44430103,7.535000815,30.2180941,1,0,0,0,0,0,0,0,0,0,505100.2146,505100.2146,140.3056152,140.3056152,0.15,0,0,0,0,174.2344932,627244.1756,153.912229,554084.0242,570.9341132,2055362.808,1.138407249,590.9012352,1.477865567,5320.31604,119149.6315
SWlowe,SW,Lowe, 10/28  17:00:00,14.625,49896,30.11503084,25.70908791,29.82585571,29.97044327,25.7828373,25.74596261,0,0,29.82585571,0.005952037,22.38833401,0,0,25.7828373,0.005640461,26.87883619,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  18:00:00,13.4,49896,29.66550059,25.70468481,29.67620616,29.67085337,25.70661033,25.70564757,0,0,29.67620616,0.00664535,25.19300058,0,0,25.70661033,0.005640431,27.00022293,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  19:00:00,11.7375,128520,29.28521872,25.70338738,29.34794768,29.3165832,25.70415313,25.70377026,0,0,29.34794768,0.007494904,28.89670996,0,0,25.70415313,0.005640432,26.98716626,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  20:00:00,10.4125,151200,28.90988722,25.70235814,29.03476293,28.97232507,25.70275723,25.70255768,0,0,29.03476293,0.008682864,34.01360562,0,0,25.70275723,0.005640432,26.97920106,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  21:00:00,9.3125,151200,28.57891955,25.70163492,28.83324233,28.70608094,25.70195144,25.70179318,0,0,28.83324233,0.010168553,40.20082831,0,0,25.70195144,0.005640432,26.98049029,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  22:00:00,8.525,151200,28.25263829,25.70112716,28.48949752,28.37106791,25.70137958,25.70125337,0,0,28.48949752,0.01133904,45.64728916,0,0,25.70137958,0.005640432,26.98140537,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  23:00:00,7.6125,128520,27.74157593,25.70077169,27.7242643,27.73292011,25.70104483,25.70090826,0,0,27.7242643,0.011939363,50.21516101,0,0,25.70104483,0.005640432,26.98194075,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/28  24:00:00,8.2625,61992,27.14852513,25.70052214,27.00070882,27.07461698,25.70069931,25.70061073,0,0,27.00070882,0.012632979,55.36380497,0,0,25.70069931,0.005640432,26.98249368,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  01:00:00,7.8375,39312,26.60554621,25.70034734,26.52785519,26.5667007,25.7004837,25.70041552,0,0,26.52785519,0.013408865,60.34961292,0,0,25.7004837,0.005640432,26.98283815,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  02:00:00,6.8875,39312,26.05384221,25.70022656,25.97078146,26.01231184,25.70034682,25.70028669,0,0,25.97078146,0.014234957,66.16358602,0,0,25.70034682,0.005640432,27.00005793,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  03:00:00,7.0125,16632,25.56578285,25.70014291,25.50380748,25.53479516,25.70023763,25.70019027,0,0,25.50380748,0.014953379,71.39481283,0,0,25.70023763,0.005640432,27.01043306,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  04:00:00,7.2,16632,25.15360118,25.70008512,25.12811223,25.1408567,25.70015469,25.70011991,0,0,25.12811223,0.015592687,76.05205285,0,0,25.70015469,0.005640432,27.01056633,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  05:00:00,6.8875,16632,24.73064633,25.70004568,24.71945315,24.72504974,25.70009494,25.70007031,0,0,24.71945315,0.016157718,80.68178935,0,0,25.70009494,0.005640432,27.01066218,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  06:00:00,6.7,16632,24.29979775,25.70001924,24.29431823,24.29705799,25.70005317,25.7000362,0,0,24.29431823,0.016639082,85.10601495,0,0,25.70005317,0.005640432,26.99372791,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  07:00:00,7.0125,61992,23.97085631,25.70000235,23.98906376,23.97996004,25.7000248,25.70001358,0,0,23.98906376,0.016926388,88.09827688,0,0,25.7000248,0.005640432,26.98357327,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  08:00:00,7.575,61992,25.92339882,25.69999148,25.56849796,25.74594839,25.70001167,25.70000158,0,0,25.56849796,0.016934811,80.35419231,0,0,25.70001167,0.005640432,26.98359415,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  09:00:00,8.8,84672,30.9238623,25.69998548,30.15280667,30.53833449,26.00926625,25.85462587,0,114.1907794,30.15280667,0.016781301,61.06690496,20.32625515,0,26.00926625,0.006189539,28.65438781,65.44430103,7.850001631,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23829.92629
SWlowe,SW,Lowe, 10/29  10:00:00,11.525,84672,33.38428079,26.15448766,29.42410763,31.40419421,27.2193638,26.68692573,0,775.3044765,29.42410763,0.010318184,39.80079614,50.40955649,0,27.2193638,0.01123857,48.66496213,65.44430103,7.554264796,30.62714116,1,0,0,0,0,0,0,0,0,0,9277.295306,9277.295306,2.577026474,2.577026474,0.225,0,0,0,0,87.11724661,313622.0878,13.20327302,47531.78287,285.4670566,1027681.404,0.569203624,295.4506176,0.624259346,2247.333647,178724.4472
SWlowe,SW,Lowe, 10/29  11:00:00,13.8,61992,36.84479683,26.32185322,30.78500858,33.8149027,28.78851609,27.55518466,0,1190.422679,30.78500858,0.00734402,26.10184437,127.4678901,0,28.78851609,0.007911405,31.47849846,65.44430103,7.22,29.4,1,0,0,0,0,0,0,0,0,0,475702.4593,475702.4593,132.139572,132.139572,0.30091299,0,0,0,0,348.4689864,1254488.351,154.8517667,557466.36,1141.868226,4110725.615,2.276814497,1181.80247,2.827993733,10180.77744,238421.5894
SWlowe,SW,Lowe, 10/29  12:00:00,15.4625,49896,38.04952077,26.62491191,32.51180917,35.28066497,28.99543804,27.81017498,0,1024.960119,32.51180917,0.006835773,22.13910945,116.3372054,0.683319537,28.99543804,0.00689989,27.24906359,65.44430103,7.326199271,29.80904705,1,0,0,0.25,0,0,0,0,0,0,753613.6783,753613.6783,209.3371329,209.3371329,0.247658901,0,0,0,0,261.3517398,940866.2633,225.9730522,813502.9879,856.4011699,3083044.212,1.707610873,886.3518528,2.419799044,8711.276559,185586.7556
SWlowe,SW,Lowe, 10/29  13:00:00,16.1,49896,38.39990332,26.91270809,32.75051708,35.5752102,29.31924577,28.11597693,0,1006.522747,32.75051708,0.006923672,22.14500479,106.328767,2.078836473,29.31924577,0.006872362,26.57525876,65.44430103,7.383464567,29.80904705,1,0,0,0.25,0,0,0,0,0,0,814691.5989,814691.5989,226.3032219,226.3032219,0.24252146,0,0,0,0,261.3517398,940866.2633,245.6283079,884261.9084,856.4011699,3083044.212,1.707610873,886.3518528,2.485449696,8947.618905,184947.0014
SWlowe,SW,Lowe, 10/29  14:00:00,16.475,49896,37.35831588,27.16058405,32.00760124,34.68295856,29.2198435,28.19021378,0,972.2032592,32.00760124,0.006946681,23.16597311,97.95034735,5.516929648,29.2198435,0.00692219,26.89445185,65.44430103,7.397289108,29.80904705,1,0,0,0.25,0,0,0,0,0,0,887354.3382,887354.3382,246.4873162,246.4873162,0.241894849,0,0,0,0,261.3517398,940866.2633,265.0369054,954132.8593,856.4011699,3083044.212,1.707610873,886.3518528,2.521732188,9078.235878,184830.9699
SWlowe,SW,Lowe, 10/29  15:00:00,16.7,49896,34.37193118,27.19870067,30.31512634,32.34352876,28.44307976,27.82089021,0,838.2121297,30.31512634,0.006722726,24.52731661,58.975123,0,28.44307976,0.006803052,27.58848989,65.44430103,7.407815615,29.80904705,1,0,0,0,0,0,0,0,0,0,871882.9227,871882.9227,242.1897007,242.1897007,0.225,0,0,0,0,261.3517398,940866.2633,261.1962616,940306.5419,856.4011699,3083044.212,1.707610873,886.3518528,2.464869765,8873.531154,178724.4472
SWlowe,SW,Lowe, 10/29  16:00:00,16.0125,49896,31.63746911,27.03043822,26.93783538,29.28765225,27.32683864,27.17863843,0,930.4865199,26.93783538,0.006161361,27.31804569,11.97479256,16.73656532,27.32683864,0.006321859,27.36440968,65.44430103,7.22,29.4,1,0,0,0,0,0,0,0,0,0,998563.6262,998563.6262,277.3787851,277.3787851,0.3,0,0,0,0,348.4689864,1254488.351,303.9436164,1094197.019,1141.868226,4110725.615,2.276814497,1181.80247,2.982599722,10737.359,238299.2629
SWlowe,SW,Lowe, 10/29  17:00:00,14.5375,49896,30.01022229,27.02475967,29.2527406,29.63148145,26.95782925,26.99129446,0,0,29.2527406,0.00604309,23.40724579,0,0,26.95782925,0.006087101,26.93620429,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  18:00:00,13.525,49896,29.78529138,27.03752104,29.78983739,29.78756438,27.03099598,27.03425851,0,0,29.78983739,0.00665027,24.94318832,0,0,27.03099598,0.00608568,26.81445768,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  19:00:00,13.3,128520,29.59008958,27.03669958,29.67087825,29.63048391,27.03667395,27.03668676,0,0,29.67087825,0.007524435,28.37380112,0,0,27.03667395,0.006085721,26.8056962,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  20:00:00,13.3,151200,29.4249988,27.03591384,29.61393761,29.51946821,27.03619673,27.03605528,0,0,29.61393761,0.008761414,33.08143612,0,0,27.03619673,0.00608572,26.80644227,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  21:00:00,12.6125,151200,29.26868427,27.03538736,29.63136118,29.45002273,27.03564005,27.0355137,0,0,29.63136118,0.010346164,38.92802566,0,0,27.03564005,0.00608572,26.80731839,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  22:00:00,11.5125,151200,29.03411663,27.03501911,29.36169385,29.19790524,27.03522326,27.03512118,0,0,29.36169385,0.011624649,44.33919411,0,0,27.03522326,0.00608572,26.80797421,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  23:00:00,10.7875,128520,28.59152337,27.0347578,28.62383413,28.60767875,27.0349795,27.03486865,0,0,28.62383413,0.012289244,48.87398672,0,0,27.0349795,0.00608572,26.80835766,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/29  24:00:00,10.6,61992,28.02928692,27.03457307,27.91290385,27.97109539,27.03472618,27.03464963,0,0,27.91290385,0.013069398,54.10014048,0,0,27.03472618,0.00608572,26.80875612,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  01:00:00,9.5375,33264,27.46479518,27.03444517,27.39234537,27.42857028,27.03457367,27.03450942,0,0,27.39234537,0.013946682,59.43252227,0,0,27.03457367,0.00608572,26.80899625,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  02:00:00,7.8375,25704,26.87672882,27.03435692,26.78922948,26.83297915,27.0344569,27.03440691,0,0,26.78922948,0.014868585,65.54801018,0,0,27.0344569,0.00608572,26.8091801,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  03:00:00,6.8875,16632,26.29074645,27.03429605,26.19710528,26.24392586,27.03436894,27.0343325,0,0,26.19710528,0.015651894,71.3148723,0,0,27.03436894,0.00608572,26.79237673,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  04:00:00,6.7,16632,25.7648349,27.03425459,25.68682717,25.72583103,27.03430592,27.03428025,0,0,25.68682717,0.016327921,76.56283782,0,0,27.03430592,0.00608572,26.78231038,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  05:00:00,7.0125,16632,25.30715768,27.03422683,25.25903759,25.28309764,27.03426207,27.03424445,0,0,25.25903759,0.016908247,81.24802399,0,0,27.03426207,0.00608572,26.78237935,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  06:00:00,7.2,33264,24.90251967,27.03420877,24.88284849,24.89268408,27.03423233,27.03422055,0,0,24.88284849,0.017406816,85.47191365,0,0,27.03423233,0.00608572,26.78242583,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  07:00:00,7.2,66528,24.69293618,27.03419766,24.96085535,24.82689576,27.03421277,27.03420521,0,0,24.96085535,0.017706698,86.49454512,0,0,27.03421277,0.00608572,26.78245694,65.44430103,7.814455111,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  08:00:00,7.2,84672,24.45653604,26.55134485,23.06513473,23.76083538,24.52245559,25.53690022,1.102471136,258.9824036,23.06513473,0.009710705,53.65600299,0,90.30323783,24.52245559,0.011428458,58.02253721,68.23628691,7.814455111,31.03618821,0.25,0,0,0,0,0,1515320.831,420.9224532,0,0,0,0,0,0,0.3,413.4161357,1488298.089,526.1139795,1894010.326,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/30  09:00:00,7.575,66528,24.1813162,26.34431311,23.00459792,23.59295706,24.49397303,25.41914307,0,185.3075356,23.00459792,0.006215088,34.74824121,0,98.12784878,24.49397303,0.006616119,33.7938593,68.01047904,7.814455111,31.03618821,0,0,0,0,0,0,1749438.298,485.9550828,0,0,0,0,0,0,0.3,470.9109087,1695279.271,598.8435638,2155836.83,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/30  10:00:00,8.1125,66528,24.71723602,26.16069951,23.00222552,23.85973077,24.40128118,25.28099035,0,268.7133766,23.00222552,0.005673925,31.74294161,0,91.95340565,24.40128118,0.005744717,29.53865744,67.4761976,7.814455111,31.03618821,0,0,0,0,0,0,1447227.207,402.0075575,0,0,0,0,0,0,0.3,390.2147967,1404773.268,497.1934042,1789896.255,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/30  11:00:00,9.7375,42336,25.18034003,25.98802451,22.99937428,24.08985715,24.31143178,25.14972814,0,335.1937322,22.99937428,0.005663013,31.64776305,0,86.26722913,24.31143178,0.005652416,29.18895705,66.01624251,7.814455111,31.03618821,0,0,0,0,0,0,1207218.328,335.3384245,0,0,0,0,0,0,0.3,315.2471117,1134889.602,402.4757731,1448912.783,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/30  12:00:00,11.2875,42336,25.32388203,25.82597623,23.00056637,24.1622242,24.2295732,25.02777471,0,366.5754592,23.00056637,0.005741556,32.03557257,0,80.8277811,24.2295732,0.005704618,29.55978625,65.6,7.814455111,31.03618821,0,0,0,0,0,0,1094920.568,304.1446023,0,0,0,0,0,0,0.3,293.8109632,1057719.468,375.3296579,1351186.768,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/30  13:00:00,12.3875,42336,25.11831777,25.67422133,23.00169955,24.06000866,24.15379011,24.91400572,0,332.2559748,23.00169955,0.005939501,33.0935923,0,75.76502681,24.15379011,0.005868565,30.50897988,65.6,7.22,29.4,0,0,0,0,0,0,1219595.059,338.7764052,0,0,140627.9003,140627.9003,39.06330565,39.06330565,0.3,327.8710928,1180335.934,418.4561272,1506442.058,348.4689864,1254488.351,67.54274269,243153.8737,1141.868226,4110725.615,2.276814497,1181.80247,2.632982516,9478.737057,238299.2629
SWlowe,SW,Lowe, 10/30  14:00:00,13.1125,42336,25.00590809,25.53174674,23.0002391,24.0030736,24.08166151,24.80670412,0,312.5167596,23.0002391,0.006015319,33.50232755,0,71.14032527,24.08166151,0.006034493,31.48707675,65.6,7.22,29.4,0,0,0,0,0,0,1290534.3,358.48175,0,0,312254.637,312254.637,86.73739916,86.73739916,0.3,347.6503339,1251541.202,443.4676848,1596483.665,348.4689864,1254488.351,111.5967349,401748.2455,1141.868226,4110725.615,2.276814497,1181.80247,2.703870013,9733.932047,238299.2629
SWlowe,SW,Lowe, 10/30  15:00:00,13.3,42336,24.65097687,25.39765647,23.00156629,23.82627158,24.01583255,24.70674451,0,253.4200019,23.00156629,0.00571835,31.84068486,0,66.74000323,24.01583255,0.005841845,30.59199846,65.6,7.22,29.4,0,0,0,0,0,0,1502208.277,417.280077,0,0,356624.4725,356624.4725,99.06235348,99.06235348,0.3,405.7413887,1460668.999,516.7905693,1860446.049,348.4689864,1254488.351,124.4679827,448084.7377,1141.868226,4110725.615,2.276814497,1181.80247,2.627724864,9459.809512,238299.2629
SWlowe,SW,Lowe, 10/30  16:00:00,13.3,42336,24.24472135,25.2717457,23.00219856,23.62345995,23.95474384,24.61324477,0,188.2770532,23.00219856,0.005378399,29.95134358,0,62.61533411,23.95474384,0.005455257,28.67933575,65.6,7.22,29.4,0,0,0,0,0,0,1735370.991,482.0474975,0,0,356613.2885,356613.2885,99.0592468,99.0592468,0.3,470.4382275,1693577.619,598.2401125,2153664.405,348.4689864,1254488.351,124.4648298,448073.3874,1141.868226,4110725.615,2.276814497,1181.80247,2.551613968,9185.810285,238299.2629
SWlowe,SW,Lowe, 10/30  17:00:00,13.3,42336,23.75188688,25.15361821,23.00259408,23.37724048,23.89744486,24.52553154,0,120.1491807,23.00259408,0.0051487,28.68196569,0,58.81463004,23.89744486,0.005234092,27.62136251,65.6,7.22,29.4,0,0,0,0,0,0,1979354.151,549.8205976,0,0,356601.568,356601.568,99.05599111,99.05599111,0.3,538.2797434,1937807.076,683.4269919,2460337.171,348.4689864,1254488.351,124.461609,448061.7922,1141.868226,4110725.615,2.276814497,1181.80247,2.475484452,8911.744025,238299.2629
SWlowe,SW,Lowe, 10/30  18:00:00,12.9875,42336,23.39112365,25.04252738,23.00230341,23.19671353,23.84401607,24.44327172,0,96.37587073,23.00230341,0.005024082,27.99382013,0,55.24666327,23.84401607,0.005008496,26.52574903,65.6,7.22,29.4,0,0,0,0,0,0,2064576.248,573.4934021,0,0,282630.7182,282630.7182,78.50853282,78.50853282,0.3,562.8095436,2026114.357,714.1808474,2571051.051,348.4689864,1254488.351,104.4646855,376072.8678,1141.868226,4110725.615,2.276814497,1181.80247,2.44252445,8793.088021,238299.2629
SWlowe,SW,Lowe, 10/30  19:00:00,12.425,101304,23.19594954,24.93808772,23.00195201,23.09895078,23.79299798,24.36554285,0,69.86842771,23.00195201,0.005212642,29.01776787,0,52.00042551,23.79299798,0.005154881,27.36130369,65.6,7.22,29.4,0,0,0,0,0,0,2160745.441,600.2070668,0,0,149644.184,149644.184,41.5678289,41.5678289,0.3,589.2659809,2121357.531,747.3134544,2690328.436,348.4689864,1254488.351,67.63717306,243493.823,1141.868226,4110725.615,2.276814497,1181.80247,2.428847689,8743.85168,238299.2629
SWlowe,SW,Lowe, 10/30  20:00:00,12.2,134568,23.07099645,24.83959325,22.99769249,23.03434447,23.74546065,24.29252695,0,64.21216201,22.99769249,0.005292301,29.43520749,0,48.96968621,23.74546065,0.005297411,28.16313667,65.6,7.22,29.4,0,0,0,0,0,0,2179939.42,605.5387278,0,0,96431.26525,96431.26525,26.78646257,26.78646257,0.3,594.9890823,2141960.696,754.4775622,2716119.224,348.4689864,1254488.351,52.19988598,187919.5895,1141.868226,4110725.615,2.276814497,1181.80247,2.39175998,8610.335928,238299.2629
SWlowe,SW,Lowe, 10/30  21:00:00,11.8875,151200,23.00783163,24.7466709,23.00210378,23.00496771,23.70156971,24.2241203,0,74.62126401,23.00210378,0.005288599,29.39564857,0,46.07966327,23.70156971,0.005261177,28.03540726,65.6,7.234869523,29.80904705,0,0,0,0,0,0,2143797.738,595.4993716,0,0,28050.79429,28050.79429,7.791887304,7.791887304,0.3,585.1146537,2106412.753,742.1177389,2671623.86,261.3517398,940866.2633,27.26303448,98146.92413,856.4011699,3083044.212,1.707610873,886.3518528,1.779436197,6405.970311,238299.2629
SWlowe,SW,Lowe, 10/30  22:00:00,10.2625,134568,22.95021689,24.790593,23.554368,23.25229245,24.54987763,24.67023532,0,0,23.554368,0.005680405,30.49179878,0,0,24.54987763,0.005281995,26.73375584,62.44160749,7.279478092,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  23:00:00,9.4,101304,22.78040865,24.83411083,23.26666014,23.0235344,24.83021863,24.83216473,0,0,23.26666014,0.006614642,36.05960672,0,0,24.83021863,0.0052805,26.25301481,62.44160749,7.279478092,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/30  24:00:00,9.0875,49896,22.45208501,24.83347012,22.73012276,22.59110389,24.83107256,24.83227134,0,0,22.73012276,0.007567687,42.50830902,0,0,24.83107256,0.005280558,26.22512257,62.44160749,7.279478092,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  01:00:00,8.525,33264,22.0976254,24.83324394,22.32632052,22.21197296,24.83271234,24.83297814,0,0,22.32632052,0.008417346,48.36256439,0,0,24.83271234,0.005280556,26.21248451,62.44160749,7.279478092,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  02:00:00,8.675,25704,21.80449726,24.83319957,22.04817841,21.92633784,24.83302594,24.83311275,0,0,22.04817841,0.009217193,53.75475347,0,0,24.83302594,0.005280556,26.1952258,62.44160749,7.279478092,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  03:00:00,8.9,16632,21.56266875,24.83317265,21.85716194,21.70991535,24.8331266,24.83314963,0,0,21.85716194,0.009981881,58.84196284,0,0,24.8331266,0.005280556,26.20177529,62.44160749,7.279478092,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  04:00:00,8.9,16632,21.33407496,24.83315473,21.64733575,21.49070536,24.83314887,24.8331518,0,0,21.64733575,0.010690153,63.74058465,0,0,24.83314887,0.005280556,26.19503341,62.44160749,7.279478092,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  05:00:00,8.9,16632,21.12581167,24.83314332,21.46128069,21.29354618,24.83314801,24.83314566,0,0,21.46128069,0.0113469,68.28964618,0,0,24.83314801,0.005280556,26.1682064,62.44160749,7.279478092,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  06:00:00,8.9,33264,20.94065899,24.8331366,21.29769877,21.11917888,24.83314225,24.83313942,0,0,21.29769877,0.011950184,72.5476084,0,0,24.83314225,0.005280556,26.15815414,62.44160749,7.279478092,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  07:00:00,8.9,66528,20.9354399,24.83313325,21.59131595,21.26337792,24.83313722,24.83313523,0,0,21.59131595,0.012416209,73.97407492,0,0,24.83313722,0.005280556,26.15816158,62.44160749,7.279478092,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  08:00:00,9.2125,84672,21.45982885,24.6486951,22.97493552,22.21738218,23.43529119,24.04199314,132.0272595,10.59900811,22.97493552,0.00927953,51.09605792,2.967911023,44.84783319,23.43529119,0.009611639,51.53908447,66.38278443,7.279478092,31.03618821,0,0,0,0,0,0,3018836.808,838.5657799,0,0,0,0,0,0,0.321875,829.1324578,2984876.848,1046.179893,3766247.614,0,0,0,0,0,0,0,0,0,0,248483.1636
SWlowe,SW,Lowe, 10/31  09:00:00,9.4,66528,22.15049995,24.55555604,23.00137242,22.57593619,23.60797445,24.08176524,60.51963369,0,23.00137242,0.00773401,42.60415318,0,39.904549,23.60797445,0.008037176,42.65987123,66.19640719,7.279478092,31.03618821,0,0,0,0,0,0,2640176.04,733.3822332,0,0,0,0,0,0,0.3,723.5445646,2604760.433,915.0192236,3294069.205,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/31  10:00:00,10.15,66528,24.01917816,24.47866488,22.99937907,23.50927862,23.57458838,24.02662663,0,164.5604351,22.99937907,0.007653638,42.17208235,0,38.01344889,23.57458838,0.007590824,40.40202789,65.6745509,7.279478092,31.03618821,0,0,0,0,0,0,1830419.43,508.4498415,0,0,0,0,0,0,0.3,501.6652425,1805994.873,636.8714276,2292737.139,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/31  11:00:00,11.975,42336,28.7864425,24.45293212,23.74359664,26.26501957,23.89255747,24.1727448,0,950.2594863,23.74359664,0.008049138,42.40671699,0,18.80976451,23.89255747,0.00794592,41.48924528,64.37304179,7.249739046,30.2180941,0,0,0,0,0,0,0,0,0,0,100257.4723,100257.4723,27.84929786,27.84929786,0.390489798,0,0,0,0,174.2344932,627244.1756,39.24039883,141265.4358,570.9341132,2055362.808,1.138407249,590.9012352,1.604670717,5776.814581,252672.6407
SWlowe,SW,Lowe, 10/31  12:00:00,13.4875,42336,30.43808231,24.46973655,23.99970213,27.21889222,24.09635962,24.28304808,0,1342.710966,23.99970213,0.008144012,42.25779608,0,11.54844844,24.09635962,0.008175585,42.17405885,64.37304179,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,580341.4759,580341.4759,161.2059655,161.2059655,0.54429385,0,0,0,0,348.4689864,1254488.351,184.6854501,664867.6204,1141.868226,4110725.615,2.276814497,1181.80247,3.303715352,11893.37527,284749.5603
SWlowe,SW,Lowe, 10/31  13:00:00,14.9625,42336,28.81182508,24.44846127,23.99986285,26.40584397,24.11798311,24.28322219,0,944.4487623,23.99986285,0.008053603,41.76752624,0,9.95626544,24.11798311,0.008054619,41.47755012,64.37304179,7.22,29.4,0,0,0,0,0,0,0,0,0,0,885383.8268,880887.7276,245.9399519,244.6910354,0.384998634,0,0,0,0,348.4689864,1254488.351,269.858779,971491.6043,1141.868226,4110725.615,2.276814497,1181.80247,3.474785405,12509.22746,250641.0566
SWlowe,SW,Lowe, 10/31  14:00:00,15.9125,42336,28.38106277,24.43141125,23.99958514,26.19032395,24.12277253,24.27709189,0,827.213054,23.99958514,0.007923877,41.08804689,0,9.10444132,24.12277253,0.007996328,41.15348223,64.37304179,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1069901.415,1067094.942,297.1948375,296.4152616,0.336099229,0,0,0,0,348.4689864,1254488.351,322.3874909,1160594.967,1141.868226,4110725.615,2.276814497,1181.80247,3.5360128,12729.64608,243093.8688
SWlowe,SW,Lowe, 10/31  15:00:00,15.4125,42336,27.41310672,24.40924307,23.60284201,25.50797436,24.00292662,24.20608485,0,711.926585,23.60284201,0.00754803,40.10428221,0,14.68150164,24.00292662,0.00767746,39.81435706,64.37304179,7.22,29.4,0,0,0,0,0,0,0,0,0,0,855322.1046,855322.1046,237.5894735,237.5894735,0.3,0,0,0,0,348.4689864,1254488.351,264.3942719,951819.3787,1141.868226,4110725.615,2.276814497,1181.80247,3.330116601,11988.41976,238299.2629
SWlowe,SW,Lowe, 10/31  16:00:00,14.625,42336,25.53660525,24.29352616,23.00552875,24.271067,23.50791036,23.90071826,0,447.304903,23.00552875,0.00703159,38.76804233,0,31.71004977,23.50791036,0.007205446,38.52734314,65.6,7.22,29.4,0,0,0,0,0,0,811189.3919,225.3303866,0,0,671041.2912,671041.2912,186.4003587,186.4003587,0.3,213.5077353,768627.8469,273.1450474,983322.1708,348.4689864,1254488.351,212.4534248,764832.3292,1141.868226,4110725.615,2.276814497,1181.80247,3.067665603,11043.59617,238299.2629
SWlowe,SW,Lowe, 10/31  17:00:00,12.7125,42336,24.3806706,24.22419875,23.00089011,23.69078035,23.46149533,23.84284704,0,228.2934479,23.00089011,0.006718208,37.0933556,0,30.35292846,23.46149533,0.006745964,36.22248654,65.6,7.254300987,29.80904705,0,0,0,0,0,0,1596808.442,443.5579005,0,0,223167.2642,223167.2642,61.99090674,61.99090674,0.3,430.1373112,1548494.32,547.4739713,1970906.297,261.3517398,940866.2633,83.2712904,299776.6455,856.4011699,3083044.212,1.707610873,886.3518528,2.12439972,7647.838993,238299.2629
SWlowe,SW,Lowe, 10/31  18:00:00,11.325,42336,23.73204413,24.16641799,23.00088859,23.36646636,23.43599974,23.80120887,0,140.716547,23.00088859,0.006601892,36.49514792,0,28.64411412,23.43599974,0.006663043,35.87373739,65.6,7.357203946,31.03618821,0,0,0,0,0,0,1911280.94,530.9113721,0,0,0,0,0,0,0.3,519.6749415,1870829.789,660.0886207,2376319.035,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/31  19:00:00,10.0375,101304,23.38173094,24.11178103,23.00264703,23.19218898,23.41304328,23.76241215,0,86.31367064,23.00264703,0.006473274,35.80151604,0,27.00318341,23.41304328,0.0064882,35.00412523,65.79258982,7.357203946,31.03618821,0,0,0,0,0,0,2107120.362,585.3112116,0,0,0,0,0,0,0.3,577.6127733,2079405.984,732.7178857,2637784.388,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/31  20:00:00,9.775,134568,23.16935021,24.06012491,22.99902792,23.08418907,23.38906245,23.72459368,0,65.64624772,22.99902792,0.006603835,36.52400476,0,25.61496319,23.38906245,0.00653665,35.3140074,65.82365269,7.357203946,31.03618821,0,0,0,0,0,0,2181241.37,605.9003806,0,0,0,0,0,0,0.3,591.6006145,2129762.212,750.2364829,2700851.338,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/31  21:00:00,9.3125,151200,23.03735366,24.01097338,23.00209044,23.01972205,23.36804746,23.68951042,0,66.22040833,23.00209044,0.006533366,36.15437834,0,24.18581925,23.36804746,0.006632729,35.89566866,66.28338323,7.357203946,31.03618821,0,0,0,0,0,0,2178844.287,605.234524,0,0,0,0,0,0,0.3,601.3382554,2164817.72,762.42208,2744719.488,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 10/31  22:00:00,7.9625,134568,22.92897602,24.03643849,23.51967234,23.22432418,23.97318296,24.00481073,0,0,23.51967234,0.006853923,36.77087248,0,0,23.97318296,0.006575987,34.35415195,63.43850775,7.357203946,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  23:00:00,6.4625,101304,22.67311564,24.06016991,23.00267105,22.83789334,24.05656435,24.05836713,0,0,23.00267105,0.007796987,43.14208275,0,0,24.05656435,0.006596911,34.30257804,63.43850775,7.357203946,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 10/31  24:00:00,4.9625,49896,22.1794165,24.05885065,22.28208516,22.23075083,24.0579864,24.05841853,0,0,22.28208516,0.008617461,49.7721512,0,0,24.0579864,0.006596213,34.31795247,63.43850775,7.357203946,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  01:00:00,3.4,33264,21.65357646,24.05879341,21.71423063,21.68390354,24.05856424,24.05867882,0,0,21.71423063,0.009263343,55.98717446,0,0,24.05856424,0.006596235,34.72410606,63.43850775,7.357203946,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  02:00:00,1.8625,25704,21.12486184,24.05876775,21.16083566,21.14284875,24.05869561,24.05873168,0,0,21.16083566,0.009722195,61.18463992,0,0,24.05869561,0.006596235,34.98217805,63.43850775,7.357203946,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  03:00:00,0.425,16632,20.56741745,24.05875185,20.57949101,20.57345423,24.05873499,24.05874342,0,0,20.57949101,0.010065908,65.6422195,0,0,24.05873499,0.006596235,34.99523187,63.43850775,7.357203946,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  04:00:00,-1.1,16632,19.98126086,24.05874183,19.96818843,19.97472464,24.05874163,24.05874173,0,0,19.96818843,0.01032292,69.8813236,0,0,24.05874163,0.006596235,34.99521784,63.43850775,7.357203946,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  05:00:00,-1.7,16632,19.42629367,24.05873603,19.40677502,19.41653435,24.05873941,24.05873772,0,0,19.40677502,0.010509662,73.59718489,0,0,24.05873941,0.006596235,34.97332794,63.43850775,7.357203946,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  06:00:00,-2.0125,33264,18.92836708,24.05873326,18.92416722,18.92626715,24.05873611,24.05873468,0,0,18.92416722,0.010642032,76.75539532,0,0,24.05873611,0.006596235,34.96019911,63.43850775,7.357203946,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  07:00:00,-1.8875,66528,18.62627247,24.0587327,18.85728585,18.74177916,24.05873399,24.05873334,0,0,18.85728585,0.010663008,77.2695968,0,0,24.05873399,0.006596235,34.98209753,63.43850775,7.357203946,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  08:00:00,-1.7,84672,19.28518943,23.81665668,22.16326913,20.72422928,22.29202606,23.05434137,418.4247626,0,22.16326913,0.008045488,47.90852934,10.25849402,60.93417024,22.29202606,0.008270994,48.83647866,66.53231979,7.22,29.4,0,0,0.75,0,0,0,7544069.542,2095.574873,0,0,5459358.299,5176397.401,1516.488417,1437.888167,0.825,2054.788575,7397238.869,2569.469162,9250088.983,589.3786649,2121763.194,1535.830592,5528990.131,2215.683874,7976461.947,2.69769112,2255.648939,5.935632358,21368.27649,482712.8792
SWlowe,SW,Lowe, 11/01  09:00:00,-1.325,66528,21.67669048,23.85108714,23.00372719,22.34020884,23.27180008,23.56144361,214.188292,20.81415729,23.00372719,0.006482501,36.65500053,0,17.97987879,23.27180008,0.006892376,38.32785376,76.85718563,7.22,29.4,0,0,0,0,0,0,3110967.91,864.1577527,0,0,1231494.189,1231494.189,342.0817191,342.0817191,0.3,858.5275127,3090699.046,1082.544754,3897161.113,348.4689864,1254488.351,366.9891787,1321161.043,1141.868226,4110725.615,2.276814497,1181.802478,0.902658374,3249.570147,238299.2629
SWlowe,SW,Lowe, 11/01  10:00:00,-0.4125,66528,25.88880037,23.81192873,22.99965123,24.4442258,23.28307471,23.54750172,0,460.2252073,22.99965123,0.005208247,29.51781442,0,18.64386736,23.28307471,0.005555141,30.93103864,75.9501497,7.22,29.4,0,0,0,0,0,0,755562.7583,209.878544,0,0,1292763.391,1292763.391,359.100942,359.100942,0.3,201.362604,724905.3743,257.1138931,925610.015,348.4689864,1254488.351,384.1478545,1382932.276,1141.868226,4110725.615,2.276814497,1181.80247,0.943979724,3398.327005,238299.2629
SWlowe,SW,Lowe, 11/01  11:00:00,0.375,42336,25.70372896,23.77555129,23.00064264,24.3521858,23.26985629,23.52270379,0,435.0319842,23.00064264,0.004302878,24.40545791,0,17.59791201,23.26985629,0.004546104,25.35855088,75.16736527,7.22,29.4,0,0,0,0,0,0,842382.3742,233.9951039,0,0,1334096.843,1334096.843,370.5824565,370.5824565,0.3,216.0356715,777728.4173,276.4425548,995193.1972,348.4689864,1254488.351,395.749473,1424698.103,1141.868226,4110725.615,2.276814497,1181.80247,0.981870319,3534.733147,238299.2629
SWlowe,SW,Lowe, 11/01  12:00:00,0.9125,42336,25.33035647,23.74104853,22.9973431,24.16384978,23.25320165,23.49712509,0,351.168598,22.9973431,0.003695636,20.9650002,0,16.76142582,23.25320165,0.003859994,21.55529526,74.63308383,7.22,29.4,0,0,0,0,0,0,1140565.443,316.8237341,0,0,1360877.044,1360877.044,378.0214011,378.0214011,0.3,304.9803186,1097929.147,389.3498848,1401659.585,348.4689864,1254488.351,403.2111288,1451560.064,1141.868226,4110725.615,2.276814497,1181.80247,1.015825722,3656.972598,238299.2629
SWlowe,SW,Lowe, 11/01  13:00:00,1.1,42336,26.91752394,23.71167871,23.09546041,25.00649218,23.29227948,23.50197909,0,655.7633862,23.09546041,0.003259808,18.3784499,0,13.482146,23.29227948,0.003383418,18.84704854,74.19478961,7.22,29.4,0,0,0,0,0,0,65799.23653,18.2775657,0,0,1371800.766,1371800.766,381.0557684,381.0557684,0.3,17.93336717,64560.12182,23.05754484,83007.16143,348.4689864,1254488.351,406.3108048,1462718.897,1141.868226,4110725.615,2.276814497,1181.80247,1.008789955,3631.643839,238299.2629
SWlowe,SW,Lowe, 11/01  14:00:00,1.475,42336,25.63880134,23.68786891,23.00327903,24.32104019,23.24215298,23.46501095,0,432.4063142,23.00327903,0.002928694,16.60553446,0,15.09502534,23.24215298,0.003019347,16.87111704,74.0739521,7.22,29.4,0,0,0,0,0,0,846183.359,235.050933,0,0,1395167.725,1395167.725,387.5465903,387.5465903,0.3,216.2885953,778638.943,276.6197308,995831.0308,348.4689864,1254488.351,412.7562698,1485922.571,1141.868226,4110725.615,2.276814497,1181.80247,1.020541721,3673.950196,238299.2629
SWlowe,SW,Lowe, 11/01  15:00:00,1.7,42336,24.15973295,23.65328026,23.00110115,23.58041705,23.22055995,23.43692011,0,146.1057036,23.00110115,0.002708906,15.35729135,0,14.30192984,23.22055995,0.002765594,15.47049779,73.8502994,7.22,29.4,0,0,0,0,0,0,1875300.823,520.9168954,0,0,1398655.37,1398655.37,388.5153806,388.5153806,0.3,506.413576,1823088.873,643.3580061,2316088.822,348.4689864,1254488.351,413.8252228,1489770.802,1141.868226,4110725.615,2.276814497,1181.80247,1.04076273,3746.745827,238299.2629
SWlowe,SW,Lowe, 11/01  16:00:00,1.7,42336,23.16875019,23.62551324,22.99927516,23.08401268,23.20777819,23.41664572,21.32728748,8.164225209,22.99927516,0.002607686,14.77260193,0,13.65576681,23.20777819,0.002627563,14.69818971,73.8502994,7.22,29.4,0,0,0,0,0,0,2447643.299,679.9009163,0,0,1395890.699,1395890.699,387.7474165,387.7474165,0.3,667.1083694,2401590.13,844.6085987,3040590.955,348.4689864,1254488.351,413.0590503,1487012.581,1141.868226,4110725.615,2.276814497,1181.80247,1.052167981,3787.804731,238299.2629
SWlowe,SW,Lowe, 11/01  17:00:00,1.7,42336,22.46166859,23.59905627,23.00204358,22.73185608,23.19911759,23.39908693,87.78816265,0,23.00204358,0.002630854,14.88577768,0,12.88006311,23.19911759,0.002610789,14.59767579,73.8502994,7.22,29.4,0,0,0,0,0,0,2716835.151,754.6764308,0,0,1393729.023,1393729.023,387.1469508,387.1469508,0.3,742.9652241,2674674.807,939.2365297,3381251.507,348.4689864,1254488.351,412.4527961,1484830.066,1141.868226,4110725.615,2.276814497,1181.80247,1.067889167,3844.401,238299.2629
SWlowe,SW,Lowe, 11/01  18:00:00,1.7,42336,22.05907397,23.57372639,22.99774594,22.52840996,23.18662744,23.38017691,99.11274186,0,22.99774594,0.002694758,15.24402257,0,12.32331591,23.18662744,0.00267703,14.97214294,73.8502994,7.22,29.4,0,0,0,0,0,0,2756870.958,765.7974884,0,0,1391853.875,1391853.875,386.6260764,386.6260764,0.3,754.8670963,2717521.547,954.0651831,3434634.659,348.4689864,1254488.351,411.9366044,1482971.776,1141.868226,4110725.615,2.276814497,1181.80247,1.074768754,3869.167516,238299.2629
SWlowe,SW,Lowe, 11/01  19:00:00,1.7,101304,21.86718135,23.54995604,23.00229467,22.43473801,23.1795348,23.36474542,122.7336899,0,23.00229467,0.00276394,15.6293483,0,11.62470906,23.1795348,0.002737881,15.31753453,73.8502994,7.22,29.4,0,0,0,0,0,0,2843304.997,789.8069437,0,0,1390387.263,1390387.263,386.2186843,386.2186843,0.3,778.6335532,2803080.791,983.6592135,3541173.169,348.4689864,1254488.351,411.5238758,1481485.953,1141.868226,4110725.615,2.276814497,1181.80247,1.096119964,3946.031871,238299.2629
SWlowe,SW,Lowe, 11/01  20:00:00,1.7,134568,21.75765797,23.52776565,23.00291763,22.3802878,23.17116965,23.34946765,128.1175103,0,23.00291763,0.002918134,16.48608969,0,11.05734172,23.17116965,0.002861843,16.00581779,73.8502994,7.22,29.4,0,0,0,0,0,0,2863328.478,795.3690217,0,0,1389206.436,1389206.436,385.8906766,385.8906766,0.3,784.3946627,2823820.786,990.8302432,3566988.876,348.4689864,1254488.351,411.1967809,1480308.411,1141.868226,4110725.615,2.276814497,1181.80247,1.12075655,4034.723581,238299.2629
SWlowe,SW,Lowe, 11/01  21:00:00,2.0125,151200,21.72417936,23.50629001,23.00054762,22.36236349,23.16193684,23.33411342,111.7469701,0,23.00054762,0.003074576,17.36158382,0,10.57303611,23.16193684,0.003031516,16.95333654,73.53967066,7.22,29.4,0,0,0,0,0,0,2804346.073,778.9850204,0,0,1406902.268,1406902.268,390.8061855,390.8061855,0.3,765.3771036,2755357.573,967.1552922,3481759.052,348.4689864,1254488.351,415.9698006,1497491.282,1141.868226,4110725.615,2.276814497,1181.80247,1.147763638,4131.949097,238299.2629
SWlowe,SW,Lowe, 11/01  22:00:00,2.2,134568,21.56397965,23.51684928,22.15756955,21.8607746,23.47729087,23.49707007,0,0,22.15756955,0.003540228,21.0493633,0,0,23.47729087,0.003077591,16.8853547,69.24474406,8.124302001,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
