Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 11/01  23:00:00,2.2,101304,21.12581355,23.52774498,21.36044566,21.24312961,23.52775945,23.52775221,0,0,21.36044566,0.004355018,27.13902498,0,0,23.52775945,0.003079658,16.84504356,69.24474406,8.124302001,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/01  24:00:00,2.2,49896,20.62480607,23.5270539,20.7142304,20.66951824,23.52646447,23.52675918,0,0,20.7142304,0.00508405,32.89680211,0,0,23.52646447,0.003079606,16.83546092,69.24474406,8.124302001,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  01:00:00,2.2,33264,20.15913227,23.52702728,20.25134199,20.20523713,23.52687839,23.52695284,0,0,20.25134199,0.005719633,38.02283766,0,0,23.52687839,0.003079607,16.82867863,69.24474406,8.124302001,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  02:00:00,2.2,25704,19.74406189,23.52701492,19.84884217,19.79645203,23.52696521,23.52699006,0,0,19.84884217,0.006286008,42.82844068,0,0,23.52696521,0.003079607,16.8392039,69.24474406,8.124302001,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  03:00:00,2.2,16632,19.3695889,23.52700759,19.49352095,19.43155492,23.52699384,23.52700071,0,0,19.49352095,0.006789607,47.23899861,0,0,23.52699384,0.003079607,16.83492926,69.24474406,8.124302001,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  04:00:00,2.2,16632,19.02230943,23.52700363,19.16702797,19.0946687,23.52700091,23.52700227,0,0,19.16702797,0.007228474,51.23677737,0,0,23.52700091,0.003079607,16.81794086,69.24474406,8.124302001,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  05:00:00,2.2,16632,18.6917277,23.52700212,18.85065913,18.77119342,23.52700195,23.52700204,0,0,18.85065913,0.007610596,55.00109653,0,0,23.52700195,0.003079607,16.82218524,69.24474406,8.124302001,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  06:00:00,1.8875,33264,18.38720568,23.52700242,18.56433372,18.4757697,23.52700209,23.52700225,0,0,18.56433372,0.007949238,58.4391172,0,0,23.52700209,0.003079607,16.81793989,69.24474406,8.124302001,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  07:00:00,1.7,66528,18.2425086,23.52700398,18.70513215,18.47382037,23.52700283,23.52700341,0,0,18.70513215,0.008182306,59.61344133,0,0,23.52700283,0.003079607,16.82218403,69.24474406,8.124302001,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  08:00:00,1.7,84672,19.22635289,23.4730709,22.78210211,21.0042275,22.68952036,23.08129563,555.0264031,0,22.78210211,0.006322877,36.05825276,12.33493894,23.8812573,22.68952036,0.006402786,36.71253599,73.26283271,7.22,29.4,0.25,0,0,0,0,0,5240985.986,1455.829441,0,0,2215410.258,2215410.258,615.3917384,615.3917384,0.421969697,1427.687451,5139674.824,1789.244247,6441279.291,389.7918518,1403250.667,640.4915115,2305769.441,1322.416717,4760700.18,2.354803104,1362.356144,2.114062147,7610.623729,295082.2243
SWlowe,SW,Lowe, 11/02  09:00:00,2.0125,66528,20.24834042,23.45624346,23.00380289,21.62607166,23.14322003,23.29973175,426.9674334,0,23.00380289,0.005444838,30.62354794,0,9.230054974,23.14322003,0.00570454,31.80125019,73.53967066,7.22,29.4,0,0,0,0,0,0,3948613.262,1096.837017,0,0,1411750.82,1411750.82,392.1530056,392.1530056,0.3,1083.534699,3900724.915,1362.063587,4903428.912,348.4689864,1254488.351,417.3255848,1502372.105,1141.868226,4110725.615,2.276814497,1181.80247,1.22067753,4394.439109,238299.2629
SWlowe,SW,Lowe, 11/02  10:00:00,2.2,66528,21.21275921,23.43894231,23.00319273,22.10797597,23.13863191,23.28878711,256.8377073,0,23.00319273,0.004789667,26.98447081,0,8.817285354,23.13863191,0.004978729,27.81229299,73.35329341,7.22,29.4,0,0,0,0,0,0,3334378.913,926.2163648,0,0,1420634.492,1420634.492,394.6206921,394.6206921,0.3,920.0133246,3312047.969,1159.233995,4173242.381,348.4689864,1254488.351,419.9289811,1511744.332,1141.868226,4110725.615,2.276814497,1181.80247,1.242382226,4472.576015,238299.2629
SWlowe,SW,Lowe, 11/02  11:00:00,2.8875,42336,24.712706,23.42108745,23.00011542,23.85641071,23.12873444,23.27491094,0,254.1220535,23.00011542,0.004331081,24.43303495,0,8.483895035,23.12873444,0.004450175,24.90541073,72.66991018,7.22,29.4,0,0,0,0,0,0,1493213.076,414.78141,0,0,1458088.605,1458088.605,405.0246126,405.0246126,0.3,407.8707058,1468334.541,518.484358,1866543.689,348.4689864,1254488.351,430.0250705,1548090.254,1141.868226,4110725.615,2.276814497,1181.80247,1.303439571,4692.382457,238299.2629
SWlowe,SW,Lowe, 11/02  12:00:00,3.9875,42336,28.70294806,23.44292929,23.82942762,26.26618784,23.60782263,23.52537596,0,889.0351103,23.82942762,0.003970789,21.32005406,8.002372769,1.025619436,23.60782263,0.004079077,22.19290721,71.63226432,7.890736421,30.2180941,0,0,0,0,0,0,0,0,0,0,862404.0366,862404.0366,239.5566768,239.5566768,0.367570533,0,0,0,0,174.2344932,627244.1756,249.0959422,896745.3917,570.9341132,2055362.808,1.138407249,590.9012352,0.686975325,2473.111171,248087.8109
SWlowe,SW,Lowe, 11/02  13:00:00,4.775,42336,28.95420546,23.4988168,23.99958552,26.47689549,23.86039436,23.67960558,0,954.445349,23.99958552,0.003552518,18.87321091,11.82740088,0,23.86039436,0.003617858,19.37962543,71.63226432,8.561472843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.391757632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251691.1376
SWlowe,SW,Lowe, 11/02  14:00:00,5.375,42336,26.60003966,23.48954605,23.22826481,24.91415224,23.44544059,23.46749332,0,616.4824034,23.22826481,0.003513068,19.557135,2.594613676,4.957676955,23.44544059,0.003508982,19.27931699,70.83284746,8.561472843,31.03618821,0,0,0,0,0,0,235439.8896,65.39996932,0,0,0,0,0,0,0.3,43.27718908,155797.8807,55.57462548,200068.6517,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/02  15:00:00,5.225,42336,25.34346656,23.43539306,23.00037327,24.17191992,23.13533695,23.28536501,0,380.1036633,23.00037327,0.00352141,19.87081602,0,8.881525406,23.13533695,0.003531321,19.76436953,70.34640719,8.561472843,31.03618821,0,0,0,0,0,0,1036320.866,287.8669073,0,0,0,0,0,0,0.3,277.171468,997817.2846,354.0653504,1274635.262,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/02  16:00:00,4.625,42336,23.98944723,23.41987709,23.0015106,23.49547892,23.1295196,23.27469834,0,127.1776218,23.0015106,0.003483329,19.65576783,0,8.400288923,23.1295196,0.003490303,19.5429511,70.94281437,8.561472843,31.03618821,0,0,0,0,0,0,1946773.459,540.7704051,0,0,0,0,0,0,0.3,530.2473035,1908890.292,673.2885454,2423838.763,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/02  17:00:00,4.0875,42336,23.03622815,23.40336583,23.0008238,23.01852597,23.12328555,23.26332569,20.80134199,7.676574767,23.0008238,0.003529471,19.91547872,0,8.003981009,23.12328555,0.003502557,19.61859721,71.47709581,8.226104632,30.62714116,0,0,0,0,0,0,2451715.033,681.0319537,0,0,378398.4383,378398.4383,105.1106773,105.1106773,0.3,671.6207937,2417834.857,850.2443025,3060879.489,87.11724661,313622.0878,114.3634549,411708.4375,285.4670566,1027681.404,0.569203624,295.4506176,0.35050469,1261.816882,238299.2629
SWlowe,SW,Lowe, 11/02  18:00:00,3.525,42336,22.49888044,23.38770558,23.00167729,22.75027887,23.11843522,23.2530704,49.00668108,0,23.00167729,0.003638796,20.54070048,0,7.616556969,23.11843522,0.003605706,20.21172388,72.03622754,7.22,29.4,0,0,0,0,0,0,2581533.713,717.0926979,0,0,1491168.692,1491168.692,414.2135254,414.2135254,0.3,709.8837285,2555581.423,898.0031321,3232811.275,348.4689864,1254488.351,439.6650926,1582794.333,1141.868226,4110725.615,2.276814497,1181.80247,1.378029922,4960.907721,238299.2629
SWlowe,SW,Lowe, 11/02  19:00:00,2.9875,101304,22.18540067,23.37271282,22.99903036,22.59221552,23.11199085,23.24235184,78.04869498,0,22.99903036,0.003701849,20.90573352,0,7.304293258,23.11199085,0.003690186,20.69830405,72.57050898,7.22,29.4,0,0,0,0,0,0,2685625.263,746.0070175,0,0,1458211.684,1458211.684,405.0588012,405.0588012,0.3,737.8329733,2656198.704,932.8440835,3358238.7,348.4689864,1254488.351,430.489289,1549761.441,1141.868226,4110725.615,2.276814497,1181.80247,1.325843901,4773.038045,238299.2629
SWlowe,SW,Lowe, 11/02  20:00:00,2.8,134568,22.00103598,23.35795939,22.99972333,22.50037966,23.10476435,23.23136187,90.89823011,0,22.99972333,0.003747708,21.17559782,0,7.00503464,23.10476435,0.003731844,20.95291754,72.75688623,7.22,29.4,0,0,0,0,0,0,2732123.371,758.9231587,0,0,1445942.313,1445942.313,401.6506425,401.6506425,0.3,747.9467868,2692608.433,945.4457033,3403604.532,348.4689864,1254488.351,426.9456012,1537004.164,1141.868226,4110725.615,2.276814497,1181.80247,1.291025511,4647.69184,238299.2629
SWlowe,SW,Lowe, 11/02  21:00:00,2.8,151200,21.91973405,23.34484422,23.0019768,22.46085543,23.10259215,23.22371819,81.98761457,0,23.0019768,0.003788151,21.40787092,0,6.610366574,23.10259215,0.00377335,21.19531259,72.75688623,7.22,29.4,0,0,0,0,0,0,2700725.557,750.2015437,0,0,1445604.831,1445604.831,401.5568976,401.5568976,0.3,739.584955,2662505.838,935.0280598,3366101.015,348.4689864,1254488.351,426.850348,1536661.253,1141.868226,4110725.615,2.276814497,1181.80247,1.297278624,4670.203047,238299.2629
SWlowe,SW,Lowe, 11/02  22:00:00,2.8,134568,21.75652164,23.3512151,22.33042809,22.04347486,23.31945698,23.33533604,0,0,22.33042809,0.004223496,24.87890254,0,0,23.31945698,0.003788454,21.01592164,68.78110046,8.140797981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  23:00:00,2.425,101304,21.34338912,23.35823335,21.57196591,21.45767752,23.35880575,23.35851955,0,0,21.57196591,0.005018806,30.91082754,0,0,23.35880575,0.003789363,20.96563368,68.78110046,8.140797981,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/02  24:00:00,2.2,49896,20.81287011,23.35778535,20.88180795,20.84733903,23.35739428,23.35758981,0,0,20.88180795,0.00572226,36.7303647,0,0,23.35739428,0.003789339,20.97255975,68.78110046,8.140797981,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  01:00:00,1.8875,33264,20.28562002,23.35776281,20.33921037,20.31241519,23.35766978,23.35771629,0,0,20.33921037,0.006314558,41.87948011,0,0,23.35766978,0.00378934,20.98012072,68.78110046,8.140797981,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  02:00:00,1.325,25704,19.79787614,23.35775308,19.8522302,19.82505317,23.35772287,23.35773797,0,0,19.8522302,0.006815721,46.51728123,0,0,23.35772287,0.00378934,20.96687521,68.78110046,8.140797981,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  03:00:00,0.4125,16632,19.30913567,23.35774751,19.35857066,19.33385317,23.35773978,23.35774365,0,0,19.35857066,0.007245578,50.96960563,0,0,23.35773978,0.00378934,20.97212545,68.78110046,8.140797981,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  04:00:00,0,16632,18.84895471,23.35774482,18.89971688,18.87433579,23.35774353,23.35774418,0,0,18.89971688,0.007597486,54.98198511,0,0,23.35774353,0.00378934,20.98002767,68.78110046,8.140797981,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  05:00:00,-0.375,16632,18.43407937,23.3577442,18.5036231,18.46885124,23.35774402,23.35774411,0,0,18.5036231,0.007891745,58.55405745,0,0,23.35774402,0.00378934,20.99320578,68.78110046,8.140797981,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  06:00:00,-0.6,33264,18.04129843,23.35774507,18.12077307,18.08103575,23.35774439,23.35774473,0,0,18.12077307,0.008137994,61.84642799,0,0,23.35774439,0.00378934,21.00111191,68.78110046,8.140797981,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  07:00:00,-0.6,66528,17.82365147,23.35774699,18.16858289,17.99611718,23.35774548,23.35774623,0,0,18.16858289,0.008282691,62.69924155,0,0,23.35774548,0.00378934,20.9879323,68.78110046,8.140797981,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  08:00:00,-0.6,84672,18.56651054,23.19831562,21.63971482,20.10311268,21.83564222,22.51697892,463.0413311,0,21.63971482,0.006558749,40.17963432,13.10978527,65.97496882,21.83564222,0.006609844,40.00526093,63.47092131,7.22,29.4,1,0,0.75,0,0,0,8670916.279,2408.587855,0,0,6422448.202,6422448.202,1784.01339,1784.01339,1,2219.825454,7991371.635,2774.781818,9989214.544,637.7895857,2296042.509,1784.355736,6423680.65,2422.145322,8719723.158,2.794162771,2440.373026,7.035807338,25328.90642,564184.0846
SWlowe,SW,Lowe, 11/03  09:00:00,-0.9125,66528,19.5160077,23.0431341,22.1225937,20.8193007,22.17488324,22.60900867,402.9446589,0,22.1225937,0.005839534,34.76048054,1.228784281,34.23581559,22.17488324,0.005945687,35.24964235,65.57194366,7.22,29.4,0.25,0,0.75,0,0,0,7446887.401,2068.579833,0,0,5136436.25,5136436.25,1426.787847,1426.787847,0.825,2069.562884,7450426.381,2587.756114,9315922.01,573.8170675,2065741.443,1474.767271,5309162.175,2140.255391,7704919.407,2.677354146,2201.961585,5.942974282,21394.70741,482712.8792
SWlowe,SW,Lowe, 11/03  10:00:00,-1.475,66528,20.15793243,23.1664328,23.00288727,21.58040985,23.01095078,23.08869179,474.4024346,0,23.00288727,0.005129236,28.90500453,1.250727772,2.180069257,23.01095078,0.005320419,29.96235038,77.00628743,7.22,29.4,0,0,0,0,0,0,4117870.779,1143.852994,0,0,1168215.23,1168215.23,324.5042306,324.5042306,0.3,1137.546716,4095168.177,1428.936855,5144172.676,348.4689864,1254488.351,349.7091006,1258952.762,1141.868226,4110725.615,2.276814497,1181.802478,1.018747239,3667.490061,238299.2629
SWlowe,SW,Lowe, 11/03  11:00:00,-1.325,42336,20.51527258,23.15842993,23.00035302,21.7578128,23.04013008,23.09928001,411.227551,0,23.00035302,0.004591731,25.90831328,0,2.511280192,23.04013008,0.004725595,26.59374859,76.85718563,7.22,29.4,0,0,0,0,0,0,3888630.135,1080.175037,0,0,1189437.627,1189437.627,330.3993409,330.3993409,0.3,1065.9039,3837254.038,1340.234105,4824842.779,348.4689864,1254488.351,355.5795843,1280086.503,1141.868226,4110725.615,2.276814497,1181.80247,1.048827287,3775.778232,238299.2629
SWlowe,SW,Lowe, 11/03  12:00:00,-1.1,42336,20.78005691,23.1525633,23.00264527,21.89135109,23.03793131,23.0952473,357.7505059,0,23.00264527,0.004280897,24.15741016,0,2.435143347,23.03793131,0.004358399,24.53921259,76.63353293,7.22,29.4,0,0,0,0,0,0,3695958.523,1026.655145,0,0,1201160.302,1201160.302,333.6556395,333.6556395,0.3,1016.044052,3657758.586,1278.462515,4602465.055,348.4689864,1254488.351,358.9915137,1292369.449,1141.868226,4110725.615,2.276814497,1181.80247,1.086429494,3911.146178,238299.2629
SWlowe,SW,Lowe, 11/03  13:00:00,-0.7875,42336,20.96923152,23.14784894,23.00249518,21.98586335,23.03788151,23.09286522,319.8197209,0,23.00249518,0.004103332,23.1388488,0,2.317345401,23.03788151,0.004150388,23.35231767,76.32290419,7.22,29.4,0,0,0,0,0,0,3558600.602,988.5001673,0,0,1218901.785,1218901.785,338.5838292,338.5838292,0.3,974.597496,3508550.985,1227.084777,4417505.198,348.4689864,1254488.351,363.7743901,1309587.804,1141.868226,4110725.615,2.276814497,1181.80247,1.114227276,4011.218193,238299.2629
SWlowe,SW,Lowe, 11/03  14:00:00,-0.225,42336,20.97994647,23.14343952,23.00208853,21.9910175,23.03797341,23.09070647,317.3649469,0,23.00208853,0.003999873,22.53690896,0,2.206636882,23.03797341,0.004023023,22.61734896,75.76377246,7.22,29.4,0,0,0,0,0,0,3549384.569,985.940158,0,0,1252275.044,1252275.044,347.8541789,347.8541789,0.3,971.0469543,3495769.035,1222.682211,4401655.96,348.4689864,1254488.351,373.0089625,1342832.265,1141.868226,4110725.615,2.276814497,1181.80247,1.1611674,4180.20264,238299.2629
SWlowe,SW,Lowe, 11/03  15:00:00,0,42336,20.98810726,23.13861752,22.99746743,21.99278734,23.03192432,23.08527092,314.2849139,0,22.99746743,0.003956469,22.29168951,0,2.226100548,23.03192432,0.003967542,22.30711755,75.54011976,7.22,29.4,0,0,0,0,0,0,3537216.096,982.5600268,0,0,1264676.585,1264676.585,351.2990513,351.2990513,0.3,971.2393505,3496461.662,1222.920772,4402514.778,348.4689864,1254488.351,376.6228612,1355842.3,1141.868226,4110725.615,2.276814497,1181.80247,1.183172519,4259.421068,238299.2629
SWlowe,SW,Lowe, 11/03  16:00:00,0.375,42336,20.90827817,23.13407366,23.00066485,21.95447151,23.03187534,23.0829745,324.1094493,0,23.00066485,0.003973991,22.38546753,0,2.080403945,23.03187534,0.00395819,22.25493589,75.16736527,7.22,29.4,0,0,0,0,0,0,3573299.162,992.5831004,0,0,1286547.55,1286547.55,357.3743194,357.3743194,0.3,977.4623231,3518864.363,1230.637157,4430293.765,348.4689864,1254488.351,382.5253777,1377091.36,1141.868226,4110725.615,2.276814497,1181.80247,1.228799382,4423.677774,238299.2629
SWlowe,SW,Lowe, 11/03  17:00:00,0.6,42336,20.79054398,23.12990781,23.00116597,21.89585498,23.03040784,23.08015783,335.8837079,0,23.00116597,0.004086505,22.98523097,0,2.022879333,23.03040784,0.004045873,22.71793351,74.94371257,7.22,29.4,0,0,0,0,0,0,3616037.695,1004.454915,0,0,1300088.703,1300088.703,361.1357508,361.1357508,0.3,992.8587053,3574291.339,1249.725389,4499011.401,348.4689864,1254488.351,386.4499713,1391219.897,1141.868226,4110725.615,2.276814497,1181.80247,1.253379585,4512.166505,238299.2629
SWlowe,SW,Lowe, 11/03  18:00:00,0.6,42336,20.76108045,23.12614517,22.99972436,21.88040241,23.02975457,23.07794987,314.1965819,0,22.99972436,0.00418967,23.53103924,0,1.951364798,23.02975457,0.004161757,23.33288711,74.94371257,7.22,29.4,0,0,0,0,0,0,3538026.23,982.7850638,0,0,1300538.76,1300538.76,361.2607668,361.2607668,0.3,972.0917297,3499530.227,1223.977818,4406320.144,348.4689864,1254488.351,386.5739565,1391666.243,1141.868226,4110725.615,2.276814497,1181.80247,1.25077043,4502.773546,238299.2629
SWlowe,SW,Lowe, 11/03  19:00:00,0.6,101304,20.79601625,23.12240657,23.00209228,21.89905426,23.03116427,23.07678542,306.5367061,0,23.00209228,0.004260675,23.92984272,0,1.808649521,23.03116427,0.004241573,23.78139372,74.94371257,7.22,29.4,0,0,0,0,0,0,3511188.354,975.3300983,0,0,1300792.9,1300792.9,361.3313612,361.3313612,0.3,964.3015331,3471485.519,1214.317002,4371541.206,348.4689864,1254488.351,386.6418779,1391910.76,1141.868226,4110725.615,2.276814497,1181.80247,1.251244973,4504.481902,238299.2629
SWlowe,SW,Lowe, 11/03  20:00:00,0.6,134568,20.84053423,23.11849099,22.99920918,21.9198717,23.02666231,23.07257665,287.4777066,0,22.99920918,0.004377565,24.57970586,0,1.820520949,23.02666231,0.00433134,24.28156913,74.94371257,7.22,29.4,0,0,0,0,0,0,3442445.06,956.234739,0,0,1300449.271,1300449.271,361.2359087,361.2359087,0.3,945.3766925,3403356.093,1190.843103,4287035.171,348.4689864,1254488.351,386.5526476,1391589.531,1141.868226,4110725.615,2.276814497,1181.80247,1.266281722,4558.614201,238299.2629
SWlowe,SW,Lowe, 11/03  21:00:00,0.9125,151200,20.92643361,23.1147891,22.99750655,21.96197008,23.02501567,23.06990238,250.1073764,0,22.99750655,0.004491131,25.20591549,0,1.770007467,23.02501567,0.00446609,25.02468268,74.63308383,7.22,29.4,0,0,0,0,0,0,3307736.973,918.8158257,0,0,1319401.271,1319401.271,366.5003531,366.5003531,0.3,905.3185394,3259146.742,1141.131381,4108072.971,348.4689864,1254488.351,391.6714069,1410017.065,1141.868226,4110725.615,2.276814497,1181.80247,1.27782761,4600.179396,238299.2629
SWlowe,SW,Lowe, 11/03  22:00:00,0.7875,134568,20.66577146,23.11615376,21.48329688,21.07453417,23.0886044,23.10237908,0,0,21.48329688,0.004814433,29.6229328,0,0,23.0886044,0.004496186,25.07951153,69.639135,8.072051553,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  23:00:00,0.6,101304,20.03653167,23.11760101,20.30756816,20.17204992,23.11147132,23.11453616,0,0,20.30756816,0.005318173,35.11734893,0,0,23.11147132,0.00449644,25.02086822,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/03  24:00:00,0.6,49896,19.40823386,23.1178537,19.49926042,19.45374714,23.11722565,23.11753968,0,0,19.49926042,0.005979755,41.40195781,0,0,23.11722565,0.004496453,24.98687314,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  01:00:00,0.6,39312,18.87218989,23.11784014,18.9619264,18.91705814,23.11757055,23.11770535,0,0,18.9619264,0.006517284,46.59453411,0,0,23.11757055,0.004496452,24.97684148,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  02:00:00,0.6,39312,18.42492553,23.11784084,18.53236476,18.47864515,23.11774453,23.11779268,0,0,18.53236476,0.006982833,51.20807456,0,0,23.11774453,0.004496452,24.96073054,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  03:00:00,0.6,16632,18.0251253,23.11784274,18.1530975,18.0891114,23.11780627,23.11782451,0,0,18.1530975,0.007388958,55.36212222,0,0,23.11780627,0.004496452,24.91943246,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  04:00:00,0.6,16632,17.66387397,23.1178453,17.81233687,17.73810542,23.11783039,23.11783784,0,0,17.81233687,0.00774353,59.19661558,0,0,23.11783039,0.004496452,24.90037857,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  05:00:00,0.6,16632,17.33511333,23.11784836,17.50519336,17.42015335,23.11784099,23.11784468,0,0,17.50519336,0.008052312,62.68924061,0,0,23.11784099,0.004496452,24.88451406,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  06:00:00,0.6,16632,17.03137357,23.11785182,17.22381659,17.12759508,23.11784696,23.11784939,0,0,17.22381659,0.008323471,65.90936037,0,0,23.11784696,0.004496452,24.87499666,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  07:00:00,0.6,61992,16.77720357,23.11785556,16.96402205,16.87061281,23.11785144,23.1178535,0,0,16.96402205,0.008507775,68.46484574,0,0,23.11785144,0.004496452,24.8749902,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  08:00:00,0.6,61992,17.31887516,23.11785951,17.41793122,17.36840319,23.1178551,23.1178573,0,0,17.41793122,0.008554436,66.89279115,0,0,23.1178551,0.004496452,24.85913667,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  09:00:00,0.6,84672,21.72021274,23.11786361,21.52269648,21.62145461,23.11785773,23.11786067,0,0,21.52269648,0.00859001,52.17362112,0,0,23.11785773,0.004496452,24.84962371,69.639135,8.072051553,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  10:00:00,0.9125,84672,22.85901655,23.11786777,23.13095578,22.99498616,23.11786153,23.11786465,0,0,23.13095578,0.008629127,47.34046902,0,0,23.11786153,0.004496452,24.84961785,69.639135,8.072051553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  11:00:00,0.7875,61992,21.63042113,23.11787204,21.87756555,21.75399334,23.11786554,23.11786879,0,0,21.87756555,0.008639737,51.17449271,0,0,23.11786554,0.004496452,24.84961205,69.639135,8.072051553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  12:00:00,0.9125,49896,20.72181664,23.11787636,20.65038956,20.6861031,23.117871,23.11787368,0,0,20.65038956,0.008616829,54.97017919,0,0,23.117871,0.004496452,24.83375573,69.639135,8.072051553,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  13:00:00,0.7875,49896,20.19045649,23.11788073,20.06604286,20.12824968,23.11787605,23.11787839,0,0,20.06604286,0.008571227,56.70558604,0,0,23.11787605,0.004496452,24.84008739,69.639135,8.072051553,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  14:00:00,0.9125,49896,19.76034218,23.11788513,19.62449862,19.6924204,23.11788068,23.1178829,0,0,19.62449862,0.008514527,57.92041906,0,0,23.11788068,0.004496452,24.849589,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  15:00:00,1.1,49896,19.42362185,23.11788954,19.29914466,19.36138325,23.11788517,23.11788735,0,0,19.29914466,0.00845077,58.6677437,0,0,23.11788517,0.004496452,24.84958255,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  16:00:00,1.1,49896,19.05010685,23.11789397,18.94173126,18.99591906,23.11788961,23.11789179,0,0,18.94173126,0.008380263,59.53468042,0,0,23.11788961,0.004496452,24.86542405,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  17:00:00,1.1,49896,18.4950245,23.11789841,18.41826023,18.45664236,23.11789404,23.11789623,0,0,18.41826023,0.008297433,60.98084816,0,0,23.11789404,0.004496452,24.89077358,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  18:00:00,0.7875,49896,18.00414863,23.11790285,18.10344302,18.05379583,23.11789848,23.11790066,0,0,18.10344302,0.008265982,62.02731238,0,0,23.11789848,0.004496452,24.91612382,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  19:00:00,0.6,128520,17.71922312,23.11790727,17.92113457,17.82017885,23.11790291,23.11790509,0,0,17.92113457,0.008285344,62.91106071,0,0,23.11790291,0.004496452,24.92562611,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  20:00:00,0.6,151200,17.54693576,23.11791171,18.02220938,17.78457257,23.11790734,23.11790953,0,0,18.02220938,0.008419419,63.54954696,0,0,23.11790734,0.004496452,24.94146685,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  21:00:00,0.6,151200,17.47861288,23.11791609,18.17095864,17.82478576,23.11791175,23.11791392,0,0,18.17095864,0.008672037,64.84588825,0,0,23.11791175,0.004496452,24.95096913,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  22:00:00,-0.15,151200,17.36196966,23.11792057,17.98475216,17.67336091,23.11791618,23.11791837,0,0,17.98475216,0.008842598,66.92725355,0,0,23.11791618,0.004496452,24.96681057,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  23:00:00,-0.6,128520,17.03527736,23.11792503,17.34493909,17.19010822,23.11791994,23.11792248,0,0,17.34493909,0.00889206,70.14336004,0,0,23.11791994,0.004496452,24.99216147,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/04  24:00:00,-0.6,61992,16.58334643,23.11792947,16.64327733,16.61331188,23.11792455,23.11792701,0,0,16.64327733,0.008893905,73.42075726,0,0,23.11792455,0.004496452,25.01751128,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  01:00:00,-0.9125,39312,16.16373776,23.11793393,16.33040113,16.24706944,23.11792935,23.11793164,0,0,16.33040113,0.008921242,75.19918514,0,0,23.11792935,0.004496452,25.04286036,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  02:00:00,-1.1,39312,15.80820255,23.11793839,15.98937193,15.89878724,23.11793391,23.11793615,0,0,15.98937193,0.008973065,77.32263822,0,0,23.11793391,0.004496452,25.05236224,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  03:00:00,-1.475,16632,15.45674426,23.11794285,15.64924904,15.55299665,23.11793841,23.11794063,0,0,15.64924904,0.008990811,79.22854235,0,0,23.11793841,0.004496452,25.06820363,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  04:00:00,-1.7,16632,15.11788565,23.1179473,15.313513,15.21569933,23.11794288,23.11794509,0,0,15.313513,0.008978868,80.87703508,0,0,23.11794288,0.004496452,25.0777055,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  05:00:00,-1.7,16632,14.81467004,23.11795174,15.03284943,14.92375973,23.11794733,23.11794954,0,0,15.03284943,0.00894743,82.06567649,0,0,23.11794733,0.004496452,25.07769863,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  06:00:00,-1.7,16632,14.52549656,23.11795618,14.76044402,14.64297029,23.11795178,23.11795398,0,0,14.76044402,0.008899942,83.13457973,0,0,23.11795178,0.004496452,25.09354001,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  07:00:00,-1.7,61992,14.28130149,23.11796063,14.49552934,14.38841541,23.11795622,23.11795842,0,0,14.49552934,0.008797814,83.74848786,0,0,23.11795622,0.004496452,25.13473762,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  08:00:00,-1.7,61992,14.1787582,23.11796505,14.55583605,14.36729713,23.11796065,23.11796285,0,0,14.55583605,0.008613757,81.81828288,0,0,23.11796065,0.004496452,25.16959606,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  09:00:00,-2.0125,84672,14.56729384,23.11796953,15.23255844,14.89992614,23.1179651,23.11796731,0,0,15.23255844,0.008402662,76.47514084,0,0,23.1179651,0.004496452,25.17909825,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  10:00:00,-2.2,84672,15.02408119,23.11797396,15.38955824,15.20681972,23.11796955,23.11797175,0,0,15.38955824,0.008180775,73.76377417,0,0,23.11796955,0.004496452,25.19493922,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  11:00:00,-1.8875,61992,14.940873,23.1179784,14.90570376,14.92328838,23.11797398,23.11797619,0,0,14.90570376,0.00792934,73.81359678,0,0,23.11797398,0.004496452,25.20444103,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  12:00:00,-1.7,49896,15.08770091,23.11798283,15.01501556,15.05135823,23.11797842,23.11798063,0,0,15.01501556,0.007680411,71.02696445,0,0,23.11797842,0.004496452,25.20443449,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  13:00:00,-1.7,49896,15.09211144,23.11798719,15.02177698,15.05694421,23.11798282,23.11798501,0,0,15.02177698,0.00744729,68.86336159,0,0,23.11798282,0.004496452,25.20442759,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  14:00:00,-1.7,49896,15.13391672,23.11799165,15.05686229,15.0953895,23.11798723,23.11798944,0,0,15.05686229,0.007221016,66.60423607,0,0,23.11798723,0.004496452,25.1885732,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  15:00:00,-1.325,49896,15.31939469,23.11799612,15.25110874,15.28525171,23.11799169,23.1179939,0,0,15.25110874,0.007009263,63.84922336,0,0,23.11799169,0.004496452,25.17905759,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  16:00:00,-1.475,49896,15.25428024,23.11800057,15.24782818,15.25105421,23.11799614,23.11799836,0,0,15.24782818,0.006815288,62.14752387,0,0,23.11799614,0.004496452,25.19489853,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  17:00:00,-2.3875,49896,14.56955664,23.11800504,14.53722018,14.55338841,23.1180006,23.11800282,0,0,14.53722018,0.006623126,63.27068629,0,0,23.1180006,0.004496452,25.20440033,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  18:00:00,-3.1125,49896,13.97318932,23.1180095,14.0940283,14.03360881,23.11800506,23.11800728,0,0,14.0940283,0.006449914,63.46601969,0,0,23.11800506,0.004496452,25.22024162,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  19:00:00,-3.675,128520,13.63613446,23.11801394,13.85465961,13.74539703,23.11800951,23.11801173,0,0,13.85465961,0.006312279,63.12218818,0,0,23.11800951,0.004496452,25.22974341,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  20:00:00,-4.2125,151200,13.39548456,23.11801838,13.8836392,13.63956188,23.11801395,23.11801617,0,0,13.8836392,0.00624484,62.37728994,0,0,23.11801395,0.004496452,25.24558432,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  21:00:00,-5.15,151200,13.23132472,23.11802283,13.90825607,13.5697904,23.11801839,23.11802061,0,0,13.90825607,0.006246638,62.31875224,0,0,23.11801839,0.004496452,25.25508646,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  22:00:00,-6.2875,151200,13.01738508,23.11802728,13.56625329,13.29181919,23.11802284,23.11802506,0,0,13.56625329,0.006206132,63.35152624,0,0,23.11802284,0.004496452,25.27092736,69.639135,8.072051553,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/05  23:00:00,-6.7,128520,12.62933297,22.50064709,13.00850431,12.81891864,19.79567611,21.1481616,23.44033438,0.509137535,13.00850431,0.005748687,60.92095324,0,114.1111456,19.79567611,0.004935248,35.65629235,75.63178334,7.719952648,30.927109,1,0,0,0,0,0,276139.7714,76.70549205,0,0,31065.18494,31065.18494,8.629218039,8.629218039,0.15,133.7099712,481355.8962,169.6464694,610727.2899,23.23126576,83632.55674,15.58622713,56110.41767,76.12454843,274048.3744,0.151787633,78.78683136,0.0349446,125.8005595,119149.6315
SWlowe,SW,Lowe, 11/05  24:00:00,-7.0125,61992,12.2261186,21.67479571,12.89974845,12.56293352,17.79836949,19.7365826,73.14715076,1.073705156,12.89974845,0.00467013,49.93824459,0,194.4975688,17.79836949,0.004895876,38.36676372,81.91726438,7.386874004,30.97325789,1,0,0,0,0,0,454106.9338,126.1408149,0,0,10360.9973,10360.9973,2.878054804,2.878054804,0.225,116.2502408,418500.8668,148.9152066,536094.7437,13.40265332,48249.55197,3.751781533,13506.41352,43.91800871,158104.8314,0.087569788,45.45394117,0.019046035,68.56572523,178724.4472
SWlowe,SW,Lowe, 11/06  01:00:00,-7.575,33264,11.95157578,20.78517943,12.86954109,12.41055844,17.58292429,19.18405186,64.97844413,0,12.86954109,0.003825863,41.06563337,0,188.6263787,17.58292429,0.004004916,31.92869317,81.96252288,7.404002707,31.03618821,1,0,0,0,0,0,532816.9986,148.0047218,0,0,0,0,0,0,0.225,141.4548884,509237.5983,181.2334758,652440.5129,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 11/06  02:00:00,-8.1125,25704,11.70272168,20.55920258,13.00645322,12.35458745,16.36682398,18.46301328,133.4103686,2.017803344,13.00645322,0.003249367,34.61160568,0,220.7390215,16.36682398,0.003383794,29.05394398,82.04901321,7.321935835,30.9680137,1,0,0,0,0,0,956761.1302,265.7669806,0,0,5388.437659,5388.437659,1.496788239,1.496788239,0.3,254.7873734,917234.5444,325.6683768,1172406.156,14.5195411,52270.34796,3.155474178,11359.70704,47.57784277,171280.234,0.094867271,49.2417696,0.019350497,69.66178853,238299.2629
SWlowe,SW,Lowe, 11/06  03:00:00,-8.9875,16632,11.49978065,20.11726988,12.83965193,12.16971629,16.81431764,18.46579376,124.7892409,3.426002201,12.83965193,0.002839767,30.63769428,0,146.8459343,16.81431764,0.00294274,24.58427102,81.6813131,7.322422268,31.00210095,1,0,0,0,0,0,903527.6372,250.9798992,0,0,1676.683322,1676.683322,0.465745367,0.465745367,0.225,242.2889958,872240.3848,309.01929,1112469.444,7.259770551,26135.17398,1.013523402,3648.684246,23.78892139,85640.11699,0.047433635,24.6208848,0.008651555,31.1455983,178724.4472
SWlowe,SW,Lowe, 11/06  04:00:00,-9.775,16632,11.32105004,19.7335695,12.80208304,12.06156654,16.58032334,18.15694642,140.9341802,4.969408591,12.80208304,0.002490942,26.93394628,0,139.3771126,16.58032334,0.002566566,21.77425256,81.52749644,7.323995855,31.03618821,1,0,0,0,0,0,989111.119,274.7530886,0,0,0,0,0,0,0.225,266.9880388,961156.9395,340.1226177,1224441.424,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 11/06  05:00:00,-10,16632,11.19276591,19.40623483,12.77629465,11.98453028,16.46021479,17.93322481,180.7071939,6.463635881,12.77629465,0.002229431,24.15618871,0,138.9522056,16.46021479,0.002286281,19.56965827,81.41513083,7.323995855,31.03618821,1,0,0,0,0,0,1108525.715,307.9238098,0,0,0,0,0,0,0.225,299.6835867,1078860.912,381.2997393,1372679.062,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 11/06  06:00:00,-10.375,33264,11.1321334,18.7859194,12.74808279,11.94010809,16.29043598,17.53817769,161.7958609,0,12.74808279,0.001992843,21.63212133,0,133.4170471,16.29043598,0.002042591,17.68250547,81.64046602,7.323995855,31.03618821,1,0,0.25,0,0,0,1139680.031,316.5777863,0,0,0,0,0,0,0.225,308.5280008,1110700.803,392.9087464,1414471.487,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 11/06  07:00:00,-10.6,66528,12.36961517,19.26919506,17.8784674,15.12404128,18.04149556,18.65534531,1028.619679,6.394646956,17.8784674,0.001865394,14.58331767,10.057189,39.75940143,18.04149556,0.001897595,14.70117877,82.01915848,7.782660478,30.9543788,1,0,0,0,0,0,5194114.287,1442.809524,0,0,84759.59099,84759.59099,23.54433083,23.54433083,0.339870605,1415.956665,5097443.992,1773.951791,6386226.449,17.42344932,62724.41756,21.03601277,75729.64598,57.09341132,205536.2808,0.113840725,59.09012352,0.016096346,57.94684606,255282.4938
SWlowe,SW,Lowe, 11/06  08:00:00,-10.225,84672,15.11948674,19.31589974,19.95529252,17.53738963,19.69828417,19.50709196,885.0836338,0,19.95529252,0.001749013,12.00432138,22.991996,5.437291864,19.69828417,0.001763075,12.29693189,64.07610443,7.22,29.4,1,0,1,0,0,0,8790379,2441.771944,0,0,4116067.971,4116067.971,1143.352214,1143.352214,1,2220.752715,7994709.775,2775.940894,9993387.219,459.4173184,1653902.346,1151.64747,4145930.891,1616.080715,5817890.575,2.513280466,1646.456572,2.469951863,8891.826709,564184.0846
SWlowe,SW,Lowe, 11/06  09:00:00,-8.9375,66528,21.26998539,19.63043862,22.26434344,21.76716442,21.14497765,20.38770814,240.9554498,53.30584374,22.26434344,0.00167353,9.976489009,88.95414152,0,21.14497765,0.001685069,10.74291896,71.38457043,7.22,29.4,0.5,0,0.5,0,0,0,5306054.405,1473.904001,0,0,2716243.126,2716243.126,754.5119794,754.5119794,0.65,1582.882653,5698377.55,1982.663551,7137588.782,439.0392991,1580541.477,797.323764,2870365.55,1533.916512,5522099.443,2.455254869,1583.434012,2.223778279,8005.601805,401241.6738
SWlowe,SW,Lowe, 11/06  10:00:00,-6.6125,66528,26.65206878,19.87173371,23.26821137,24.96014007,21.64111308,20.75642339,0,582.8007264,23.26821137,0.001592127,8.915213815,96.92465743,0,21.64111308,0.001615873,9.985826871,81.96938345,7.22,29.4,0,0,0,0,0,0,377749.0427,104.9302896,0,0,619956.4942,619956.4942,172.2101373,172.2101373,0.301776669,106.3757368,382952.6525,135.9866483,489551.9338,348.4689864,1254488.351,196.0856926,705908.4934,1141.868226,4110725.615,2.276814497,1181.80247,0.506553709,1823.593352,238534.4445
SWlowe,SW,Lowe, 11/06  11:00:00,-3.85,42336,29.4145506,20.20448875,23.99503615,26.70479337,22.48741831,21.34595353,0,1036.897697,23.99503615,0.00157671,8.447680353,135.1630687,0,22.48741831,0.001573401,9.234523234,81.7387669,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1875812.381,1875812.381,521.0589947,521.0589947,0.423948578,0,0,0,0,348.4689864,1254488.351,538.1369852,1937293.147,1141.868226,4110725.615,2.276814497,1181.80247,0.658445045,2370.40216,257789.6785
SWlowe,SW,Lowe, 11/06  12:00:00,-1.7375,42336,30.53985356,20.53150955,23.99992276,27.26988816,22.84398096,21.68774526,0,1341.374356,23.99992276,0.001606537,8.599143457,138.1574751,0,22.84398096,0.00159739,9.167851727,81.7387669,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3126295.348,3126295.348,868.4153744,868.4153744,0.55005459,0,0,0,0,378.5585241,1362810.687,890.0186737,3204067.225,1268.577198,4566877.912,2.34984322,1305.488475,1.397741687,5031.870072,286212.5125
SWlowe,SW,Lowe, 11/06  13:00:00,-0.4125,42336,30.0208874,20.78312058,23.9999942,27.0104408,22.88699833,21.83505945,0,1223.207585,23.9999942,0.001666244,8.908859557,121.5793192,0,22.88699833,0.001641993,9.389449789,81.7387669,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2843964.409,2843964.409,789.9901135,789.9901135,0.502956554,0,0,0,0,363.8978926,1310032.413,818.9555843,2948240.104,1206.757025,4344325.29,2.314772945,1249.719736,1.221469436,4397.28997,274108.2678
SWlowe,SW,Lowe, 11/06  14:00:00,0.6875,42336,28.0779488,20.95393063,23.83961793,25.95878336,22.67569407,21.81481235,0,803.6905055,23.83961793,0.001804624,9.734274629,92.08025993,0,22.67569407,0.001756089,10.16066875,81.7387669,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1522410.451,1522410.451,422.8917919,422.8917919,0.336153024,0,0,0,0,348.4689864,1254488.351,453.449999,1632419.996,1141.868226,4110725.615,2.276814497,1181.80247,0.980830447,3530.989609,243351.7682
SWlowe,SW,Lowe, 11/06  15:00:00,0.7875,42336,25.37031728,21.01091291,23.00962965,24.18997346,22.20455333,21.60773312,0,387.7957493,23.00962965,0.00200558,11.36143823,56.34392458,0,22.20455333,0.001950943,11.60745676,76.16076922,7.22,29.4,0,0,0,0,0,0,1004120.522,278.9223672,0,0,1171131.486,1171131.486,325.3143018,325.3143018,0.3,175.9112985,633280.6747,224.3386988,807619.3157,348.4689864,1254488.351,351.1593808,1264173.771,1141.868226,4110725.615,2.276814497,1181.80247,1.013676659,3649.235972,238299.2629
SWlowe,SW,Lowe, 11/06  16:00:00,0.225,42336,23.84909509,21.10034207,23.00092688,23.42501098,22.21282038,21.65658122,0,87.4392398,23.00092688,0.002133663,12.09063692,51.44371854,0,22.21282038,0.002109071,12.53739955,75.31646707,7.22,29.4,0,0,0,0,0,0,2083750.486,578.8195795,0,0,1128446.969,1128446.969,313.4574915,313.4574915,0.3,567.8061286,2044102.063,720.3540661,2593274.638,348.4689864,1254488.351,338.9109695,1220079.49,1141.868226,4110725.615,2.276814497,1181.80247,0.950308626,3421.111052,238299.2629
SWlowe,SW,Lowe, 11/06  17:00:00,-0.6875,42336,22.73517263,21.19933533,23.00089314,22.86803289,22.26003081,21.72968307,75.07121976,0,23.00089314,0.002193366,12.41993849,48.35916616,0,22.26003081,0.002173151,12.87185109,76.22350299,7.22,29.4,0,0,0,0,0,0,2668729.019,741.3136165,0,0,1082530.319,1082530.319,300.7028663,300.7028663,0.3,735.2201883,2646792.678,929.5686119,3346447.003,348.4689864,1254488.351,326.3123432,1174724.436,1141.868226,4110725.615,2.276814497,1181.80247,0.868679002,3127.244408,238299.2629
SWlowe,SW,Lowe, 11/06  18:00:00,-1.475,42336,22.0761026,21.29220161,22.99870357,22.53740308,22.30449746,21.79834953,118.156154,0,22.99870357,0.002229226,12.61923098,45.47516163,0,22.30449746,0.002222009,13.1197899,77.00628743,7.22,29.4,0,0,0,0,0,0,2823389.158,784.274766,0,0,1043553.149,1043553.149,289.8758746,289.8758746,0.3,776.8083686,2796510.127,981.3842092,3532983.153,348.4689864,1254488.351,315.3553922,1135279.412,1141.868226,4110725.615,2.276814497,1181.80247,0.816276094,2938.593938,238299.2629
SWlowe,SW,Lowe, 11/06  19:00:00,-2.0125,101304,21.71324397,21.37876949,22.99857972,22.35591185,22.34374878,21.86125913,167.1608836,0,22.99857972,0.002241375,12.69583004,42.6797186,0,22.34374878,0.002238654,13.19450806,77.54056886,7.22,29.4,0,0,0,0,0,0,2999771.756,833.2699323,0,0,1018199.864,1018199.864,282.8332956,282.8332956,0.3,824.6599969,2968775.989,1040.919224,3747309.206,348.4689864,1254488.351,308.2905011,1109845.804,1141.868226,4110725.615,2.276814497,1181.80247,0.786006322,2829.62276,238299.2629
SWlowe,SW,Lowe, 11/06  20:00:00,-2.575,134568,21.49058839,21.46104786,23.0021171,22.24635275,22.38537952,21.92321369,193.7894277,0,23.0021171,0.002287939,12.96072911,40.33214839,0,22.38537952,0.002269192,13.3449879,78.0997006,7.22,29.4,0,0,0,0,0,0,3096400.21,860.1111694,0,0,991881.4522,991881.4522,275.5226256,275.5226256,0.3,852.4921456,3068971.724,1075.517949,3871864.615,348.4689864,1254488.351,301.0107484,1083638.694,1141.868226,4110725.615,2.276814497,1181.80247,0.750297961,2701.07266,238299.2629
SWlowe,SW,Lowe, 11/06  21:00:00,-2.8,151200,21.37967926,21.53780438,23.00149857,22.19058892,22.42128449,21.97954444,192.8269536,0,23.00149857,0.002335999,13.23246574,37.94938319,0,22.42128449,0.002320501,13.61588097,78.32335329,7.22,29.4,0,0,0,0,0,0,3092998.718,859.1663107,0,0,985091.2116,985091.2116,273.6364477,273.6364477,0.3,848.3280641,3053981.031,1070.343906,3853238.063,348.4689864,1254488.351,298.9616945,1076262.1,1141.868226,4110725.615,2.276814497,1181.80247,0.742229871,2672.027535,238299.2629
SWlowe,SW,Lowe, 11/06  22:00:00,-3.4875,134568,21.01868277,21.51424189,21.53510868,21.27689573,21.66752723,21.59088456,0,0,21.53510868,0.002653403,16.46244683,0,0,21.66752723,0.002337091,14.3677407,73.7686224,7.866511024,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/06  23:00:00,-4.2125,101304,20.28037456,21.48922729,20.29837929,20.28937693,21.50994474,21.49958602,0,0,20.29837929,0.003138401,20.98503426,0,0,21.50994474,0.002337296,14.50375601,73.7686224,7.866511024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/06  24:00:00,-4.4,49896,19.51978815,21.48690193,19.41956586,19.46967701,21.48706504,21.48698348,0,0,19.41956586,0.00377281,26.58202229,0,0,21.48706504,0.002337306,14.51865464,73.7686224,7.866511024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  01:00:00,-4.775,33264,18.83096795,21.48651138,18.73682722,18.78389758,21.48687664,21.48669401,0,0,18.73682722,0.004277724,31.41806524,0,0,21.48687664,0.002337306,14.51882052,73.7686224,7.866511024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  02:00:00,-5,25704,18.2078868,21.48610689,18.12320781,18.16554731,21.48631962,21.48621326,0,0,18.12320781,0.004700094,35.84532254,0,0,21.48631962,0.002337306,14.51931595,73.7686224,7.866511024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  03:00:00,-5.375,16632,17.63153969,21.48582496,17.56348188,17.59751079,21.48599463,21.4859098,0,0,17.56348188,0.005051441,39.90807297,0,0,21.48599463,0.002337306,14.52873445,73.7686224,7.866511024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  04:00:00,-5.9125,16632,17.0758382,21.48562654,17.01718243,17.04651031,21.48576185,21.48569419,0,0,17.01718243,0.005339893,43.66461648,0,0,21.48576185,0.002337306,14.53441926,73.7686224,7.866511024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  05:00:00,-6.1,16632,16.55416069,21.48548733,16.50799959,16.53108014,21.48560209,21.48554471,0,0,16.50799959,0.005571843,47.06868284,0,0,21.48560209,0.002337306,14.54369141,73.7686224,7.866511024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  06:00:00,-6.7875,33264,16.03729702,21.48539074,15.9966261,16.01696156,21.485492,21.48544137,0,0,15.9966261,0.005753246,50.24875424,0,0,21.485492,0.002337306,14.558397,73.7686224,7.866511024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  07:00:00,-7.575,66528,16.02590396,21.0982581,17.98293495,17.00441945,19.06569136,20.08197473,300.0317813,5.945303086,17.98293495,0.004414953,34.10780437,1.26266244,86.10045628,19.06569136,0.004457747,32.24801225,82.17518014,7.491995827,29.88917844,1,0,0,0,0,0,2343497.189,650.9714415,0,0,229376.4168,229376.4168,63.71567134,63.71567134,0.313461538,668.4073284,2406266.382,845.7384699,3044658.492,246.0632665,885827.7595,85.31277034,307125.9732,806.6240941,2903846.739,1.606320227,834.7828978,0.339128212,1220.861564,244566.2787
