Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 11/07  08:00:00,-7.8,84672,17.2103025,21.17337126,20.96853635,19.08941943,20.9462015,21.05978638,620.7621728,0,20.96853635,0.00374785,24.10391921,18.34629956,16.14613409,20.9462015,0.003820068,24.60660459,63.58045326,7.22,29.4,1,0,1,0,0,0,8659522.203,2405.422834,0,0,5247487.844,5247487.844,1457.635512,1457.635512,1,2210.899607,7959238.585,2763.64047,9949105.694,548.5624546,1974824.837,1458.754844,5251517.438,2012.17744,7243838.783,2.661108243,2038.011463,4.374942846,15749.79425,564184.0846
SWlowe,SW,Lowe, 11/07  09:00:00,-7.425,66528,20.32510365,21.28416468,22.07885908,21.20198136,21.60857052,21.4463676,304.7838205,5.134692914,22.07885908,0.003317692,20.0220571,18.17557464,0.512996882,21.60857052,0.003423116,21.22107088,68.72638137,7.22,29.4,0.5,0,0.5,0,0,0,6136460.363,1704.572323,0,0,3473321.521,3473321.521,964.8115335,964.8115335,0.72,1842.844583,6634240.499,2306.048205,8301773.537,476.6494824,1715938.137,1009.887276,3635594.192,1699.68993,6118883.749,2.521808799,1753.765395,3.059238363,11013.25811,433830.1559
SWlowe,SW,Lowe, 11/07  10:00:00,-7.2,66528,26.14229176,21.44093652,23.14773385,24.64501281,22.38426354,21.91260003,0,474.894126,23.14773385,0.002666113,15.07235837,43.57468797,0,22.38426354,0.002853152,16.87987173,82.18786348,7.22,29.4,0,0,0,0,0,0,726044.321,201.6789781,0,0,711052.6062,711052.6062,197.5146128,197.5146128,0.3,204.0227436,734481.8769,259.8981543,935633.3554,348.4689864,1254488.351,222.6055098,801379.8354,1141.868226,4110725.615,2.276814497,1181.80247,0.44456671,1600.440158,238299.2629
SWlowe,SW,Lowe, 11/07  11:00:00,-6.8875,42336,29.68473761,21.63778607,23.99002015,26.83737888,23.12962134,22.38370371,0,1083.256659,23.99002015,0.002184282,11.74958325,76.92455423,0,23.12962134,0.002282611,12.93681339,82.15145392,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2038255.039,2038255.039,566.1819554,566.1819554,0.442293099,0,0,0,0,348.4689864,1254488.351,581.8807338,2094770.642,1141.868226,4110725.615,2.276814497,1181.80247,0.461837856,1662.616281,261811.6888
SWlowe,SW,Lowe, 11/07  12:00:00,-6.0125,42336,30.74673429,21.83655448,23.9995965,27.3731654,23.35711688,22.59683568,0,1380.107421,23.9995965,0.001939447,10.43430935,79.03322131,0,23.35711688,0.00199797,11.17269521,82.15145392,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3201923.55,3201923.55,889.4232085,889.4232085,0.565640844,0,0,0,0,385.2003107,1386721.118,911.46788,3281284.368,1296.668191,4668005.486,2.365250984,1332.999057,1.223972229,4406.300024,290680.739
SWlowe,SW,Lowe, 11/07  13:00:00,-5.6,42336,30.40099181,21.98363795,23.9996359,27.20031385,23.3903995,22.68701873,0,1304.910892,23.9996359,0.00174607,9.396821699,71.02371189,0,23.3903995,0.001801071,10.05398576,82.15145392,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2988169.607,2988169.607,830.047113,830.047113,0.535987309,0,0,0,0,370.9860488,1335549.776,858.2874612,3089834.86,1236.663621,4451989.036,2.33162755,1280.208408,0.981086053,3531.909791,282450.7727
SWlowe,SW,Lowe, 11/07  14:00:00,-5.6,42336,28.88668924,22.09568413,23.99965304,26.44317114,23.30403899,22.69986156,0,931.6951579,23.99965304,0.001543918,8.311579772,57.77737371,0,23.30403899,0.001604983,9.008393656,82.15145392,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1671845.627,1671845.627,464.4015631,464.4015631,0.384786448,0,0,0,0,348.4689864,1254488.351,496.8802493,1788768.897,1141.868226,4110725.615,2.276814497,1181.802471,0.503367806,1812.124103,250836.302
SWlowe,SW,Lowe, 11/07  15:00:00,-5.6,42336,26.48853532,22.14609808,23.24457161,24.86655346,22.92873437,22.53741622,0,579.4411445,23.24457161,0.00137215,7.735523937,31.77518855,0,22.92873437,0.00141715,8.142274791,81.62902037,7.22,29.4,0,0,0,0,0,0,364177.9227,101.1605341,0,0,922792.9276,922792.9276,256.3313688,256.3313688,0.3,84.72080859,304994.9109,108.4824358,390536.7688,348.4689864,1254488.351,282.6179483,1017424.614,1141.868226,4110725.615,2.276814497,1181.80247,0.507875421,1828.351517,238299.2629
SWlowe,SW,Lowe, 11/07  16:00:00,-6.2875,42336,24.14790155,22.1432961,23.0017881,23.57484483,22.69435227,22.41882419,0,121.3887515,23.0017881,0.001257504,7.200052801,19.97974403,0,22.69435227,0.001287139,7.508008473,81.78997006,7.22,29.4,0,0,0,0,0,0,1957782.913,543.8285869,0,0,822800.8919,822800.8919,228.5558033,228.5558033,0.3,533.6554793,1921159.726,677.4266449,2438735.922,348.4689864,1254488.351,254.2912778,915448.6002,1141.868226,4110725.615,2.276814497,1181.80247,0.475588395,1712.118221,238299.2629
SWlowe,SW,Lowe, 11/07  17:00:00,-7.3875,42336,22.82055444,22.18352026,23.00149929,22.91102686,22.71055139,22.44703583,100.0317372,0,23.00149929,0.00122177,7.000322897,18.95445643,0,22.71055139,0.001224576,7.141170806,82.2,7.22,29.4,0,0,0,0,0,0,2754322.816,765.089671,0,0,759973.6853,759973.6853,211.1038015,211.1038015,0.3,751.6515549,2705945.598,950.024954,3420089.835,348.4689864,1254488.351,236.7754553,852391.6391,1141.868226,4110725.615,2.276814497,1181.80247,0.423895149,1526.022537,238299.2629
SWlowe,SW,Lowe, 11/07  18:00:00,-8.1125,42336,22.06045685,22.22021652,22.99597564,22.52821624,22.72387857,22.47204755,163.6085032,0,22.99597564,0.001221447,7.003430908,17.87180664,0,22.72387857,0.001218529,7.102886031,82.2,7.22,29.4,0,0,0,0,0,0,2981885.331,828.301481,0,0,718910.7075,718910.7075,199.6974188,199.6974188,0.3,817.015206,2941254.742,1031.411684,3713082.062,348.4689864,1254488.351,225.2102549,810756.9175,1141.868226,4110725.615,2.276814497,1181.80247,0.399712717,1438.965781,238299.2629
SWlowe,SW,Lowe, 11/07  19:00:00,-8.675,101304,21.61214725,22.25476039,23.00012893,22.30613809,22.73886604,22.49681321,217.3867483,0,23.00012893,0.001243547,7.132552989,16.97722864,0,22.73886604,0.001236024,7.202603646,82.2,7.22,29.4,0,0,0,0,0,0,3176523.927,882.3677576,0,0,687448.3249,687448.3249,190.957868,190.957868,0.3,870.560645,3134018.322,1097.965807,3952676.905,348.4689864,1254488.351,216.4955822,779384.0959,1141.868226,4110725.615,2.276814497,1181.80247,0.384004411,1382.41588,238299.2629
SWlowe,SW,Lowe, 11/07  20:00:00,-9.2125,134568,21.3294439,22.28806629,23.00203494,22.16573942,22.7548809,22.5214736,251.9026644,0,23.00203494,0.001315277,7.549771211,16.18000171,0,22.7548809,0.001286634,7.497080035,82.2,7.22,29.4,0,0,0,0,0,0,3301295.572,917.0265478,0,0,658175.5517,658175.5517,182.8265421,182.8265421,0.3,905.543024,3259954.886,1141.409206,4109073.143,348.4689864,1254488.351,208.3372887,750014.2393,1141.868226,4110725.615,2.276814497,1181.80247,0.365096764,1314.348349,238299.2629
SWlowe,SW,Lowe, 11/07  21:00:00,-9.4,151200,21.17448431,22.31943081,23.00268391,22.08858411,22.76639363,22.54291222,257.5727317,0,23.00268391,0.001401898,8.048479341,15.2822638,0,22.76639363,0.001374019,8.002499315,82.2,7.22,29.4,0,0,0,0,0,0,3322142.564,922.8173788,0,0,649146.0489,649146.0489,180.3183469,180.3183469,0.3,911.8017165,3282486.179,1149.179343,4137045.635,348.4689864,1254488.351,205.6980603,740513.0169,1141.868226,4110725.615,2.276814497,1181.80247,0.367148736,1321.735448,238299.2629
SWlowe,SW,Lowe, 11/07  22:00:00,-9.4,134568,20.72722756,22.31045762,21.1226496,20.92493858,22.40374,22.35709881,0,0,21.1226496,0.001726742,11.1434759,0,0,22.40374,0.001404834,8.3639104,77.28820159,7.664252502,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  23:00:00,-9.4,101304,19.86635219,22.30046854,19.75394539,19.81014879,22.31559551,22.30803203,0,0,19.75394539,0.00218368,15.32114546,0,0,22.31559551,0.001405098,8.415560113,77.28820159,7.664252502,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/07  24:00:00,-9.4,49896,19.00238506,22.29925891,18.79136663,18.89687585,22.29983806,22.29954849,0,0,18.79136663,0.002773281,20.62428955,0,0,22.29983806,0.001405113,8.426849736,77.28820159,7.664252502,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  01:00:00,-9.4,33264,18.23484603,22.29907824,18.03843612,18.13664108,22.29942681,22.29925253,0,0,18.03843612,0.003234676,25.20635149,0,0,22.29942681,0.001405112,8.4322888,77.28820159,7.664252502,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  02:00:00,-9.775,25704,17.52884615,22.29890134,17.34877676,17.43881146,22.29906173,22.29898154,0,0,17.34877676,0.00361481,29.41002372,0,0,22.29906173,0.001405112,8.435614257,77.28820159,7.664252502,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  03:00:00,-9.625,16632,16.88752574,22.29877881,16.72779615,16.80766094,22.29890426,22.29884153,0,0,16.72779615,0.003926074,33.20275824,0,0,22.29890426,0.001405112,8.435695161,77.28820159,7.664252502,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  04:00:00,-9.0875,16632,16.34033939,22.29869395,16.22163419,16.28098679,22.2987933,22.29874363,0,0,16.22163419,0.00418002,36.49075609,0,0,22.2987933,0.001405112,8.435752321,77.28820159,7.664252502,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  05:00:00,-9.2125,16632,15.81088781,22.29863483,15.7146176,15.76275271,22.29870827,22.29867155,0,0,15.7146176,0.004384904,39.55181745,0,0,22.29870827,0.001405112,8.441026304,77.28820159,7.664252502,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  06:00:00,-9.4,33264,15.28817277,22.29859407,15.20184159,15.24500718,22.29864656,22.29862031,0,0,15.20184159,0.004543572,42.35657732,0,0,22.29864656,0.001405112,8.444196474,77.28820159,7.664252502,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  07:00:00,-9.4,66528,15.48471764,21.79044148,17.97773483,16.73122624,19.25756731,20.52400439,414.540901,12.04421272,17.97773483,0.003422449,26.80067498,2.088614932,103.3727097,19.25756731,0.003462481,25.07932403,81.94002192,7.670566028,29.9300804,1,0,0,0,0,0,2768726.746,769.0907627,0,0,199708.7169,199708.7169,55.47464357,55.47464357,0.315130208,762.6917377,2745690.256,963.1274504,3467258.822,244.5211003,880275.9611,75.66061477,272378.2132,801.803648,2886493.133,1.595211053,829.7576903,0.268682965,967.2586725,244337.4518
SWlowe,SW,Lowe, 11/08  08:00:00,-9.4,84672,17.42806393,21.83562386,21.19595289,19.31200841,21.17067127,21.50314757,600.4362044,0,21.19595289,0.002862155,18.36935888,7.665306232,29.06090714,21.17067127,0.002915855,18.74852006,63.92804616,7.22,29.4,1,0,1,0,0,0,8753408.278,2431.502299,0,0,5279474.974,5279474.974,1466.520826,1466.520826,1,2211.807353,7962506.471,2764.768478,9953166.521,550.9337484,1983361.494,1466.766521,5280359.475,2022.663579,7281588.884,2.664995318,2047.639236,4.283190184,15419.48466,564184.0846
SWlowe,SW,Lowe, 11/08  09:00:00,-8.7125,66528,22.89526605,22.00636061,22.90215861,22.89871233,22.43327466,22.21981763,122.2881267,96.60831992,22.90215861,0.002476547,14.34239535,25.02821257,0,22.43327466,0.002574567,15.34167653,79.29128124,7.22,29.4,0,0,0,0,0,0,2985115.299,829.198694,0,0,1124708.835,1124708.835,312.4191209,312.4191209,0.37,975.9456438,3513404.318,1227.526057,4419093.805,371.0544605,1335796.058,358.6620005,1291183.202,1240.387948,4465396.613,2.319491896,1295.308893,0.919857055,3311.485397,270887.7451
SWlowe,SW,Lowe, 11/08  10:00:00,-7.3,66528,26.43716992,22.08398028,23.14102532,24.78909762,22.6844227,22.38420149,0,529.5734985,23.14102532,0.002057793,11.75686969,23.90619474,0,22.6844227,0.002173304,12.75647791,82.17988799,7.22,29.4,0,0,0,0,0,0,525001.6146,145.8337818,0,0,760309.0223,760309.0223,211.1969506,211.1969506,0.3,144.7786162,521203.0184,185.0695737,666250.4654,348.4689864,1254488.351,236.1039829,849974.3385,1141.868226,4110725.615,2.276814497,1181.80247,0.461567587,1661.643313,238299.2629
SWlowe,SW,Lowe, 11/08  11:00:00,-6.325,42336,30.07965819,22.23020477,23.98938472,27.03452146,23.39586889,22.81303683,0,1184.823587,23.98938472,0.001758121,9.543238358,55.552352,0,23.39586889,0.001819518,10.23912244,82.11955197,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2501699.787,2501699.787,694.9166076,694.9166076,0.48387271,0,0,0,0,366.187106,1318273.582,707.3577264,2546487.815,1216.705423,4380139.523,2.318581415,1252.326556,0.830510478,2989.837722,272163.4551
SWlowe,SW,Lowe, 11/08  12:00:00,-5.4125,42336,31.57324669,22.38378421,23.99968239,27.78646454,23.59402847,22.98890634,0,1611.231932,23.99968239,0.001604142,8.698570777,58.26738056,0,23.59402847,0.001640499,9.115189297,82.11955197,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4167225.959,4167225.959,1157.562766,1157.562766,0.661034396,0,0,0,0,466.0643037,1677831.493,1178.388648,4242199.131,1644.452951,5920030.624,2.527482636,1679.457133,2.881950911,10375.02328,325056.9518
SWlowe,SW,Lowe, 11/08  13:00:00,-4.625,42336,30.94952316,22.49118425,23.9997307,27.47462693,23.60253295,23.0468586,0,1463.113485,23.9997307,0.001485264,8.047478088,51.80819495,0,23.60253295,0.001517808,8.422123517,82.11955197,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3693963.875,3693963.875,1026.101077,1026.101077,0.601220552,0,0,0,0,429.2512093,1545304.353,1056.339617,3802822.62,1485.590826,5348126.974,2.455477127,1532.678425,2.238852701,8059.869722,303381.0873
SWlowe,SW,Lowe, 11/08  14:00:00,-3.7125,42336,28.82967739,22.56803958,23.99974411,26.41471075,23.50160973,23.03482466,0,922.4489652,23.99974411,0.001362283,7.379797658,40.92195189,0,23.50160973,0.001399817,7.813079248,82.11955197,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1800594.976,1800594.976,500.1652711,500.1652711,0.381290516,0,0,0,0,348.4689864,1254488.351,533.7498277,1921499.38,1141.868226,4110725.615,2.276814497,1183.918733,0.617202504,2221.929013,250387.7462
SWlowe,SW,Lowe, 11/08  15:00:00,-2.9875,42336,26.80194298,22.60138698,23.32586624,25.06390461,23.17797512,22.88968105,0,623.9442137,23.32586624,0.001250215,7.052737162,20.36201482,0,23.17797512,0.001280342,7.287172482,80.97554939,7.22,29.4,0,0,0,0,0,0,222224.6137,61.72905936,0,0,1119639.026,1119639.026,311.0108407,311.0108407,0.3,27.60411566,99374.81636,35.44943182,127617.9546,348.4689864,1254488.351,337.2322797,1214036.207,1141.868226,4110725.615,2.276814497,1181.80247,0.642036199,2311.330318,238299.2629
SWlowe,SW,Lowe, 11/08  16:00:00,-2.8,42336,24.52788714,22.57652512,23.00147955,23.76468334,22.86766316,22.72209414,0,209.3352669,23.00147955,0.001181167,6.793438239,8.709415209,0,22.86766316,0.001193048,6.917511665,78.32335329,7.22,29.4,0,0,0,0,0,0,1640831.122,455.7864228,0,0,1063041.255,1063041.255,295.2892374,295.2892374,0.3,438.4311124,1578352.005,557.7349713,2007845.897,348.4689864,1254488.351,320.7182921,1154585.852,1141.868226,4110725.615,2.276814497,1181.80247,0.650016458,2340.059249,238299.2629
SWlowe,SW,Lowe, 11/08  17:00:00,-3.1125,42336,23.21184659,22.59423091,23.00151967,23.10668313,22.8762898,22.73526035,32.01273384,10.62031255,23.00151967,0.001210655,6.955732037,8.198477847,0,22.8762898,0.001191081,6.895566694,78.63398204,7.22,29.4,0,0,0,0,0,0,2471345.668,686.4849079,0,0,1045105.361,1045105.361,290.3070449,290.3070449,0.3,676.0095257,2433634.292,855.7022181,3080527.985,348.4689864,1254488.351,315.7912966,1136848.668,1141.868226,4110725.615,2.276814497,1181.80247,0.639867377,2303.522556,238299.2629
SWlowe,SW,Lowe, 11/08  18:00:00,-3.9875,42336,22.48509235,22.61015767,23.00251622,22.74380428,22.88129424,22.74572595,97.87873115,0,23.00251622,0.001274701,7.319795663,7.787314778,0,22.88129424,0.001255291,7.261667492,79.50374251,7.22,29.4,0,0,0,0,0,0,2747137.393,763.0937203,0,0,993598.2629,993598.2629,275.9995175,275.9995175,0.3,758.3642324,2730111.237,958.4174846,3450302.945,348.4689864,1254488.351,301.6542433,1085955.276,1141.868226,4110725.615,2.276814497,1181.80247,0.606076681,2181.876053,238299.2629
SWlowe,SW,Lowe, 11/08  19:00:00,-4.4,101304,22.0404543,22.6256147,23.00073014,22.52059222,22.88788261,22.75674865,140.337068,0,23.00073014,0.001329189,7.632866384,7.471126622,0,22.88788261,0.001314159,7.598479389,79.91377246,7.22,29.4,0,0,0,0,0,0,2899648.656,805.4579601,0,0,970167.2278,970167.2278,269.4908966,269.4908966,0.3,794.0353181,2858527.145,1002.82644,3610175.182,348.4689864,1254488.351,294.8443472,1061439.65,1141.868226,4110725.615,2.276814497,1181.80247,0.589145036,2120.922129,238299.2629
SWlowe,SW,Lowe, 11/08  20:00:00,-5.15,134568,21.73120812,22.63992752,22.99984439,22.36552625,22.89064712,22.76528732,171.775257,0,22.99984439,0.001423021,8.170872935,7.03511704,0,22.89064712,0.001386708,8.015662338,80.65928144,7.22,29.4,0,0,0,0,0,0,3012911.6,836.9198889,0,0,925960.411,925960.411,257.2112253,257.2112253,0.3,832.771039,2997975.74,1051.004163,3783614.985,348.4689864,1254488.351,282.9016966,1018446.108,1141.868226,4110725.615,2.276814497,1181.80247,0.558942163,2012.191788,238299.2629
SWlowe,SW,Lowe, 11/08  21:00:00,-5.6,151200,21.53862747,22.65378304,22.99752461,22.26807604,22.89597033,22.77487668,181.0983074,0,22.99752461,0.001524559,8.753727173,6.739404334,0,22.89597033,0.001495373,8.639516809,81.10658683,7.22,29.4,0,0,0,0,0,0,3046251.696,846.1810266,0,0,900041.0681,900041.0681,250.0114078,250.0114078,0.3,835.3069486,3007105.015,1054.158428,3794970.342,348.4689864,1254488.351,275.372054,991339.3944,1141.868226,4110725.615,2.276814497,1181.80247,0.544167746,1959.003887,238299.2629
SWlowe,SW,Lowe, 11/08  22:00:00,-5.9125,134568,21.14045662,22.65033092,21.54380179,21.34212921,22.70809647,22.6792137,0,0,21.54380179,0.00185531,11.65731853,0,0,22.70809647,0.001527662,8.926747802,76.59604406,7.814238844,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  23:00:00,-6.475,101304,20.37441126,22.64586304,20.31422049,20.34431587,22.65688408,22.65137356,0,0,20.31422049,0.002349954,15.90899999,0,0,22.65688408,0.001528012,8.956535776,76.59604406,7.814238844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/08  24:00:00,-6.7,49896,19.57508378,22.64517758,19.40711283,19.49109831,22.64602507,22.64560132,0,0,19.40711283,0.003000196,21.42693541,0,0,22.64602507,0.00152803,8.95697622,76.59604406,7.814238844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  01:00:00,-7.0125,33264,18.84645522,22.64508037,18.68949507,18.76797515,22.64552456,22.64530247,0,0,18.68949507,0.00352068,26.27335242,0,0,22.64552456,0.00152803,8.95947328,76.59604406,7.814238844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  02:00:00,-7.2,25704,18.1747253,22.64499162,18.02734811,18.10103671,22.64520408,22.64509785,0,0,18.02734811,0.003956038,30.73934889,0,0,22.64520408,0.00152803,8.957420168,76.59604406,7.814238844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  03:00:00,-7.2,16632,17.56623356,22.64493,17.44188917,17.50406137,22.64504726,22.64498863,0,0,17.44188917,0.004319921,34.79213751,0,0,22.64504726,0.00152803,8.954164363,76.59604406,7.814238844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  04:00:00,-7.575,16632,16.98634386,22.64488756,16.87987593,16.9331099,22.6449572,22.64492238,0,0,16.87987593,0.004621079,38.54650949,0,0,22.6449572,0.00152803,8.954213343,76.59604406,7.814238844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  05:00:00,-7.8,16632,16.41855266,22.64485872,16.31996629,16.36925948,22.64490228,22.6448805,0,0,16.31996629,0.004864781,42.00493373,0,0,22.64490228,0.00152803,8.948674585,76.59604406,7.814238844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  06:00:00,-8.1125,33264,15.88267691,22.64483953,15.80111312,15.84189501,22.64486743,22.64485348,0,0,15.80111312,0.005058996,45.09363623,0,0,22.64486743,0.00152803,8.939783779,76.59604406,7.814238844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  07:00:00,-8.3,66528,15.92741559,22.08806597,17.98337576,16.95539567,19.43791152,20.76298874,318.924482,5.941389254,17.98337576,0.00388782,30.22351661,0.27232279,110.546858,19.43791152,0.003900298,27.73631639,82.03522323,7.560962571,29.91664367,1,0,0,0,0,0,2406058.854,668.3496817,0,0,249082.9249,249082.9249,69.18970137,69.18970137,0.311666667,669.1016796,2408766.046,846.3930862,3047015.11,244.5448267,880361.3763,90.11015731,324396.5663,801.8961611,2886826.18,1.59531639,829.8502061,0.327525178,1179.09064,243730.6766
SWlowe,SW,Lowe, 11/09  08:00:00,-7.3,84672,17.58484552,22.1318946,21.32243119,19.45363836,21.35221712,21.74205586,562.7180572,0,21.32243119,0.003319425,20.99548493,7.426344721,35.50474218,21.35221712,0.003369192,21.27908604,63.81645456,7.22,29.4,1,0,1,0,0,0,8723473.94,2423.187206,0,0,5573531.004,5573531.004,1548.203057,1548.203057,1,2211.067696,7959843.706,2763.849258,9949857.329,573.4483365,2064414.011,1547.526952,5571097.027,2125.154549,7650556.375,2.698995171,2148.595975,4.928916087,17744.09791,564184.0846
SWlowe,SW,Lowe, 11/09  09:00:00,-4.575,66528,22.38844173,22.26580713,22.7371885,22.56281511,22.40524336,22.33552524,142.5397073,80.46133187,22.7371885,0.002965457,17.22713164,14.61939607,0.564252824,22.40524336,0.003046146,18.05134792,74.88128876,7.22,29.4,0.25,0,0.25,0,0,0,3837009.803,1065.836056,0,0,2167553.461,2167553.461,602.0981835,602.0981835,0.475,1155.541042,4159947.751,1450.900633,5223242.28,412.6148715,1485413.537,647.6985183,2331714.666,1423.473593,5124504.934,2.39475092,1479.936967,2.009892171,7235.611815,319770.4683
SWlowe,SW,Lowe, 11/09  10:00:00,-1.6125,66528,28.189633,22.36848391,23.61644942,25.90304121,23.09162758,22.73005575,0,823.9081439,23.61644942,0.002575538,14.18886405,31.44849156,0,23.09162758,0.002675969,15.21040433,77.55988737,7.22,29.4,0,0,0,0,0,0,149238.8517,41.45523659,0,0,1699424.156,1699424.156,472.0622655,472.0622655,0.363651216,38.90148526,140045.3469,49.89001796,179604.0646,348.4689864,1254488.351,488.913105,1760087.178,1141.725633,4110212.278,2.276405296,1181.669418,0.775004173,2790.015023,248301.5335
SWlowe,SW,Lowe, 11/09  11:00:00,1.15,42336,31.25026647,22.53260737,23.99934872,27.6248076,23.62433107,23.07846922,0,1525.917712,23.99934872,0.002323384,12.48470336,50.59169091,0,23.62433107,0.002372845,13.04087313,77.36338276,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4258480.399,4258480.399,1182.911222,1182.911222,0.624287651,0,0,0,0,471.5655914,1697636.129,1198.220191,4313592.686,1669.785782,6011228.815,2.53393985,1697.588375,3.476736653,12516.25195,311886.5524
SWlowe,SW,Lowe, 11/09  12:00:00,3.2625,42336,31.51015554,22.63380604,23.99970479,27.75493016,23.67234456,23.1530753,0,1623.601533,23.99970479,0.002176735,11.68023469,47.44904631,0,23.67234456,0.002211316,12.10118039,77.36338276,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4772349.559,4772349.559,1325.652655,1325.652655,0.665673377,0,0,0,0,516.3064668,1858703.281,1349.41505,4857894.181,1865.721517,6716597.461,2.613517561,1905.155509,4.662776493,16785.99538,326845.2599
SWlowe,SW,Lowe, 11/09  13:00:00,4.9625,42336,31.29660442,22.7217563,23.9992764,27.64794041,23.69210916,23.20693273,0,1575.051407,23.9992764,0.001809649,9.703063099,43.2117226,0,23.69210916,0.001918482,10.47653197,77.36338276,10.19197127,32.08335839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.646303564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319179.6013
SWlowe,SW,Lowe, 11/09  14:00:00,5.9125,42336,29.65990535,22.79459176,23.99987581,26.82989058,23.64630284,23.2204473,0,1154.395222,23.99987581,0.001740598,9.324097194,36.15601683,0,23.64630284,0.001738567,9.513456841,77.36338276,10.19197127,32.08335839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.475759902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269275.3007
SWlowe,SW,Lowe, 11/09  15:00:00,6.475,42336,26.97063024,22.82188567,23.41211172,25.19137098,23.31030366,23.06609467,0,662.3360707,23.41211172,0.001843875,10.23155561,16.03975698,0,23.31030366,0.001801393,10.05259214,77.05435782,10.19197127,32.08335839,0,0,0,0,0,0,102666.7808,28.51855023,0,0,0,0,0,0,0.300342068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/09  16:00:00,6.7,42336,25.10521477,22.78560736,23.00189638,24.05355558,22.9414956,22.86355148,0,347.7211973,23.00189638,0.002101751,11.92599317,3.934369693,0,22.9414956,0.002014312,11.47316118,69.92168697,10.19197127,32.08335839,0,0,0,0,0,0,1146957.273,318.5992426,0,0,0,0,0,0,0.3,194.9408082,701786.9096,248.5803862,894889.3904,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/09  17:00:00,6.0125,42336,23.89648932,22.79353449,23.00081657,23.44865295,22.94682874,22.87018162,0,124.4000129,23.00081657,0.002393714,13.57233893,3.594297152,0,22.94682874,0.002309819,13.14122953,69.56362275,10.19197127,32.08335839,0,0,0,0,0,0,1951768.889,542.1580246,0,0,0,0,0,0,0.3,535.5099934,1927835.976,679.9129425,2447686.593,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/09  18:00:00,4.1625,42336,23.2121026,22.80032889,23.00051868,23.10631064,22.94782735,22.87407812,0,35.68809653,23.00051868,0.002561559,14.5203685,3.451562117,0,22.94782735,0.002520582,14.33465914,71.40254491,8.705985636,30.74167919,0,0,0,0,0,0,2271656.73,631.0157584,0,0,731127.3221,731127.3221,203.0909228,203.0909228,0.3,633.5251403,2280690.505,802.6636583,2889589.17,174.2344932,627244.1756,231.5788942,833684.019,570.9341132,2055362.808,1.138407249,603.5595293,0.679534316,2446.323536,238299.2629
SWlowe,SW,Lowe, 11/09  19:00:00,3.675,101304,22.84817128,22.80698258,23.00066342,22.92441735,22.94984527,22.87841392,13.83019717,0,23.00066342,0.002672119,15.13471474,3.30042905,0,22.94984527,0.002641666,15.00905276,71.88712575,7.22,29.4,0,0,0,0,0,0,2450397.179,680.665883,0,0,1468120.055,1468120.055,407.8111263,407.8111263,0.3,665.9101355,2397276.488,843.1314531,3035273.231,348.4689864,1254488.351,432.9280111,1558540.84,1141.868226,4110725.615,2.276814497,1181.80247,1.22618925,4414.281299,238299.2629
SWlowe,SW,Lowe, 11/09  20:00:00,3.525,134568,22.60679414,22.81341226,22.99881177,22.80280296,22.95105398,22.88223312,28.5718971,0,22.99881177,0.002788694,15.77791998,3.137291637,0,22.95105398,0.002751274,15.61219562,72.03622754,7.22,29.4,0,0,0,0,0,0,2503301.155,695.3614319,0,0,1459833.594,1459833.594,405.5093315,405.5093315,0.3,688.0041017,2476814.766,870.7100532,3134556.191,348.4689864,1254488.351,430.960914,1551459.29,1141.868226,4110725.615,2.276814497,1181.80247,1.197825383,4312.171378,238299.2629
SWlowe,SW,Lowe, 11/09  21:00:00,3.3,151200,22.43814695,22.81954603,23.00016571,22.71915633,22.95309078,22.8863184,25.02310069,0,23.00016571,0.002861731,16.18187553,3.028343353,0,22.95309078,0.002845828,16.13828567,72.25988024,7.22,29.4,0,0,0,0,0,0,2490938.819,691.9274498,0,0,1446857.923,1446857.923,401.9049785,401.9049785,0.3,681.3519381,2452866.977,862.4091674,3104673.003,348.4689864,1254488.351,427.192073,1537891.463,1141.868226,4110725.615,2.276814497,1181.80247,1.160247667,4176.891603,238299.2629
SWlowe,SW,Lowe, 11/09  22:00:00,3.3,134568,22.27014803,22.81911433,22.74449738,22.5073227,22.84377169,22.83144301,0,0,22.74449738,0.00329279,18.90438855,0,0,22.84377169,0.002871457,16.39119598,68.58658919,8.142046634,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  23:00:00,2.9875,101304,21.90641747,22.81583725,22.08758599,21.99700173,22.8169523,22.81639477,0,0,22.08758599,0.00412655,24.63118998,0,0,22.8169523,0.002871064,16.41558547,68.58658919,8.142046634,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/09  24:00:00,2.8,49896,21.42686661,22.81586397,21.4742221,21.45054436,22.81658381,22.81622389,0,0,21.4742221,0.004907541,30.34612781,0,0,22.81658381,0.002871069,16.40564957,68.58658919,8.142046634,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  01:00:00,2.8,33264,20.97180774,22.81579026,21.02674577,20.99927675,22.81607872,22.81593449,0,0,21.02674577,0.005601457,35.5422748,0,0,22.81607872,0.002871069,16.39995299,68.58658919,8.142046634,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  02:00:00,2.8,25704,20.56046924,22.8157373,20.632222,20.59634562,22.81587663,22.81580696,0,0,20.632222,0.006218267,40.38345833,0,0,22.81587663,0.002871069,16.40015368,68.58658919,8.142046634,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  03:00:00,3.1125,16632,20.19519451,22.81570106,20.29316234,20.24417842,22.81577427,22.81573766,0,0,20.29316234,0.006768503,44.8157602,0,0,22.81577427,0.002871069,16.38992253,68.58658919,8.142046634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  04:00:00,3.3,16632,19.87081293,22.815677,19.99909908,19.93495601,22.81571846,22.81569773,0,0,19.99909908,0.007259531,48.86122496,0,0,22.81571846,0.002871069,16.37344563,68.58658919,8.142046634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  05:00:00,3.3,16632,19.55705358,22.81566142,19.70469477,19.63087418,22.81568604,22.81567373,0,0,19.70469477,0.007699092,52.68370417,0,0,22.81568604,0.002871069,16.35694521,68.58658919,8.142046634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  06:00:00,3.3,33264,19.26481463,22.81565163,19.43500966,19.34991214,22.81566654,22.81565909,0,0,19.43500966,0.00809704,56.24964092,0,0,22.81566654,0.002871069,16.34043173,68.58658919,8.142046634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  07:00:00,3.675,66528,19.15675827,22.81564649,19.63836282,19.39756055,22.81565498,22.81565073,0,0,19.63836282,0.00838615,57.4734495,0,0,22.81565498,0.002871069,16.33424357,68.58658919,8.142046634,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  08:00:00,3.525,84672,19.8979081,22.82298188,22.89869175,21.39829992,22.59166485,22.70732336,439.3883768,8.603096805,22.89869175,0.006315859,35.60540557,15.13364219,10.23997611,22.59166485,0.006433384,36.97803133,71.96291681,7.22,29.4,0,0,0,0,0,0,4199199.644,1166.444346,0,0,1693493.333,1693493.333,470.4148147,470.4148147,0.338888889,1148.309979,4133915.925,1442.532041,5193115.346,362.6063412,1305382.828,495.5164626,1783859.265,1203.481814,4332534.53,2.304194329,1243.417826,1.658802404,5971.688653,256403.9752
SWlowe,SW,Lowe, 11/10  09:00:00,3.675,66528,20.81080532,22.8318516,23.00591387,21.9083596,22.95930743,22.89557952,307.1654145,0,23.00591387,0.005501968,30.79418858,3.086837105,0,22.95930743,0.005747817,32.24848731,71.88712575,7.22,29.4,0,0,0,0,0,0,3518619.82,977.3943943,0,0,1479352.919,1479352.919,410.9313663,410.9313663,0.3,963.7525068,3469509.025,1213.628315,4369061.934,348.4689864,1254488.351,436.0985974,1569954.951,1141.868226,4110725.615,2.276814497,1181.80247,1.353127003,4871.257211,238299.2629
SWlowe,SW,Lowe, 11/10  10:00:00,3.9,66528,21.11338356,22.83773003,22.9980913,22.05573743,22.95949339,22.89861171,257.8300073,0,22.9980913,0.004877677,27.32958651,2.709500775,0,22.95949339,0.005058613,28.40134391,71.66347305,7.22,29.4,0,0,0,0,0,0,3337230.19,927.0083861,0,0,1491310.617,1491310.617,414.2529493,414.2529493,0.3,916.4926195,3299373.43,1155.0002,4158000.721,348.4689864,1254488.351,439.549104,1582376.774,1141.868226,4110725.615,2.276814497,1181.80247,1.366907023,4920.865283,238299.2629
SWlowe,SW,Lowe, 11/10  11:00:00,4.5875,42336,21.39082863,22.84312298,23.00151114,22.19616989,22.96170226,22.90241262,224.5155207,0,23.00151114,0.004065964,22.79181979,2.599031152,0,22.96170226,0.00433287,24.33635729,70.98008982,8.167580824,31.03618821,0,0,0,0,0,0,3213759.833,892.7110646,0,0,0,0,0,0,0.3,875.4651171,3151674.422,1104.057618,3974607.423,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  12:00:00,5.375,42336,21.62949983,22.84820955,22.99688519,22.31319251,22.96068642,22.90444799,183.2973599,0,22.99688519,0.003775246,21.14329812,2.439659697,0,22.96068642,0.003781247,21.223311,70.19730539,8.167580824,31.03618821,0,0,0,0,0,0,3064803.482,851.3343005,0,0,0,0,0,0,0.3,837.1524141,3013748.691,1056.452157,3803227.766,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  13:00:00,5.6,42336,21.79740616,22.85310181,23.00173299,22.39956958,22.96344848,22.90827515,158.2114293,0,23.00173299,0.003942183,22.03500519,2.384438089,0,22.96344848,0.00388356,21.75969066,69.97365269,8.167580824,31.03618821,0,0,0,0,0,0,2976581.654,826.8282372,0,0,0,0,0,0,0.3,816.4670857,2939281.509,1030.730449,3710629.618,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  14:00:00,5.225,42336,22.19355342,22.85822286,23.0011321,22.59734276,22.96592354,22.9120732,101.2312607,0,23.0011321,0.004120194,23.01560597,2.277631263,0,22.96592354,0.004066266,22.76480563,70.34640719,8.167580824,31.03618821,0,0,0,0,0,0,2772073.975,770.0205487,0,0,0,0,0,0,0.3,763.3528588,2748070.292,964.6332537,3472679.713,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  15:00:00,4.625,42336,21.9584219,22.86286178,23.00121001,22.47981595,22.96760409,22.91523294,134.9319594,0,23.00121001,0.004243665,23.68547072,2.216807952,0,22.96760409,0.004217313,23.58730426,70.94281437,8.167580824,31.03618821,0,0,0,0,0,0,2893792.038,803.8311218,0,0,0,0,0,0,0.3,795.7708037,2864774.893,1004.984087,3617942.714,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  16:00:00,4.4,42336,21.58763386,22.86741922,23.00116527,22.29439957,22.96962343,22.91852132,190.0272102,0,23.00116527,0.004359939,24.30519699,2.119494314,0,22.96962343,0.004311583,24.08341502,71.16646707,8.167580824,31.03618821,0,0,0,0,0,0,3092673.276,859.0759099,0,0,0,0,0,0,0.3,847.2277576,3050019.927,1068.973603,3848304.972,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  17:00:00,4.775,42336,21.37025613,22.87151117,23.00096178,22.18560896,22.96941693,22.92046405,214.8004362,0,23.00096178,0.004535297,25.26637045,2.037376301,0,22.96941693,0.004488503,25.05532314,70.79371257,8.167580824,31.03618821,0,0,0,0,0,0,3182133.895,883.9260819,0,0,0,0,0,0,0.3,868.9848336,3128345.401,1096.010499,3945637.798,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  18:00:00,4.625,42336,21.31043276,22.87562292,22.99968097,22.15505686,22.97069323,22.92315808,197.4318454,0,22.99968097,0.004653553,25.90571802,1.957134353,0,22.97069323,0.004612211,25.7223796,70.94281437,8.167580824,31.03618821,0,0,0,0,0,0,3119880.616,866.6335045,0,0,0,0,0,0,0.3,859.6437421,3094717.471,1084.405497,3903859.789,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  19:00:00,4.4,101304,21.30447518,22.8792574,22.99973339,22.15210429,22.97127552,22.92526646,198.0846127,0,22.99973339,0.004812052,26.77102326,1.853732739,0,22.97127552,0.004762552,26.54341795,71.16646707,8.167580824,31.03618821,0,0,0,0,0,0,3122959.147,867.4886521,0,0,0,0,0,0,0.3,856.564113,3083630.807,1080.578929,3890084.144,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  20:00:00,4.4,134568,21.32414788,22.88308586,23.00023303,22.16219045,22.97277895,22.9279324,184.9145331,0,23.00023303,0.005036172,27.98901345,1.77817931,0,22.97277895,0.004957229,27.59957625,71.16646707,8.167580824,31.03618821,0,0,0,0,0,0,3076505.416,854.5848379,0,0,0,0,0,0,0.3,843.7835252,3037620.691,1064.695698,3832904.515,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  21:00:00,4.775,151200,21.39822003,22.88670979,22.99811388,22.19816695,22.97321209,22.92996094,150.2905099,0,22.99811388,0.005274432,29.29473073,1.715088482,0,22.97321209,0.00520394,28.95004864,70.79371257,8.167580824,31.03618821,0,0,0,0,0,0,2952365.257,820.1014603,0,0,0,0,0,0,0.3,806.1801627,2902248.586,1017.937458,3664574.848,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/10  22:00:00,5,134568,21.28932623,22.88614203,22.04711066,21.66821844,22.90184832,22.89399517,0,0,22.04711066,0.005786679,34.04890456,0,0,22.90184832,0.005278305,29.48750753,66.29070153,8.167580824,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  23:00:00,5.375,101304,20.90691207,22.88451301,21.36999812,21.1384551,22.88412273,22.88431787,0,0,21.36999812,0.00662991,40.56559177,0,0,22.88412273,0.005281881,29.52011748,66.29070153,8.167580824,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/10  24:00:00,5.6,49896,20.49443061,22.88456884,20.75549001,20.62496031,22.88470684,22.88463784,0,0,20.75549001,0.007387491,46.82945593,0,0,22.88470684,0.00528179,29.48839437,66.29070153,8.167580824,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  01:00:00,5.9125,39312,20.14543088,22.88455143,20.40755543,20.27649315,22.88459929,22.88457536,0,0,20.40755543,0.008057745,52.10085668,0,0,22.88459929,0.005281792,29.47728328,66.29070153,8.167580824,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  02:00:00,6.475,39312,19.87753036,22.88453936,20.18387756,20.03070396,22.88456448,22.88455192,0,0,20.18387756,0.008681236,56.85535931,0,0,22.88456448,0.005281792,29.47734529,66.29070153,8.167580824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  03:00:00,6.7,16632,19.63192752,22.88453214,19.9712789,19.80160321,22.88454551,22.88453883,0,0,19.9712789,0.009252407,61.34366463,0,0,22.88454551,0.005281792,29.47737892,66.29070153,8.167580824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  04:00:00,6.325,16632,19.38353575,22.8845283,19.72518858,19.55436216,22.88453539,22.88453185,0,0,19.72518858,0.009766783,65.69640386,0,0,22.88453539,0.005281792,29.47739723,66.29070153,8.167580824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  05:00:00,5.4125,16632,19.09102158,22.88452681,19.40746135,19.24924147,22.88453021,22.88452851,0,0,19.40746135,0.010208679,69.99078638,0,0,22.88453021,0.005281792,29.4774066,66.29070153,8.167580824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  06:00:00,4.3125,16632,18.75407884,22.88452697,19.02164927,18.88786405,22.88452802,22.8845275,0,0,19.02164927,0.010564886,74.15286516,0,0,22.88452802,0.005281792,29.47741043,66.29070153,8.167580824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  07:00:00,3.525,61992,18.44656917,22.88452839,18.66609451,18.55633184,22.88452782,22.88452811,0,0,18.66609451,0.010779834,77.38167724,0,0,22.88452782,0.005281792,29.49626795,66.29070153,8.167580824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  08:00:00,3.3,61992,19.38651565,22.88453067,19.37116917,19.37884241,22.88452884,22.88452976,0,0,19.37116917,0.010807462,74.4565826,0,0,22.88452884,0.005281792,29.52643717,66.29070153,8.167580824,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  09:00:00,3.9875,84672,26.86175737,22.88453358,26.19228589,26.52702163,22.88453026,22.88453192,0,0,26.19228589,0.010857375,50.04128956,0,0,22.88453026,0.005281792,29.53774901,66.29070153,8.167580824,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  10:00:00,5.4625,84672,33.65616058,23.57953487,29.52699565,31.59157811,25.87284102,24.72618794,0,910.1277322,29.52699565,0.008626332,32.24577349,161.8339519,0,25.87284102,0.007899213,36.45188544,66.29070153,8.167580824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.253125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201065.0031
SWlowe,SW,Lowe, 11/11  11:00:00,7.475,61992,37.48948204,24.01862464,32.22028886,34.85488545,27.32545372,25.67203918,0,1016.645386,32.22028886,0.006196182,20.0032062,188.7053707,0,27.32545372,0.006682722,29.0625515,66.29070153,8.167580824,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.244383836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185155.8341
SWlowe,SW,Lowe, 11/11  12:00:00,9.7375,49896,39.45021254,24.56933796,33.1725745,36.31139352,28.22001329,26.39467562,0,1201.289997,33.1725745,0.005036739,15.54715648,199.7171484,3.171827405,28.22001329,0.005221296,21.46244973,66.29070153,8.167580824,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.283143017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194636.3557
SWlowe,SW,Lowe, 11/11  13:00:00,12.2875,49896,39.33916146,25.01977509,32.99834238,36.16875192,28.45527718,26.73752613,0,1215.774272,32.99834238,0.004598834,14.37682386,190.4656821,4.867758334,28.45527718,0.004661424,18.83296109,66.29070153,7.930685618,30.62714116,1,0,0,0.25,0,0,0,0,0,0,109881.0713,109881.0713,30.5225198,30.5225198,0.290135177,0,0,0,0,87.11724661,313622.0878,42.11990583,151631.661,285.4670566,1027681.404,0.569203624,295.4506176,0.573203483,2063.532539,195496.5934
SWlowe,SW,Lowe, 11/11  14:00:00,13.9875,49896,37.54628969,25.52608731,32.62666734,35.08647851,28.09500424,26.81054577,0,1014.071999,32.62666734,0.004445312,14.11313978,170.3982055,0,28.09500424,0.004451807,18.29563075,66.29070153,7.316246803,29.80904705,1,0,0,0.25,0,0,0,0,0,0,379920.1414,379920.1414,105.5333726,105.5333726,0.243715932,0,0,0,0,261.3517398,940866.2633,123.6792512,445245.3042,856.4011699,3083044.212,1.707610873,886.3518528,1.759890236,6335.60485,181180.1775
SWlowe,SW,Lowe, 11/11  15:00:00,14.775,49896,34.8861092,25.48938138,29.32654233,32.10632576,28.14024247,26.81481192,0,1135.843338,29.32654233,0.004498841,17.1884745,111.9104139,2.265733529,28.14024247,0.004481182,18.34883774,66.29070153,7.22,29.4,1,0,0,0,0,0,0,0,0,0,728802.6706,728802.6706,202.4451863,202.4451863,0.311666667,0,0,0,0,348.4689864,1254488.351,226.8687421,816727.4714,1141.868226,4110725.615,2.276814497,1181.80247,2.476196714,8914.308171,243730.6766
SWlowe,SW,Lowe, 11/11  16:00:00,14.3125,49896,31.34339993,25.44585162,27.72052616,29.53196304,26.47073356,25.95829259,0,677.2830444,27.72052616,0.004640641,19.63098979,22.00952182,6.043984967,26.47073356,0.004598255,20.7437336,66.29070153,7.347225055,29.80904705,1,0,0,0,0,0,0,0,0,0,422235.7944,422235.7944,117.2877207,117.2877207,0.225,0,0,0,0,261.3517398,940866.2633,137.535502,495127.8074,856.4011699,3083044.212,1.707610873,886.3518528,1.844406764,6639.864352,178724.4472
SWlowe,SW,Lowe, 11/11  17:00:00,12.15,49896,28.96719232,25.40701199,27.38509245,28.17614238,25.60706181,25.5070369,0,207.6234727,27.38509245,0.004729517,20.24781609,0.543562963,0.788071804,25.60706181,0.004650796,22.06996908,66.29070153,7.410643271,30.62714116,0.75,0,0,0,0,0,0,0,0,0,83184.15409,83184.15409,23.10670947,23.10670947,0.075,0,0,0,0,87.11724661,313622.0878,30.22367096,108805.2155,285.4670566,1027681.404,0.569203624,295.4506176,0.587120717,2113.63458,59574.81573
SWlowe,SW,Lowe, 11/11  18:00:00,9.725,49896,28.57462519,25.38818453,28.52304193,28.54883356,25.39715473,25.39266963,0,0,28.52304193,0.005301071,21.17898989,0,0,25.39715473,0.004650885,22.34599209,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  19:00:00,8.2125,128520,28.21484734,25.38580766,28.21772888,28.21628811,25.38709212,25.38644989,0,0,28.21772888,0.006090073,24.73696642,0,0,25.38709212,0.004650886,22.35936079,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  20:00:00,6.7375,151200,27.81922601,25.38438492,27.89526253,27.85724427,25.38487403,25.38462947,0,0,27.89526253,0.007180043,29.66866287,0,0,25.38487403,0.004650886,22.3623077,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  21:00:00,6.1,151200,27.49352123,25.38336371,27.70943458,27.6014779,25.38375003,25.38355687,0,0,27.70943458,0.008548325,35.62230839,0,0,25.38375003,0.004650886,22.36380203,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  22:00:00,5.7875,151200,27.19963758,25.38265766,27.41566624,27.30765191,25.38296,25.38280883,0,0,27.41566624,0.009643737,40.78837362,0,0,25.38296,0.004650886,22.35054521,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  23:00:00,4.85,128520,26.66576672,25.38215734,26.6137014,26.63973406,25.38244306,25.3823002,0,0,26.6137014,0.010311844,45.66618224,0,0,25.38244306,0.004650886,22.34264764,66.29070153,7.474191028,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/11  24:00:00,3.7125,61992,25.94737391,25.38179952,25.75421212,25.85079301,25.38199349,25.38189651,0,0,25.75421212,0.011020998,51.25008772,0,0,25.38199349,0.004650886,22.32893672,66.29070153,7.474191028,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  01:00:00,3.9875,39312,25.32597637,25.38155008,25.2017148,25.26384559,25.38170762,25.38162885,0,0,25.2017148,0.011738231,56.2765413,0,0,25.38170762,0.004650886,22.30642309,66.29070153,7.474191028,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  02:00:00,4.4,39312,24.83473986,25.38137567,24.75370021,24.79422004,25.38150475,25.38144021,0,0,24.75370021,0.012534782,61.58146497,0,0,25.38150475,0.004650886,22.28379879,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  03:00:00,4.4,16632,24.36975505,25.38125486,24.31351961,24.34163733,25.38137062,25.38131274,0,0,24.31351961,0.013236747,66.62047894,0,0,25.38137062,0.004650886,22.26108308,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  04:00:00,4.4,16632,23.92553671,25.38117115,23.89615637,23.91084654,25.38126295,25.38121705,0,0,23.89615637,0.01385006,71.37956355,0,0,25.38126295,0.004650886,22.25264057,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  05:00:00,3.4,16632,23.4218662,25.38111327,23.38605579,23.40396099,25.3811808,25.38114704,0,0,23.38605579,0.014373587,76.27872731,0,0,25.3811808,0.004650886,22.23844012,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  06:00:00,3.4875,16632,22.94251538,25.38107374,22.91383123,22.9281733,25.38112154,25.38109764,0,0,22.91383123,0.014795205,80.69946793,0,0,25.38112154,0.004650886,22.22993372,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  07:00:00,3.525,61992,22.56362043,25.38104719,22.56753404,22.56557723,25.38108013,25.38106366,0,0,22.56753404,0.015027778,83.67538175,0,0,25.38108013,0.004650886,22.22998822,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  08:00:00,2.9875,61992,23.00946141,25.38102995,22.91098891,22.96022516,25.38105449,25.38104222,0,0,22.91098891,0.014998205,81.95987241,0,0,25.38105449,0.004650886,22.25863945,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  09:00:00,3.1125,84672,27.2541325,25.38101928,26.89634926,27.07524088,25.3810426,25.38103094,0,0,26.89634926,0.014975377,64.71702337,0,0,25.3810426,0.004650886,22.27582577,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  10:00:00,3.675,84672,26.56510094,25.3810132,26.97245125,26.76877609,25.38103161,25.3810224,0,0,26.97245125,0.014933745,64.12951645,0,0,25.38103161,0.004650886,22.29014898,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  11:00:00,2.525,61992,25.31969295,25.38101026,25.17674831,25.24822063,25.38101959,25.38101492,0,0,25.17674831,0.01469946,70.27404653,0,0,25.38101959,0.004650886,22.31305898,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  12:00:00,1.0125,49896,24.23197769,25.38100957,23.91019098,24.07108434,25.38101323,25.3810114,0,0,23.91019098,0.014396813,74.39031365,0,0,25.38101323,0.004650886,22.35027043,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  13:00:00,0.6,49896,23.48969989,25.38101051,23.13130316,23.31050153,25.38101116,25.38101083,0,0,23.13130316,0.014066295,76.41685518,0,0,25.38101116,0.004650886,22.41036957,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
