Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 11/12  14:00:00,0.9125,49896,23.53813637,25.38101263,23.11332312,23.32572975,25.38101144,25.38101204,0,0,23.11332312,0.013736334,74.93676134,0,0,25.38101144,0.004650886,22.46474251,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  15:00:00,2.1625,49896,24.18276023,25.3810155,23.9090005,24.04588037,25.38101303,25.38101426,0,0,23.9090005,0.013494636,70.33615632,0,0,25.38101303,0.004650886,22.51052829,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  16:00:00,2.425,49896,23.80747302,25.38101902,23.59897898,23.703226,25.3810159,25.38101746,0,0,23.59897898,0.013164176,70.03445068,0,0,25.3810159,0.004650886,22.54200403,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  17:00:00,1.8875,49896,22.84731071,25.38102293,22.64915133,22.74823102,25.38101934,25.38102113,0,0,22.64915133,0.01280577,72.31752168,0,0,25.38101934,0.004650886,22.57920166,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  18:00:00,1.0125,49896,22.05623584,25.38102712,21.99076436,22.0235001,25.38102318,25.38102515,0,0,21.99076436,0.012519328,73.72378535,0,0,25.38102318,0.004650886,22.61067577,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  19:00:00,0.225,128520,21.50201286,25.38103152,21.50478776,21.50340031,25.38102733,25.38102942,0,0,21.50478776,0.012329669,74.89287846,0,0,25.38102733,0.004650886,22.63356463,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  20:00:00,-0.375,151200,21.07402975,25.38103607,21.23988454,21.15695714,25.38103169,25.38103388,0,0,21.23988454,0.012341245,76.26860459,0,0,25.38103169,0.004650886,22.65645251,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  21:00:00,-0.9125,151200,20.75691823,25.38104069,21.0737683,20.91534327,25.3810362,25.38103845,0,0,21.0737683,0.012533781,78.30633458,0,0,25.3810362,0.004650886,22.67934038,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  22:00:00,-1.1,151200,20.4616864,25.3810454,20.74043183,20.60105912,25.38104081,25.38104311,0,0,20.74043183,0.012603379,80.39368092,0,0,25.38104081,0.004650886,22.68791951,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  23:00:00,-1.475,128520,20.00095173,25.38105018,20.01978616,20.01036894,25.38104551,25.38104785,0,0,20.01978616,0.012543158,83.66404002,0,0,25.38104551,0.004650886,22.68791308,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/12  24:00:00,-2.0125,61992,19.39235977,25.38105499,19.28834658,19.34035318,25.38105027,25.38105263,0,0,19.28834658,0.012449659,86.96630371,0,0,25.38105027,0.004650886,22.70221537,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  01:00:00,-1.8875,39312,18.84869537,25.38105982,18.83554751,18.84212144,25.38105507,25.38105745,0,0,18.83554751,0.012399793,89.19420507,0,0,25.38105507,0.004650886,22.72510288,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  02:00:00,-1.7,39312,18.39951401,25.38106468,18.41639807,18.40795604,25.3810599,25.38106229,0,0,18.41639807,0.012398652,91.64985797,0,0,25.3810599,0.004650886,22.74799038,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  03:00:00,-2.0125,16632,17.94221232,25.38106954,17.9691327,17.95567251,25.38106474,25.38106714,0,0,17.9691327,0.012361899,94.08197798,0,0,25.38106474,0.004650886,22.77087786,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  04:00:00,-2.8875,16632,17.46431064,25.38107442,17.48803948,17.47617506,25.3810696,25.38107201,0,0,17.48803948,0.012281948,96.39987366,0,0,25.3810696,0.004650886,22.77945631,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  05:00:00,-3.675,16632,16.97662081,25.3810793,16.99531906,16.98596994,25.38107447,25.38107688,0,0,16.99531906,0.012156552,98.51817903,0,0,25.38107447,0.004650886,22.79375855,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  06:00:00,-4.2125,16632,16.49642433,25.38108418,16.51606658,16.50624545,25.38107935,25.38108176,0,0,16.51606658,0.011945497,99.92966601,0,0,25.38107935,0.004650886,22.81664568,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  07:00:00,-4.775,61992,16.05088998,25.38108907,16.04576408,16.04832703,25.38108423,25.38108665,0,0,16.04576408,0.011582563,100,0,0,25.38108423,0.004650886,22.83953312,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  08:00:00,-5.375,61992,16.81357985,25.38109395,16.55401721,16.68379853,25.38108863,25.38109129,0,0,16.55401721,0.011262863,94.47070137,0,0,25.38108863,0.004650886,22.86242109,66.29070153,7.474191028,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  09:00:00,-4.85,84672,23.99223456,25.38109884,23.1825507,23.58739263,25.38109207,25.38109546,0,0,23.1825507,0.011141786,62.90805237,0,0,25.38109207,0.004650886,22.88531023,66.29070153,7.474191028,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  10:00:00,-3.4,84672,31.42316728,25.57868179,29.50655859,30.46486293,26.41472513,25.99670346,0,419.7272716,29.50655859,0.010371218,39.74765591,44.27553326,1.850800558,26.41472513,0.006210498,28.0782305,66.29070153,7.374330267,30.39339998,1,0,0,0,0,0,0,0,0,0,747078.0584,746015.3209,207.5216829,207.226478,0.117857143,0,0,0,0,136.8985304,492834.7094,210.2983631,757074.107,448.591089,1614927.92,0.894462838,464.2795419,0.30703725,1105.334099,93617.56758
SWlowe,SW,Lowe, 11/13  11:00:00,-1.7375,61992,35.09287979,25.79066689,30.15238242,32.62263111,27.58879968,26.68973328,0,828.0399506,30.15238242,0.007695615,28.77167157,65.26291963,0,27.58879968,0.008265596,35.65032708,66.29070153,7.524955625,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1583885.794,1583182.726,439.9682762,439.7729795,0.229101868,0,0,0,0,262.0333891,943320.2008,457.1953992,1645903.437,859.2640824,3093350.697,1.709312763,889.2148443,0.634811636,2285.32189,179506.4648
SWlowe,SW,Lowe, 11/13  12:00:00,-0.7875,49896,36.68330576,26.24438124,31.80105791,34.24218184,28.10365007,27.17401565,0,887.0300586,31.80105791,0.006430401,21.90010175,106.3285258,0,28.10365007,0.006797502,28.37693765,66.29070153,7.563502785,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1644910.516,1644910.516,456.9195878,456.9195878,0.225,0,0,0,0,261.3517398,940866.2633,475.9111328,1713280.078,856.4011699,3083044.212,1.707610873,886.351856,0.64474382,2321.077754,178724.4472
SWlowe,SW,Lowe, 11/13  13:00:00,0.15,49896,37.2195871,26.40786867,30.9881404,34.10386375,29.14644265,27.77715566,0,1247.403755,30.9881404,0.005428668,19.23898744,142.2109463,0.727516483,29.14644265,0.005671392,22.29689138,66.29070153,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2501705.613,2501705.613,694.918226,694.918226,0.311666667,0,0,0,0,357.3508614,1286463.101,719.1698756,2589011.552,1180.296551,4249067.582,2.294564415,1220.231898,1.093589601,3936.922563,243730.6766
SWlowe,SW,Lowe, 11/13  14:00:00,1.2875,49896,35.67860468,26.57802354,30.90424865,33.29142667,28.39914948,27.48858651,0,883.9790022,30.90424865,0.004741214,16.93011261,70.84664237,3.031572446,28.39914948,0.004921555,20.27705679,66.29070153,7.588945825,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1931294.054,1931294.054,536.4705706,536.4705706,0.236666667,0,0,0,0,271.1713681,976216.9253,555.5070382,1999825.337,898.9762056,3236314.34,1.727034907,928.9281107,0.939587249,3382.514095,184155.8609
SWlowe,SW,Lowe, 11/13  15:00:00,2.0125,49896,32.46048957,26.57066938,28.59486612,30.52767784,27.52228456,27.04647697,0,730.9814292,28.59486612,0.004113215,16.78857731,25.57179444,8.233846645,27.52228456,0.004250119,18.39843234,66.29070153,7.570733208,29.80904705,1,0,0,0,0,0,0,0,0,0,1670489.001,1670489.001,464.0247224,464.0247224,0.225,0,0,0,0,261.3517398,940866.2633,483.9010499,1742043.78,856.4011699,3083044.212,1.707610873,886.3518528,0.749552039,2698.387339,178724.4472
SWlowe,SW,Lowe, 11/13  16:00:00,1.8875,49896,28.75881128,26.43452361,26.25518107,27.50699617,26.17448941,26.30450651,0,412.5585724,26.25518107,0.00364798,17.04536446,0,11.80364852,26.17448941,0.003767799,17.65184113,66.29070153,7.804283984,30.2180941,0.25,0,0,0,0,0,0,0,0,0,1000277.357,1000277.357,277.8548214,277.8548214,0.15,0,0,0,0,174.2344932,627244.1756,291.5060867,1049421.912,570.9341132,2055362.808,1.138407249,590.9012352,0.506349587,1822.858514,119149.6315
SWlowe,SW,Lowe, 11/13  17:00:00,1.325,49896,27.39430926,26.44896101,26.9720276,27.18316843,26.39095315,26.41995708,0,0,26.9720276,0.003832974,17.13553585,0,0,26.39095315,0.003715569,17.18505464,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  18:00:00,0.7875,49896,26.47008561,26.4536351,26.24459336,26.35733949,26.45259787,26.45311649,0,0,26.24459336,0.004293745,19.99692607,0,0,26.45259787,0.003714755,17.09733292,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  19:00:00,0.225,128520,25.79269301,26.45241395,25.64675379,25.7197234,26.45248598,26.45244997,0,0,25.64675379,0.004853123,23.37447255,0,0,26.45248598,0.003714787,17.08470468,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  20:00:00,-1.0625,151200,25.18986568,26.45179774,25.14877242,25.16931905,26.45207007,26.45193391,0,0,25.14877242,0.005636902,27.93478314,0,0,26.45207007,0.003714786,17.08511798,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  21:00:00,-1.7,151200,24.68817635,26.45137155,24.77025461,24.72921548,26.45159571,26.45148363,0,0,24.77025461,0.006616603,33.45484265,0,0,26.45159571,0.003714786,17.07485338,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  22:00:00,-2.0125,151200,24.2353944,26.45107406,24.3091118,24.2722531,26.4512548,26.45116443,0,0,24.3091118,0.007354797,38.14472454,0,0,26.4512548,0.003714786,17.05800707,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  23:00:00,-1.5125,128520,23.65490255,26.45086694,23.53825513,23.59657884,26.45105888,26.45096291,0,0,23.53825513,0.00770379,41.81298343,0,0,26.45105888,0.003714786,17.05175847,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/13  24:00:00,-0.0375,61992,23.03661597,26.45072244,22.83033729,22.93347663,26.45086853,26.45079548,0,0,22.83033729,0.008100009,45.79552547,0,0,26.45086853,0.003714786,17.0304629,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  01:00:00,0.6,33264,22.48630143,26.45062263,22.37946844,22.43288493,26.45073618,26.45067941,0,0,22.37946844,0.008568003,49.67855168,0,0,26.45073618,0.003714786,17.00696032,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  02:00:00,0.6,25704,21.98385558,26.45055355,21.90382481,21.9438402,26.45063643,26.45059499,0,0,21.90382481,0.009094634,54.21630182,0,0,26.45063643,0.003714786,17.00061412,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  03:00:00,0.225,16632,21.48502928,26.45050621,21.42432263,21.45467596,26.4505648,26.4505355,0,0,21.42432263,0.009557219,58.58858136,0,0,26.4505648,0.003714786,16.98994245,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  04:00:00,0,16632,20.99947427,26.45047425,20.95367157,20.97657292,26.4505147,26.45049448,0,0,20.95367157,0.009955896,62.75607928,0,0,26.4505147,0.003714786,16.98354642,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  05:00:00,0,16632,20.54162785,26.45045315,20.51753594,20.52958189,26.45048047,26.45046681,0,0,20.51753594,0.010294627,66.62128573,0,0,26.45048047,0.003714786,16.98358056,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  06:00:00,0,33264,20.10899186,26.45043974,20.10473859,20.10686522,26.45045764,26.45044869,0,0,20.10473859,0.01057768,70.14422594,0,0,26.45045764,0.003714786,16.97285957,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  07:00:00,0.375,66528,19.86907581,26.45043185,20.13024005,19.99965793,26.45044298,26.45043742,0,0,20.13024005,0.010739863,71.05733074,0,0,26.45044298,0.003714786,16.96642815,66.29070153,8.388567969,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  08:00:00,0.9125,84672,21.26508136,26.05929858,22.92125888,22.09317012,23.86777298,24.96353578,236.6394396,29.63687712,22.92125888,0.007971499,44.70721795,4.981648284,84.52430963,23.86777298,0.008095598,42.95303573,74.30092635,7.22,29.4,0,0,0,0,0,0,3477317.932,965.9216479,0,0,1914906.629,1895142.822,531.9185081,526.4285617,0.346666667,982.1297022,3535666.928,1236.036447,4449731.208,372.5802955,1341289.064,558.3295427,2009986.354,1249.218039,4497184.942,2.319603789,1289.155365,1.656842441,5964.632788,260024.9177
SWlowe,SW,Lowe, 11/14  09:00:00,1.7875,66528,26.8846655,25.8791578,23.35855612,25.12161081,24.33920022,25.10917901,0,588.6239138,23.35855612,0.006609187,36.17993181,0,75.69918239,24.33920022,0.006985343,35.99212406,73.76068489,7.22,29.4,0,0,0,0,0,0,480632.7053,133.5090848,0,0,1708310.367,1708310.367,474.5306574,474.5306574,0.310793525,132.6594813,477574.1328,169.1459301,608925.3483,348.4689864,1254488.351,497.1175684,1789623.246,1141.868226,4110725.615,2.276814497,1181.80247,1.193011539,4294.841542,239741.4756
SWlowe,SW,Lowe, 11/14  10:00:00,2.8875,66528,29.72937401,25.81734012,23.99820278,26.8637884,24.56966696,25.19350354,0,1145.08728,23.99820278,0.005680461,29.90789868,0,58.37425537,24.56966696,0.005876472,29.88688947,73.48469313,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3294359.253,3294359.253,915.0997924,915.0997924,0.464900396,0,0,0,0,392.2473159,1412090.337,934.6098407,3364595.426,1326.857157,4776685.764,2.37948689,1363.433243,2.247755283,8091.919021,265189.6907
SWlowe,SW,Lowe, 11/14  11:00:00,4.3625,42336,28.54528181,25.72097043,23.99827667,26.27177924,24.63239762,25.17668403,0,857.37935,23.99827667,0.004605684,24.27935385,0,48.55804974,24.63239762,0.005040132,25.56571678,73.48469313,8.540831355,30.6693594,0,0,0,0,0,0,0,0,0,0,711919.3082,711919.3082,197.7553634,197.7553634,0.351932234,0,0,0,0,89.54212149,322351.6373,206.0892363,741921.2507,295.6313578,1064272.888,0.575397458,308.2982279,0.404146065,1454.925833,245672.8395
SWlowe,SW,Lowe, 11/14  12:00:00,6.0625,42336,28.15686057,25.64082874,23.90247245,26.02966651,24.58656767,25.1136982,0,768.8356779,23.90247245,0.003649614,19.37094134,0,46.6778713,24.58656767,0.003814631,19.42331021,73.48469313,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.315976706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240468.7268
SWlowe,SW,Lowe, 11/14  13:00:00,6.7,42336,29.60912506,25.53185539,23.99860517,26.80386511,24.47304627,25.00245083,0,1102.934786,23.99860517,0.003374213,17.79433919,0,46.88266037,24.47304627,0.00342162,17.53673908,73.48469313,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.45041321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262244.8239
SWlowe,SW,Lowe, 11/14  14:00:00,7.0125,42336,27.62663899,25.45723933,23.67911393,25.65287646,24.46325508,24.9602472,0,744.9225562,23.67911393,0.00345097,18.54528654,0,44.16573475,24.46325508,0.003393428,17.38839977,73.50971952,8.981108474,31.0924792,0,0,0,0,0,0,3157.796852,0.877165792,0,0,0,0,0,0,0.315469641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240393.558
SWlowe,SW,Lowe, 11/14  15:00:00,7.2,42336,25.24673609,25.27682794,23.00082926,24.12378268,23.96213508,24.61948151,0,374.175912,23.00082926,0.003810706,21.28404039,0,62.47075697,23.96213508,0.003702071,19.51675958,69.07397833,8.981108474,31.0924792,0,0,0,0,0,0,1059065.941,294.1849835,0,0,0,0,0,0,0.3,219.8021899,791287.8837,280.5775635,1010079.229,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/14  16:00:00,6.2,42336,24.17767614,25.15230022,22.99881322,23.58824468,23.89572502,24.52401262,0,161.873998,22.99881322,0.004083231,22.7904908,0,58.8301446,23.89572502,0.00402432,21.28096938,69.37724551,8.981108474,31.0924792,0,0,0,0,0,0,1823976.77,506.660214,0,0,0,0,0,0,0.3,503.2705597,1811774.015,639.4595265,2302054.295,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/14  17:00:00,5.6,42336,23.44026484,25.04155145,23.00151352,23.22088918,23.84371251,24.44263198,0,49.33092778,23.00151352,0.004250721,23.71510998,0,55.21517353,23.84371251,0.004190584,22.22361307,69.97365269,8.981108474,31.0924792,0,0,0,0,0,0,2230357.329,619.5437024,0,0,0,0,0,0,0.3,607.5269769,2187097.117,770.1515629,2772545.627,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/14  18:00:00,5.6,42336,23.03582558,24.93714699,22.99852038,23.01717298,23.79206182,24.36460441,0,19.6770433,22.99852038,0.004343417,24.23307784,0,52.0051925,23.79206182,0.004340884,23.08660916,69.97365269,8.981108474,31.0924792,0,0,0,0,0,0,2336515.308,649.03203,0,0,0,0,0,0,0.3,638.1794813,2297446.133,808.4896056,2910562.58,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/14  19:00:00,5.6,101304,22.80395199,24.83870766,23.00142644,22.90268922,23.74557119,24.29213942,6.899583513,0.191655612,23.00142644,0.004298069,23.97759295,0,48.90564445,23.74557119,0.004309594,22.98545279,69.97365269,8.981108474,31.0924792,0,0,0,0,0,0,2431980.315,675.5500874,0,0,0,0,0,0,0.3,664.4975281,2392191.101,841.3679125,3028924.485,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/14  20:00:00,5.225,134568,22.62140696,24.74632411,23.0001426,22.81077478,23.70252295,24.22442353,14.51514638,0,23.0001426,0.004333123,24.17366952,0,46.0038775,23.70252295,0.004314059,23.06893105,70.34640719,8.981108474,31.0924792,0,0,0,0,0,0,2459765.117,683.2680882,0,0,0,0,0,0,0.3,676.0855998,2433908.159,855.835485,3081007.746,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/14  21:00:00,5,151200,22.49505892,24.65905636,23.00390756,22.74948324,23.66254209,24.16079922,7.229795153,0,23.00390756,0.004410241,24.59526294,0,43.23769077,23.66254209,0.00437946,23.47265241,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,2434846.331,676.3462029,0,0,0,0,0,0,0.3,665.8705589,2397134.012,843.082896,3035098.426,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/14  22:00:00,5,134568,22.37709533,24.70813912,22.95348128,22.66528831,24.62958083,24.66885997,0,0,22.95348128,0.0049003,27.37454362,0,0,24.62958083,0.004410932,22.29588081,66.99391802,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  23:00:00,5,101304,22.10415362,24.74833171,22.39045286,22.24730324,24.74284977,24.74559074,0,0,22.39045286,0.005804621,33.52946489,0,0,24.74284977,0.004412841,22.15794327,66.99391802,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/14  24:00:00,4.625,49896,21.67603345,24.74597946,21.79264765,21.73434055,24.74530219,24.74564082,0,0,21.79264765,0.006624229,39.61455384,0,0,24.74530219,0.00441279,22.14879885,66.99391802,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  01:00:00,4.4,33264,21.24829031,24.74589161,21.35470762,21.30149897,24.74575028,24.74582094,0,0,21.35470762,0.007340975,45.01728824,0,0,24.74575028,0.004412791,22.13974828,66.99391802,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  02:00:00,4.4,25704,20.87664461,24.74584908,21.00277638,20.93971049,24.74581953,24.7458343,0,0,21.00277638,0.007976747,49.93149604,0,0,24.74581953,0.004412791,22.13965675,66.99391802,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  03:00:00,4.4,16632,20.53321366,24.74582196,20.67845146,20.60583256,24.74582779,24.74582487,0,0,20.67845146,0.008545495,54.51959983,0,0,24.74582779,0.004412791,22.13964571,66.99391802,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  04:00:00,4.0875,16632,20.19455172,24.74580405,20.35098054,20.27276613,24.74581689,24.74581047,0,0,20.35098054,0.009058054,58.88321697,0,0,24.74581689,0.004412791,22.12555524,66.99391802,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  05:00:00,3.9,16632,19.86032583,24.74579273,20.02125844,19.94079213,24.74580412,24.74579843,0,0,20.02125844,0.009512532,63.04092589,0,0,24.74580412,0.004412791,22.11710876,66.99391802,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  06:00:00,3.9,33264,19.56325501,24.74578618,19.74412967,19.65369234,24.74579415,24.74579016,0,0,19.74412967,0.009912469,66.78594675,0,0,24.74579415,0.004412791,22.11712199,66.99391802,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  07:00:00,3.9,66528,19.43783514,24.74578323,19.92883857,19.68333686,24.74578782,24.74578552,0,0,19.92883857,0.010190861,67.88855754,0,0,24.74578782,0.004412791,22.13123549,66.99391802,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  08:00:00,4.2125,84672,20.10330225,24.57099195,22.90474312,21.50402268,23.22988185,23.9004369,388.3009204,1.190418815,22.90474312,0.006984271,39.06153461,7.676743902,45.25183205,23.22988185,0.007317643,40.17105394,71.19729529,8.981108474,31.0924792,0,0,0,0,0,0,4114704.016,1142.973338,0,0,0,0,0,0,0.347727273,1128.984152,4064342.949,1418.656137,5107162.094,0,0,0,0,0,0,0,0,0,0,260518.6826
SWlowe,SW,Lowe, 11/15  09:00:00,4.4,66528,20.84360847,24.48109726,23.00787497,21.92574172,23.57912173,24.0301095,298.4866389,0,23.00787497,0.00548723,30.50988755,0,37.63999301,23.57912173,0.005845571,31.38086862,71.16646707,8.981108474,31.0924792,0,0,0,0,0,0,3487187.598,968.6632216,0,0,0,0,0,0,0.3,958.1171306,3449221.67,1206.641809,4343910.512,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  10:00:00,4.775,66528,21.16028573,24.41138239,23.00709176,22.08368875,23.55021278,23.98079758,248.0295582,0,23.00709176,0.004951396,27.55586361,0,35.644145,23.55021278,0.005073412,27.31797964,70.79371257,8.981108474,31.0924792,0,0,0,0,0,0,3304572.036,917.9366767,0,0,0,0,0,0,0.3,903.8337704,3253801.573,1139.286231,4101430.43,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  11:00:00,5,42336,21.3345386,24.34307238,23.00057136,22.16755498,23.51593137,23.92950188,233.8853094,0,23.00057136,0.004848529,26.99852884,0,33.78494222,23.51593137,0.004831493,26.07969064,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,3252635.279,903.5097997,0,0,0,0,0,0,0.3,892.4587822,3212851.616,1125.165149,4050594.538,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  12:00:00,5,42336,21.45235167,24.27864983,22.99943242,22.22589204,23.48622634,23.88243808,212.9384269,0,22.99943242,0.004979799,27.70791483,0,31.92424319,23.48622634,0.004947217,26.73027984,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,3177463.499,882.6287497,0,0,0,0,0,0,0.3,871.880799,3138770.876,1099.608267,3958589.761,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  13:00:00,5,42336,21.51433415,24.21813244,22.99790762,22.25612089,23.45858463,23.83835854,202.1021036,0,22.99790762,0.005087763,28.2955856,0,30.18795076,23.45858463,0.005044891,27.28885351,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,3138719.218,871.8664495,0,0,0,0,0,0,0.3,860.9635658,3099468.837,1086.045428,3909763.542,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  14:00:00,5,42336,21.87001382,24.16005955,23.0010815,22.43554766,23.43269114,23.79637534,150.174444,0,23.0010815,0.005258214,29.22993648,0,28.47813825,23.43269114,0.005205022,28.19184435,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,2953295.236,820.3597878,0,0,0,0,0,0,0.3,811.6984124,2922114.285,1024.759364,3689133.71,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  15:00:00,5,42336,22.91691267,24.10562767,22.99838995,22.95765131,23.40974047,23.75768407,13.0403318,7.088822483,22.99838995,0.005382955,29.94147801,0,26.87621425,23.40974047,0.005356093,29.06185879,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,2433848.132,676.0689254,0,0,0,0,0,0,0.3,665.8341233,2397002.844,843.0285611,3034902.82,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  16:00:00,5,42336,22.1690059,24.05349881,22.9988093,22.5839076,23.38475257,23.71912569,102.895567,0,22.9988093,0.005444781,30.29314896,0,25.48426594,23.38475257,0.005427314,29.50058681,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,2783036.848,773.0657911,0,0,0,0,0,0,0.3,760.549955,2737979.838,961.1351952,3460086.703,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  17:00:00,5,42336,21.68234307,24.00478923,23.00077107,22.34155707,23.36580554,23.68529738,162.0984328,0,23.00077107,0.005519619,30.72181226,0,23.96644437,23.36580554,0.005494314,29.9148505,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,2996651.651,832.4032365,0,0,0,0,0,0,0.3,820.6252042,2954250.735,1035.90005,3729240.179,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  18:00:00,5,42336,21.4947024,23.95889146,22.99742145,22.24606192,23.34501988,23.65195567,164.5378525,0,22.99742145,0.005559485,30.95980594,0,22.75516991,23.34501988,0.005552203,30.27668603,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,3004716.407,834.6434465,0,0,0,0,0,0,0.3,823.9076937,2966067.697,1039.985918,3743949.305,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  19:00:00,5,101304,21.45091623,23.91535772,22.99928003,22.22509813,23.32544582,23.62040177,170.7498856,0,22.99928003,0.005571493,31.02258879,0,21.57828446,23.32544582,0.005569125,30.40404222,70.57005988,8.981108474,31.0924792,0,0,0,0,0,0,3027541.179,840.9836607,0,0,0,0,0,0,0.3,829.9501898,2987820.683,1047.499225,3770997.211,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  20:00:00,5.375,134568,21.47279629,23.87452579,23.00265065,22.23772347,23.31181608,23.59317094,155.563362,0,23.00265065,0.005619445,31.30076204,0,20.25668912,23.31181608,0.005600312,30.61749251,70.19730539,8.981108474,31.0924792,0,0,0,0,0,0,2973650.47,826.0140195,0,0,0,0,0,0,0.3,811.7480072,2922292.826,1024.86366,3689509.178,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  21:00:00,5.6,151200,21.53623197,23.8352102,23.00010819,22.26817008,23.29284866,23.56402943,124.2832843,0,23.00010819,0.005644699,31.45696241,0,19.28858172,23.29284866,0.005640746,30.88363264,69.97365269,8.981108474,31.0924792,0,0,0,0,0,0,2860512.492,794.5868034,0,0,0,0,0,0,0.3,784.1654453,2822995.603,990.545045,3565962.162,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/15  22:00:00,5.6,134568,21.42548563,23.85600031,22.18632664,21.80590613,23.80404117,23.83002074,0,0,22.18632664,0.006081235,35.60275563,0,0,23.80404117,0.005645123,29.97070355,65.79225114,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  23:00:00,5.6,101304,21.05128363,23.87490517,21.5126621,21.28197287,23.87354016,23.87422267,0,0,21.5126621,0.006912395,42.1062041,0,0,23.87354016,0.005645319,29.84554323,65.79225114,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/15  24:00:00,5.6,49896,20.61746295,23.87372079,20.85885039,20.73815667,23.87301003,23.87336541,0,0,20.85885039,0.007659106,48.50055398,0,0,23.87301003,0.005645314,29.84646719,65.79225114,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  01:00:00,5.6,33264,20.23088064,23.87367648,20.46099223,20.34593643,23.87350431,23.87359039,0,0,20.46099223,0.00830723,53.88062151,0,0,23.87350431,0.005645314,29.8645564,65.79225114,8.981108474,31.0924792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  02:00:00,5.6,25704,19.90931489,23.87365384,20.15969503,20.03450496,23.87360152,23.87362768,0,0,20.15969503,0.008883665,58.66816402,0,0,23.87360152,0.005645314,29.87576774,65.79225114,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  03:00:00,5.6,16632,19.62076629,23.87363978,19.89471845,19.75774237,23.87362932,23.87363455,0,0,19.89471845,0.009400601,63.05670049,0,0,23.87362932,0.005645314,29.87571763,65.79225114,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  04:00:00,5.6,16632,19.35871554,23.8736312,19.65529823,19.50700688,23.8736325,23.87363185,0,0,19.65529823,0.009867839,67.13039224,0,0,23.8736325,0.005645314,29.87571163,65.79225114,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  05:00:00,5.6,16632,19.1228621,23.87362641,19.44481052,19.28383631,23.8736297,23.87362806,0,0,19.44481052,0.01029699,70.96908785,0,0,23.8736297,0.005645314,29.89469314,65.79225114,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  06:00:00,5.6,33264,18.9064912,23.87362434,19.24485515,19.07567317,23.87362671,23.87362552,0,0,19.24485515,0.010684399,74.49593666,0,0,23.87362671,0.005645314,29.88710791,65.79225114,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  07:00:00,5.6,66528,18.85918358,23.87362427,19.49771125,19.17844742,23.8736251,23.87362468,0,0,19.49771125,0.010962792,75.22632431,0,0,23.8736251,0.005645314,29.89470085,65.79225114,8.981108474,31.0924792,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  08:00:00,5.6,84672,19.7163454,23.78441193,22.7976694,21.2570074,22.82744874,23.30593033,455.3019196,0,22.7976694,0.007584258,42.86945649,9.836887634,29.89652273,22.82744874,0.007892128,44.54596733,69.60112403,8.981108474,31.0924792,0,0,0,0,0,0,4948662.744,1374.62854,0,0,0,0,0,0,0.428333333,1351.207989,4864348.761,1694.533555,6100320.797,0,0,0,0,0,0,0,0,0,0,298044.8136
SWlowe,SW,Lowe, 11/16  09:00:00,5.6,66528,20.65972165,23.75013479,23.00467815,21.8321999,23.25961499,23.50487489,330.5718177,0,23.00467815,0.006366271,35.52130181,0,16.79444174,23.25961499,0.006684228,36.70512557,69.97365269,8.981108474,31.0924792,0,0,0,0,0,0,3605694.851,1001.581903,0,0,0,0,0,0,0.3,991.3203153,3568753.135,1247.810104,4492116.373,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  10:00:00,5.9125,66528,21.06722239,23.71821844,23.00324671,22.03523455,23.24736636,23.4827924,259.5728073,0,23.00324671,0.005872981,32.81076674,0,15.99474071,23.24736636,0.005977314,32.89863695,69.66302395,8.981108474,31.0924792,0,0,0,0,0,0,3349387.368,930.3853801,0,0,0,0,0,0,0.3,917.1131543,3301607.356,1155.76909,4160768.722,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  11:00:00,5.0375,42336,21.20357825,23.68746741,23.00122899,22.10240362,23.23328975,23.46037858,256.102619,0,23.00122899,0.005611893,31.36903267,0,15.26704205,23.23328975,0.005698031,31.40224615,70.53278443,8.981108474,31.0924792,0,0,0,0,0,0,3335272.636,926.4646212,0,0,0,0,0,0,0.3,925.4543225,3331635.561,1166.124186,4198047.069,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  12:00:00,4.0875,42336,21.30741832,23.65768469,23.00185211,22.15463522,23.22149987,23.43959228,240.3135967,0,23.00185211,0.00533276,29.82098741,0,14.43564662,23.22149987,0.005404793,29.82137915,71.47709581,8.540831355,30.6693594,0,0,0,0,0,0,3277644.494,910.4568038,0,0,383937.8857,383937.8857,106.6494127,106.6494127,0.3,903.0078875,3250828.395,1138.262389,4097744.599,87.11724661,313622.0878,119.0396898,428542.8831,285.4670566,1027681.404,0.569203624,296.1310683,0.417067452,1501.442827,238299.2629
SWlowe,SW,Lowe, 11/16  13:00:00,4.2125,42336,21.53890167,23.62999308,23.00249014,22.2706959,23.21122232,23.4206077,200.998614,0,23.00249014,0.005162858,28.87755314,0,13.70856281,23.21122232,0.005211602,28.78220262,71.35284431,8.195033039,31.03618823,0,0,0,0,0,0,3135526.504,870.9795844,0,0,0,0,0,0,0.3,857.4947509,3086981.103,1081.734347,3894243.648,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  14:00:00,4.775,42336,21.75182227,23.60323534,23.00189309,22.37685768,23.19943064,23.40133299,165.9600863,0,23.00189309,0.005072849,28.37922672,0,13.02578529,23.19943064,0.005091101,28.14220836,70.79371257,8.195033039,31.03618823,0,0,0,0,0,0,3009099.232,835.8608977,0,0,0,0,0,0,0.3,822.1557595,2959760.734,1037.801904,3736086.856,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  15:00:00,5,42336,22.21334116,23.57803996,23.00249825,22.6079197,23.19160458,23.38482227,95.81753965,0,23.00249825,0.004994823,27.94514925,0,12.3076372,23.19160458,0.005026299,27.80001151,70.57005988,8.195033039,31.03618823,0,0,0,0,0,0,2756326.815,765.6463376,0,0,0,0,0,0,0.3,755.3411718,2719228.218,954.6551183,3436758.426,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  16:00:00,5.375,42336,21.94475309,23.55386433,23.0033185,22.4740358,23.1806387,23.36725152,127.6447537,0,23.0033185,0.004960762,27.75471204,0,11.74899589,23.1806387,0.004951402,27.40721938,70.19730539,8.195033039,31.03618823,0,0,0,0,0,0,2871073.342,797.5203728,0,0,0,0,0,0,0.3,782.1321648,2815675.793,988.0115862,3556841.71,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  17:00:00,5.6,42336,21.56043529,23.53123954,23.00239457,22.28141493,23.17279649,23.35201801,178.3427271,0,23.00239457,0.005063556,28.32678645,0,11.13433956,23.17279649,0.005030124,27.85271043,69.97365269,8.195033039,31.03618823,0,0,0,0,0,0,3053521.863,848.2005175,0,0,0,0,0,0,0.3,836.3824166,3010976.7,1055.492488,3799772.958,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  18:00:00,5.225,42336,21.40784124,23.50950808,23.00084554,22.20434339,23.16309346,23.33630077,178.0141857,0,23.00084554,0.005122633,28.65726203,0,10.65872813,23.16309346,0.005108969,28.30230389,70.34640719,8.195033039,31.03618823,0,0,0,0,0,0,3052138.21,847.8161693,0,0,0,0,0,0,0.3,840.7102644,3026556.952,1060.875494,3819151.777,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  19:00:00,5,101304,21.37734183,23.48874466,22.99780286,22.18757235,23.15418766,23.32146616,181.7994878,0,22.99780286,0.005151004,28.81998165,0,10.15883308,23.15418766,0.005145031,28.51578571,70.57005988,8.195033039,31.03618823,0,0,0,0,0,0,3065118.759,851.4218775,0,0,0,0,0,0,0.3,840.5255563,3025892.003,1060.64614,3818326.104,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  20:00:00,5,134568,21.39172917,23.46867365,23.0012041,22.19646663,23.14594347,23.30730856,169.9582811,0,23.0012041,0.005267543,29.4416179,0,9.67314549,23.14594347,0.005211707,28.87824434,70.57005988,8.195033039,31.03618823,0,0,0,0,0,0,3023821.023,839.9502841,0,0,0,0,0,0,0.3,829.1734143,2985024.291,1046.53348,3767520.529,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  21:00:00,5,151200,21.44097495,23.4504995,23.00300748,22.22199122,23.14211802,23.29630876,142.9041136,0,23.00300748,0.00541712,30.25579201,0,9.125030356,23.14211802,0.005384264,29.82185163,70.57005988,8.195033039,31.03618823,0,0,0,0,0,0,2927324.928,813.1458133,0,0,0,0,0,0,0.3,802.6863462,2889670.846,1013.591522,3648929.478,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/16  22:00:00,4.625,134568,21.26384871,23.45955002,22.00239642,21.63312256,23.4229535,23.44125176,0,0,22.00239642,0.005868116,34.83363842,0,0,23.4229535,0.005420321,29.51527821,66.28160035,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  23:00:00,4.4,101304,20.78969562,23.46907848,21.17631231,20.98300396,23.46923694,23.46915771,0,0,21.17631231,0.006667449,41.56434417,0,0,23.46923694,0.005421571,29.43931952,66.28160035,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/16  24:00:00,4.4,49896,20.30940604,23.46847435,20.49737557,20.4033908,23.46792882,23.46820159,0,0,20.49737557,0.007374372,47.83624513,0,0,23.46792882,0.005421541,29.42280084,66.28160035,8.195033039,31.03618823,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  01:00:00,4.775,33264,19.91160736,23.46845101,20.11274839,20.01217787,23.46831338,23.46838219,0,0,20.11274839,0.007995289,53.03131556,0,0,23.46831338,0.005421542,29.41091317,66.28160035,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  02:00:00,4.625,25704,19.56373363,23.46844054,19.78413478,19.6739342,23.46839435,23.46841744,0,0,19.78413478,0.008550224,57.79103532,0,0,23.46839435,0.005421542,29.39208874,66.28160035,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  03:00:00,4.4,16632,19.22639941,23.46843451,19.44704646,19.33672293,23.46842137,23.46842794,0,0,19.44704646,0.009040797,62.32566934,0,0,23.46842137,0.005421542,29.38083262,66.28160035,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  04:00:00,4.4,16632,18.92488936,23.46843153,19.16394096,19.04441516,23.46842845,23.46842999,0,0,19.16394096,0.009466933,66.33563737,0,0,23.46842845,0.005421542,29.36213936,66.28160035,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  05:00:00,4.775,16632,18.6717596,23.46843078,18.94465962,18.80820961,23.46843003,23.46843041,0,0,18.94465962,0.009844815,69.81849238,0,0,23.46843003,0.005421542,29.33224748,66.28160035,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  06:00:00,5,33264,18.46375646,23.46843154,18.7846005,18.62417848,23.46843072,23.46843113,0,0,18.7846005,0.010188735,72.82348096,0,0,23.46843072,0.005421542,29.2836767,66.28160035,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  07:00:00,5.375,66528,18.4275724,23.4684334,19.05734637,18.74245939,23.4684319,23.46843265,0,0,19.05734637,0.010442965,73.29181335,0,0,23.4684319,0.005421542,29.2612579,66.28160035,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  08:00:00,5.9125,84672,19.19085835,23.31664309,22.21092307,20.70089071,22.21854418,22.76759363,413.2046304,0,22.21092307,0.006698516,39.07270054,10.9170272,42.04740913,22.21854418,0.007034033,41.00737042,64.93627734,8.195033039,31.03618823,0.25,0,0.5,0,0,0,7550095.561,2097.248767,0,0,0,0,0,0,0.825,2004.216602,7215179.768,2506.596907,9023748.864,0,0,0,0,0,0,0,0,0,0,482712.8792
SWlowe,SW,Lowe, 11/17  09:00:00,6.475,66528,21.20902295,23.36267134,23.00033465,22.1046788,23.07951388,23.22109261,268.1493721,13.49572881,23.00033465,0.005960287,33.04245432,0.529398969,6.09807293,23.07951388,0.006065649,33.46252198,69.10389222,8.195033039,31.03618823,0,0,0,0,0,0,3330653.209,925.181447,0,0,0,0,0,0,0.3,919.1287094,3308863.354,1157.794602,4168060.568,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  10:00:00,7.7,66528,26.09026475,23.34820928,23.04371398,24.56698936,23.10209082,23.22515005,0,525.0841737,23.04371398,0.005829578,32.20680516,0,6.724926251,23.10209082,0.005831915,32.10595837,68.0594125,8.195033039,31.03618823,0,0,0,0,0,0,534893.3184,148.5814773,0,0,0,0,0,0,0.3,143.9035244,518052.688,183.6257453,661052.6831,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  11:00:00,9.7375,42336,26.77356747,23.34805155,23.11737086,24.94546916,23.20977931,23.27891543,0,657.2436778,23.11737086,0.00589809,32.40466405,0,3.259395447,23.20977931,0.005880588,32.12868746,67.45164691,8.195033039,31.03618823,0,0,0,0,0,0,76881.07698,21.35585472,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  12:00:00,10.9125,42336,25.32449223,23.32849526,22.99993191,24.16221207,23.09504394,23.2117696,0,389.1415666,22.99993191,0.005912594,32.65974815,0,6.112518333,23.09504394,0.005907429,32.4442419,65.6,8.195033039,31.03618823,0,0,0,0,0,0,1014267.623,281.7410063,0,0,0,0,0,0,0.3,259.6784083,934842.27,331.7363287,1194250.783,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  13:00:00,11.1,42336,23.91159037,23.31529155,22.99816712,23.45487875,23.08890742,23.20209949,0,131.566566,22.99816712,0.005934873,32.7389213,0,6.040359216,23.08890742,0.005930193,32.53421774,65.6,8.195033039,31.03618823,0,0,0,0,0,0,1941127.995,539.2022209,0,0,0,0,0,0,0.3,525.4335685,1891560.847,667.2666343,2402159.884,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  14:00:00,11.1,42336,23.24772734,23.30380119,23.00159485,23.1246611,23.08802893,23.19591506,0,27.96445461,23.00159485,0.006103202,33.63846121,0,5.67739842,23.08802893,0.006012371,32.96979602,65.6,8.195033039,31.03618823,0,0,0,0,0,0,2316050.145,643.3472625,0,0,0,0,0,0,0.3,631.6030248,2273770.889,800.2659788,2880957.524,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  15:00:00,11.1,42336,22.86053787,23.29253586,23.00108043,22.93080915,23.08364257,23.18808921,15.17152833,0,23.00108043,0.006347942,34.9748918,0,5.427604589,23.08364257,0.006307711,34.58224916,65.6,8.195033039,31.03618823,0,0,0,0,0,0,2471929.164,686.64699,0,0,0,0,0,0,0.3,675.5052237,2431818.805,855.1104321,3078397.556,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  16:00:00,10.7875,42336,22.53709146,23.28177519,23.00174097,22.76941621,23.07988826,23.18083173,38.22716738,0,23.00174097,0.006407823,35.30002908,0,5.184961428,23.07988826,0.006387529,35.02336925,65.6,8.195033039,31.03618823,0,0,0,0,0,0,2555215.274,709.7820207,0,0,0,0,0,0,0.3,698.674798,2515229.273,884.0224684,3182480.886,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  17:00:00,10.225,42336,22.25175764,23.2714853,22.99804418,22.62490091,23.07469395,23.17308962,62.26985989,0,22.99804418,0.00657643,36.20379689,0,5.042586715,23.07469395,0.006504676,35.64725963,65.6,8.195033039,31.03618823,0,0,0,0,0,0,2641616.705,733.7824181,0,0,0,0,0,0,0.3,722.6705944,2601614.14,913.9455788,3290204.084,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  18:00:00,9.625,42336,22.11438888,23.26174861,23.0036146,22.55900174,23.07446787,23.16810824,54.78014137,0,23.0036146,0.006723799,36.97986235,0,4.680451404,23.07446787,0.006702806,36.70790712,65.97275449,8.195033039,31.03618823,0,0,0,0,0,0,2616304.623,726.7512842,0,0,0,0,0,0,0.3,720.0116631,2592041.987,910.6324046,3278276.657,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  19:00:00,9.0875,101304,22.04884117,23.25266752,23.00261506,22.52572811,23.07100175,23.16183464,64.13903251,0,23.00261506,0.006661528,36.64322549,0,4.525458047,23.07100175,0.006699923,36.6999579,66.50703593,8.195033039,31.03618823,0,0,0,0,0,0,2649213.206,735.8925573,0,0,0,0,0,0,0.3,728.1385156,2621298.656,920.7631331,3314747.279,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  20:00:00,8.9,134568,22.02486582,23.2440694,23.0016235,22.51324466,23.06844601,23.1562577,57.09218398,0,23.0016235,0.006667264,36.67665047,0,4.315016101,23.06844601,0.006629332,36.32301156,66.69341317,8.195033039,31.03618823,0,0,0,0,0,0,2623820.872,728.839131,0,0,0,0,0,0,0.3,718.3396432,2586022.715,908.548111,3270773.2,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  21:00:00,9.2125,151200,22.06941954,23.23511885,22.99723407,22.5333268,23.06226262,23.14869074,28.77805168,0,22.99723407,0.006889277,37.89460307,0,4.233296205,23.06226262,0.00681108,37.32199958,66.38278443,8.195033039,31.03618823,0,0,0,0,0,0,2521981.238,700.550344,0,0,0,0,0,0,0.3,687.3365254,2474411.491,869.8776913,3131559.689,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/17  22:00:00,9.4,134568,22.08658705,23.23711855,22.89708485,22.49183595,23.20702524,23.22207189,0,0,22.89708485,0.007480262,41.35799795,0,0,23.20702524,0.006942186,37.70111059,62.52801647,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  23:00:00,9.4,101304,21.92205306,23.24271457,22.49212895,22.20709101,23.24168928,23.24220193,0,0,22.49212895,0.008401069,47.54528439,0,0,23.24168928,0.006941103,37.61630992,62.52801647,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/17  24:00:00,9.775,49896,21.65075451,23.24244931,22.06990793,21.86033122,23.24184384,23.24214657,0,0,22.06990793,0.00928225,53.78528228,0,0,23.24184384,0.006941087,37.59168829,62.52801647,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  01:00:00,9.625,39312,21.39274829,23.2424349,21.80646836,21.59960833,23.24225296,23.24234393,0,0,21.80646836,0.010086305,59.28964726,0,0,23.24225296,0.006941089,37.57625865,62.52801647,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  02:00:00,9.4,39312,21.16390181,23.24243156,21.57312344,21.36851263,23.24236663,23.24239909,0,0,21.57312344,0.010820531,64.44148446,0,0,23.24236663,0.006941089,37.57600034,62.52801647,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  03:00:00,9.4,16632,20.95554482,23.24243056,21.37975193,21.16764838,23.24240777,23.24241916,0,0,21.37975193,0.011490838,69.17600494,0,0,23.24240777,0.006941089,37.57590672,62.52801647,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  04:00:00,9.4,16632,20.75980635,23.24243107,21.1894121,20.97460923,23.24242247,23.24242677,0,0,21.1894121,0.012103142,73.59721434,0,0,23.24242247,0.006941089,37.55168738,62.52801647,8.195033039,31.03618823,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  05:00:00,9.4,16632,20.57968205,23.2424327,21.01798374,20.79883289,23.24242854,23.24243062,0,0,21.01798374,0.01265824,77.73997821,0,0,23.24242854,0.006941089,37.5613473,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  06:00:00,9.0875,16632,20.38530083,23.24243514,20.82018494,20.60274289,23.24243208,23.24243361,0,0,20.82018494,0.013142972,81.67411748,0,0,23.24243208,0.006941089,37.57585151,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  07:00:00,7.8375,61992,20.16053182,23.24243817,20.5422735,20.35140266,23.24243515,23.24243666,0,0,20.5422735,0.013452584,85.00070614,0,0,23.24243515,0.006941089,37.57584447,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  08:00:00,5.825,61992,22.09083923,23.24244161,21.9052926,21.99806591,23.24243777,23.24243969,0,0,21.9052926,0.013507144,78.83177396,0,0,23.24243777,0.006941089,37.60002507,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  09:00:00,5.375,84672,29.24275517,23.24244535,28.77784548,29.01030033,23.49288048,23.36766291,0,82.56056157,28.77784548,0.013512295,52.78528326,24.04066376,0,23.49288048,0.007133029,37.94991458,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.021428571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17021.37592
SWlowe,SW,Lowe, 11/18  10:00:00,6.2875,84672,34.91710217,24.01000143,30.31380384,32.61545301,25.92112218,24.9655618,0,799.4712016,30.31380384,0.008462459,30.83216491,112.4379178,0,25.92112218,0.00944781,43.45732609,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
