Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 11/18  11:00:00,8.075,61992,38.90456545,24.48768915,31.8775498,35.39105763,28.71703215,26.60236065,0,1529.46815,31.8775498,0.005683212,18.65556173,267.3417593,0,28.71703215,0.006105164,23.95691731,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.36329094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251215.3497
SWlowe,SW,Lowe, 11/18  12:00:00,9.2125,49896,40.53411258,25.04121299,33.46029901,36.9972058,28.7570785,26.89914575,0,1466.530098,33.46029901,0.004759332,14.35177508,214.7235242,2.709162173,28.7570785,0.004912845,19.5311958,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.343434737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205400.8174
SWlowe,SW,Lowe, 11/18  13:00:00,9.4,49896,40.22432263,25.49110974,33.43269399,36.82850831,29.01725473,27.25418224,0,1339.150512,33.43269399,0.004346453,13.21462824,185.1272035,4.435506888,29.01725473,0.00438763,17.09131741,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.314210913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199812.6497
SWlowe,SW,Lowe, 11/18  14:00:00,9.775,49896,38.65625973,25.82417633,32.66698332,35.66162152,28.84997847,27.3370774,0,1098.698285,32.66698332,0.004328251,13.7118738,138.6188825,2.040131828,28.84997847,0.004313957,16.91502186,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.266912722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188313.9639
SWlowe,SW,Lowe, 11/18  15:00:00,10,49896,35.52647187,26.09680956,31.26965473,33.3980633,28.05942423,27.07811689,0,881.5697299,31.26965473,0.004367878,14.88847093,117.3186956,0,28.05942423,0.004338673,17.77938935,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 11/18  16:00:00,9.3125,49896,32.11856313,25.90196699,27.38366221,29.75111267,27.21501838,26.55849269,0,960.4099396,27.38366221,0.0043775,18.67885757,36.87053865,3.90203247,27.21501838,0.004391482,18.90249982,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.300906646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238420.0446
SWlowe,SW,Lowe, 11/18  17:00:00,7.8375,49896,29.74795895,25.8639822,28.9934518,29.37070538,26.00825374,25.93611797,0,0,28.9934518,0.004501802,17.463503,0,0,26.00825374,0.004352768,20.10980707,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  18:00:00,6.5125,49896,29.1739595,25.85392276,29.00501204,29.08948577,25.85825589,25.85608932,0,0,29.00501204,0.00517162,20.04124014,0,0,25.85825589,0.004351928,20.29252973,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  19:00:00,5.7875,128520,28.65776794,25.85186665,28.55450402,28.60613598,25.85293728,25.85240197,0,0,28.55450402,0.006013973,23.88526658,0,0,25.85293728,0.00435195,20.29902376,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  20:00:00,5.225,151200,28.19431649,25.85037774,28.18177779,28.18804714,25.85086593,25.85062184,0,0,28.18177779,0.007150536,28.99035745,0,0,25.85086593,0.00435195,20.31453955,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  21:00:00,4.625,151200,27.79545618,25.84930304,27.91661328,27.85603473,25.84970522,25.84950413,0,0,27.91661328,0.008548593,35.12676105,0,0,25.84970522,0.00435195,20.32375284,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  22:00:00,4.0875,151200,27.4089827,25.84854862,27.52626569,27.4676242,25.84886705,25.84870784,0,0,27.52626569,0.009632955,40.42535782,0,0,25.84886705,0.00435195,20.32476169,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  23:00:00,3.525,128520,26.84646301,25.84802208,26.74741935,26.79694118,25.84837188,25.84819698,0,0,26.74741935,0.010181014,44.69057805,0,0,25.84837188,0.00435195,20.32535784,62.52801647,8.195033039,31.03618823,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/18  24:00:00,2.6125,61992,26.11948246,25.84765176,25.88652006,26.00300126,25.84786993,25.84776084,0,0,25.88652006,0.010811759,49.91542308,0,0,25.84786993,0.00435195,20.33899184,62.52801647,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  01:00:00,1.5125,39312,25.38482875,25.84739218,25.19682689,25.29082782,25.84755678,25.84747448,0,0,25.19682689,0.011508509,55.27454472,0,0,25.84755678,0.00435195,20.33415703,62.52801647,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  02:00:00,1.475,39312,24.7462879,25.84721109,24.57846408,24.66237599,25.84734389,25.84727749,0,0,24.57846408,0.012230559,60.85116653,0,0,25.84734389,0.00435195,20.32659557,62.52801647,8.195033039,31.03618823,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  03:00:00,2.0125,16632,24.20358847,25.84708563,24.07756482,24.14057665,25.8472046,25.84714511,0,0,24.07756482,0.012839226,65.71774408,0,0,25.8472046,0.00435195,20.3137335,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  04:00:00,1.8875,16632,23.70073814,25.8469988,23.60322352,23.65198083,25.84709367,25.84704623,0,0,23.60322352,0.013361832,70.24102296,0,0,25.84709367,0.00435195,20.29301851,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  05:00:00,2.0125,16632,23.20013122,25.84693877,23.12059429,23.16036275,25.84700867,25.84697372,0,0,23.12059429,0.013798438,74.59967189,0,0,25.84700867,0.00435195,20.28530276,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  06:00:00,2.8875,16632,22.74995134,25.84689776,22.70219279,22.72607207,25.84694731,25.84692253,0,0,22.70219279,0.01415979,78.47016329,0,0,25.84694731,0.00435195,20.28537638,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  07:00:00,3.3,61992,22.39313219,25.84687047,22.38159525,22.38736372,25.84690446,25.84688746,0,0,22.38159525,0.014352317,81.12630513,0,0,25.84690446,0.00435195,20.29845844,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  08:00:00,4.3625,61992,24.16821182,25.84685259,23.7170101,23.94261096,25.84688007,25.84686633,0,0,23.7170101,0.014333862,75.05409576,0,0,25.84688007,0.00435195,20.31933599,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  09:00:00,6.0625,84672,30.84376694,26.01820421,29.19373024,30.01874859,26.57336432,26.29578426,0,369.7868517,29.19373024,0.013336828,50.59079009,38.9625508,0,26.57336432,0.00636254,27.64979347,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.103125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81915.37163
SWlowe,SW,Lowe, 11/19  10:00:00,7.3875,84672,36.20528366,26.22753148,31.20236139,33.70382252,28.29293213,27.2602318,0,936.7775393,31.20236139,0.008004017,27.69701087,79.16189068,1.690334151,28.29293213,0.00906114,36.88234834,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.242494593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185520.639
SWlowe,SW,Lowe, 11/19  11:00:00,8.4875,61992,39.52518306,26.91056658,33.4384737,36.48182838,29.1453355,28.02795104,0,1200.877789,33.4384737,0.005245527,16.08554276,145.1439785,0,29.1453355,0.005677265,21.87562338,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.285072825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187194.488
SWlowe,SW,Lowe, 11/19  12:00:00,9.2125,49896,41.14112983,27.13868458,32.1191793,36.63015456,30.6433839,28.89103424,0,2034.1144,32.1191793,0.00436193,14.21763314,193.2054025,5.083638245,30.6433839,0.00448195,15.87837552,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.47807865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275904.342
SWlowe,SW,Lowe, 11/19  13:00:00,9.775,49896,40.72257679,27.45517417,33.59294384,37.15776031,30.22144195,28.83830806,0,1438.153083,33.59294384,0.004188046,12.70533939,130.4945044,6.525949727,30.22144195,0.004208326,15.36039417,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.336249116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204317.9499
SWlowe,SW,Lowe, 11/19  14:00:00,10.375,49896,38.94948107,27.63985192,32.82670233,35.8880917,29.90531135,28.77258164,0,1136.467012,32.82670233,0.004199179,13.30868604,98.01257813,10.71676341,29.90531135,0.004170132,15.46511099,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.274004509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193165.415
SWlowe,SW,Lowe, 11/19  15:00:00,10.6,49896,36.36658255,27.79347677,31.43296209,33.89977232,29.31522725,28.55435201,0,909.7342087,31.43296209,0.00423903,14.4850924,75.47959733,9.380696494,29.31522725,0.004230242,16.20799461,62.52801647,8.195033039,31.03618823,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.234079901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181323.7086
SWlowe,SW,Lowe, 11/19  16:00:00,9.85,49896,32.40583894,27.66892803,28.73847387,30.5721564,28.24765421,27.95829112,0,762.3616545,28.73847387,0.004157966,16.48756138,9.031745728,3.104997105,28.24765421,0.004170163,16.9895518,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 11/19  17:00:00,8.4,49896,31.01196083,27.63782368,30.44229141,30.72712612,27.6908348,27.66432924,0,0,30.44229141,0.00444073,15.93512799,0,0,27.6908348,0.004150722,17.4715368,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  18:00:00,7.8,49896,30.33884549,27.63550454,30.15520088,30.24702319,27.63714145,27.636323,0,0,30.15520088,0.005176297,18.86898228,0,0,27.63714145,0.004150425,17.52512794,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  19:00:00,7.425,128520,29.85669233,27.63418132,29.76483888,29.8107656,27.63486169,27.6345215,0,0,29.76483888,0.00606651,22.57971591,0,0,27.63486169,0.004150435,17.5275034,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  20:00:00,6.2,151200,29.3858887,27.63318308,29.36489339,29.37539104,27.63357337,27.63337823,0,0,29.36489339,0.007298723,27.73300379,0,0,27.63357337,0.004150435,17.51763099,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  21:00:00,5.225,151200,28.9386745,27.63248087,29.02999501,28.98433475,27.63279126,27.63263607,0,0,29.02999501,0.008837358,34.10797332,0,0,27.63279126,0.004150435,17.50052594,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  22:00:00,5,151200,28.52839877,27.6319894,28.62400544,28.57620211,27.63223559,27.6321125,0,0,28.62400544,0.010042353,39.56342258,0,0,27.63223559,0.004150435,17.4831881,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  23:00:00,4.3125,128520,27.93309193,27.63164723,27.81271766,27.87290479,27.63191261,27.63177992,0,0,27.81271766,0.010651646,43.91292013,0,0,27.63191261,0.004150435,17.46561136,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/19  24:00:00,5.275,61992,27.26578567,27.63140765,27.03617873,27.1509822,27.63157964,27.63149364,0,0,27.03617873,0.011359449,48.86390609,0,0,27.63157964,0.004150435,17.43685232,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  01:00:00,5.0375,33264,26.66251333,27.63124036,26.51003706,26.58627519,27.63137742,27.63130889,0,0,26.51003706,0.012165512,53.79985143,0,0,27.63137742,0.004150435,17.40124436,62.52801647,8.195033039,31.03618823,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  02:00:00,3.7125,25704,26.02436015,27.63112536,25.86530172,25.94483093,27.63124259,27.63118397,0,0,25.86530172,0.013035711,59.71829222,0,0,27.63124259,0.004150435,17.37675911,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  03:00:00,4.3625,16632,25.47293581,27.63104579,25.34326221,25.40809901,27.63113483,27.63109031,0,0,25.34326221,0.013791114,65.01407334,0,0,27.63113483,0.004150435,17.35896093,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  04:00:00,5.6875,16632,25.05797707,27.63099117,24.99074378,25.02436043,27.63105523,27.6310232,0,0,24.99074378,0.014465462,69.49203122,0,0,27.63105523,0.004150435,17.34113449,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  05:00:00,6.7875,16632,24.70561827,27.63095452,24.6875888,24.69660354,27.63099889,27.6309767,0,0,24.6875888,0.015065868,73.55081423,0,0,27.63099889,0.004150435,17.323284,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  06:00:00,8.575,33264,24.45557966,27.63093086,24.50066771,24.47812368,27.63096056,27.63094571,0,0,24.50066771,0.015601288,76.87328404,0,0,27.63096056,0.004150435,17.3054153,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  07:00:00,9.0875,66528,24.39799272,27.63091619,24.79695984,24.59747628,27.63093538,27.63092578,0,0,24.79695984,0.015952962,77.2027462,0,0,27.63093538,0.004150435,17.30991752,62.52801647,8.195033039,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  08:00:00,8.9,84672,24.70260763,27.05542893,23.04917538,23.87589151,24.67912668,25.8672778,7.633705502,312.7967138,23.04917538,0.008693696,47.17410493,0,103.8597012,24.67912668,0.009666807,47.81957412,66.54464901,8.195033039,31.03618823,0,0,0,0,0,0,1336447.343,371.2353732,0,0,0,0,0,0,0.300331143,371.6837146,1338061.373,473.3203645,1703953.312,0,0,0,0,0,0,0,0,0,0,238343.3344
SWlowe,SW,Lowe, 11/20  09:00:00,9.2125,66528,25.78799396,26.82126664,23.00287912,24.39543654,24.74218971,25.78172817,0,483.5363558,23.00287912,0.004965222,27.24115838,0,114.4128358,24.74218971,0.005778303,28.50747455,66.38278443,8.195033039,31.03618823,0,0,0,0,0,0,672248.4063,186.7356684,0,0,0,0,0,0,0.3,173.8581276,625889.2594,222.7975245,802071.0882,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/20  10:00:00,10.15,66528,25.41282266,26.60782339,23.00071571,24.20676919,24.63426993,25.62104666,0,404.0364748,23.00071571,0.003984398,21.91404232,0,107.074822,24.63426993,0.004112827,20.4977195,65.6745509,8.195033039,31.03618823,0,0,0,0,0,0,952364.3848,264.5456624,0,0,0,0,0,0,0.3,252.3328673,908398.3223,322.4571446,1160845.72,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/20  11:00:00,11.2875,42336,28.23148637,26.45410839,23.77821128,26.00484883,24.81002915,25.63206877,0,805.5099532,23.77821128,0.003909658,20.53072905,0,83.1946217,24.81002915,0.003901279,19.25667823,65.05510147,8.195033039,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.335019157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243016.4926
SWlowe,SW,Lowe, 11/20  12:00:00,12.0125,42336,28.07078483,26.36701749,23.96759609,26.01919046,24.97915861,25.67308805,0,750.9252804,23.96759609,0.004129738,21.4312658,0,67.12052655,24.97915861,0.004029643,19.68577828,65.05510147,7.46375826,29.80904706,0,0,0,0,0,0,0,0,0,0,45303.6427,45303.6427,12.5843452,12.5843452,0.30854635,0,0,0,0,261.3517398,940866.2633,38.3095961,137914.546,856.4011699,3083044.212,1.707610873,886.351853,1.610421653,5797.51795,239396.2822
SWlowe,SW,Lowe, 11/20  13:00:00,12.2,42336,27.61844774,26.23956162,23.73362319,25.67603547,24.86723166,25.55339664,0,717.0615459,23.73362319,0.004364141,22.99220237,0,66.65572978,24.86723166,0.004329355,21.3099167,65.05510147,7.22,29.4,0,0,0,0,0,0,0,0,0,0,96497.02547,96497.02547,26.8047293,26.8047293,0.3,0,0,0,0,348.4689864,1254488.351,52.21814546,187985.3237,1141.868226,4110725.615,2.276814497,1181.80247,2.18412563,7862.852269,238299.2629
SWlowe,SW,Lowe, 11/20  14:00:00,12.2,42336,25.89900251,26.0155811,23.00842334,24.45371293,24.35695833,25.18626972,0,507.4875392,23.00842334,0.004437565,24.46923491,0,85.44585192,24.35695833,0.004402513,22.38458056,65.6,7.22,29.4,0,0,0,0,0,0,583601.0558,162.1114044,0,0,96497.08843,96497.08843,26.80474679,26.80474679,0.3,149.5296199,538306.6317,191.5834128,689700.2861,348.4689864,1254488.351,52.21816498,187985.3939,1141.868226,4110725.615,2.276814497,1181.80247,2.214255447,7971.319611,238299.2629
SWlowe,SW,Lowe, 11/20  15:00:00,11.5125,42336,25.07106293,25.83931384,22.99951954,24.03529124,24.23819242,25.03875313,0,334.8137332,22.99951954,0.004513207,24.93170166,0,81.16096059,24.23819242,0.004511199,23.12882066,65.6,7.275380965,30.62714116,0,0,0,0,0,0,1203542.622,334.317395,0,0,7935.814007,7935.814007,2.20439278,2.20439278,0.3,321.4336308,1157161.071,410.2484454,1476894.403,87.11724661,313622.0878,8.857798626,31888.07505,285.4670566,1027681.404,0.569203624,295.4506176,0.550778099,1982.801156,238299.2629
SWlowe,SW,Lowe, 11/20  16:00:00,10.0375,42336,24.15091323,25.68689508,23.00153178,23.5762225,24.16081237,24.92385373,0,167.1754159,23.00153178,0.004023511,22.27689491,0,76.13115333,24.16081237,0.004279225,22.08438683,65.79258982,7.293841287,31.03618821,0,0,0,0,0,0,1804452.737,501.2368713,0,0,0,0,0,0,0.3,491.8907373,1770806.654,625.1645139,2250592.25,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/20  17:00:00,8.7125,42336,23.50745715,25.54407239,23.00092834,23.25419274,24.09066572,24.81736905,0,70.53327193,23.00092834,0.003478843,19.31961084,0,71.35320919,24.09066572,0.003530981,18.36010093,66.87979042,7.293841287,31.03618821,0,0,0,0,0,0,2150341.613,597.3171149,0,0,0,0,0,0,0.3,592.3639651,2132510.274,751.1819878,2704255.156,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/20  18:00:00,6.925,42336,23.11238008,25.40941125,23.00225838,23.05731923,24.02390124,24.71665624,0,34.55691114,23.00225838,0.003412912,18.99256968,0,66.9765511,24.02390124,0.003465285,18.13037198,68.65658683,7.293841287,31.03618821,0,0,0,0,0,0,2279502.491,633.1951365,0,0,0,0,0,0,0.3,635.5991787,2288157.043,805.2618143,2898942.531,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/20  19:00:00,5.0375,101304,22.79561058,25.28390323,23.00256962,22.8990901,23.96359788,24.62375056,12.60721238,0.980228744,23.00256962,0.003206735,17.88725292,0,62.82918274,23.96359788,0.003259407,17.15555977,70.53278443,7.293841287,31.03618821,0,0,0,0,0,0,2444977.006,679.1602796,0,0,0,0,0,0,0.3,678.3360463,2442009.767,858.6428161,3091114.138,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/20  20:00:00,3.4,134568,22.51583116,25.16508086,23.00345527,22.75964321,23.90496207,24.53502147,36.04182059,0,23.00345527,0.003178058,17.75224291,0,59.03689421,23.90496207,0.003162195,16.72919858,72.16047904,7.238460322,29.80904705,0,0,0,0,0,0,2532981.6,703.6059999,0,0,1207443.172,1207443.172,335.4008812,335.4008812,0.3,702.4286187,2528743.027,888.7052467,3199338.888,261.3517398,940866.2633,347.1665478,1249799.572,856.4011699,3083044.212,1.707610873,886.3518528,0.90547505,3259.710181,238299.2629
SWlowe,SW,Lowe, 11/20  21:00:00,2.425,151200,22.30645382,25.0538068,23.00458669,22.65552025,23.85195897,24.45288289,40.56754677,0,23.00458669,0.00320385,17.92390127,0,55.45983665,23.85195897,0.003208805,17.0568055,73.12964072,7.22,29.4,0,0,0,0,0,0,2549497.444,708.1937343,0,0,1555460.94,1555460.94,432.0724833,432.0724833,0.3,701.1898833,2524283.58,887.1609951,3193779.582,348.4689864,1254488.351,457.5512773,1647184.598,1141.868226,4110725.615,2.276814497,1181.80247,1.112314298,4004.331473,238299.2629
SWlowe,SW,Lowe, 11/20  22:00:00,2.2,134568,22.09763548,25.10660373,22.62573773,22.3616866,24.82846892,24.96753632,0,0,22.62573773,0.003486007,19.97013563,0,0,24.82846892,0.00320605,16.08778169,69.57389115,8.196827276,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  23:00:00,1.8875,101304,21.68859383,25.15881821,21.84634283,21.76746833,25.15621364,25.15751593,0,0,21.84634283,0.004240694,25.4842058,0,0,25.15621364,0.003206243,15.79572301,69.57389115,8.196827276,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/20  24:00:00,1.0125,49896,21.11302474,25.15798467,21.1236491,21.11833692,25.15550349,25.15674408,0,0,21.1236491,0.004993612,31.36712176,0,0,25.15550349,0.003206235,15.81840003,69.57389115,8.196827276,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  01:00:00,0.225,33264,20.53216143,25.15771443,20.52443656,20.52829899,25.15719963,25.15745703,0,0,20.52443656,0.005627251,36.66598522,0,0,25.15719963,0.003206236,15.83283524,69.57389115,8.196827276,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  02:00:00,-0.375,25704,19.99444591,25.15766615,19.99182045,19.99313318,25.157498,25.15758208,0,0,19.99182045,0.006166214,41.50022641,0,0,25.157498,0.003206235,15.83856543,69.57389115,8.196827276,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  03:00:00,-0.9125,16632,19.46930368,25.15763651,19.46695411,19.46812889,25.15759355,25.15761503,0,0,19.46695411,0.006625625,46.0621939,0,0,25.15759355,0.003206235,15.84849455,69.57389115,8.196827276,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  04:00:00,-1.475,16632,18.9602719,25.15761678,18.96148318,18.96087754,25.15761302,25.1576149,0,0,18.96148318,0.007012506,50.29818754,0,0,25.15761302,0.003206235,15.85448789,69.57389115,8.196827276,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  05:00:00,-2.3875,16632,18.44762238,25.15760414,18.44633937,18.44698087,25.15761035,25.15760725,0,0,18.44633937,0.007333039,54.32618366,0,0,25.15761035,0.003206235,15.86450986,69.57389115,8.196827276,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  06:00:00,-2.8,33264,17.9627488,25.15759658,17.96616207,17.96445543,25.15760334,25.15759996,0,0,17.96616207,0.007588451,57.93482655,0,0,25.15760334,0.003206235,15.87052795,69.57389115,8.196827276,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  07:00:00,-3.1125,66528,17.67703167,24.22866626,18.00304331,17.84003749,20.72981199,22.47923912,16.60103356,5.21812828,18.00304331,0.006039201,46.13527944,0,179.6475961,20.72981199,0.006006455,38.92519662,78.63398204,7.22,29.4,1,0,0,0,0,0,1270894.487,353.0262463,0,0,671909.1687,671909.1687,186.6414358,186.6414358,0.3,382.7067784,1377744.402,487.1799376,1753847.776,348.4689864,1254488.351,215.6894734,776482.1042,1141.868226,4110725.615,2.276814497,1181.80247,0.775059713,2790.214965,238299.2629
SWlowe,SW,Lowe, 11/21  08:00:00,-2.9875,84672,19.66525395,24.34425332,22.81193177,21.23859286,23.10028391,23.72226862,509.4268888,0,22.81193177,0.005042186,28.73986107,1.501180614,40.26189658,23.10028391,0.00521296,29.21660451,77.9409739,7.22,29.4,0.25,0,0,0,0,0,4892828.078,1359.118911,0,0,1784132.934,1784132.934,495.5924818,495.5924818,0.397596154,1314.658656,4732771.16,1649.034786,5936525.229,372.3466061,1340447.782,518.6444738,1867120.106,1245.258055,4482928.999,2.323862911,1285.195267,1.300151313,4680.544725,283735.1275
SWlowe,SW,Lowe, 11/21  09:00:00,-2.425,66528,23.70730202,24.3980824,23.00399731,23.35564966,23.54260278,23.97034259,11.86842549,133.2145922,23.00399731,0.004295746,24.18035962,0,35.42623013,23.54260278,0.004497142,24.49498368,77.9505988,7.22,29.4,0,0,0,0,0,0,1971430.74,547.61965,0,0,1213975.398,1213975.398,337.2153883,337.2153883,0.3,540.5427695,1945953.97,685.9761804,2469514.25,348.4689864,1254488.351,362.41765,1304703.54,1141.868226,4110725.615,2.276814497,1181.80247,0.832389489,2996.602159,238299.2629
SWlowe,SW,Lowe, 11/21  10:00:00,-2.2,66528,26.05789223,24.32605994,22.99990381,24.52889802,23.50868486,23.9173724,0,502.7346488,22.99990381,0.003759074,21.19603127,0,33.26684604,23.50868486,0.003913599,21.39360652,77.72694611,7.22,29.4,0,0,0,0,0,0,596154.0204,165.598339,0,0,1219499.131,1219499.131,338.7497585,338.7497585,0.3,161.5379897,581536.763,206.7510927,744303.9337,348.4689864,1254488.351,364.1116242,1310801.847,1141.868226,4110725.615,2.276814497,1181.80247,0.85148452,3065.344271,238299.2629
SWlowe,SW,Lowe, 11/21  11:00:00,-1.8875,42336,26.85226665,24.26860828,23.12258255,24.9874246,23.54609009,23.90734918,0,646.6155055,23.12258255,0.003368323,18.85980376,0,28.23947755,23.54609009,0.003473787,18.95759146,77.51139246,7.22,29.4,0,0,0,0,0,0,105419.8047,29.28327908,0,0,1237552.356,1237552.356,343.7645434,343.7645434,0.3,22.31749495,80342.98184,28.678829,103243.7844,348.4689864,1254488.351,368.8758364,1327953.011,1141.868226,4110725.615,2.276814497,1181.80247,0.867776496,3123.995385,238299.2629
SWlowe,SW,Lowe, 11/21  12:00:00,-1.0125,42336,24.38450277,24.21347432,23.00248411,23.69349344,23.46387086,23.83867259,0,194.8941242,23.00248411,0.003088533,17.42027859,0,29.64722001,23.46387086,0.003168011,17.37476527,76.54655689,7.22,29.4,0,0,0,0,0,0,1701498.197,472.6383881,0,0,1285003.649,1285003.649,356.9454579,356.9454579,0.3,447.3323229,1610396.362,568.8123861,2047724.59,348.4689864,1254488.351,382.0800061,1375488.022,1141.868226,4110725.615,2.276814497,1181.80247,0.905502172,3259.807821,238299.2629
SWlowe,SW,Lowe, 11/21  13:00:00,-0.225,42336,23.23635154,24.15085062,23.00003715,23.11819434,23.4298946,23.79037261,16.74571661,7.240863629,23.00003715,0.002873826,16.21733468,0,28.15097406,23.4298946,0.002932691,16.12350634,75.76377246,7.22,29.4,0,0,0,0,0,0,2435663.707,676.5732519,0,0,1320529.429,1320529.429,366.8137302,366.8137302,0.3,660.2581987,2376929.515,836.0610363,3009819.731,348.4689864,1254488.351,391.9829023,1411138.448,1141.868226,4110725.615,2.276814497,1181.80247,0.942644962,3393.521864,238299.2629
SWlowe,SW,Lowe, 11/21  14:00:00,0,42336,22.76455061,24.09684891,22.99974294,22.88214678,23.40555875,23.75120383,70.57299338,0,22.99974294,0.002724159,15.37675384,0,26.62650847,23.40555875,0.002764759,15.22670933,75.54011976,7.22,29.4,0,0,0,0,0,0,2654892.169,737.470047,0,0,1329164.083,1329164.083,369.2122454,369.2122454,0.3,725.8622343,2613104.044,917.9234763,3304524.515,348.4689864,1254488.351,394.5442161,1420359.178,1141.868226,4110725.615,2.276814497,1181.80247,0.955038902,3438.140048,238299.2629
SWlowe,SW,Lowe, 11/21  15:00:00,0,42336,22.39808899,24.04629777,23.00595687,22.70202293,23.38724036,23.71676906,106.0290901,0,23.00595687,0.002621357,14.78403099,0,24.98893185,23.38724036,0.002649136,14.59962401,75.54011976,7.22,29.4,0,0,0,0,0,0,2783594.811,773.2207809,0,0,1325316.712,1325316.712,368.1435312,368.1435312,0.3,761.7712172,2742376.382,962.6633511,3465588.064,348.4689864,1254488.351,393.4697473,1416491.09,1141.868226,4110725.615,2.276814497,1181.80247,0.953847767,3433.851963,238299.2629
SWlowe,SW,Lowe, 11/21  16:00:00,0.375,42336,21.98376651,23.99834377,23.00306814,22.49341733,23.36583221,23.68208799,148.2281068,0,23.00306814,0.002571928,14.5034138,0,23.6798396,23.36583221,0.002581862,14.24340625,75.16736527,7.22,29.4,0,0,0,0,0,0,2934403.385,815.1120513,0,0,1343916.8,1343916.8,373.3102221,373.3102221,0.3,799.6465022,2878727.408,1009.805441,3635299.586,348.4689864,1254488.351,398.4681715,1434485.417,1141.868226,4110725.615,2.276814497,1181.80247,0.972361022,3500.499681,238299.2629
SWlowe,SW,Lowe, 11/21  17:00:00,0.225,42336,21.56118475,23.95246334,23.00032618,22.28075547,23.34442434,23.64844384,203.6673109,0,23.00032618,0.002596699,14.63567572,0,22.44419128,23.34442434,0.002580333,14.24444573,75.31646707,7.22,29.4,0,0,0,0,0,0,3133235.055,870.3430709,0,0,1330993.085,1330993.085,369.7203015,369.7203015,0.3,862.0884099,3103518.276,1087.438699,3914779.316,348.4689864,1254488.351,395.2158026,1422776.889,1141.868226,4110725.615,2.276814497,1181.80247,0.963490671,3468.566415,238299.2629
SWlowe,SW,Lowe, 11/21  18:00:00,0,42336,21.37399231,23.9096217,23.001669,22.18783065,23.32728213,23.61845191,206.9632615,0,23.001669,0.002652828,14.95331505,0,21.2032982,23.32728213,0.002633926,14.55782293,75.54011976,7.22,29.4,0,0,0,0,0,0,3145790.764,873.8307676,0,0,1314333.283,1314333.283,365.0925785,365.0925785,0.3,863.09815,3107153.34,1088.697475,3919310.91,348.4689864,1254488.351,390.4157068,1405496.545,1141.868226,4110725.615,2.276814497,1181.80247,0.963114,3467.210398,238299.2629
SWlowe,SW,Lowe, 11/21  19:00:00,0,101304,21.30769578,23.86919941,23.00297199,22.15533389,23.31000809,23.58960375,216.5959335,0,23.00297199,0.002712959,15.29534918,0,20.11162473,23.31000809,0.002696159,14.9214733,75.54011976,7.22,29.4,0,0,0,0,0,0,3181022.284,883.6173011,0,0,1311666.883,1311666.883,364.351912,364.351912,0.3,872.4227716,3140721.978,1100.281667,3961013.999,348.4689864,1254488.351,389.675114,1402830.41,1141.868226,4110725.615,2.276814497,1181.80247,0.970264391,3492.951808,238299.2629
SWlowe,SW,Lowe, 11/21  20:00:00,0.375,134568,21.27957972,23.83019952,22.99864333,22.13911153,23.29129228,23.5607459,209.6486097,0,22.99864333,0.002789838,15.74090628,0,19.12698166,23.29129228,0.00276468,15.32603844,75.16736527,7.22,29.4,0,0,0,0,0,0,3154900.677,876.3612992,0,0,1331058.913,1331058.913,369.7385869,369.7385869,0.3,861.8104649,3102517.674,1087.097718,3913551.787,348.4689864,1254488.351,394.8963687,1421626.927,1141.868226,4110725.615,2.276814497,1181.80247,0.980135262,3528.486943,238299.2629
SWlowe,SW,Lowe, 11/21  21:00:00,0.225,151200,21.27862103,23.79353183,23.00140514,22.14001309,23.27675151,23.53514167,191.9618888,0,23.00140514,0.002840249,16.02740587,0,18.10544997,23.27675151,0.002826694,15.68790224,75.31646707,7.22,29.4,0,0,0,0,0,0,3092074.484,858.9095789,0,0,1319704.45,1319704.45,366.5845696,366.5845696,0.3,851.7886012,3066438.964,1074.644566,3868720.439,348.4689864,1254488.351,392.0723731,1411460.543,1141.868226,4110725.615,2.276814497,1181.80247,0.966601395,3479.765022,238299.2629
SWlowe,SW,Lowe, 11/21  22:00:00,0,134568,21.00715425,23.81277107,21.71214798,21.35965111,23.70726335,23.76001721,0,0,21.71214798,0.003160723,19.27703674,0,0,23.70726335,0.00284181,15.34818814,70.97300693,8.057025882,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  23:00:00,0,101304,20.42084406,23.82710106,20.61437479,20.51760942,23.81261045,23.81985575,0,0,20.61437479,0.003674814,23.94282886,0,0,23.81261045,0.002841981,15.24021073,70.97300693,8.057025882,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/21  24:00:00,0,49896,19.80302784,23.82813907,19.84272185,19.82287485,23.82839824,23.82826865,0,0,19.84272185,0.004349371,29.66754282,0,0,23.82839824,0.00284199,15.22577826,70.97300693,8.057025882,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  01:00:00,0,33264,19.25720268,23.82800144,19.29900759,19.27810513,23.82790513,23.82795329,0,0,19.29900759,0.004897379,34.51543487,0,0,23.82790513,0.00284199,15.2262289,70.97300693,8.057025882,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  02:00:00,-0.375,25704,18.76433082,23.82797803,18.81775474,18.79104278,23.82796757,23.8279728,0,0,18.81775474,0.005379677,39.03864694,0,0,23.82796757,0.00284199,15.22617193,70.97300693,8.057025882,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  03:00:00,-0.9125,16632,18.29155922,23.8279646,18.34719658,18.3193779,23.82796837,23.82796648,0,0,18.34719658,0.005801882,43.30239293,0,0,23.82796837,0.00284199,15.21654885,70.97300693,8.057025882,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  04:00:00,-1.1,16632,17.86431673,23.82795641,17.93546277,17.89988975,23.8279627,23.82795955,0,0,17.93546277,0.00616976,47.20718204,0,0,23.8279627,0.00284199,15.21078077,70.97300693,8.057025882,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  05:00:00,-1.1,16632,17.47449022,23.82795192,17.56685846,17.52067434,23.82795685,23.82795439,0,0,17.56685846,0.006492227,50.78279623,0,0,23.82795685,0.00284199,15.20116401,70.97300693,8.057025882,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  06:00:00,-1.1,33264,17.11584663,23.82795007,17.22643027,17.17113845,23.82795291,23.82795149,0,0,17.22643027,0.006769915,54.09534976,0,0,23.82795291,0.00284199,15.20501638,70.97300693,8.057025882,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  07:00:00,-0.7875,66528,17.04283446,23.10029903,18.0111977,17.52701608,20.13336589,21.61683246,87.6871702,11.52373207,18.0111977,0.005511001,42.00190957,0,144.10356,20.13336589,0.005466984,36.61933544,75.98622554,7.22,29.4,1,0,0,0,0,0,1518538.237,421.8161768,0,0,731901.0807,731901.0807,203.3058558,203.3058558,0.303235677,423.2267972,1523616.47,537.9855943,1936748.14,348.4689864,1254488.351,231.0171672,831661.8021,1141.868226,4110725.615,2.276814497,1181.80247,0.944336265,3399.610556,238851.1434
SWlowe,SW,Lowe, 11/22  08:00:00,-0.6,84672,18.20967829,23.08055585,21.44816141,19.82891985,21.63321072,22.35688328,499.4547071,0,21.44816141,0.004828645,29.76823809,3.442066939,63.76299639,21.63321072,0.004890998,29.81650113,63.35487709,7.22,29.4,1,0,1,0,0,0,8627973.654,2396.659348,0,0,6174015.633,6174015.633,1715.004343,1715.004343,1,2206.521678,7943478.042,2758.205081,9929538.292,618.3595456,2226094.364,1713.806827,6169704.577,2332.43986,8396783.494,2.764761821,2352.320264,6.586217378,23710.38256,564184.0846
SWlowe,SW,Lowe, 11/22  09:00:00,-0.225,66528,19.96102878,23.12356001,22.46006477,21.21054678,22.44071865,22.78213933,394.061553,0,22.46006477,0.004405755,25.5633264,1.811275815,22.19665032,22.44071865,0.004492296,26.07923202,68.79329107,7.22,29.4,0.25,0,0.25,0,0,0,6244724.341,1734.64565,0,0,3837241.422,3837241.422,1065.900395,1065.900395,0.65,1759.741321,6335068.755,2202.704839,7929737.42,498.2017433,1793526.276,1112.697016,4005709.259,1805.125699,6498452.516,2.543135621,1865.167003,4.251386218,15304.99038,401241.6738
SWlowe,SW,Lowe, 11/22  10:00:00,0.375,66528,20.50772533,23.21416366,23.00288474,21.75530504,23.05537024,23.13476695,392.8339595,0,23.00288474,0.003895968,21.84343042,0,3.549197338,23.05537024,0.004039077,22.56880655,75.16736527,7.22,29.4,0,0,0,0,0,0,3819721.416,1061.033727,0,0,1293154.525,1293154.525,359.2095903,359.2095903,0.3,1046.37908,3766964.687,1316.04206,4737751.418,348.4689864,1254488.351,384.1947108,1383100.959,1141.868226,4110725.615,2.276814497,1181.80247,1.010248677,3636.895238,238299.2629
SWlowe,SW,Lowe, 11/22  11:00:00,0.6,42336,21.19550759,23.20360244,23.00381642,22.099662,23.05729944,23.13045094,278.7676792,0,23.00381642,0.003518421,19.74204677,0,3.385407353,23.05729944,0.003621888,20.25362765,74.94371257,7.22,29.4,0,0,0,0,0,0,3408386.438,946.7740106,0,0,1305822.15,1305822.15,362.728375,362.728375,0.3,936.6540899,3371954.724,1180.017034,4248061.323,348.4689864,1254488.351,388.0443661,1396959.718,1141.868226,4110725.615,2.276814497,1181.80247,1.020732484,3674.636944,238299.2629
SWlowe,SW,Lowe, 11/22  12:00:00,0.9125,42336,21.05791441,23.19616871,23.00239164,22.03015302,23.05179235,23.12398053,296.0866474,0,23.00239164,0.003254865,18.25673524,0,3.310824512,23.05179235,0.003322024,18.57581721,74.63308383,7.22,29.4,0,0,0,0,0,0,3469303.689,963.6954693,0,0,1322489.413,1322489.413,367.3581703,367.3581703,0.3,949.3182012,3417545.524,1195.731426,4304633.132,348.4689864,1254488.351,392.5411158,1413148.017,1141.868226,4110725.615,2.276814497,1181.80247,1.042916353,3754.498869,238299.2629
SWlowe,SW,Lowe, 11/22  13:00:00,0.7875,42336,21.35047477,23.18965505,23.0004768,22.17547579,23.05009995,23.1198775,248.7482335,0,23.0004768,0.003125491,17.52321781,0,3.194207902,23.05009995,0.003151963,17.6178774,74.75733533,7.22,29.4,0,0,0,0,0,0,3298152.677,916.1535214,0,0,1313855.949,1313855.949,364.9599859,364.9599859,0.3,908.5884995,3270918.598,1145.190011,4122684.041,348.4689864,1254488.351,390.4156964,1405496.507,1141.868226,4110725.615,2.276814497,1181.80247,1.064486178,3832.15024,238299.2629
SWlowe,SW,Lowe, 11/22  14:00:00,0.6,42336,21.18526034,23.18311752,23.00154572,22.09340303,23.04753828,23.1153279,275.0200001,0,23.00154572,0.003100387,17.38205299,0,3.058078188,23.04753828,0.003100673,17.33532733,74.94371257,7.22,29.4,0,0,0,0,0,0,3393123.825,942.5343958,0,0,1301559.543,1301559.543,361.5443176,361.5443176,0.3,930.8340701,3351002.652,1172.798947,4222076.211,348.4689864,1254488.351,386.8599119,1392695.683,1141.868226,4110725.615,2.276814497,1181.80247,1.082497393,3896.990616,238299.2629
SWlowe,SW,Lowe, 11/22  15:00:00,0.6,42336,21.09552188,23.17712339,22.99786041,22.04669114,23.04493306,23.11102823,291.9434327,0,22.99786041,0.003130285,17.54159657,0,2.970699603,23.04493306,0.003117216,17.4190348,74.94371257,7.22,29.4,0,0,0,0,0,0,3453406.889,959.2796913,0,0,1301174.85,1301174.85,361.4374584,361.4374584,0.3,947.7752936,3411991.057,1193.818226,4297745.615,348.4689864,1254488.351,386.7536632,1392313.187,1141.868226,4110725.615,2.276814497,1181.80247,1.102837804,3970.216093,238299.2629
SWlowe,SW,Lowe, 11/22  16:00:00,0.6,42336,20.9054141,23.17085614,23.00104908,21.95323159,23.04296142,23.10690878,324.0238911,0,23.00104908,0.003185942,17.84166068,0,2.805394597,23.04296142,0.003170157,17.70872345,74.94371257,7.22,29.4,0,0,0,0,0,0,3569670.759,991.5752108,0,0,1300517.271,1300517.271,361.2547974,361.2547974,0.3,979.7794657,3527206.076,1233.509378,4440633.761,348.4689864,1254488.351,386.5690048,1391648.417,1141.868226,4110725.615,2.276814497,1181.80247,1.097308124,3950.309248,238299.2629
SWlowe,SW,Lowe, 11/22  17:00:00,-0.15,42336,20.72692295,23.16549156,23.00127055,21.86409675,23.04199928,23.10374542,350.51081,0,23.00127055,0.003298655,18.45743369,0,2.694870636,23.04199928,0.003249529,18.13924883,75.68922156,7.22,29.4,0,0,0,0,0,0,3665349.489,1018.152636,0,0,1255410.008,1255410.008,348.7250021,348.7250021,0.3,1013.78875,3649639.499,1275.667783,4592404.02,348.4689864,1254488.351,374.3823284,1347776.382,1141.868226,4110725.615,2.276814497,1181.80247,1.074127691,3866.859686,238299.2629
SWlowe,SW,Lowe, 11/22  18:00:00,-0.6,42336,20.69392473,23.16045456,23.00003953,21.84698213,23.04054237,23.10049846,330.5465801,0,23.00003953,0.003463695,19.36998951,0,2.621110024,23.04054237,0.003414509,19.04968196,76.13652695,7.22,29.4,0,0,0,0,0,0,3593821.392,998.28372,0,0,1228486.093,1228486.093,341.2461369,341.2461369,0.3,987.6334816,3555480.534,1243.248038,4475692.938,348.4689864,1254488.351,366.5695423,1319650.352,1141.868226,4110725.615,2.276814497,1181.80247,1.072611507,3861.401425,238299.2629
SWlowe,SW,Lowe, 11/22  19:00:00,-0.6,101304,20.72064892,23.15515737,23.00203834,21.86134363,23.04006784,23.0976126,324.5577656,0,23.00203834,0.003587622,20.05661901,0,2.439260095,23.04006784,0.003557317,19.84241672,76.13652695,7.22,29.4,0,0,0,0,0,0,3573166.617,992.5462825,0,0,1228463.305,1228463.305,341.2398069,341.2398069,0.3,981.4254433,3533131.596,1235.551226,4447984.413,348.4689864,1254488.351,366.5615659,1319621.637,1141.868226,4110725.615,2.276814497,1181.80247,1.068283503,3845.820611,238299.2629
SWlowe,SW,Lowe, 11/22  20:00:00,-0.6,134568,20.75639642,23.15019094,23.00018358,21.87829,23.0361772,23.09318407,307.9313489,0,23.00018358,0.003703102,20.68745916,0,2.44467136,23.0361772,0.003663236,20.42152182,76.13652695,7.22,29.4,0,0,0,0,0,0,3513143.307,975.8731407,0,0,1228630.037,1228630.037,341.2861214,341.2861214,0.3,964.9193504,3473709.662,1215.083233,4374299.638,348.4689864,1254488.351,366.6113768,1319800.956,1141.868226,4110725.615,2.276814497,1181.80247,1.060631628,3818.273862,238299.2629
SWlowe,SW,Lowe, 11/22  21:00:00,-0.6,151200,20.82814342,23.14553913,23.002978,21.91556071,23.0374911,23.09151511,274.8358107,0,23.002978,0.003803881,21.24897761,0,2.258693749,23.0374911,0.003776947,21.05540542,76.13652695,7.22,29.4,0,0,0,0,0,0,3394828.892,943.0080256,0,0,1228839.457,1228839.457,341.3442936,341.3442936,0.3,932.4398712,3356783.536,1174.792408,4229252.668,348.4689864,1254488.351,366.6663567,1319998.884,1141.868226,4110725.615,2.276814497,1181.80247,1.06110001,3819.960035,238299.2629
SWlowe,SW,Lowe, 11/22  22:00:00,-0.9125,134568,20.53549691,23.14699784,21.45506196,20.99527943,23.10752027,23.12725906,0,0,21.45506196,0.004072266,25.01394486,0,0,23.10752027,0.003808467,21.13491206,71.17603353,8.01130151,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  23:00:00,-1.1,101304,19.81511117,23.1494615,19.99740662,19.90625889,23.14517974,23.14732062,0,0,19.99740662,0.004689683,31.45084051,0,0,23.14517974,0.003808792,21.08054992,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/22  24:00:00,-1.1,49896,19.13983739,23.14948786,19.18478115,19.16230927,23.14829985,23.14889386,0,0,19.18478115,0.005295022,37.25298795,0,0,23.14829985,0.003808791,21.04973739,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  01:00:00,-1.1,39312,18.55239414,23.14948685,18.59973309,18.57606362,23.14913083,23.14930884,0,0,18.59973309,0.005801815,42.23648188,0,0,23.14913083,0.003808791,21.01916999,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  02:00:00,-1.475,39312,18.04372678,23.14948667,18.10327449,18.07350064,23.14935672,23.1494217,0,0,18.10327449,0.006234532,46.77011634,0,0,23.14935672,0.003808791,21.01083463,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  03:00:00,-1.7,16632,17.5753758,23.14948773,17.64519398,17.61028489,23.1494399,23.14946381,0,0,17.64519398,0.006601321,50.87282243,0,0,23.1494399,0.003808791,20.98390216,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  04:00:00,-1.325,16632,17.17805807,23.14948967,17.27790919,17.22798363,23.14947109,23.14948038,0,0,17.27790919,0.006911074,54.43940775,0,0,23.14947109,0.003808791,20.9677668,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  05:00:00,-0.7875,16632,16.84428346,23.14949228,16.98206633,16.9131749,23.14948389,23.14948809,0,0,16.98206633,0.007185744,57.57313473,0,0,23.14948389,0.003808791,20.94092347,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  06:00:00,-0.225,16632,16.55647961,23.14949543,16.7331115,16.64479556,23.14949041,23.14949292,0,0,16.7331115,0.007434959,60.44756152,0,0,23.14949041,0.003808791,20.9248193,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  07:00:00,-0.375,61992,16.28964798,23.14949896,16.45967996,16.37466397,23.14949493,23.14949694,0,0,16.45967996,0.007607947,62.84137154,0,0,23.14949493,0.003808791,20.89798659,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  08:00:00,-0.9125,61992,16.72611539,23.14950274,16.80001071,16.76306305,23.1494985,23.14950062,0,0,16.80001071,0.007653143,61.83311464,0,0,23.1494985,0.003808791,20.88188621,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  09:00:00,-1.1,84672,18.72237232,23.14950672,19.06597389,18.8941731,23.1495014,23.14950406,0,0,19.06597389,0.007666366,53.68691888,0,0,23.1495014,0.003808791,20.86846949,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  10:00:00,-2.475,84672,19.23436488,23.14951083,19.29219067,19.26327778,23.14950488,23.14950785,0,0,19.29219067,0.007658473,52.89106346,0,0,23.14950488,0.003808791,20.87383009,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  11:00:00,-3.675,61992,24.45504578,23.14951504,23.72075299,24.08789939,23.1495085,23.14951177,0,0,23.72075299,0.007625643,40.42228366,0,0,23.1495085,0.003808791,20.86846046,71.17603353,8.01130151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  12:00:00,-4.2125,49896,28.52332199,23.14951932,28.11392842,28.31862521,23.14951264,23.14951598,0,0,28.11392842,0.007674753,31.14589426,0,0,23.14951264,0.003808791,20.86040715,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  13:00:00,-4.775,49896,25.92700051,23.14952364,26.29111794,26.10905922,23.14951606,23.14951985,0,0,26.29111794,0.007731586,34.9547674,0,0,23.14951606,0.003808791,20.86040277,71.17603353,8.01130151,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  14:00:00,-5.375,49896,24.02584575,23.14952801,23.74280697,23.88432636,23.14952177,23.14952489,0,0,23.74280697,0.00773437,40.64942984,0,0,23.14952177,0.003808791,20.87380907,71.17603353,8.01130151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  15:00:00,-5.9125,49896,24.45205911,23.14953241,24.1278583,24.28995871,23.14952686,23.14952963,0,0,24.1278583,0.007704148,39.57733891,0,0,23.14952686,0.003808791,20.88185039,71.17603353,8.01130151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  16:00:00,-6.1,49896,23.23382058,23.14953684,22.97463057,23.10422558,23.14953156,23.1495342,0,0,22.97463057,0.007669622,42.31265204,0,0,23.14953156,0.003808791,20.9086713,71.17603353,8.01130151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  17:00:00,-6.475,49896,21.55255234,23.14954128,21.24064406,21.3965982,23.1495366,23.14953894,0,0,21.24064406,0.007587497,46.58715959,0,0,23.1495366,0.003808791,20.93817409,71.17603353,8.01130151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  18:00:00,-7.0125,49896,20.38357374,23.14954572,20.18020364,20.28188869,23.14954125,23.14954349,0,0,20.18020364,0.0075489,49.49305637,0,0,23.14954125,0.003808791,20.94621634,71.17603353,8.01130151,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  19:00:00,-7.575,128520,19.57940273,23.14955017,19.44428398,19.51184335,23.14954577,23.14954797,0,0,19.44428398,0.007563091,51.89707281,0,0,23.14954577,0.003808791,20.94621061,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  20:00:00,-7.8,151200,18.97482101,23.14955462,19.01051289,18.99266695,23.14955025,23.14955244,0,0,19.01051289,0.007697625,54.2572189,0,0,23.14955025,0.003808791,20.94620457,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  21:00:00,-8.1125,151200,18.52476501,23.14955908,18.70273028,18.61374764,23.14955472,23.1495569,0,0,18.70273028,0.007946608,57.11216045,0,0,23.14955472,0.003808791,20.95961242,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  22:00:00,-8.3,151200,18.09186266,23.14956354,18.2221527,18.15700768,23.14955917,23.14956136,0,0,18.2221527,0.008077727,59.83983089,0,0,23.14955917,0.003808791,20.96765496,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/23  23:00:00,-8.3,128520,17.51028471,23.14956799,17.43574591,17.47301531,23.14956275,23.14956537,0,0,17.43574591,0.008087761,62.96054552,0,0,23.14956275,0.003808791,20.96765028,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
