Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 11/23  24:00:00,-8.9875,61992,16.79062132,23.14957245,16.58687992,16.68875062,23.1495677,23.14957007,0,0,16.58687992,0.008055527,66.17869208,0,0,23.1495677,0.003808791,20.96764408,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  01:00:00,-9.4,33264,16.09847619,23.14957692,15.97460706,16.03654162,23.14957241,23.14957466,0,0,15.97460706,0.008025481,68.60096265,0,0,23.14957241,0.003808791,20.98105131,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  02:00:00,-9.775,25704,15.48362097,23.14958138,15.37732629,15.43047363,23.14957696,23.14957917,0,0,15.37732629,0.008010475,71.17208505,0,0,23.14957696,0.003808791,20.98909323,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  03:00:00,-9.3125,16632,14.93637849,23.14958585,14.85796423,14.89717136,23.14958145,23.14958365,0,0,14.85796423,0.007957615,73.10832432,0,0,23.14958145,0.003808791,20.98908778,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  04:00:00,-9.2125,16632,14.44836017,23.14959031,14.40533732,14.42684875,23.14958593,23.14958812,0,0,14.40533732,0.007883746,74.58769872,0,0,23.14958593,0.003808791,20.98908234,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  05:00:00,-10.15,16632,13.90586896,23.14959478,13.85409166,13.87998031,23.1495904,23.14959259,0,0,13.85409166,0.007787879,76.42272753,0,0,23.1495904,0.003808791,21.00248955,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  06:00:00,-10.9125,33264,13.35512455,23.14959924,13.29725644,13.3261905,23.14959486,23.14959705,0,0,13.29725644,0.007659093,77.92873482,0,0,23.14959486,0.003808791,20.9971188,71.17603353,8.01130151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  07:00:00,-11.475,66528,14.00184056,22.50180806,17.91390091,15.95787074,19.29163193,20.89671999,707.3933167,9.152213877,17.91390091,0.005613683,42.72293641,8.276628853,126.875915,19.29163193,0.005864375,41.15418678,81.455205,7.557292086,30.01027774,1,0,0,0,0,0,3884271.692,1078.964359,0,0,209197.7143,209197.7143,58.11047618,58.11047618,0.326386719,1103.908626,3974071.055,1387.355236,4994478.848,238.5464962,858767.3862,80.73208082,290635.4909,785.0095669,2826034.441,1.543945905,811.9655906,0.239051201,860.5843228,249671.9821
SWlowe,SW,Lowe, 11/24  08:00:00,-12.0125,84672,16.89442113,22.38804815,20.85538166,18.8749014,20.92764872,21.65784844,674.4895574,0,20.85538166,0.004500245,28.57503008,1.833447701,71.19583166,20.92764872,0.004604462,29.10374864,63.95830126,7.22,29.4,1,0,1,0,0,0,8766410.401,2435.114,0,0,4904543.766,4904543.766,1362.373268,1362.373268,1,2215.780066,7976808.239,2769.722549,9971001.177,521.2704415,1876573.589,1362.405295,4904659.063,1889.038308,6800537.91,2.618890824,1914.341664,3.494775059,12581.19021,564184.0846
SWlowe,SW,Lowe, 11/24  09:00:00,-11.8875,66528,22.95809695,22.60262607,22.768149,22.86312298,22.52959515,22.56611061,121.5055972,130.6667002,22.768149,0.00380247,21.5196536,8.645110218,1.802344216,22.52959515,0.003967405,22.77499722,76.78260784,7.22,29.4,0,0,0,0,0,0,3608622.409,1002.395113,0,0,1765746.842,1765746.842,490.4852339,490.4852339,0.475,1112.05213,4003387.669,1396.271067,5026575.84,406.6460924,1463925.933,537.1918552,1933890.679,1396.050679,5025782.444,2.386005956,1450.644559,1.425095516,5130.343856,319770.4683
SWlowe,SW,Lowe, 11/24  10:00:00,-11.0125,66528,28.3202677,22.69333994,23.65802318,25.98914544,23.23948512,22.96641253,0,832.9077107,23.65802318,0.003091263,16.59602612,24.64339271,0,23.23948512,0.003260858,17.94555086,81.91964999,7.22,29.4,0,0,0,0,0,0,72270.40808,20.07511336,0,0,1116767.609,1116767.609,310.2132247,310.2132247,0.357439428,21.24992686,76499.7367,27.31055187,98317.98673,348.4689864,1254488.351,328.3903916,1182205.41,1141.868226,4110725.615,2.276814497,1181.80247,0.272496886,980.9887913,247077.4989
SWlowe,SW,Lowe, 11/24  11:00:00,-9.85,42336,30.87831684,22.81777357,23.999239,27.43877792,23.69547139,23.25662248,0,1405.065421,23.999239,0.002672006,14.05250937,37.7367205,0,23.69547139,0.002767549,14.82174988,81.82619999,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3195279.235,3195279.235,887.5775654,887.5775654,0.574241527,0,0,0,0,388.1604257,1397377.532,904.7535533,3257112.792,1309.819901,4715351.643,2.36881775,1343.981141,1.074153032,3866.950916,294525.2863
SWlowe,SW,Lowe, 11/24  12:00:00,-9.0875,42336,31.52920435,22.89584219,23.99954491,27.76437463,23.74530599,23.32057409,0,1597.246749,23.99954491,0.002411694,12.68552777,36.25020692,0,23.74530599,0.002477569,13.23152961,81.82619999,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3968117.544,3968117.544,1102.254873,1102.254873,0.654479593,0,0,0,0,450.407109,1621465.592,1125.737262,4052654.144,1576.144371,5674119.736,2.499295101,1614.592615,2.351742795,8466.274063,322160.4785
SWlowe,SW,Lowe, 11/24  13:00:00,-8.525,42336,30.96642873,22.96272875,23.99961179,27.48302026,23.748901,23.35581487,0,1456.979735,23.99961179,0.002199003,11.56615808,32.61580734,0,23.748901,0.002255288,12.04123345,81.82619999,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3492802.733,3492802.733,970.2229814,970.2229814,0.597682609,0,0,0,0,411.9227455,1482921.884,998.7294695,3595426.09,1410.652215,5078347.974,2.422407767,1455.474309,1.65771687,5967.780733,301347.278
SWlowe,SW,Lowe, 11/24  14:00:00,-7.9875,42336,29.46803564,23.01748922,23.9996297,26.73383267,23.712422,23.36495561,0,1077.860936,23.9996297,0.00199491,10.49609802,27.55974764,0,23.712422,0.002056663,11.00812694,81.82619999,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2148649.899,2148649.899,596.8471941,596.8471941,0.444002952,0,0,0,0,349.0175183,1256463.066,629.5737805,2266465.61,1144.164583,4118992.497,2.278237284,1186.495051,0.423923889,1526.126,261733.961
SWlowe,SW,Lowe, 11/24  15:00:00,-8.1125,42336,27.05384157,23.04048144,23.4488306,25.25133608,23.42403059,23.23225601,0,654.5928694,23.4488306,0.00177434,9.648178993,11.98237344,0.951225121,23.42403059,0.00183664,10.00251004,81.96637499,7.22,29.4,0,0,0,0,0,0,171429.3746,47.61927072,0,0,888690.973,888690.973,246.8586036,246.8586036,0.303718905,42.0728491,151462.2568,53.95990316,194255.6514,348.4689864,1254488.351,275.460011,991656.0396,1141.868226,4110725.615,2.276814497,1181.80247,0.390490458,1405.765648,238790.3057
SWlowe,SW,Lowe, 11/24  16:00:00,-8.9875,42336,24.42760585,23.00034465,23.00191902,23.71476243,22.99787436,22.99910951,0,174.9262008,23.00191902,0.001607221,8.986275476,0.369682087,0.110161738,22.99787436,0.001640843,9.176083145,82.2,7.22,29.4,0,0,0,0,0,0,1766658.071,490.7383531,0,0,718475.3858,718475.3858,199.5764961,199.5764961,0.3,472.5808414,1701291.029,600.5644118,2162031.883,348.4689864,1254488.351,225.4688655,811687.9156,1141.868226,4110725.615,2.276814497,1181.80247,0.356251498,1282.505391,238299.2629
SWlowe,SW,Lowe, 11/24  17:00:00,-10.15,42336,22.78455037,23.00031107,22.99941652,22.89198344,23.00094576,23.00062842,117.4315569,0,22.99941652,0.001567232,8.770150466,0.023318158,0.017288783,23.00094576,0.001572293,8.797589378,82.2,7.22,29.4,0,0,0,0,0,0,2817965.134,782.7680926,0,0,646393.9367,646393.9367,179.5538713,179.5538713,0.3,768.6552211,2767158.796,971.1939281,3496298.141,348.4689864,1254488.351,205.279172,739005.019,1141.868226,4110725.615,2.276814497,1181.80247,0.306790088,1104.444318,238299.2629
SWlowe,SW,Lowe, 11/24  18:00:00,-10.9125,42336,21.9644001,23.00006186,23.00068705,22.48254357,22.99944174,22.9997518,188.5381918,0,23.00068705,0.001542817,8.636510574,0.032079832,0.035572137,22.99944174,0.001550444,8.679757354,82.2,7.22,29.4,0,0,0,0,0,0,3074068.772,853.9079921,0,0,600265.5863,600265.5863,166.7404406,166.7404406,0.3,842.439554,3032782.394,1063.021849,3826878.656,348.4689864,1254488.351,192.2715399,692177.5435,1141.868226,4110725.615,2.276814497,1181.80247,0.273673651,985.2251422,238299.2629
SWlowe,SW,Lowe, 11/24  19:00:00,-11.1,101304,21.48976791,22.99982027,23.00211478,22.24594134,23.00163611,23.00072819,245.8115864,0,23.00211478,0.00152246,8.527519539,0.048307767,0.011404565,23.00163611,0.00152808,8.559169392,82.2,7.22,29.4,0,0,0,0,0,0,3280398.852,911.2219034,0,0,589064.2289,589064.2289,163.6289525,163.6289525,0.3,899.3512562,3237664.522,1133.720783,4081394.817,348.4689864,1254488.351,189.0209372,680475.3741,1141.868226,4110725.615,2.276814497,1181.80247,0.267045855,961.3650781,238299.2629
SWlowe,SW,Lowe, 11/24  20:00:00,-11.475,134568,21.20569785,22.99970344,23.00074842,22.10322313,23.00200363,23.00085354,279.1963801,0,23.00074842,0.001559355,8.732139606,0.031555323,0.055072909,23.00200363,0.001540076,8.623786781,82.2,7.22,29.4,0,0,0,0,0,0,3400244.91,944.512475,0,0,567004.9342,567004.9342,157.5013706,157.5013706,0.3,932.9995967,3358798.548,1175.486098,4231749.953,348.4689864,1254488.351,183.0585442,659010.759,1141.868226,4110725.615,2.276814497,1181.80247,0.252909487,910.4741525,238299.2629
SWlowe,SW,Lowe, 11/24  21:00:00,-11.325,151200,21.06329096,22.99954466,23.00041842,22.03185469,22.99912341,22.99933403,280.6200319,0,23.00041842,0.001607443,8.997497713,0.039335398,0.046038121,22.99912341,0.001594862,8.927959909,82.2,7.22,29.4,0,0,0,0,0,0,3405444.12,945.9567001,0,0,575712.5171,575712.5171,159.9201436,159.9201436,0.3,934.9900955,3365964.344,1177.956703,4240644.132,348.4689864,1254488.351,185.1494413,666537.9886,1141.868226,4110725.615,2.276814497,1181.80247,0.25780658,928.1036896,238299.2629
SWlowe,SW,Lowe, 11/24  22:00:00,-10.7875,134568,20.6010212,22.99940065,20.98557,20.7932956,22.99769566,22.99854815,0,0,20.98557,0.001915915,12.14686948,0,0,22.99769566,0.00160956,9.005057334,77.16978544,7.627820674,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  23:00:00,-10.6,101304,19.70360768,22.99933989,19.57723869,19.64042318,22.9984952,22.99891755,0,0,19.57723869,0.002379604,16.41579655,0,0,22.9984952,0.001609672,8.996059501,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/24  24:00:00,-10.225,49896,18.8261092,22.9992993,18.60936888,18.71773904,22.99904541,22.99917235,0,0,18.60936888,0.002984635,21.78871339,0,0,22.99904541,0.001609678,8.980867839,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  01:00:00,-9.3125,39312,18.09579156,22.99927015,17.91422217,18.00500687,22.99919473,22.99923244,0,0,17.91422217,0.003466812,26.37023588,0,0,22.99919473,0.001609677,8.968156417,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  02:00:00,-7.8375,39312,17.51649863,22.99925036,17.38892311,17.45271087,22.99923503,22.9992427,0,0,17.38892311,0.003877634,30.41213649,0,0,22.99923503,0.001609677,8.953208586,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  03:00:00,-6.5125,16632,17.03292398,22.99923748,16.96142504,16.99717451,22.99923965,22.99923856,0,0,16.96142504,0.004234693,34.05454829,0,0,22.99923965,0.001609677,8.940576575,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  04:00:00,-5.0375,16632,16.62884024,22.99922959,16.61221092,16.62052558,22.99923505,22.99923232,0,0,16.61221092,0.004546499,37.29789688,0,0,22.99923505,0.001609677,8.925653185,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  05:00:00,-3.4,16632,16.31237731,22.99922541,16.36019285,16.33628508,22.9992298,22.99922761,0,0,16.36019285,0.004830836,40.19490783,0,0,22.9992298,0.001609677,8.913026585,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  06:00:00,-2.1125,16632,16.04639037,22.99922373,16.15497271,16.10068154,22.99922624,22.99922498,0,0,16.15497271,0.005094021,42.88038555,0,0,22.99922624,0.001609677,8.903843377,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  07:00:00,-1.7,61992,15.80828932,22.99922382,15.92549384,15.86689158,22.99922458,22.9992242,0,0,15.92549384,0.00528744,45.1340607,0,0,22.99922458,0.001609677,8.900399849,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  08:00:00,-1.325,61992,16.27375667,22.99922515,16.33491011,16.30433339,22.99922449,22.99922482,0,0,16.33491011,0.005366425,44.66568351,0,0,22.99922449,0.001609677,8.906140647,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  09:00:00,-1.1,84672,19.4310612,22.99922734,19.56378015,19.49742068,22.99922543,22.99922638,0,0,19.56378015,0.005432296,37.05961231,0,0,22.99922543,0.001609677,8.915325134,77.16978544,7.627820674,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  10:00:00,-0.4125,84672,24.7552682,22.99923019,24.51588817,24.63557818,22.9992272,22.9992287,0,0,24.51588817,0.005563052,28.01798155,0,0,22.9992272,0.001609677,8.918768602,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  11:00:00,0.375,61992,24.35770356,22.9992335,24.6125871,24.48514533,22.99922923,22.99923136,0,0,24.6125871,0.005666841,28.32640375,0,0,22.99922923,0.001609677,8.918767618,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  12:00:00,1.2875,49896,25.10469004,22.99923713,24.79072257,24.94770631,22.99923251,22.99923482,0,0,24.79072257,0.005784567,28.60996917,0,0,22.99923251,0.001609677,8.91876574,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  13:00:00,1.7,49896,29.59554296,22.99924099,28.84749941,29.22152119,22.9992352,22.9992381,0,0,28.84749941,0.005900467,23.03555637,0,0,22.9992352,0.001609677,8.918764305,77.16978544,7.627820674,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  14:00:00,1.7,49896,31.81298296,22.999245,31.64320236,31.72809266,22.99923872,22.99924186,0,0,31.64320236,0.00611545,20.27384692,0,0,22.99923872,0.001609677,8.918762383,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  15:00:00,1.7,49896,31.15066591,22.99924914,31.20215307,31.17640949,22.99924309,22.99924612,0,0,31.20215307,0.00640707,21.8034234,0,0,22.99924309,0.001609677,8.924500793,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  16:00:00,1.325,49896,28.88353254,22.99925338,28.97200683,28.92776968,22.99924765,22.99925051,0,0,28.97200683,0.006668337,25.79766291,0,0,22.99924765,0.001609677,8.927942683,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  17:00:00,0.7875,49896,26.78681821,22.99925766,26.72371155,26.75526488,22.99925163,22.99925464,0,0,26.72371155,0.006812837,30.0560921,0,0,22.99925163,0.001609677,8.933681345,77.16978544,7.627820674,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  18:00:00,0.225,49896,25.36575231,22.99926199,25.24134884,25.30355058,22.99925689,22.99925944,0,0,25.24134884,0.007073316,34.06709414,0,0,22.99925689,0.001609677,8.942863501,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  19:00:00,0,128520,24.43555892,22.99926635,24.35988032,24.39771962,22.99926179,22.99926407,0,0,24.35988032,0.007429335,37.6996363,0,0,22.99926179,0.001609677,8.946305274,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  20:00:00,-0.375,151200,23.76225709,22.99927074,23.82168536,23.79197123,22.99926635,22.99926855,0,0,23.82168536,0.007983774,41.83459859,0,0,22.99926635,0.001609677,8.952043518,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  21:00:00,-0.9125,151200,23.27456635,22.99927514,23.47769605,23.3761312,22.99927081,22.99927298,0,0,23.47769605,0.00872148,46.64444639,0,0,22.99927081,0.001609677,8.961226306,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  22:00:00,-1.7875,151200,22.80633779,22.99927955,22.96855294,22.88744537,22.99927523,22.99927739,0,0,22.96855294,0.009244917,50.99963779,0,0,22.99927523,0.001609677,8.97040896,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  23:00:00,-2.8875,128520,22.13867991,22.99928397,22.04838773,22.09353382,22.99927923,22.9992816,0,0,22.04838773,0.009501928,55.47469786,0,0,22.99927923,0.001609677,8.979591933,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/25  24:00:00,-3.9875,61992,21.34091635,22.99928839,21.12222421,21.23157028,22.99928402,22.9992862,0,0,21.12222421,0.009730665,60.11747099,0,0,22.99928402,0.001609677,8.983033821,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  01:00:00,-4.775,39312,20.58844487,22.99929282,20.43457301,20.51150894,22.99928846,22.99929064,0,0,20.43457301,0.00995407,64.17257453,0,0,22.99928846,0.001609677,8.988771917,77.16978544,7.627820674,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  02:00:00,-5.6875,39312,19.90384631,22.99929725,19.75733288,19.8305896,22.9992929,22.99929507,0,0,19.75733288,0.010193683,68.52975039,0,0,22.9992929,0.001609677,8.992213995,77.16978544,7.627820674,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  03:00:00,-6.475,16632,19.22527379,22.99930168,19.08127286,19.15327333,22.99929733,22.99929951,0,0,19.08127286,0.010349489,72.54633969,0,0,22.99929733,0.001609677,8.992211659,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  04:00:00,-6.325,16632,18.61481683,22.99930611,18.49314192,18.55397938,22.99930177,22.99930394,0,0,18.49314192,0.010433158,75.85849711,0,0,22.99930177,0.001609677,8.992209064,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  05:00:00,-7.475,16632,17.99523703,22.99931055,17.87832325,17.93678014,22.9993062,22.99930837,0,0,17.87832325,0.010470052,79.12307037,0,0,22.9993062,0.001609677,8.992206728,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  06:00:00,-7.6125,16632,17.39973539,22.99931498,17.28943799,17.34458669,22.99931063,22.99931281,0,0,17.28943799,0.010451761,81.97184166,0,0,22.99931063,0.001609677,8.992204392,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  07:00:00,-7.2,61992,16.93427092,22.99931942,16.84717534,16.89072313,22.99931507,22.99931724,0,0,16.84717534,0.010344608,83.50324674,0,0,22.99931507,0.001609677,8.997942477,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  08:00:00,-6.8875,61992,18.06371036,22.99932385,17.65991437,17.86181236,22.99931864,22.99932125,0,0,17.65991437,0.010174434,78.24520387,0,0,22.99931864,0.001609677,9.001385066,77.16978544,7.627820674,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  09:00:00,-6.0125,84672,24.43979061,22.99932828,23.86963222,24.15471141,22.99932217,22.99932522,0,0,23.86963222,0.010113501,53.6660679,0,0,22.99932217,0.001609677,9.001383136,77.16978544,7.627820674,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  10:00:00,-4.1625,84672,31.94748649,23.32011295,29.78921323,30.86834986,24.83140071,24.07575683,0,465.0294986,29.78921323,0.009191397,33.98144006,74.98022804,2.209492531,24.83140071,0.004003517,18.3460167,77.16978544,7.453040385,30.33496469,1,0,0,0,0,0,0,0,0,0,733786.1935,733786.1935,203.8294982,203.8294982,0.128571429,0,0,0,0,149.3438513,537637.8648,209.5971576,754549.7675,489.3720971,1761739.549,0.975777642,506.486773,0.306998039,1105.192941,102128.2555
SWlowe,SW,Lowe, 11/26  11:00:00,-2.3,61992,35.75985907,23.76011218,30.57000235,33.16493071,26.46949993,25.11480606,0,861.6437429,30.57000235,0.006675366,23.90570408,125.5512096,0,26.46949993,0.006976138,31.62808325,77.16978544,7.491262953,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1458945.804,1458945.804,405.2627232,405.2627232,0.233595191,0,0,0,0,263.8017892,949686.4411,422.262732,1520145.835,866.7870407,3120433.346,1.713187122,896.7380104,0.63448513,2284.146466,181549.0764
SWlowe,SW,Lowe, 11/26  12:00:00,-0.6375,49896,36.81040205,24.45164604,31.93937463,34.37488834,27.04334471,25.74749537,0,900.3295661,31.93937463,0.005783594,19.15346381,168.2162657,0,27.04334471,0.006036411,26.37835297,77.16978544,7.542295247,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1524195.053,1524195.053,423.3875148,423.3875148,0.225,0,0,0,0,261.3517398,940866.2633,442.3983388,1592634.02,856.4011699,3083044.212,1.707610873,886.351864,0.653107391,2351.186608,178724.4472
SWlowe,SW,Lowe, 11/26  13:00:00,0.6875,49896,34.9522898,24.52820293,29.37410902,32.16319941,27.56310689,26.04565491,0,1139.663624,29.37410902,0.005125706,19.56055188,151.738636,0,27.56310689,0.005294243,22.44249923,77.16978544,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2254037.539,2254037.539,626.1215386,626.1215386,0.311666667,0,0,0,0,355.0949296,1278341.747,651.4913685,2345368.927,1170.365664,4213316.392,2.290450495,1210.300726,1.127661718,4059.582186,243730.6766
SWlowe,SW,Lowe, 11/26  14:00:00,1.7875,49896,31.65127331,24.55391421,27.9527503,29.80201181,26.04863386,25.30127404,0,691.7576031,27.9527503,0.004675992,19.48742256,42.42254992,0.43160347,26.04863386,0.004801029,22.30799941,77.16978544,7.533751549,29.80904705,1,0,0,0,0,0,0,0,0,0,1486508.189,1486508.189,412.9189413,412.9189413,0.225,0,0,0,0,261.3517398,940866.2633,432.3177669,1556343.961,856.4011699,3083044.212,1.707610873,886.3518528,0.805375296,2899.351064,178724.4472
SWlowe,SW,Lowe, 11/26  15:00:00,2.2,49896,29.15647942,24.51233997,27.38592126,28.27120034,24.87877147,24.69555572,0,207.947009,27.38592126,0.004314113,18.54383236,6.877592389,0,24.87877147,0.004392073,21.85186217,77.16978544,8.071883263,30.62714116,0.75,0,0,0,0,0,0,0,0,0,460784.8797,460784.8797,127.9957999,127.9957999,0.075,0,0,0,0,87.11724661,313622.0878,134.7103578,484957.2882,285.4670566,1027681.404,0.569203624,295.4506176,0.274769297,989.1694688,59574.81573
SWlowe,SW,Lowe, 11/26  16:00:00,2.2,49896,28.01569867,24.46958822,27.73314858,27.87442363,24.49975697,24.4846726,0,0,27.73314858,0.004600082,19.34251743,0,0,24.49975697,0.004390085,22.34444465,77.16978544,8.355844351,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  17:00:00,1.8875,49896,26.83269156,24.46655858,26.54299073,26.68784115,24.46913203,24.4678453,0,0,26.54299073,0.004903879,22.10996511,0,0,24.46913203,0.004390137,22.39423836,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  18:00:00,1.325,49896,25.93959465,24.46531459,25.76672598,25.85316031,24.46595505,24.46563482,0,0,25.76672598,0.005327579,25.12703444,0,0,24.46595505,0.004390135,22.398483,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  19:00:00,1.475,128520,25.3270603,24.46438622,25.23899227,25.28302629,24.46475748,24.46457185,0,0,25.23899227,0.005848547,28.45124261,0,0,24.46475748,0.004390135,22.41436005,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  20:00:00,1.325,151200,24.85618344,24.46373195,24.90840545,24.88229444,24.46402344,24.4638777,0,0,24.90840545,0.006598671,32.73637765,0,0,24.46402344,0.004390135,22.43817989,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  21:00:00,0.4125,151200,24.4540787,24.46327265,24.63578272,24.54493071,24.46350462,24.46338864,0,0,24.63578272,0.007578528,38.16485638,0,0,24.46350462,0.004390135,22.44744001,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  22:00:00,0,151200,24.07524478,24.4629505,24.23346596,24.15435537,24.46313584,24.46304317,0,0,24.23346596,0.008353359,43.03877424,0,0,24.46313584,0.004390135,22.44793528,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  23:00:00,0.375,128520,23.5677587,24.4627248,23.4985844,23.53317155,24.46287305,24.46279892,0,0,23.4985844,0.008913471,47.96258699,0,0,24.46287305,0.004390135,22.44828865,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/26  24:00:00,0.6,61992,22.96420976,24.46256694,22.80320036,22.88370506,24.4626914,24.46262917,0,0,22.80320036,0.009381313,52.57167466,0,0,24.4626914,0.004390135,22.43425978,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  01:00:00,0.225,33264,22.39679313,24.4624577,22.31992035,22.35835674,24.46256797,24.46251284,0,0,22.31992035,0.009874352,56.9515723,0,0,24.46256797,0.004390135,22.44013457,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  02:00:00,0,25704,21.873716,24.46238182,21.81092932,21.84232266,24.46246773,24.46242478,0,0,21.81092932,0.010403342,61.86361017,0,0,24.46246773,0.004390135,22.44883328,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  03:00:00,-0.6875,16632,21.33481895,24.4623294,21.27850331,21.30666113,24.46239222,24.46236081,0,0,21.27850331,0.010845168,66.58162932,0,0,24.46239222,0.004390135,22.44893452,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  04:00:00,-1.1,16632,20.80151735,24.46229362,20.74729282,20.77440509,24.46233799,24.4623158,0,0,20.74729282,0.011197923,70.98525335,0,0,24.46233799,0.004390135,22.44900757,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  05:00:00,-1.475,16632,20.30317595,24.46226965,20.26659278,20.28488436,24.46230016,24.4622849,0,0,20.26659278,0.01148505,74.91492668,0,0,24.46230016,0.004390135,22.43478488,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  06:00:00,-1.7,33264,19.82975457,24.46225404,19.80589419,19.81782438,24.46227446,24.46226425,0,0,19.80589419,0.011708151,78.57080123,0,0,24.46227446,0.004390135,22.4405288,77.16978544,8.355844351,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  07:00:00,-1.7,66528,19.54279644,24.46224447,19.7695828,19.65618962,24.46225756,24.46225102,0,0,19.7695828,0.011803413,79.45253635,0,0,24.46225756,0.004390135,22.46338888,77.16978544,8.355844351,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  08:00:00,-2.0125,84672,20.03884985,24.32085888,22.92983215,21.484341,23.12882972,23.7248443,439.0408832,2.880516673,22.92983215,0.008687252,48.49068537,7.799704863,38.3312503,23.12882972,0.008931928,49.32231706,77.50000757,7.22,29.4,0,0,0,0,0,0,4190752.115,1164.09781,0,0,1460423.597,1449880.183,405.6732214,402.7444953,0.331818182,1121.562111,4037623.601,1409.335227,5073606.817,362.076271,1303474.576,433.5338321,1560721.795,1201.431922,4325154.921,2.302646913,1241.367876,1.260871636,4539.13789,253112.2094
SWlowe,SW,Lowe, 11/27  09:00:00,-2.575,66528,21.52834627,24.24604914,23.00553215,22.26693921,23.47137833,23.85871374,231.6133409,16.27330928,23.00553215,0.007043437,39.21420964,0,30.71449046,23.47137833,0.007530768,40.73129475,78.0997006,7.22,29.4,0,0,0,0,0,0,3193725.964,887.1461012,0,0,1201370.643,1201370.643,333.7140676,333.7140676,0.3,886.8598429,3192695.434,1117.799721,4024078.996,348.4689864,1254488.351,359.312957,1293526.645,1141.868226,4110725.615,2.276814497,1181.80247,0.899154454,3236.956034,238299.2629
SWlowe,SW,Lowe, 11/27  10:00:00,-2.8,66528,27.06161197,24.19499098,23.37322953,25.21742075,23.56191079,23.87845089,0,607.4122842,23.37322953,0.005800133,31.7252858,0,22.27586319,23.56191079,0.006137749,33.1423254,78.01262128,7.22,29.4,0,0,0,0,0,0,516541.0483,143.4836245,0,0,1385179.435,1385179.435,384.7720653,384.7720653,0.322732044,146.3237519,526765.5067,186.55244,671588.784,348.4689864,1254488.351,406.085336,1461907.21,1141.868226,4110725.615,2.276814497,1181.80247,0.833821495,3001.757384,241518.9883
SWlowe,SW,Lowe, 11/27  11:00:00,-1.7375,42336,31.36087335,24.24059228,23.99805568,27.67946451,24.03543744,24.13801486,0,1536.518888,23.99805568,0.00495861,26.12752909,0,5.44164228,24.03543744,0.005106645,26.84068566,77.70188926,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4306828.417,4306828.417,1196.341227,1196.341227,0.624463953,0,0,0,0,473.1326235,1703277.445,1205.840994,4341027.577,1678.973617,6044305.022,2.530534786,1704.108433,3.442091075,12391.52787,314872.7606
SWlowe,SW,Lowe, 11/27  12:00:00,-0.7875,42336,32.42292334,24.23080764,23.99928777,28.21110555,24.03018066,24.13049415,0,1868.93687,23.99928777,0.004553072,24.00443784,0,5.16395053,24.03018066,0.004656888,24.50216807,77.70188926,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5629433.274,5629433.274,1563.731465,1563.731465,0.763024186,0,0,0,0,583.5501737,2100780.625,1585.709227,5708553.216,2169.2594,7809333.841,2.717247252,2206.81977,5.879438324,21165.97797,375260.9078
SWlowe,SW,Lowe, 11/27  13:00:00,-0.6,42336,31.5931972,24.22065885,23.99938039,27.79628879,24.03153735,24.1260981,0,1655.624609,23.99938039,0.004196594,22.15140071,0,4.739791619,24.03153735,0.004292828,22.61222231,77.70188926,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4828215.447,4828215.447,1341.170957,1341.170957,0.676457608,0,0,0,0,522.5407753,1881146.791,1372.36762,4940523.433,1894.908396,6821670.224,2.621379712,1943.849758,4.674643614,16828.71701,333514.9952
SWlowe,SW,Lowe, 11/27  14:00:00,-0.9125,42336,29.32807729,24.21273771,23.99943723,26.66375726,24.04297969,24.1278587,0,1058.934734,23.99943723,0.003829624,20.23395871,0,4.086163006,24.04297969,0.003939893,20.75868853,77.70188926,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2588039.888,2588039.888,718.8999689,718.8999689,0.435148191,0,0,0,0,364.3745488,1311748.376,754.1774973,2715038.99,1209.072308,4352660.31,2.314159201,1257.241199,1.304570883,4696.455179,260339.1801
SWlowe,SW,Lowe, 11/27  15:00:00,-1.1,42336,27.17644525,24.19556668,23.52196922,25.34920723,23.87324236,24.03440452,0,678.222426,23.52196922,0.003461137,18.82589964,0,12.05388249,23.87324236,0.003564339,18.97870942,77.43480018,7.22,29.4,0,0,0,0,0,0,96652.60619,26.84794616,0,0,1374177.026,1374177.026,381.7158406,381.7158406,0.302106643,8.367171411,30121.81708,10.77088663,38775.19186,348.4689864,1254488.351,409.5345896,1474324.522,1141.868226,4110725.615,2.276814497,1181.80247,0.895522249,3223.880097,238584.4219
SWlowe,SW,Lowe, 11/27  16:00:00,-1.7875,42336,24.80580396,24.0894396,23.00203042,23.90391719,23.40405496,23.74674728,0,266.1613922,23.00203042,0.003154649,17.73116471,0,25.90650257,23.40405496,0.003238683,17.76390818,77.31691617,7.22,29.4,0,0,0,0,0,0,1445165.395,401.434832,0,0,1228699.216,1228699.216,341.3053378,341.3053378,0.3,389.8858636,1403589.109,496.4936133,1787377.008,348.4689864,1254488.351,367.2143036,1321971.493,1141.868226,4110725.615,2.276814497,1181.80247,0.848506336,3054.622808,238299.2629
SWlowe,SW,Lowe, 11/27  17:00:00,-2.575,42336,23.4561139,24.03597375,23.00071916,23.22841653,23.38085326,23.7084135,9.791462453,30.05184882,23.00071916,0.002990323,16.81983542,0,24.78023968,23.38085326,0.003028849,16.64847287,78.0997006,7.22,29.4,0,0,0,0,0,0,2328905.592,646.9182199,0,0,1170784.758,1170784.758,325.2179885,325.2179885,0.3,637.1999661,2293919.878,807.2256707,2906012.414,348.4689864,1254488.351,350.7382797,1262657.807,1141.868226,4110725.615,2.276814497,1181.80247,0.800629927,2882.267736,238299.2629
SWlowe,SW,Lowe, 11/27  18:00:00,-3.1125,42336,22.80469583,23.9887882,23.00070893,22.90270238,23.36029652,23.67454236,54.20992007,0,23.00070893,0.00288396,16.23455165,0,23.48517696,23.36029652,0.002913366,16.04667121,78.63398204,7.22,29.4,0,0,0,0,0,0,2596467.265,721.2409071,0,0,1134621.263,1134621.263,315.172573,315.172573,0.3,712.8524424,2566268.793,901.7011344,3246124.084,348.4689864,1254488.351,340.6653834,1226395.38,1141.868226,4110725.615,2.276814497,1181.80247,0.770074142,2772.26691,238299.2629
SWlowe,SW,Lowe, 11/27  19:00:00,-3.675,101304,22.36952401,23.94331254,23.00073636,22.68513019,23.33985005,23.64158129,104.9550129,0,23.00073636,0.002784755,15.68456019,0,22.21928037,23.33985005,0.002818951,15.55411135,79.19311377,7.22,29.4,0,0,0,0,0,0,2778608.898,771.8358051,0,0,1096967.1,1096967.1,304.7130832,304.7130832,0.3,763.9774844,2750318.944,965.41008,3475476.288,348.4689864,1254488.351,330.2397678,1188863.164,1141.868226,4110725.615,2.276814497,1181.80247,0.724129731,2606.86703,238299.2629
SWlowe,SW,Lowe, 11/27  20:00:00,-3.9,134568,22.0587861,23.90111656,23.00202307,22.53040459,23.3236059,23.61236123,126.2377855,0,23.00202307,0.002734914,15.40388881,0,20.99745043,23.3236059,0.002737548,15.12178532,79.41676647,7.22,29.4,0,0,0,0,0,0,2855277.196,793.1325544,0,0,1080542.198,1080542.198,300.1506104,300.1506104,0.3,782.0681578,2815445.368,987.9344672,3556564.082,348.4689864,1254488.351,325.5066372,1171823.894,1141.868226,4110725.615,2.276814497,1181.80247,0.709224414,2553.207889,238299.2629
SWlowe,SW,Lowe, 11/27  21:00:00,-3.9,151200,21.87095745,23.8603144,23.00010151,22.43552948,23.30468171,23.58249805,125.5708983,0,23.00010151,0.002749237,15.48600975,0,19.92115833,23.30468171,0.002741475,15.16070673,79.41676647,7.22,29.4,0,0,0,0,0,0,2852475.62,792.3543388,0,0,1076816.481,1076816.481,299.1156892,299.1156892,0.3,781.4676967,2813283.708,987.1869715,3553873.097,348.4689864,1254488.351,324.476413,1168115.087,1141.868226,4110725.615,2.276814497,1181.80247,0.722400087,2600.640313,238299.2629
SWlowe,SW,Lowe, 11/27  22:00:00,-3.9,134568,21.54124709,23.88198145,21.81445602,21.67785156,23.82863866,23.85531005,0,0,21.81445602,0.003169262,19.20974874,0,0,23.82863866,0.002749175,14.73109474,75.1999712,7.919688248,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  23:00:00,-3.9,101304,20.91698954,23.90157157,20.90564178,20.91131566,23.90014011,23.90085584,0,0,20.90564178,0.003925703,25.0997016,0,0,23.90014011,0.002749681,14.66998873,75.1999712,7.919688248,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/27  24:00:00,-3.9,49896,20.25462847,23.90035333,20.14427883,20.19945365,23.899635,23.89999417,0,0,20.14427883,0.004587435,30.70045943,0,0,23.899635,0.002749667,14.6703615,75.1999712,7.919688248,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  01:00:00,-3.9,33264,19.64195262,23.90031048,19.55019921,19.59607591,23.90013531,23.9002229,0,0,19.55019921,0.005149917,35.71980548,0,0,23.90013531,0.002749667,14.66992184,75.1999712,7.919688248,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  02:00:00,-3.525,25704,19.09065526,23.9002891,19.02099412,19.05582469,23.90023456,23.90026183,0,0,19.02099412,0.005627849,40.30777686,0,0,23.90023456,0.002749667,14.66983455,75.1999712,7.919688248,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  03:00:00,-3.3,16632,18.59168175,23.90027577,18.54802119,18.56985147,23.90026402,23.90026989,0,0,18.54802119,0.006036407,44.52915031,0,0,23.90026402,0.002749667,14.67907887,75.1999712,7.919688248,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  04:00:00,-3.675,16632,18.09894124,23.90026756,18.06951877,18.08423,23.90026816,23.90026786,0,0,18.06951877,0.006374927,48.45118697,0,0,23.90026816,0.002749667,14.68463766,75.1999712,7.919688248,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  05:00:00,-4.2125,16632,17.59969326,23.90026306,17.57395949,17.58682638,23.90026593,23.90026449,0,0,17.57395949,0.006654017,52.1515102,0,0,23.90026593,0.002749667,14.68463956,75.1999712,7.919688248,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  06:00:00,-4.4,33264,17.13045192,23.90026119,17.11743186,17.12394189,23.90026329,23.90026224,0,0,17.11743186,0.006881142,55.48897033,0,0,23.90026329,0.002749667,14.68464187,75.1999712,7.919688248,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  07:00:00,-4.775,66528,16.96129115,23.14595216,18.00863347,17.48496231,20.04324466,21.59459841,121.4254118,11.53314151,18.00863347,0.005262889,40.23536835,0,141.0379255,20.04324466,0.005444893,36.76263278,79.90979047,7.22,29.4,1,0,0,0,0,0,1649394.107,458.1650298,0,0,501513.5457,501513.5457,139.3093183,139.3093183,0.305696615,460.8976496,1659231.539,585.3599634,2107295.868,348.4689864,1254488.351,167.3640887,602510.7193,1141.868226,4110725.615,2.276814497,1181.80247,0.676291262,2434.648545,239611.639
SWlowe,SW,Lowe, 11/28  08:00:00,-5,84672,17.77804259,23.12485062,21.35869893,19.56837076,21.64189235,22.38337149,559.6097413,0,21.35869893,0.004430205,27.59452087,5.247946652,69.45741,21.64189235,0.004499357,27.54966956,63.94284203,7.22,29.4,1,0,1,0,0,0,8773990.414,2437.219559,0,0,5975705.039,5975705.039,1659.918066,1659.918066,1,2208.952178,7952227.842,2761.217752,9940383.906,603.6489353,2173136.167,1658.783935,5971622.167,2264.292046,8151451.367,2.743415149,2285.849692,5.795573041,20864.06295,564184.0846
SWlowe,SW,Lowe, 11/28  09:00:00,-5,66528,18.49403703,22.98813881,21.15358394,19.82381048,21.47619252,22.23216566,424.0442653,0,21.15358394,0.004113122,25.95229365,0,74.77079678,21.47619252,0.004187092,25.89710222,61.15507614,7.22,29.4,1,0,1,0,0,0,8097788.735,2249.38576,0,0,5783552.642,5783552.642,1606.5424,1606.5424,1,2220.752715,7994709.775,2775.940894,9993387.219,595.9773311,2145518.392,1630.297689,5869071.682,2226.27502,8014590.074,2.735496986,2266.493854,5.721138159,20596.09737,564184.0846
SWlowe,SW,Lowe, 11/28  10:00:00,-4.625,66528,18.9155227,22.87873547,21.31690863,20.11621567,21.56569575,22.22221561,383.8210075,0,21.31690863,0.00385386,24.08393078,0,62.24953607,21.56569575,0.003921185,24.13107057,61.08347527,7.22,29.4,1,0,1,0,0,0,8078339.967,2243.983324,0,0,5861869.41,5861869.41,1628.297058,1628.297058,1,2220.752715,7994709.775,2775.940894,9993387.219,601.7874384,2166434.778,1651.273667,5944585.202,2253.061106,8111019.98,2.743932745,2292.326188,5.879881963,21167.57507,564184.0846
SWlowe,SW,Lowe, 11/28  11:00:00,-4.4,42336,19.05318211,22.78585352,21.34068479,20.19693345,21.59354362,22.18969857,378.7007355,0,21.34068479,0.00362964,22.65689334,0,54.82107887,21.59354362,0.003686535,22.65578299,61.07759133,7.22,29.4,1,0,1,0,0,0,8076232.894,2243.398026,0,0,5918875.568,5918875.568,1644.132102,1644.132102,1,2220.752715,7994709.775,2775.940894,9993387.219,606.3141239,2182730.846,1667.655155,6003558.558,2273.969279,8186289.405,2.750478593,2313.944491,6.002495947,21608.98541,564184.0846
SWlowe,SW,Lowe, 11/28  12:00:00,-4.0875,42336,19.18637375,22.69185487,21.4054963,20.29593503,21.60947701,22.15066594,365.2187939,0,21.4054963,0.003434287,21.35930106,0,48.18205654,21.60947701,0.003484217,21.39903983,61.07899759,7.22,29.4,1,0,1,0,0,0,8075935.177,2243.315327,0,0,5934501.082,5934501.082,1648.472523,1648.472523,1,2220.752715,7994709.775,2775.940894,9993387.219,607.4316421,2186753.912,1671.708164,6018149.392,2279.139807,8204903.304,2.752088812,2318.788108,6.047228969,21770.02429,564184.0846
SWlowe,SW,Lowe, 11/28  13:00:00,-3.525,42336,19.30801066,22.61566387,21.46691865,20.38746466,21.64066606,22.12816496,352.4037238,0,21.46691865,0.003263851,20.22862182,0,41.90629606,21.64066606,0.00330698,20.27747919,61.08106976,7.22,29.4,1,0,1,0,0,0,8075970.623,2243.325173,0,0,5990798.148,5990798.148,1664.110597,1664.110597,1,2220.752715,7994709.775,2775.940894,9993387.219,611.7313244,2202232.768,1687.322748,6074361.894,2299.054073,8276594.661,2.75827137,2338.704904,6.183924774,22262.12919,564184.0846
SWlowe,SW,Lowe, 11/28  14:00:00,-3.675,42336,19.52758272,22.56194166,21.67404133,20.60081202,21.78573885,22.17384026,348.7081826,0,21.67404133,0.003101396,18.98789998,0,30.3227381,21.78573885,0.003135049,19.06199441,61.68243216,7.22,29.4,1,0,1,0,0,0,8251872.111,2292.186697,0,0,6094848.991,6094848.991,1693.013609,1693.013609,1,2220.752715,7994709.775,2775.940894,9993387.219,619.4293944,2229945.82,1715.427559,6175539.211,2334.856953,8405485.031,2.76925455,2373.635799,6.323022612,22762.8814,564184.0846
SWlowe,SW,Lowe, 11/28  15:00:00,-4.2125,42336,20.00341234,22.61198521,22.72211666,21.3627645,22.53929363,22.57563942,477.0009259,0,22.72211666,0.002860742,16.45079364,8.008534632,5.668513002,22.53929363,0.002913631,16.93611138,74.82121898,7.22,29.4,0.25,0,0.25,0,0,0,5320503.826,1477.91773,0,0,2260190.648,2260190.648,627.8307355,627.8307355,0.475,1567.425063,5642730.227,1963.167247,7067402.09,419.6072372,1510586.054,676.9486695,2437015.21,1455.966383,5241478.98,2.404748092,1516.582479,2.262829139,8146.184902,319770.4683
SWlowe,SW,Lowe, 11/28  16:00:00,-4.775,42336,20.23510489,22.66718716,23.00191394,21.61850942,22.90233658,22.78476187,476.5121702,0,23.00191394,0.00264287,14.94219202,6.578167112,0,22.90233658,0.00269921,15.3516493,80.28652695,7.22,29.4,0,0,0,0,0,0,4115720.899,1143.255805,0,0,953387.2123,953387.2123,264.8297812,264.8297812,0.3,1135.731424,4088633.126,1426.69569,5136104.485,348.4689864,1254488.351,290.3615649,1045301.634,1141.868226,4110725.615,2.276814497,1181.80247,0.666644061,2399.91862,238299.2629
SWlowe,SW,Lowe, 11/28  17:00:00,-5.375,42336,20.073429,22.67825441,23.00415718,21.53879309,22.90688557,22.79256999,502.8410796,0,23.00415718,0.002544392,14.38227199,6.274021427,0,22.90688557,0.002565519,14.58687819,80.88293413,7.22,29.4,0,0,0,0,0,0,4210387.81,1169.55217,0,0,917294.6947,917294.6947,254.8040819,254.8040819,0.3,1161.248532,4180494.715,1458.279196,5249805.105,348.4689864,1254488.351,280.3293293,1009185.585,1141.868226,4110725.615,2.276814497,1181.80247,0.630139942,2268.503791,238299.2629
SWlowe,SW,Lowe, 11/28  18:00:00,-5.6,42336,20.08159997,22.69087347,23.00356874,21.54258435,22.9120121,22.80144278,474.6131188,0,23.00356874,0.002480505,14.01774891,5.97711371,0,22.9120121,0.002498476,14.19739539,81.10658683,7.22,29.4,0,0,0,0,0,0,4108231.239,1141.175344,0,0,904640.8069,904640.8069,251.289113,251.289113,0.3,1130.366701,4069320.125,1420.05494,5112197.784,348.4689864,1254488.351,276.6512342,995944.443,1141.868226,4110725.615,2.276814497,1181.80247,0.614428041,2211.940947,238299.2629
SWlowe,SW,Lowe, 11/28  19:00:00,-5.6,101304,20.15239125,22.70276924,23.00658729,21.57948927,22.91782565,22.81029745,458.0523118,0,23.00658729,0.002435107,13.76833677,5.784871302,0,22.91782565,0.002447499,13.91270789,81.10658683,7.22,29.4,0,0,0,0,0,0,4049273.883,1124.798301,0,0,905263.6279,905263.6279,251.4621189,251.4621189,0.3,1113.649636,4009138.691,1399.359745,5037695.082,348.4689864,1254488.351,276.8218765,996558.7556,1141.868226,4110725.615,2.276814497,1181.80247,0.615501594,2215.80574,238299.2629
SWlowe,SW,Lowe, 11/28  20:00:00,-5.9125,134568,20.21706181,22.71420611,22.99918254,21.60812217,22.91933625,22.81677118,433.1559517,0,22.99918254,0.002445115,13.82743635,5.398649386,0,22.91933625,0.002435915,13.8423622,81.41721557,7.22,29.4,0,0,0,0,0,0,3957792.86,1099.386906,0,0,887371.5047,887371.5047,246.4920846,246.4920846,0.3,1091.44831,3929213.918,1371.870996,4938735.587,348.4689864,1254488.351,271.9963313,979186.7926,1141.868226,4110725.615,2.276814497,1181.80247,0.594602838,2140.570216,238299.2629
SWlowe,SW,Lowe, 11/28  21:00:00,-6.1,151200,20.29098661,22.72432121,23.0000808,21.64553371,22.92047546,22.82239833,399.7511414,0,23.0000808,0.002467457,13.94724599,5.124391944,0,22.92047546,0.002459624,13.97031699,81.60359281,7.22,29.4,0,0,0,0,0,0,3837881.431,1066.078175,0,0,875781.31,875781.31,243.2725861,243.2725861,0.3,1055.360187,3799296.674,1327.176156,4777834.161,348.4689864,1254488.351,268.6385765,967098.8753,1141.868226,4110725.615,2.276814497,1181.80247,0.587029512,2113.306244,238299.2629
SWlowe,SW,Lowe, 11/28  22:00:00,-6.1,134568,19.84742585,22.72218159,20.60050418,20.22396502,22.77212563,22.74715361,0,0,20.60050418,0.002762903,18.10575232,0,0,22.77212563,0.002468259,14.13691187,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  23:00:00,-6.7875,101304,18.8986949,22.71886815,19.01427355,18.95648422,22.72970894,22.72428855,0,0,19.01427355,0.003175421,22.9051729,0,0,22.72970894,0.002468324,14.15936,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/28  24:00:00,-7.575,49896,17.96625124,22.7184218,17.89048534,17.92836829,22.72087527,22.71964853,0,0,17.89048534,0.003598998,27.80820638,0,0,22.72087527,0.002468323,14.16158001,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  01:00:00,-8.4875,33264,17.12892305,22.71835083,17.02487845,17.07690075,22.71900705,22.71867894,0,0,17.02487845,0.004015836,32.71419035,0,0,22.71900705,0.002468323,14.15424321,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  02:00:00,-9.5875,25704,16.36130357,22.71830566,16.24476303,16.3030333,22.71858482,22.71844524,0,0,16.24476303,0.004322609,36.94319613,0,0,22.71858482,0.002468323,14.14029897,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  03:00:00,-9.625,16632,15.6886065,22.71827431,15.58445807,15.63653228,22.7183952,22.71833475,0,0,15.58445807,0.004557826,40.57161217,0,0,22.7183952,0.002468323,14.12615499,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  04:00:00,-9.4,16632,15.11135453,22.7182535,15.03646878,15.07391165,22.71831034,22.71828192,0,0,15.03646878,0.004739526,43.64194716,0,0,22.71831034,0.002468323,14.11192088,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  05:00:00,-9.775,16632,14.55494914,22.71824009,14.49366977,14.52430945,22.71826894,22.71825451,0,0,14.49366977,0.004877828,46.42855427,0,0,22.71826894,0.002468323,14.0887077,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  06:00:00,-9.3125,33264,14.05272051,22.71823187,14.01181112,14.03226581,22.71824731,22.71823959,0,0,14.01181112,0.00497743,48.76887989,0,0,22.71824731,0.002468323,14.06011223,75.99517679,7.799861077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  07:00:00,-8.525,66528,14.60381642,22.14549842,17.94004575,16.27193109,19.25665535,20.70107688,566.4146773,0,17.94004575,0.003898859,29.7415989,6.199433631,117.1230748,19.25665535,0.003987724,28.12469267,82.12007831,7.935708045,29.98618111,1,0,0,0,0,0,3374678.313,937.4106425,0,0,316724.5966,316724.5966,87.97905462,87.97905462,0.323333333,934.0858483,3362709.054,1176.748068,4236293.043,258.2710665,929775.8395,109.5658342,394437.003,849.0417825,3056550.417,1.675457288,878.3272297,0.359532973,1294.318703,249162.0903
