Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 11/29  08:00:00,-7.6125,84672,16.13949432,22.09513153,20.59709923,18.36829677,20.82711275,21.46112214,722.5247139,0,20.59709923,0.00336703,21.73124889,4.110959098,64.70638984,20.82711275,0.00341436,21.73443089,63.82583022,7.22,29.4,1,0,1,0,0,0,8726488.679,2424.024633,0,0,5202222.002,5202222.002,1445.061667,1445.061667,1,2213.649417,7969137.901,2767.059787,9961415.233,545.1323099,1962476.316,1446.771247,5208376.491,1996.258643,7186531.115,2.656417057,2022.386575,4.309721813,15514.99853,564184.0846
SWlowe,SW,Lowe, 11/29  09:00:00,-5.825,66528,17.58350631,22.00380717,20.69770183,19.14060407,20.81144193,21.40762455,523.9200323,0,20.69770183,0.003109163,19.93446594,0,53.58366342,20.81144193,0.003155747,20.08739023,61.12549673,7.22,29.4,1,0,1,0,0,0,8087018.872,2246.394131,0,0,5199291.567,5199291.567,1444.247658,1444.247658,1,2220.752715,7994709.775,2775.940894,9993387.219,550.0372998,1980134.279,1466.88429,5280783.444,2016.92159,7260917.724,2.666766248,2055.414523,4.617094716,16621.54098,564184.0846
SWlowe,SW,Lowe, 11/29  10:00:00,-3.625,66528,19.44920263,22.02133304,21.63564267,20.54242265,21.54955837,21.7854457,356.5859826,0,21.63564267,0.002933356,17.75106814,2.086798849,15.6585954,21.54955837,0.002971419,18.07598702,61.6606572,7.22,29.4,0.75,0,0.75,0,0,0,8244745.517,2290.207088,0,0,5837351.824,5837351.824,1621.486618,1621.486618,1,2220.752715,7994709.775,2775.940894,9993387.219,598.44882,2154415.752,1639.877905,5903560.459,2238.326725,8057976.211,2.738635212,2271.891802,5.752182058,20707.85541,564184.0846
SWlowe,SW,Lowe, 11/29  11:00:00,-1.425,42336,21.62423845,22.16505842,22.99258343,22.30841094,22.62561197,22.3953352,208.5769542,0,22.99258343,0.002644917,14.70868629,19.42062569,0,22.62561197,0.002723818,15.49084756,76.74444764,7.22,29.4,0,0,0,0,0,0,3149030.054,874.7305706,0,0,1096131.608,1096131.608,304.4810022,304.4810022,0.3,964.7382682,3473057.765,1214.917551,4373703.183,348.4689864,1254488.351,354.127495,1274858.982,1141.868226,4110725.615,2.276814497,1203.500389,0.885520093,3187.872336,238299.2629
SWlowe,SW,Lowe, 11/29  12:00:00,-0.6,42336,21.26876727,22.21163682,23.00088447,22.13482587,22.72100361,22.46632022,265.0618256,0,23.00088447,0.002439231,13.53407067,18.43241907,0,22.72100361,0.00248392,14.01689242,76.13652695,7.22,29.4,0,0,0,0,0,0,3353758.983,931.5997174,0,0,1170792.524,1170792.524,325.2201456,325.2201456,0.3,918.4241804,3306327.049,1157.386515,4166591.455,348.4689864,1254488.351,350.5568466,1262004.648,1141.868226,4110725.615,2.276814497,1181.80247,0.837300626,3014.282254,238299.2629
SWlowe,SW,Lowe, 11/29  13:00:00,-0.225,42336,20.84219114,22.2467872,23.00126145,21.9217263,22.73537033,22.49107876,339.3931166,0,23.00126145,0.002363044,13.10248738,17.31316414,0,22.73537033,0.00237669,13.39191479,75.76377246,7.22,29.4,0,0,0,0,0,0,3621307.049,1005.918625,0,0,1195198.986,1195198.986,331.9997182,331.9997182,0.3,990.0635635,3564228.828,1246.25932,4486533.552,348.4689864,1254488.351,357.1530544,1285750.996,1141.868226,4110725.615,2.276814497,1181.80247,0.88151728,3173.462209,238299.2629
SWlowe,SW,Lowe, 11/29  14:00:00,0.375,42336,20.71087372,22.28095641,22.99970212,21.85528792,22.75017996,22.51556819,362.8770503,0,22.99970212,0.002371007,13.14771976,16.36611151,0,22.75017996,0.00236069,13.2901223,75.16736527,7.22,29.4,0,0,0,0,0,0,3705674.197,1029.353944,0,0,1233740.139,1233740.139,342.705594,342.705594,0.3,1014.102069,3650767.447,1276.056916,4593804.898,348.4689864,1254488.351,367.8521969,1324267.909,1141.868226,4110725.615,2.276814497,1181.80247,0.944112719,3398.805789,238299.2629
SWlowe,SW,Lowe, 11/29  15:00:00,0.9125,42336,20.69886866,22.31259589,22.99654615,21.84770741,22.76101524,22.53680557,363.5068333,0,22.99654615,0.002434434,13.50063586,15.39840087,0,22.76101524,0.00241194,13.56859978,74.63308383,7.22,29.4,0,0,0,0,0,0,3707549.886,1029.874968,0,0,1267847.294,1267847.294,352.1798038,352.1798038,0.3,1015.663931,3656390.151,1277.992206,4600771.942,348.4689864,1254488.351,377.3501502,1358460.541,1141.868226,4110725.615,2.276814497,1181.80247,0.998960423,3596.257522,238299.2629
SWlowe,SW,Lowe, 11/29  16:00:00,1.475,42336,20.83808263,22.34292533,22.99666029,21.91737146,22.77353091,22.55822812,328.8868762,0,22.99666029,0.002555293,14.16804048,14.58849894,0,22.77353091,0.002509693,14.10556986,74.0739521,7.22,29.4,0,0,0,0,0,0,3583474.841,995.4096779,0,0,1303795.569,1303795.569,362.1654358,362.1654358,0.3,980.6901916,3530484.69,1234.639241,4444701.268,348.4689864,1254488.351,387.3017033,1394286.132,1141.868226,4110725.615,2.276814497,1181.80247,1.06244814,3824.813304,238299.2629
SWlowe,SW,Lowe, 11/29  17:00:00,2.0125,42336,20.67084236,22.37146839,23.00046962,21.83565599,22.78673933,22.57910386,350.3680307,0,23.00046962,0.00276314,15.3117615,13.89830101,0,22.78673933,0.002692044,15.11384011,73.53967066,7.22,29.4,0,0,0,0,0,0,3662390.819,1017.330783,0,0,1338559.261,1338559.261,371.8220171,371.8220171,0.3,1002.607355,3609386.478,1261.809788,4542515.235,348.4689864,1254488.351,396.9773072,1429118.306,1141.868226,4110725.615,2.276814497,1181.80247,1.123524335,4044.687607,238299.2629
SWlowe,SW,Lowe, 11/29  18:00:00,1.5125,42336,20.65366945,22.39908724,23.00141668,21.82754307,22.79987672,22.59948198,328.7941254,0,23.00141668,0.002957993,16.38558613,13.23236405,0,22.79987672,0.002904978,16.29086602,74.03667665,7.22,29.4,0,0,0,0,0,0,3585664.631,996.017953,0,0,1311772.517,1311772.517,364.3812546,364.3812546,0.3,991.9127184,3570885.786,1248.553167,4494791.401,348.4689864,1254488.351,389.9860683,1403949.846,1141.868226,4110725.615,2.276814497,1181.80247,1.101608623,3965.791041,238299.2629
SWlowe,SW,Lowe, 11/29  19:00:00,0.7875,101304,20.66341403,22.42480505,23.00021939,21.83181671,22.80891765,22.61686135,328.7587974,0,23.00021939,0.00308928,17.12150891,12.50284877,0,22.80891765,0.00305464,17.12774671,74.75733533,7.22,29.4,0,0,0,0,0,0,3585773.504,996.0481955,0,0,1270330.997,1270330.997,352.8697215,352.8697215,0.3,987.9352232,3556566.803,1243.622175,4477039.83,348.4689864,1254488.351,378.3167761,1361940.394,1141.868226,4110725.615,2.276814497,1181.80247,1.056920334,3804.913201,238299.2629
SWlowe,SW,Lowe, 11/29  20:00:00,0.225,134568,20.6910319,22.44932888,23.00366878,21.84735034,22.82007395,22.63470141,316.0514954,0,23.00366878,0.003225326,17.87468868,11.94550253,0,22.82007395,0.003179734,17.82031647,75.31646707,7.22,29.4,0,0,0,0,0,0,3541099.663,983.6387954,0,0,1238571.423,1238571.423,344.0476174,344.0476174,0.3,976.3643065,3514911.503,1229.275827,4425392.977,348.4689864,1254488.351,369.5269787,1330297.123,1141.868226,4110725.615,2.276814497,1181.80247,1.023125889,3683.253199,238299.2629
SWlowe,SW,Lowe, 11/29  21:00:00,0.375,151200,20.78795211,22.47299659,22.99848884,21.89322048,22.82677989,22.64988824,275.9353892,0,22.99848884,0.00335834,18.62569926,11.20444741,0,22.82677989,0.003317202,18.59113784,75.16736527,7.22,29.4,0,0,0,0,0,0,3396056.283,943.3489676,0,0,1249560.656,1249560.656,347.1001823,347.1001823,0.3,929.3033233,3345491.964,1170.900036,4215240.129,348.4689864,1254488.351,372.2505224,1340101.881,1141.868226,4110725.615,2.276814497,1181.80247,1.048863249,3775.907695,238299.2629
SWlowe,SW,Lowe, 11/29  22:00:00,0.6,134568,20.55336054,22.46799538,21.51986403,21.03661228,22.56657486,22.51728512,0,0,21.51986403,0.003652989,22.19630583,0,0,22.56657486,0.003363815,19.15847278,70.00515067,8.031755065,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  23:00:00,0.225,101304,19.87650495,22.45893663,20.14590335,20.01120415,22.46663258,22.46278461,0,0,20.14590335,0.004295985,28.36577075,0,0,22.46663258,0.003364344,19.27796688,70.00515067,8.031755065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/29  24:00:00,-0.6875,49896,19.18638231,22.45883719,19.27144949,19.2289159,22.46133149,22.46008434,0,0,19.27144949,0.004931454,34.3300852,0,0,22.46133149,0.003364341,19.28416568,70.00515067,8.031755065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  01:00:00,-0.7875,33264,18.57894515,22.45868122,18.6496839,18.61431453,22.45935559,22.45901841,0,0,18.6496839,0.005456025,39.4665505,0,0,22.45935559,0.003364341,19.29884573,70.00515067,8.031755065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  02:00:00,-0.6,25704,18.08460768,22.4585722,18.17430645,18.12945706,22.45886505,22.45871862,0,0,18.17430645,0.00590831,43.98455598,0,0,22.45886505,0.003364341,19.29447578,70.00515067,8.031755065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  03:00:00,-0.6,16632,17.64404517,22.45849819,17.75002155,17.69703336,22.45864957,22.45857388,0,0,17.75002155,0.006297147,48.09737273,0,0,22.45864957,0.003364341,19.28731038,70.00515067,8.031755065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  04:00:00,-1.2875,16632,17.20879951,22.45844688,17.31868271,17.26374111,22.45853265,22.45848976,0,0,17.31868271,0.006624818,51.97055374,0,0,22.45853265,0.003364341,19.28744706,70.00515067,8.031755065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  05:00:00,-1.7,16632,16.78199393,22.45841175,16.88806727,16.8350306,22.458464,22.45843788,0,0,16.88806727,0.006898437,55.62221382,0,0,22.458464,0.003364341,19.29989136,70.00515067,8.031755065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  06:00:00,-1.7,33264,16.41166179,22.45838809,16.54036003,16.47601091,22.45842127,22.45840468,0,0,16.54036003,0.007126513,58.70692944,0,0,22.45842127,0.003364341,19.29499617,70.00515067,8.031755065,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  07:00:00,-1.325,66528,16.46687268,21.93825146,17.99322162,17.23004715,19.46851467,20.70338306,176.8665428,5.226646293,17.99322162,0.005780144,43.51168293,0,109.7744358,19.46851467,0.005791054,39.83989378,76.85718563,7.22,29.4,1,0,0,0,0,0,1893103.006,525.861946,0,0,662130.8271,662130.8271,183.9252297,183.9252297,0.3125,533.5940961,1920938.746,676.8789323,2436764.156,350.3586205,1261291.034,212.0474192,763370.709,1149.849187,4139457.073,2.28126398,1189.78366,0.977419737,3518.711053,244118.6348
SWlowe,SW,Lowe, 11/30  08:00:00,-0.4125,84672,18.22407743,21.97673415,21.35060855,19.78734299,21.33809326,21.6574137,507.7744049,0,21.35060855,0.005175428,31.69753349,12.12136096,25.12177309,21.33809326,0.005230346,32.05581169,63.18364202,7.22,29.4,0.75,0,0.75,0,0,0,8580057.511,2383.349309,0,0,5946385,5946385,1651.773611,1651.773611,1,2206.724173,7944207.022,2758.463934,9930470.163,600.6807388,2162450.66,1647.761844,5931942.638,2250.442342,8101592.431,2.73921416,2267.577357,6.294611147,22660.60013,564184.0846
SWlowe,SW,Lowe, 11/30  09:00:00,1.375,66528,24.15183036,22.17516474,22.99002112,23.57092574,22.58484574,22.38000524,62.12000158,258.9470996,22.99002112,0.004748241,26.30008246,20.96116339,0,22.58484574,0.004864909,27.62171732,74.12618851,7.22,29.4,0,0,0,0,0,0,1698289.027,471.7469519,0,0,1250210.506,1250210.506,347.2806961,347.2806961,0.3,567.0509318,2041383.355,716.1694767,2578210.116,348.4689864,1254488.351,396.9993509,1429197.663,1141.868226,4110725.615,2.276814497,1204.633525,1.255457771,4519.647974,238299.2629
SWlowe,SW,Lowe, 11/30  10:00:00,3.575,66528,29.42946339,22.2880733,23.88469403,26.65707871,23.27322132,22.78064731,0,1089.567704,23.88469403,0.004304773,22.64372459,45.47198699,0,23.27322132,0.004447635,24.27422918,72.87284798,7.729328638,29.86881916,0,0,0,0,0,0,0,0,0,0,1742328.309,1742328.309,483.9800859,483.9800859,0.446324746,0,0,0,0,271.5960216,977745.6779,493.6910891,1777287.921,899.5727461,3238461.886,1.73226888,926.6345442,1.188511429,4278.641146,265109.997
SWlowe,SW,Lowe, 11/30  11:00:00,5.4625,42336,31.62650216,22.45407602,23.99912598,27.81281407,23.62131152,23.03769377,0,1657.195118,23.99912598,0.003685758,19.28140032,55.70980328,0,23.62131152,0.003797451,20.31962213,72.87284798,9.257314552,31.27527665,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.677187639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332209.5455
SWlowe,SW,Lowe, 11/30  12:00:00,6.1,42336,31.21574017,22.55599844,23.9999935,27.60786684,23.63811681,23.09705762,0,1551.512089,23.9999935,0.003676158,19.23048015,50.11208625,0,23.63811681,0.003651792,19.5241418,72.87284798,9.257314552,31.27527665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.63447247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314311.9148
SWlowe,SW,Lowe, 11/30  13:00:00,6.1,42336,31.25029559,22.64932303,24.00012529,27.62521044,23.66886022,23.15909162,0,1559.933376,24.00012529,0.00381829,19.9949724,46.13570592,0,23.66886022,0.003774452,20.1645467,72.87284798,9.257314552,31.27527665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.637762178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315646.1476
SWlowe,SW,Lowe, 11/30  14:00:00,6.1,42336,29.95154351,22.72879544,23.99984123,26.97569237,23.63792836,23.1833619,0,1224.505979,23.99984123,0.003869069,20.30082593,39.50874462,0,23.63792836,0.003879886,20.80532704,72.87284798,9.257314552,31.27527665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.50179043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274210.733
SWlowe,SW,Lowe, 11/30  15:00:00,5.7875,42336,27.99459037,22.78627126,23.84311384,25.9188521,23.52920165,23.15773645,0,790.5643805,23.84311384,0.003689987,19.57486722,29.40324677,0,23.52920165,0.003763448,20.34459291,72.87284798,9.257314552,31.27527665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.329380309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242343.0965
SWlowe,SW,Lowe, 11/30  16:00:00,4.85,42336,25.52938032,22.76345719,23.0093798,24.26938006,22.98959528,22.87652624,0,434.7503317,23.0093798,0.003417665,19.10753178,5.413270128,0,22.98959528,0.003481176,19.48257874,71.20519284,9.257314552,31.27527665,0,0,0,0,0,0,841291.3655,233.692046,0,0,0,0,0,0,0.3,203.5381616,732737.3816,259.9502082,935820.7496,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 11/30  17:00:00,3.7125,42336,23.92857718,22.75844584,23.00088699,23.46473208,22.93575766,22.84710175,0,124.4901133,23.00088699,0.00327102,18.3389871,4.270732951,0,22.93575766,0.003306542,18.61031013,71.8498503,7.729328638,29.86881916,0,0,0,0,0,0,1955043.167,543.0675463,0,0,1096319.312,1096319.312,304.5331422,304.5331422,0.3,535.766005,1928757.618,680.2136798,2448769.247,261.3517398,940866.2633,332.1235221,1195644.679,856.4011699,3083044.212,1.707610873,889.241977,0.929632366,3346.676518,238299.2629
SWlowe,SW,Lowe, 11/30  18:00:00,2.9875,42336,23.22180044,22.76728925,23.00135668,23.11157856,22.93751489,22.85240207,0,30.55324909,23.00135668,0.003121217,17.5272246,4.121011951,0,22.93751489,0.003175152,17.89761703,72.57050898,7.22,29.4,0,0,0,0,0,0,2292543.635,636.8176765,0,0,1426914.04,1426914.04,396.365011,396.365011,0.3,628.3300028,2261988.01,796.1717262,2866218.214,348.4689864,1254488.351,421.7944997,1518460.199,1141.868226,4110725.615,2.276814497,1181.80247,1.115500441,4015.801589,238299.2629
SWlowe,SW,Lowe, 11/30  19:00:00,2.1125,101304,22.80942547,22.77517512,22.99980208,22.90461377,22.93948705,22.85733109,27.21433258,0,22.99980208,0.002977994,16.74536347,3.996092358,0,22.93948705,0.003014524,17.01177386,73.44026946,7.22,29.4,0,0,0,0,0,0,2499505.777,694.3071604,0,0,1373992.831,1373992.831,381.6646754,381.6646754,0.3,689.5813138,2482492.73,872.675515,3141631.854,348.4689864,1254488.351,407.2767987,1466196.475,1141.868226,4110725.615,2.276814497,1181.80247,1.062610633,3825.398278,238299.2629
SWlowe,SW,Lowe, 11/30  20:00:00,1.325,134568,22.49542889,22.78298409,23.00287593,22.74915241,22.94248039,22.86273224,54.39825995,0,23.00287593,0.002926141,16.47917918,3.832726185,0,22.94248039,0.002936879,16.59996252,74.22305389,7.22,29.4,0,0,0,0,0,0,2597623.11,721.561975,0,0,1327032.951,1327032.951,368.6202643,368.6202643,0.3,714.1504964,2570941.787,903.32364,3251965.104,348.4689864,1254488.351,394.0942346,1418739.245,1141.868226,4110725.615,2.276814497,1181.80247,1.00831204,3629.923345,238299.2629
SWlowe,SW,Lowe, 11/30  21:00:00,0.4125,151200,22.26058212,22.79063783,23.00003227,22.63030719,22.94574347,22.86819065,60.31022568,0,23.00003227,0.002865853,16.16641571,3.703977429,0,22.94574347,0.00288713,16.33950698,75.13008982,7.22,29.4,0,0,0,0,0,0,2617920.995,727.2002765,0,0,1272847.887,1272847.887,353.5688574,353.5688574,0.3,723.1802686,2603448.967,914.5821384,3292495.698,348.4689864,1254488.351,379.1912308,1365088.431,1141.868226,4110725.615,2.276814497,1181.80247,0.938612416,3379.004698,238299.2629
SWlowe,SW,Lowe, 11/30  22:00:00,-0.0625,134568,21.97053441,22.78888511,22.31172842,22.14113142,22.81187318,22.80037915,0,0,22.31172842,0.003253407,19.16436411,0,0,22.81187318,0.002865193,16.36458658,71.64881416,8.022477667,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  23:00:00,-0.2875,101304,21.4605809,22.78536548,21.52507945,21.49283018,22.78442657,22.78489602,0,0,21.52507945,0.00404211,24.94936935,0,0,22.78442657,0.002864089,16.39168933,71.64881416,8.022477667,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 11/30  24:00:00,-0.525,49896,20.85494887,22.78542414,20.80271031,20.82882959,22.78561979,22.78552197,0,0,20.80271031,0.00474185,30.57477301,0,0,22.78561979,0.002864118,16.40099247,71.64881416,8.022477667,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  01:00:00,-0.7875,33264,20.28568637,22.78533434,20.24735793,20.26652215,22.78543484,22.78538459,0,0,20.24735793,0.00535058,35.21609732,0,0,22.78543484,0.002864117,16.2008307,71.64881416,8.022477667,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  02:00:00,-1.025,25704,19.77778599,22.78526994,19.7613526,19.7695693,22.78534633,22.78530813,0,0,19.7613526,0.005910122,39.77817877,0,0,22.78534633,0.002864117,16.08732135,71.64881416,8.022477667,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  03:00:00,-1.2875,16632,19.28947187,22.78522543,19.28529231,19.28738209,22.78527982,22.78525263,0,0,19.28529231,0.006397832,44.39202241,0,0,22.78527982,0.002864117,16.11423641,71.64881416,8.022477667,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  04:00:00,-1.5875,16632,18.81811875,22.78519512,18.82480681,18.82146278,22.78523308,22.7852141,0,0,18.82480681,0.006812979,48.68484296,0,0,22.78523308,0.002864117,16.1370015,71.64881416,8.022477667,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  05:00:00,-2.0125,16632,18.35953401,22.78517487,18.37771863,18.36862632,22.78520081,22.78518784,0,0,18.37771863,0.007169271,52.70783764,0,0,22.78520081,0.002864117,16.15355673,71.64881416,8.022477667,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  06:00:00,-2.2,33264,17.93270764,22.78516177,17.96599298,17.94935031,22.78517903,22.7851704,0,0,17.96599298,0.007448583,56.2265183,0,0,22.78517903,0.002864117,16.17010103,71.64881416,8.022477667,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  07:00:00,-2.575,66528,17.66587116,22.17523548,18.00432254,17.83509685,19.61385985,20.89454766,12.99068887,7.676318635,18.00432254,0.005752836,43.47617873,0,106.1592362,19.61385985,0.005827993,39.97449568,78.0997006,7.22,29.4,1,0,0,0,0,0,1249048.951,346.9580418,0,0,473292.5205,473292.5205,131.4701446,131.4701446,0.3,360.2494716,1296898.098,459.1334066,1652880.264,348.4689864,1254488.351,160.0607418,576218.6705,1141.868226,4110725.615,2.276814497,1181.80247,0.780510811,2809.838919,238299.2629
SWlowe,SW,Lowe, 12/01  08:00:00,-3.4875,84672,19.10040156,22.36327647,22.79285644,20.946629,22.37709483,22.37018565,622.1606955,0,22.79285644,0.004901651,27.70383147,25.85726916,7.833187448,22.37709483,0.005055382,29.30826056,78.35895635,7.22,29.4,0.5,0,0,0,0,0,5284487.206,1467.913113,0,0,1570637.022,1570637.022,436.2880618,436.2880618,0.397596154,1443.107681,5195187.651,1808.428596,6510342.945,367.0718245,1321458.568,459.4665376,1654079.535,1221.878674,4398763.225,2.314919285,1261.815215,1.138494513,4098.580247,283735.1275
SWlowe,SW,Lowe, 12/01  09:00:00,-3.9,66528,23.19604841,22.49771047,23.00124867,23.09864854,22.83927149,22.66849098,57.92397446,99.44891639,23.00124867,0.004146417,23.15163813,10.6346965,0,22.83927149,0.004367469,24.6174584,79.41676647,7.22,29.4,0,0,0,0,0,0,2257203.578,627.000994,0,0,997775.5286,997775.5286,277.1598691,277.1598691,0.3,626.8018533,2256486.672,793.6265536,2857055.593,348.4689864,1254488.351,302.4844052,1088943.859,1141.868226,4110725.615,2.276814497,1181.80247,0.699299897,2517.479629,238299.2629
SWlowe,SW,Lowe, 12/01  10:00:00,-3.525,66528,27.84942379,22.53710361,23.52691408,25.68816893,23.08124255,22.80917308,0,755.2168825,23.52691408,0.003564746,19.34058341,24.05439707,0,23.08124255,0.003710555,20.67025464,78.63176349,7.22,29.4,0,0,0,0,0,0,153829.5925,42.73044236,0,0,1372102.046,1372102.046,381.1394573,381.1394573,0.338835663,42.80632131,154102.7567,54.87263314,197541.4793,348.4689864,1254488.351,400.0825748,1440297.269,1141.868226,4110725.615,2.276814497,1181.80247,0.715427948,2575.540612,244024.1081
SWlowe,SW,Lowe, 12/01  11:00:00,-3.3,42336,31.17418405,22.68509192,23.99914877,27.58666641,23.66270168,23.1738968,0,1488.475877,23.99914877,0.003249688,17.14465461,43.95864053,0,23.66270168,0.003322683,17.886968,78.41979643,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3873687.377,3873687.377,1076.024271,1076.024271,0.607537585,0,0,0,0,439.1897478,1581083.092,1090.387099,3925393.555,1529.576846,5506476.647,2.471126453,1558.74008,2.54721286,9169.966295,306946.363
SWlowe,SW,Lowe, 12/01  12:00:00,-3.3,42336,32.09963847,22.77809641,23.99954642,28.04959244,23.73167459,23.2548855,0,1769.794566,23.99954642,0.003014229,15.91419124,42.31682028,0,23.73167459,0.003076186,16.5035824,78.41979643,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4944880.985,4944880.985,1373.578051,1373.578051,0.72452911,0,0,0,0,529.6297405,1906667.066,1395.593915,5024138.095,1925.223656,6930805.161,2.634844728,1962.405881,4.410697396,15878.51063,354427.093
SWlowe,SW,Lowe, 12/01  13:00:00,-2.9875,42336,31.61651345,22.85640926,23.9995864,27.80804993,23.74056233,23.29848579,0,1650.585142,23.9995864,0.00279995,14.78790421,38.16472804,0,23.74056233,0.002857488,15.32722492,78.41979643,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,4531794.294,4531794.294,1258.831748,1258.831748,0.676065481,0,0,0,0,498.0518517,1792986.666,1287.084644,4633504.717,1785.136495,6426491.383,2.582687368,1830.166318,3.811177967,13720.24068,331959.6617
SWlowe,SW,Lowe, 12/01  14:00:00,-1.7375,42336,30.15775436,22.92116005,23.99963706,27.07869571,23.70980092,23.31548048,0,1265.656783,23.99963706,0.002600156,13.73704646,32.66851724,0,23.70980092,0.002655513,14.27466987,78.41979643,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3192603.19,3192603.19,886.8342194,886.8342194,0.51976525,0,0,0,0,390.8580919,1407089.131,918.9443281,3308199.581,1321.374936,4756949.77,2.374406397,1369.79387,1.697198783,6109.915618,279006.2491
SWlowe,SW,Lowe, 12/01  15:00:00,-1.1,42336,27.90924491,22.96836219,23.79124284,25.85024388,23.5945266,23.28144439,0,782.7546784,23.79124284,0.002388958,12.78212838,23.05013657,0,23.5945266,0.002455191,13.29292639,78.41979643,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1533595.091,1533595.091,425.9986363,425.9986363,0.328461162,0,0,0,0,348.4689864,1254488.351,457.2055072,1645939.826,1141.868226,4110725.615,2.276814497,1181.802471,0.791262771,2848.545974,242230.786
SWlowe,SW,Lowe, 12/01  16:00:00,-1.475,42336,25.28776219,22.93559643,23.00800693,24.14788456,23.02866182,22.98212912,0,372.74574,23.00800693,0.002171155,12.18554375,1.761514054,0.27739728,23.02866182,0.002225507,12.47295644,77.01449114,7.22,29.4,0,0,0,0,0,0,1058600.59,294.0557194,0,0,1185141.961,1185141.961,329.2061003,329.2061003,0.3,266.2733554,958584.0794,339.6899621,1222883.864,348.4689864,1254488.351,355.1708291,1278614.985,1141.868226,4110725.615,2.276814497,1181.80247,0.756863987,2724.710355,238299.2629
SWlowe,SW,Lowe, 12/01  17:00:00,-2.7,42336,23.66177373,22.92744716,23.00142948,23.3316016,22.98698658,22.95721687,3.36136126,62.98744954,23.00142948,0.002105511,11.83077041,0.910323936,0,22.98698658,0.002105241,11.83959583,78.2239521,7.22,29.4,0,0,0,0,0,0,2183603.061,606.5564057,0,0,1091295.159,1091295.159,303.1375442,303.1375442,0.3,602.0347533,2167325.112,763.218417,2747586.301,348.4689864,1254488.351,328.9193403,1184109.625,1141.868226,4110725.615,2.276814497,1181.80247,0.712808835,2566.111806,238299.2629
SWlowe,SW,Lowe, 12/01  18:00:00,-3.675,42336,22.89568125,22.92947428,23.00240708,22.94904417,22.98713377,22.95830403,41.00699897,0,23.00240708,0.002127775,11.95928068,0.971615919,0,22.98713377,0.002120967,11.9321735,79.19311377,7.22,29.4,0,0,0,0,0,0,2546137.894,707.2605262,0,0,1032520.246,1032520.246,286.8111795,286.8111795,0.3,699.3411546,2517628.157,884.8462785,3185446.602,348.4689864,1254488.351,312.3292298,1124385.227,1141.868226,4110725.615,2.276814497,1181.80247,0.675857618,2433.087423,238299.2629
SWlowe,SW,Lowe, 12/01  19:00:00,-4.5875,101304,22.40149984,22.93127079,23.00069025,22.70109505,22.98824736,22.95975908,103.7823467,0,23.00069025,0.002145945,12.05465744,0.928217278,0,22.98824736,0.002140745,12.03460955,80.1001497,7.22,29.4,0,0,0,0,0,0,2771739.913,769.9277535,0,0,978139.8014,978139.8014,271.7055004,271.7055004,0.3,764.9732922,2753903.852,966.6488249,3479935.77,348.4689864,1254488.351,297.365476,1070515.714,1141.868226,4110725.615,2.276814497,1181.80247,0.631316507,2272.739426,238299.2629
SWlowe,SW,Lowe, 12/01  20:00:00,-4.3125,134568,22.06970312,22.93278647,23.00131543,22.53550928,22.98704431,22.95991539,125.8623505,0,23.00131543,0.002245833,12.60845872,0.905605691,0,22.98704431,0.00219878,12.35589333,79.82679641,7.22,29.4,0,0,0,0,0,0,2851717.959,792.1438775,0,0,994002.7192,994002.7192,276.1118665,276.1118665,0.3,774.438772,2787979.579,978.4374365,3522374.771,348.4689864,1254488.351,301.1627228,1084185.802,1141.868226,4110725.615,2.276814497,1181.80247,0.669696237,2410.906452,238299.2629
SWlowe,SW,Lowe, 12/01  21:00:00,-3.9,151200,21.89963967,22.93457439,23.00095676,22.45029821,22.98839699,22.96148569,119.7630807,0,23.00095676,0.002372257,13.31584459,0.878204306,0,22.98839699,0.002345075,13.17383485,79.41676647,7.22,29.4,0,0,0,0,0,0,2829934.566,786.0929351,0,0,1019475.871,1019475.871,283.187742,283.187742,0.3,775.266488,2790959.357,979.4679396,3526084.583,348.4689864,1254488.351,308.5329461,1110718.606,1141.868226,4110725.615,2.276814497,1181.80247,0.685906858,2469.264689,238299.2629
SWlowe,SW,Lowe, 12/01  22:00:00,-3.525,134568,21.61204277,22.93425772,21.9082982,21.76017049,22.94643195,22.94034484,0,0,21.9082982,0.002803999,16.85140765,0,0,22.94643195,0.002375686,13.38760886,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  23:00:00,-3.3,101304,21.0343226,22.93327269,21.05009343,21.04220801,22.93380849,22.93354059,0,0,21.05009343,0.003578449,22.60764987,0,0,22.93380849,0.002376675,13.39999176,75.24962326,7.885975592,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/01  24:00:00,-3.3,49896,20.38119351,22.93324184,20.28609254,20.33364303,22.93364822,22.93344503,0,0,20.28609254,0.00425948,28.15916589,0,0,22.93364822,0.002376652,13.39489333,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  01:00:00,-3.3,39312,19.76343058,22.93319246,19.67801678,19.72072368,22.93336298,22.93327772,0,0,19.67801678,0.004838745,33.13590357,0,0,22.93336298,0.002376653,13.37812817,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  02:00:00,-2.9875,39312,19.22104997,22.93315812,19.15986725,19.19045861,22.93324136,22.93319974,0,0,19.15986725,0.005342031,37.69373596,0,0,22.93324136,0.002376653,13.35952778,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  03:00:00,-2.8,16632,18.71372847,22.93313515,18.67649417,18.69511132,22.93317927,22.93315721,0,0,18.67649417,0.005776113,41.90645565,0,0,22.93317927,0.002376653,13.33747932,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  04:00:00,-2.8,16632,18.22439792,22.93312017,18.20302263,18.21371027,22.93314519,22.93313268,0,0,18.20302263,0.006148446,45.8581034,0,0,22.93314519,0.002376653,13.31880765,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  05:00:00,-2.425,16632,17.78853486,22.93311084,17.79723212,17.79288349,22.93312549,22.93311816,0,0,17.79723212,0.006468599,49.44707485,0,0,22.93312549,0.002376653,13.31372387,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  06:00:00,-1.8875,16632,17.4167355,22.93310551,17.46573641,17.44123596,22.93311397,22.93310974,0,0,17.46573641,0.00674162,52.56492635,0,0,22.93311397,0.002376653,13.30523371,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  07:00:00,-1.325,61992,17.12462343,22.93310314,17.19106583,17.15784463,22.93310755,22.93310534,0,0,17.19106583,0.006920648,54.83248374,0,0,22.93310755,0.002376653,13.29163938,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  08:00:00,-1.1,61992,17.11361698,22.93310274,17.30298694,17.20830196,22.93310449,22.93310362,0,0,17.30298694,0.006963413,54.7240154,0,0,22.93310449,0.002376653,13.27804255,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  09:00:00,-0.4125,84672,18.59691305,22.93310367,18.83437685,18.71564495,22.93310382,22.93310375,0,0,18.83437685,0.006962016,49.74275097,0,0,22.93310382,0.002376653,13.27294319,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  10:00:00,1.375,84672,22.81041414,22.93310564,22.7024938,22.75645397,22.93310431,22.93310497,0,0,22.7024938,0.006979925,39.34989434,0,0,22.93310431,0.002376653,13.272943,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  11:00:00,2.8875,61992,25.25187404,22.93310831,25.06354395,25.15770899,22.93310563,22.93310697,0,0,25.06354395,0.007027675,34.28154789,0,0,22.93310563,0.002376653,13.2644424,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  12:00:00,3.9875,49896,27.9739394,22.93311149,27.78608895,27.88001418,22.93310841,22.93310995,0,0,27.78608895,0.007173076,29.78310854,0,0,22.93310841,0.002376653,13.25934035,75.24962326,7.885975592,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  13:00:00,5.15,49896,30.06959938,22.93311503,29.89766113,29.98363025,22.93311132,22.93311318,0,0,29.89766113,0.007375796,27.05906026,0,0,22.93311132,0.002376653,13.25083854,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  14:00:00,5.6,49896,30.72086335,22.93311883,30.79841188,30.75963762,22.93311495,22.93311689,0,0,30.79841188,0.007673026,26.70828949,0,0,22.93311495,0.002376653,13.24573583,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  15:00:00,5.6,49896,29.06823982,22.93312281,29.24781637,29.15802809,22.93311794,22.93312037,0,0,29.24781637,0.007876732,29.99678362,0,0,22.93311794,0.002376653,13.25423295,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  16:00:00,4.85,49896,27.73623592,22.93312691,27.71901716,27.72762654,22.93312198,22.93312444,0,0,27.71901716,0.008048932,33.51208844,0,0,22.93312198,0.002376653,13.26782888,75.24962326,7.885975592,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  17:00:00,4.0875,49896,26.17709282,22.93313111,26.0631564,26.12012461,22.9331265,22.9331288,0,0,26.0631564,0.008171389,37.51125101,0,0,22.9331265,0.002376653,13.27292517,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  18:00:00,3.2125,49896,25.03432997,22.93313537,24.98400743,25.0091687,22.93313104,22.9331332,0,0,24.98400743,0.008382616,41.03043191,0,0,22.93313104,0.002376653,13.28142091,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  19:00:00,1.7375,128520,24.23002818,22.93313968,24.21604641,24.22303729,22.93313542,22.93313755,0,0,24.21604641,0.008690373,44.55511171,0,0,22.93313542,0.002376653,13.29501695,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  20:00:00,1.1,151200,23.62607209,22.93314403,23.73686727,23.68146968,22.93313976,22.93314189,0,0,23.73686727,0.009203138,48.53942336,0,0,22.93313976,0.002376653,13.30011304,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  21:00:00,1.1,151200,23.23683796,22.93314838,23.51464716,23.37574256,22.93314412,22.93314625,0,0,23.51464716,0.009904436,52.87862119,0,0,22.93314412,0.002376653,13.30010958,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  22:00:00,1.1,151200,22.90180429,22.93315277,23.16184885,23.03182657,22.93314848,22.93315062,0,0,23.16184885,0.010413407,56.78470736,0,0,22.93314848,0.002376653,13.30860568,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  23:00:00,0.7875,128520,22.38910567,22.93315716,22.4052909,22.39719829,22.93315199,22.93315457,0,0,22.4052909,0.01062098,60.68429043,0,0,22.93315199,0.002376653,13.32220199,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/02  24:00:00,0.225,61992,21.73231685,22.93316155,21.60199363,21.66715524,22.93315685,22.9331592,0,0,21.60199363,0.010830495,64.98944102,0,0,22.93315685,0.002376653,13.32729797,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  01:00:00,-0.375,39312,21.11067276,22.93316597,21.05078736,21.08073006,22.9331615,22.93316373,0,0,21.05078736,0.011097701,68.89475934,0,0,22.9331615,0.002376653,13.33579367,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  02:00:00,-0.9125,39312,20.55471044,22.93317038,20.50249709,20.52860376,22.93316599,22.93316819,0,0,20.50249709,0.011399522,73.18990313,0,0,22.93316599,0.002376653,13.34088974,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  03:00:00,-1.475,16632,20.01469132,22.9331748,19.97366687,19.9941791,22.93317044,22.93317262,0,0,19.97366687,0.011631288,77.179932,0,0,22.93317044,0.002376653,13.34938582,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  04:00:00,-2.3875,16632,19.46815998,22.93317921,19.42972875,19.44894436,22.93317486,22.93317704,0,0,19.42972875,0.011788128,80.91801787,0,0,22.93317486,0.002376653,13.35448169,75.24962326,7.885975592,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  05:00:00,-3.4875,16632,18.89430041,22.93318364,18.84405023,18.86917532,22.93317928,22.93318146,0,0,18.84405023,0.011884808,84.65650611,0,0,22.93317928,0.002376653,13.36297795,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  06:00:00,-3.9,16632,18.34619889,22.93318806,18.29939133,18.32279511,22.9331837,22.93318588,0,0,18.29939133,0.011915503,87.84655225,0,0,22.9331837,0.002376653,13.36807401,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  07:00:00,-4.9625,61992,17.82441663,22.93319248,17.76028521,17.79235092,22.93318812,22.9331903,0,0,17.76028521,0.011821821,90.17287637,0,0,22.93318812,0.002376653,13.36807034,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  08:00:00,-5.225,61992,18.20618499,22.9331969,18.00773111,18.10695805,22.93319207,22.93319449,0,0,18.00773111,0.011596872,87.26645351,0,0,22.93319207,0.002376653,13.37656679,75.24962326,7.885975592,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  09:00:00,-3.25,84672,23.49109811,22.93320132,23.06037528,23.2757367,22.93319546,22.93319839,0,0,23.06037528,0.011495257,63.97693566,0,0,22.93319546,0.002376653,13.38166372,75.24962326,7.885975592,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  10:00:00,0.55,84672,30.5009878,22.93320574,29.4409886,29.9709882,23.87686803,23.40503689,0,195.4898705,29.4409886,0.011113017,42.22928476,27.770257,2.307596305,23.87686803,0.003364896,16.65274917,75.24962326,7.767051379,30.74401174,1,0,0,0,0,0,0,0,0,0,368965.4451,368023.3596,102.4904014,102.228711,0.053571429,0,0,0,0,62.22660472,224015.777,99.75082234,359102.9604,203.9050404,734058.1456,0.406574017,211.0361554,0.200333135,721.1992846,42553.43981
SWlowe,SW,Lowe, 12/03  11:00:00,3.575,61992,34.31592546,23.87636021,29.97630022,32.14611284,25.9084269,24.89239355,0,796.4815367,29.97630022,0.008124732,30.26667726,125.8583929,0,25.9084269,0.008449751,39.50846032,75.24962326,7.549694052,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1559650.66,1559230.475,433.2362944,433.1195763,0.225,0,0,0,0,261.3517398,940866.2633,454.3218024,1635558.489,856.4011699,3083044.212,1.707610873,886.3518528,0.926989911,3337.16368,178724.4472
SWlowe,SW,Lowe, 12/03  12:00:00,4.775,49896,36.70654791,24.08424112,30.70773566,33.70714178,27.63268786,25.85846449,0,1200.540393,30.70773566,0.005481117,19.4891402,208.172992,0,27.63268786,0.006069368,25.68168282,75.24962326,8.53877621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.305329812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239472.2913
SWlowe,SW,Lowe, 12/03  13:00:00,5.375,49896,36.63667084,24.48611155,31.61431536,34.1254931,27.42166973,25.95389064,0,921.9155795,31.61431536,0.004260716,14.38684557,143.3839416,0,27.42166973,0.004542025,19.71928238,75.24962326,8.53877621,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184155.8609
SWlowe,SW,Lowe, 12/03  14:00:00,5.6,49896,32.36993077,24.54163011,30.64929203,31.5096114,25.59113492,25.06638252,0,265.2099018,30.64929203,0.003841143,13.74005017,34.810059,0,25.59113492,0.003901678,18.75423105,75.24962326,8.53877621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 12/03  15:00:00,4.1625,49896,30.34266641,24.35467669,30.13953888,30.24110265,24.42529014,24.38998341,0,0,30.13953888,0.004217574,15.55045353,0,0,24.42529014,0.003902401,20.08916292,75.24962326,8.53877621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  16:00:00,2.6125,49896,28.75447502,24.34745114,28.48083866,28.61765684,24.34859099,24.34802106,0,0,28.48083866,0.00467446,18.95945496,0,0,24.34859099,0.003902399,20.20162012,75.24962326,8.53877621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  17:00:00,1.8875,49896,27.42928034,24.34629601,27.1153104,27.27229537,24.34678609,24.34654105,0,0,27.1153104,0.005046262,22.16707377,0,0,24.34678609,0.003902399,20.22426111,75.24962326,8.53877621,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  18:00:00,1.0125,49896,26.42948904,24.34500688,26.21668769,26.32308837,24.34546331,24.3452351,0,0,26.21668769,0.005496265,25.4591166,0,0,24.34546331,0.003902399,20.24632219,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  19:00:00,-0.4625,128520,25.64806598,24.3440785,25.48812859,25.56809728,24.34444403,24.34426126,0,0,25.48812859,0.006014377,29.10743049,0,0,24.34444403,0.003902399,20.28080642,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  20:00:00,-2.85,151200,24.89837553,24.34342696,24.8134744,24.85592496,24.34371929,24.34357313,0,0,24.8134744,0.00671856,33.86502479,0,0,24.34371929,0.003902399,20.30982022,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  21:00:00,-4.2125,151200,24.23098151,24.34296971,24.23920376,24.23509263,24.34320338,24.34308655,0,0,24.23920376,0.007573872,39.48456149,0,0,24.34320338,0.003902399,20.33090937,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  22:00:00,-5.15,151200,23.62872111,24.34264897,23.61372521,23.62122316,24.3428359,24.34274243,0,0,23.61372521,0.008174351,44.21996878,0,0,24.3428359,0.003902399,20.33903004,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  23:00:00,-6.2875,128520,22.84377767,24.34242457,22.61432259,22.72905013,24.34259763,24.3425111,0,0,22.61432259,0.00848144,48.72536715,0,0,24.34259763,0.003902399,20.33932028,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/03  24:00:00,-6.7,61992,21.97355537,24.34226719,21.64199556,21.80777547,24.34239281,24.34233,0,0,21.64199556,0.008768795,53.41757556,0,0,24.34239281,0.003902399,20.33956986,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  01:00:00,-6.7,33264,21.20972953,24.34215839,20.96830659,21.08901806,24.34227002,24.3422142,0,0,20.96830659,0.009054385,57.45422288,0,0,24.34227002,0.003902399,20.33971978,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  02:00:00,-7.0125,25704,20.54142088,24.3420828,20.33470503,20.43806296,24.34216971,24.34212625,0,0,20.33470503,0.009365541,61.72423536,0,0,24.34216971,0.003902399,20.32705266,75.24962326,8.53877621,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  03:00:00,-8.2625,16632,19.82823348,24.34203056,19.6190528,19.72364314,24.34209412,24.34206234,0,0,19.6190528,0.00959752,66.07447738,0,0,24.34209412,0.003902399,20.3194712,75.24962326,8.53877621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  04:00:00,-8.525,16632,19.12124683,24.3419949,18.9125709,19.01690887,24.34203981,24.34201736,0,0,18.9125709,0.009748483,70.10987918,0,0,24.34203981,0.003902399,20.31953709,75.24962326,8.53877621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  05:00:00,-8.9875,16632,18.4630378,24.34197101,18.2756612,18.3693495,24.34200191,24.34198646,0,0,18.2756612,0.009840634,73.59624126,0,0,24.34200191,0.003902399,20.30679426,75.24962326,8.53877621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  06:00:00,-9.0875,33264,17.82041865,24.34195544,17.64295909,17.73168887,24.34197613,24.34196579,0,0,17.64295909,0.009873602,76.7569603,0,0,24.34197613,0.003902399,20.28636274,75.24962326,8.53877621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  07:00:00,-8.525,66528,17.49448443,23.53640451,18.00489386,17.74968914,20.39136885,21.96388668,76.17611227,8.631973477,18.00489386,0.007489208,57.05687056,0,157.9381756,20.39136885,0.007514044,49.56125724,82.05791544,7.226072594,29.53634902,1,0,0,0,0,0,1477900.587,410.5279408,0,0,296778.7582,296778.7582,82.43854394,82.43854394,0.3,424.1108711,1526799.136,539.3453312,1941643.192,319.4299042,1149947.655,113.7197962,409391.2665,1046.712541,3768165.147,2.087079956,1083.318931,0.419637091,1510.693527,238299.2629
SWlowe,SW,Lowe, 12/04  08:00:00,-7.6125,84672,18.73124099,23.68435564,22.81633135,20.77378617,22.81762816,23.2509919,727.8708299,0,22.81633135,0.005938626,33.74414155,5.433783001,20.32524489,22.81762816,0.006204132,35.26624083,81.34447395,7.22,29.4,0.25,0,0,0,0,0,5685712.729,1579.364647,0,0,1444701.015,1444701.015,401.3058376,401.3058376,0.397596154,1545.834423,5565003.923,1935.783853,6968821.871,367.5538755,1323193.952,424.1912246,1527088.409,1224.034658,4406524.768,2.315642662,1263.97126,0.897980532,3232.729917,283735.1275
SWlowe,SW,Lowe, 12/04  09:00:00,-6.5125,66528,20.44641214,23.76938182,23.0027156,21.72456387,23.26853514,23.51895848,418.0523788,0,23.0027156,0.0047706,26.7639371,0,17.46252198,23.26853514,0.005090272,28.08685197,81.95770958,7.22,29.4,0,0,0,0,0,0,3912780.503,1086.883473,0,0,922325.681,922325.681,256.2015781,256.2015781,0.3,1074.87685,3869556.661,1351.329597,4864786.55,348.4689864,1254488.351,281.2805387,1012609.939,1141.868226,4110725.615,2.276814497,1181.80247,0.565373591,2035.344928,238299.2629
SWlowe,SW,Lowe, 12/04  10:00:00,-5.4125,66528,21.57154516,23.73152236,23.00442781,22.28798649,23.2527925,23.49215743,222.4335153,0,23.00442781,0.003938766,22.10205059,0,16.36173211,23.2527925,0.0041703,23.04358382,80.92020958,7.22,29.4,0,0,0,0,0,0,3206775.816,890.77106,0,0,982501.6558,982501.6558,272.9171266,272.9171266,0.3,877.1393849,3157701.786,1106.047384,3981770.584,348.4689864,1254488.351,297.9922287,1072772.023,1141.868226,4110725.615,2.276814497,1181.80247,0.62244221,2240.791958,238299.2629
SWlowe,SW,Lowe, 12/04  11:00:00,-4.3125,42336,23.43919661,23.69946968,23.00027194,23.21973427,23.2389806,23.46922514,9.471898584,43.62390083,23.00027194,0.003363648,18.87788102,0,15.52144422,23.2389806,0.003518731,19.46015157,79.82679641,7.22,29.4,0,0,0,0,0,0,2280451.313,633.4586981,0,0,1043622.069,1043622.069,289.8950192,289.8950192,0.3,618.8714258,2227937.133,784.3147337,2823533.041,348.4689864,1254488.351,314.9600174,1133856.063,1141.868226,4110725.615,2.276814497,1181.80247,0.678107704,2441.187735,238299.2629
SWlowe,SW,Lowe, 12/04  12:00:00,-2.8375,42336,23.74410134,23.66918417,23.00126209,23.37268172,23.22577819,23.44748118,0,67.86682587,23.00126209,0.002979811,16.7160659,0,14.7711311,23.22577819,0.003080244,17.04353046,78.36062874,7.22,29.4,0,0,0,0,0,0,2157807.676,599.391021,0,0,1128062.264,1128062.264,313.3506289,313.3506289,0.3,577.9000395,2080440.142,733.0818073,2639094.506,348.4689864,1254488.351,338.2323463,1217636.447,1141.868226,4110725.615,2.276814497,1181.80247,0.758000378,2728.80136,238299.2629
SWlowe,SW,Lowe, 12/04  13:00:00,-1.5125,42336,23.45682333,23.64080779,23.00215957,23.22949145,23.21598449,23.42839614,6.432618129,29.95048197,23.00215957,0.002756995,15.43552868,0,13.94318476,23.21598449,0.00281018,15.52978909,77.04356287,7.22,29.4,0,0,0,0,0,0,2316815.945,643.5599848,0,0,1204657.628,1204657.628,334.6271188,334.6271188,0.3,624.7103801,2248957.368,791.6324314,2849876.753,348.4689864,1254488.351,359.6633316,1294787.994,1141.868226,4110725.615,2.276814497,1181.80247,0.84439079,3039.806843,238299.2629
SWlowe,SW,Lowe, 12/04  14:00:00,-0.4125,42336,22.5625643,23.61370728,23.00249109,22.7825277,23.20472657,23.40921693,93.08338346,0,23.00249109,0.002666822,14.89630358,0,13.28070333,23.20472657,0.002683049,14.80436315,75.9501497,7.22,29.4,0,0,0,0,0,0,2736315.093,760.087526,0,0,1268082.069,1268082.069,352.2450192,352.2450192,0.3,740.8418863,2667030.791,936.5842126,3371703.165,348.4689864,1254488.351,377.2685925,1358166.933,1141.868226,4110725.615,2.276814497,1181.80247,0.929187598,3345.075352,238299.2629
