Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 12/04  15:00:00,0.375,42336,22.02979623,23.58793603,23.00297543,22.51638583,23.19578996,23.391863,144.6253816,0,23.00297543,0.002615788,14.5729697,0,12.53095076,23.19578996,0.002638294,14.52736559,75.16736527,7.22,29.4,0,0,0,0,0,0,2921654.245,811.5706235,0,0,1313535.614,1313535.614,364.8710039,364.8710039,0.3,796.3412166,2866828.38,1005.695754,3620504.713,348.4689864,1254488.351,390.022639,1404081.5,1141.868226,4110725.615,2.276814497,1181.80247,0.952973971,3430.706297,238299.2629
SWlowe,SW,Lowe, 12/04  16:00:00,0.9125,42336,21.8798332,23.56343337,22.99971519,22.43977419,23.18393298,23.37368318,158.5870012,0,22.99971519,0.002572875,14.30278622,0,12.0247598,23.18393298,0.002574597,14.15374099,74.63308383,7.22,29.4,0,0,0,0,0,0,2970977.826,825.2716184,0,0,1343761.66,1343761.66,373.2671277,373.2671277,0.3,810.8457034,2919044.532,1023.739754,3685463.113,348.4689864,1254488.351,398.4459461,1434405.406,1141.868226,4110725.615,2.276814497,1181.80247,0.980846835,3531.048607,238299.2629
SWlowe,SW,Lowe, 12/04  17:00:00,1.475,42336,21.43940489,23.53969883,22.99715668,22.21828079,23.17331665,23.35650774,216.6352378,0,22.99715668,0.002653274,14.7387837,0,11.44791293,23.17331665,0.002618218,14.39071841,74.0739521,7.22,29.4,0,0,0,0,0,0,3179513.564,883.1982122,0,0,1375464.522,1375464.522,382.0734784,382.0734784,0.3,867.5287636,3123103.549,1094.198449,3939114.416,348.4689864,1254488.351,407.2191373,1465988.894,1141.868226,4110725.615,2.276814497,1181.80247,1.033494551,3720.580382,238299.2629
SWlowe,SW,Lowe, 12/04  18:00:00,2.0125,42336,21.29311406,23.51782218,23.00379867,22.14845636,23.16723418,23.34252818,213.5104338,0,23.00379867,0.002782557,15.44751646,0,10.81676149,23.16723418,0.0027382,15.05279748,73.53967066,7.22,29.4,0,0,0,0,0,0,3170460.223,880.6833952,0,0,1406599.615,1406599.615,390.7221154,390.7221154,0.3,866.8242598,3120567.335,1093.326822,3935976.56,348.4689864,1254488.351,415.8816809,1497174.051,1141.868226,4110725.615,2.276814497,1181.80247,1.097946558,3952.607608,238299.2629
SWlowe,SW,Lowe, 12/04  19:00:00,2.2,101304,21.25918702,23.4973056,23.00443167,22.13180935,23.16058583,23.32894571,217.1996415,0,23.00443167,0.002924878,16.22286095,0,10.25722486,23.16058583,0.00288508,15.85269346,73.35329341,7.22,29.4,0,0,0,0,0,0,3184585.22,884.6070055,0,0,1417473.755,1417473.755,393.7427097,393.7427097,0.3,873.470239,3144492.86,1101.582825,3965698.169,348.4689864,1254488.351,419.0413706,1508548.934,1141.868226,4110725.615,2.276814497,1181.80247,1.124438316,4047.977936,238299.2629
SWlowe,SW,Lowe, 12/04  20:00:00,2.2,134568,21.24903751,23.47728911,23.00176689,22.1254022,23.15279056,23.31503983,207.9769314,0,23.00176689,0.003092098,17.13092155,0,9.750890168,23.15279056,0.003033121,16.65291738,73.35329341,7.22,29.4,0,0,0,0,0,0,3151226.896,875.3408044,0,0,1416276.574,1416276.574,393.4101595,393.4101595,0.3,864.5175935,3112263.337,1090.461136,3925660.088,348.4689864,1254488.351,418.7116692,1507362.009,1141.868226,4110725.615,2.276814497,1181.80247,1.136236961,4090.453061,238299.2629
SWlowe,SW,Lowe, 12/04  21:00:00,2.2,151200,21.27131959,23.45796929,23.00150097,22.13641028,23.14357912,23.3007742,184.9017455,0,23.00150097,0.003287769,18.19081124,0,9.352910503,23.14357912,0.003225098,17.69314058,73.35329341,7.22,29.4,0,0,0,0,0,0,3069114.671,852.5318532,0,0,1415102.728,1415102.728,393.0840912,393.0840912,0.3,841.9321033,3030955.572,1062.394447,3824620.009,348.4689864,1254488.351,418.3853629,1506187.306,1141.868226,4110725.615,2.276814497,1181.80247,1.178040511,4240.945838,238299.2629
SWlowe,SW,Lowe, 12/04  22:00:00,2.2,134568,21.06495757,23.46562941,21.90040495,21.48268126,23.37872808,23.42217874,0,0,21.90040495,0.003645956,21.55656811,0,0,23.37872808,0.003287746,17.76266047,68.85397899,8.122616742,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  23:00:00,2.575,101304,20.57511584,23.47444395,20.90751576,20.7413158,23.45659951,23.46552173,0,0,20.90751576,0.004153206,26.05835784,0,0,23.45659951,0.003285816,17.66203795,68.85397899,8.122616742,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/04  24:00:00,2.8,49896,20.06157645,23.47473719,20.19541713,20.12849679,23.47296283,23.47385001,0,0,20.19541713,0.004841541,31.69626775,0,0,23.47296283,0.003285902,17.64507141,68.85397899,8.122616742,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  01:00:00,2.1125,33264,19.54424128,23.47472412,19.66082938,19.60253533,23.47412675,23.47442544,0,0,19.66082938,0.005457679,36.89232744,0,0,23.47412675,0.003285898,17.64381666,68.85397899,8.122616742,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  02:00:00,1.325,25704,19.054816,23.47470971,19.15902745,19.10692172,23.47450597,23.47460784,0,0,19.15902745,0.00599121,41.74359997,0,0,23.47450597,0.003285899,17.64341332,68.85397899,8.122616742,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  03:00:00,2.1625,16632,18.68457151,23.47470365,18.82191157,18.75324154,23.47463386,23.47466876,0,0,18.82191157,0.006448073,45.87200815,0,0,23.47463386,0.003285899,17.6546337,68.85397899,8.122616742,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  04:00:00,3.1125,16632,18.4164332,23.47470068,18.61803488,18.51723404,23.47467728,23.47468898,0,0,18.61803488,0.006863324,49.47160322,0,0,23.47467728,0.003285899,17.67275741,68.85397899,8.122616742,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  05:00:00,-0.825,16632,17.91117418,23.47469976,18.03158697,17.97138057,23.47469181,23.47469578,0,0,18.03158697,0.007206375,54.0025567,0,0,23.47469181,0.003285899,17.713625,68.85397899,8.122616742,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  06:00:00,-4.7375,33264,17.18253379,23.47470032,17.1605103,17.17152204,23.47469702,23.47469867,0,0,17.1605103,0.007400579,58.70461642,0,0,23.47469702,0.003285899,17.75677349,68.85397899,8.122616742,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  07:00:00,-5.9125,66528,16.84202973,22.79799842,18.00385428,17.422942,19.81555484,21.30677663,151.7695254,11.32076776,18.00385428,0.005658658,42.72903976,0,131.4661744,19.81555484,0.005789574,39.14080699,80.68578869,7.22,29.4,1,0,0,0,0,0,1782296.059,495.0822387,0,0,452696.8881,452696.8881,125.7491356,125.7491356,0.311666667,540.499852,1945799.467,684.854763,2465477.147,350.7398136,1262663.329,155.7407954,560666.8634,1151.484365,4145343.715,2.28203058,1191.418885,0.553368752,1992.127506,243730.6766
SWlowe,SW,Lowe, 12/05  08:00:00,-6.475,84672,18.62637203,22.79793044,21.77918727,20.20277965,21.78760109,22.29276576,507.1230112,1.049228979,21.77918727,0.004700127,28.2452226,9.044301125,39.60276372,21.78760109,0.004825477,28.95182852,66.78777669,7.22,29.4,0.75,0,0.75,0,0,0,7781270.476,2161.464021,0,0,4812142.325,4812142.325,1336.706201,1336.706201,0.86,2133.299341,7679877.627,2667.015389,9601255.4,542.945522,1954603.879,1358.759371,4891533.735,1995.566636,7184039.888,2.635442822,2035.525272,4.334496402,15604.18705,499007.1203
SWlowe,SW,Lowe, 12/05  09:00:00,-6.7,66528,24.87996595,23.00580437,23.0106073,23.94528663,22.94059096,22.97319767,22.77525139,324.6761846,23.0106073,0.003758799,20.90798618,2.701170824,0.069990306,22.94059096,0.004010677,22.40289318,81.87713129,7.22,29.4,0,0,0,0,0,0,1320629.762,366.8416006,0,0,841519.7246,841519.7246,233.7554791,233.7554791,0.3,371.2680133,1336564.848,471.1166438,1696019.918,348.4689864,1254488.351,258.9604434,932257.5964,1141.868226,4110725.615,2.276814497,1181.802587,0.443598232,1596.953637,238299.2629
SWlowe,SW,Lowe, 12/05  10:00:00,-6.7,66528,29.70916148,23.06650958,23.94385404,26.82650776,23.60030766,23.33340862,0,1117.80086,23.94385404,0.003085973,16.28524479,23.72103464,0,23.60030766,0.003223381,17.37090385,80.90852518,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2329596.789,2329596.789,647.1102193,647.1102193,0.457412715,0,0,0,0,365.700244,1316520.878,659.6181839,2374625.462,1214.748466,4373094.478,2.316879338,1250.075315,0.76586319,2757.107484,267418.5897
SWlowe,SW,Lowe, 12/05  11:00:00,-6.325,42336,31.95243921,23.14760471,23.99934803,27.97589362,23.82297107,23.48528789,0,1715.762498,23.99934803,0.002693148,14.2064359,26.87927601,0,23.82297107,0.00278401,14.84048279,80.90852518,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4610831.248,4610831.248,1280.786458,1280.786458,0.702531134,0,0,0,0,501.1096182,1803994.626,1298.050366,4672981.317,1799.159984,6476975.942,2.586861746,1829.888508,3.439942023,12383.79128,344726.8047
SWlowe,SW,Lowe, 12/05  12:00:00,-5.4125,42336,32.42794633,23.20050074,23.99947518,28.21371076,23.84808659,23.52429366,0,1865.512619,23.99947518,0.002405226,12.69836295,25.21927904,0,23.84808659,0.002477819,13.19973454,80.90852518,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5244863.49,5244863.49,1456.906525,1456.906525,0.764610926,0,0,0,0,553.8049923,1993697.972,1480.106238,5328382.455,2033.91123,7322080.427,2.672583079,2072.862009,4.572730847,16461.83105,376137.2162
SWlowe,SW,Lowe, 12/05  13:00:00,-4.625,42336,31.76989667,23.24731233,23.99954628,27.88472148,23.84872389,23.54801811,0,1693.658208,23.99954628,0.002162793,11.42283451,22.79203579,0,23.84872389,0.002226746,11.86643265,80.90852518,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,4648568.149,4648568.149,1291.26893,1291.26893,0.694449391,0,0,0,0,507.6498532,1827539.472,1320.084256,4752303.321,1827.734109,6579842.792,2.598529301,1873.573088,3.748929798,13496.14727,340461.4142
SWlowe,SW,Lowe, 12/05  14:00:00,-4.4,42336,30.12854212,23.28652185,23.99956637,27.06405424,23.82460961,23.55556573,0,1258.896938,23.99956637,0.001923518,10.16296822,19.57666034,0,23.82460961,0.001994924,10.65022747,80.90852518,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3048613.38,3048613.38,846.83705,846.83705,0.517786563,0,0,0,0,384.7356736,1385048.425,880.6174216,3170222.718,1295.486954,4663753.035,2.360132729,1344.383715,1.304853004,4697.470814,278822.0692
SWlowe,SW,Lowe, 12/05  15:00:00,-4.4,42336,27.69560268,23.31185112,23.69121074,25.69340671,23.68176166,23.49680639,0,756.1674478,23.69121074,0.001663757,8.959182252,11.52648241,1.132901796,23.68176166,0.001737674,9.364027198,80.9734989,7.22,29.4,0,0,0,0,0,0,11334.9479,3.148596639,0,0,1299339.727,1299339.727,360.9277019,360.9277019,0.32154854,0,0,0,0,348.4689864,1254488.351,391.8231788,1410563.444,1141.868226,4110725.615,2.276814497,1181.802471,0.530060547,1908.21797,241237.6157
SWlowe,SW,Lowe, 12/05  16:00:00,-4.775,42336,24.99468773,23.26360921,23.00073905,23.99771339,23.08037994,23.17199458,0,303.3488467,23.00073905,0.001440825,8.104721319,0,4.188961564,23.08037994,0.001490067,8.340492404,80.28652695,7.22,29.4,0,0,0,0,0,0,1303382.227,362.0506185,0,0,991113.5258,991113.5258,275.3093127,275.3093127,0.3,337.0395731,1213342.463,429.4083227,1545869.962,348.4689864,1254488.351,301.2313308,1084432.791,1141.868226,4110725.615,2.276814497,1181.80247,0.51080504,1838.898144,238299.2629
SWlowe,SW,Lowe, 12/05  17:00:00,-5.375,42336,23.38967634,23.25033994,22.9999316,23.19480397,23.06826358,23.15930176,25.89434017,21.69513937,22.9999316,0.001342682,7.557254753,0,4.469522907,23.06826358,0.001361624,7.632018936,80.88293413,7.22,29.4,0,0,0,0,0,0,2409527.026,669.3130628,0,0,944513.1097,944513.1097,262.3647527,262.3647527,0.3,658.9027356,2372049.848,834.3235834,3003564.9,348.4689864,1254488.351,287.8926352,1036413.487,1141.868226,4110725.615,2.276814497,1181.80247,0.476971095,1717.095941,238299.2629
SWlowe,SW,Lowe, 12/05  18:00:00,-5.9125,42336,22.62917208,23.24151522,23.00200251,22.8155873,23.06586851,23.15369186,94.88792282,0,23.00200251,0.001302674,7.331629709,0,4.286823673,23.06586851,0.001309407,7.341010773,81.41721557,7.22,29.4,0,0,0,0,0,0,2736285.09,760.0791916,0,0,911538.4083,911538.4083,253.2051134,253.2051134,0.3,751.5393422,2705541.632,949.9151168,3419694.42,348.4689864,1254488.351,278.7116633,1003361.988,1141.868226,4110725.615,2.276814497,1181.80247,0.46088562,1659.188231,238299.2629
SWlowe,SW,Lowe, 12/05  19:00:00,-6.1,101304,22.16128597,23.23299401,23.00380506,22.58254551,23.06552476,23.14925939,143.092391,0,23.00380506,0.001292076,7.275909833,0,4.008924891,23.06552476,0.001296721,7.274795037,81.60359281,7.22,29.4,0,0,0,0,0,0,2910142.357,808.372877,0,0,899973.6047,899973.6047,249.992668,249.992668,0.3,796.94376,2868997.536,1006.445015,3623202.055,348.4689864,1254488.351,275.3582676,991289.7635,1141.868226,4110725.615,2.276814497,1181.80247,0.454611332,1636.600795,238299.2629
SWlowe,SW,Lowe, 12/05  20:00:00,-6.1,134568,21.83793694,23.22486297,22.99941435,22.41867565,23.06147404,23.1431685,165.1659647,0,22.99941435,0.001325287,7.462612634,0,3.919824581,23.06147404,0.001306792,7.331104387,81.60359281,7.22,29.4,0,0,0,0,0,0,2988648.84,830.1802333,0,0,899696.5098,899696.5098,249.9156972,249.9156972,0.3,818.97905,2948324.58,1033.856159,3721882.173,348.4689864,1254488.351,275.283657,991021.1651,1141.868226,4110725.615,2.276814497,1181.80247,0.452879208,1630.365148,238299.2629
SWlowe,SW,Lowe, 12/05  21:00:00,-6.475,151200,21.62263108,23.21673241,23.00156038,22.31209573,23.05799857,23.13736549,175.9553744,0,23.00156038,0.001374848,7.742066192,0,3.767444236,23.05799857,0.001361292,7.639755384,81.97634731,7.22,29.4,0,0,0,0,0,0,3028021.026,841.1169517,0,0,876411.4133,876411.4133,243.4476148,243.4476148,0.3,833.722289,3001400.24,1052.188033,3787876.918,348.4689864,1254488.351,268.9817738,968334.3855,1141.868226,4110725.615,2.276814497,1181.80247,0.438817934,1579.744561,238299.2629
SWlowe,SW,Lowe, 12/05  22:00:00,-6.7,134568,21.20966678,23.2201021,21.55785518,21.38376098,23.1772786,23.19869035,0,0,21.55785518,0.001692308,10.42718042,0,0,23.1772786,0.001376556,7.67261513,77.69183464,7.791979953,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  23:00:00,-7.0125,101304,20.43295723,23.22312672,20.3398564,20.38640681,23.21470414,23.21891543,0,0,20.3398564,0.002191665,14.54999559,0,0,23.21470414,0.001376719,7.661015979,77.69183464,7.791979953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/05  24:00:00,-7.575,49896,19.58242721,23.22350006,19.37570393,19.47906557,23.22280291,23.22315149,0,0,19.37570393,0.002837856,19.96421163,0,0,23.22280291,0.001376727,7.660221853,77.69183464,7.791979953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  01:00:00,-7.8,33264,18.81038271,23.22344318,18.61358366,18.71198318,23.22311261,23.2232779,0,0,18.61358366,0.003342394,24.62926318,0,0,23.22311261,0.001376727,7.660077498,77.69183464,7.791979953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  02:00:00,-7.8,25704,18.12621322,23.22342393,17.95342135,18.03981729,23.22331892,23.22337142,0,0,17.95342135,0.003763926,28.88456928,0,0,23.22331892,0.001376727,7.659981947,77.69183464,7.791979953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  03:00:00,-8.1125,16632,17.48272147,23.22341192,17.32952504,17.40612326,23.22338054,23.22339623,0,0,17.32952504,0.004112669,32.8282225,0,0,23.22338054,0.001376727,7.664798981,77.69183464,7.791979953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  04:00:00,-8.3,16632,16.87215836,23.22340456,16.73442106,16.80328971,23.22339748,23.22340102,0,0,16.73442106,0.004395889,36.43162789,0,0,23.22339748,0.001376727,7.66769851,77.69183464,7.791979953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  05:00:00,-8.675,16632,16.28510583,23.22340059,16.16460987,16.22485785,23.22340033,23.22340046,0,0,16.16460987,0.004622485,39.70967023,0,0,23.22340033,0.001376727,7.667697074,77.69183464,7.791979953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  06:00:00,-8.9,33264,15.72273797,23.22339906,15.61446792,15.66860294,23.22339981,23.22339944,0,0,15.61446792,0.004795947,42.6880415,0,0,23.22339981,0.001376727,7.672543018,77.69183464,7.791979953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  07:00:00,-9.5875,66528,15.77229106,22.58306057,17.98323529,16.87776317,19.63755289,21.11030673,353.6152917,6.255898866,17.98323529,0.00357796,27.47033632,0.297005902,124.9228658,19.63755289,0.003611924,25.07272402,82.0299087,7.550725644,29.89657713,1,0,0,0,0,0,2540085.907,705.5794186,0,0,229933.628,229933.628,63.87045222,63.87045222,0.311666667,698.8812416,2515972.47,883.6316441,3181073.919,252.1611931,907780.2953,85.40435935,307455.6937,827.1894116,2977881.882,1.643596673,855.9754632,0.251499434,905.3979621,243730.6766
SWlowe,SW,Lowe, 12/06  08:00:00,-10,84672,17.61896142,22.57043869,21.29481521,19.45688831,21.41076692,21.99060281,578.5295896,0,21.29481521,0.002971787,18.59773044,4.517018994,54.73995955,21.41076692,0.003029354,18.82822744,63.93040367,7.22,29.4,1,0,1,0,0,0,8754395.233,2431.776453,0,0,5429937.372,5429937.372,1508.315937,1508.315937,1,2211.445102,7961202.367,2764.318186,9951545.47,562.4184184,2024706.306,1508.057349,5429006.458,2074.712322,7468964.358,2.682658166,2098.927973,4.408224815,15869.60933,564184.0846
SWlowe,SW,Lowe, 12/06  09:00:00,-9.3125,66528,23.24111162,22.72422978,22.95068937,23.09590049,22.72419228,22.72421103,112.955353,136.7813932,22.95068937,0.00253761,14.37034678,8.343715645,0.943995871,22.72419228,0.002651614,15.2319376,80.6868392,7.22,29.4,0,0,0,0,0,0,2638101.567,732.8059909,0,0,955059.621,955059.621,265.2943392,265.2943392,0.34375,847.08047,3049489.692,1066.583811,3839701.718,363.1548092,1307357.313,312.1102506,1123596.902,1206.046777,4341768.398,2.30433365,1261.728237,0.698809883,2515.715577,258667.0643
SWlowe,SW,Lowe, 12/06  10:00:00,-8.2125,66528,28.35192887,22.80493286,23.65715136,26.00454011,23.27808707,23.04150997,0,841.8473856,23.65715136,0.002097036,11.40963854,21.60533534,0,23.27808707,0.002203564,12.26211591,81.97864734,7.22,29.4,0,0,0,0,0,0,59004.54188,16.39015052,0,0,1315231.762,1315231.762,365.3421562,365.3421562,0.360178272,17.60361739,63373.0226,22.63450142,81484.2051,348.4689864,1254488.351,383.0421029,1378951.571,1141.868226,4110725.615,2.276814497,1181.80247,0.373923986,1346.126349,247659.187
SWlowe,SW,Lowe, 12/06  11:00:00,-7.1125,42336,31.10189464,22.92109845,23.99938705,27.55064085,23.73618658,23.32864252,0,1469.177851,23.99938705,0.001827067,9.733480295,34.15777404,0,23.73618658,0.001889574,10.22647524,81.90486312,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3613319.25,3613319.25,1003.699792,1003.699792,0.601484118,0,0,0,0,418.0152106,1504854.758,1019.772578,3671181.282,1437.787789,5176036.04,2.430639741,1469.12766,1.752636394,6309.491017,303947.3202
SWlowe,SW,Lowe, 12/06  12:00:00,-6.325,42336,31.83562105,22.99201642,23.99963851,27.91762978,23.78167567,23.38684605,0,1690.197065,23.99963851,0.00164669,8.774948834,32.88623942,0,23.78167567,0.001693459,9.142612804,81.90486312,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4497770.384,4497770.384,1249.380662,1249.380662,0.693639892,0,0,0,0,493.7927644,1777653.952,1272.171805,4579818.497,1765.964569,6357472.449,2.576207127,1803.855226,3.318206315,11945.54273,339306.6337
SWlowe,SW,Lowe, 12/06  13:00:00,-5.7875,42336,31.28414089,23.05308558,23.99968515,27.64191302,23.78556349,23.41932453,0,1552.556462,23.99968515,0.001493054,7.958187807,29.67284962,0,23.78556349,0.001533248,8.27773516,81.90486312,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4026078.713,4026078.713,1118.355198,1118.355198,0.637598858,0,0,0,0,456.642665,1643913.594,1146.980885,4129131.185,1603.62355,5773044.779,2.509739703,1648.853737,2.649466344,9538.07884,316014.0176
SWlowe,SW,Lowe, 12/06  14:00:00,-5.225,42336,29.7263915,23.10325046,23.99969555,26.86304352,23.75328782,23.42826914,0,1149.90189,23.99969555,0.001345703,7.170021367,25.20898122,0,23.75328782,0.001390403,7.518014219,81.90486312,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2584236.719,2584236.719,717.8435332,717.8435332,0.473875366,0,0,0,0,360.8316512,1298993.944,750.8039545,2702894.236,1193.922583,4298121.298,2.306866429,1239.240007,0.759856003,2735.481612,268062.076
SWlowe,SW,Lowe, 12/06  15:00:00,-4.625,42336,27.36144596,23.13280552,23.58504392,25.47324494,23.55432669,23.3435661,0,702.0587049,23.58504392,0.001194302,6.520765413,13.64887824,0.850061661,23.55432669,0.001235632,6.758984893,81.51657833,7.22,29.4,0,0,0,0,0,0,73773.81553,20.49272654,0,0,1158599.681,1158599.681,321.8332448,321.8332448,0.309364188,4.589018704,16520.46734,5.906741529,21264.2695,348.4689864,1254488.351,351.161067,1264179.841,1141.868226,4110725.615,2.276814497,1181.80247,0.514352886,1851.670388,239539.128
SWlowe,SW,Lowe, 12/06  16:00:00,-4.775,42336,24.77041035,23.08919224,23.00191184,23.88616109,23.02131489,23.05525356,0,250.3215467,23.00191184,0.001091026,6.173710504,0,1.187090915,23.02131489,0.001112466,6.287393779,80.28652695,7.22,29.4,0,0,0,0,0,0,1493016.184,414.7267178,0,0,977181.1592,977181.1592,271.4392109,271.4392109,0.3,399.7971001,1439269.56,508.9241469,1832126.929,348.4689864,1254488.351,297.232315,1070036.334,1141.868226,4110725.615,2.276814497,1181.80247,0.509001124,1832.404046,238299.2629
SWlowe,SW,Lowe, 12/06  17:00:00,-5.6875,42336,23.20287054,23.08552053,22.99893579,23.10090316,23.01774197,23.05163125,46.67170813,10.78770715,22.99893579,0.001082112,6.128333313,0,1.179908802,23.01774197,0.001076975,6.092356337,81.19356287,7.22,29.4,0,0,0,0,0,0,2522255.301,700.6264725,0,0,916249.1798,916249.1798,254.513661,254.513661,0.3,693.3699964,2496131.987,877.3528329,3158470.198,348.4689864,1254488.351,280.1846743,1008664.828,1141.868226,4110725.615,2.276814497,1181.80247,0.466528078,1679.501081,238299.2629
SWlowe,SW,Lowe, 12/06  18:00:00,-6.475,42336,22.43705906,23.08280751,23.00057453,22.7188168,23.01707866,23.04994308,119.2684456,0,23.00057453,0.001092851,6.190759475,0,1.142373937,23.01707866,0.001089817,6.1674421,81.97634731,7.22,29.4,0,0,0,0,0,0,2822797.399,784.1103886,0,0,868630.217,868630.217,241.2861714,241.2861714,0.3,776.3517514,2794866.305,980.8143809,3530931.771,348.4689864,1254488.351,266.8193378,960549.6162,1141.868226,4110725.615,2.276814497,1181.80247,0.433153062,1559.351022,238299.2629
SWlowe,SW,Lowe, 12/06  19:00:00,-7.0125,101304,21.94957526,23.08026678,23.0009994,22.47528733,23.01755334,23.04891006,169.1315198,0,23.0009994,0.00109708,6.214517955,0,1.066106165,23.01755334,0.001097435,6.21029963,82.2,7.22,29.4,0,0,0,0,0,0,3002353.835,833.9871763,0,0,836474.4173,836474.4173,232.3540048,232.3540048,0.3,822.393036,2960614.93,1038.10003,3737160.109,348.4689864,1254488.351,257.8628155,928306.1359,1141.868226,4110725.615,2.276814497,1181.80247,0.407966816,1468.680539,238299.2629
SWlowe,SW,Lowe, 12/06  20:00:00,-7.2,134568,21.62655418,23.07793339,22.99852503,22.3125396,23.01597107,23.04695223,199.3566219,0,22.99852503,0.001145911,6.495711553,0,1.062591597,23.01597107,0.001122502,6.356551141,82.2,7.22,29.4,0,0,0,0,0,0,3110725.86,864.0905167,0,0,825389.0073,825389.0073,229.2747243,229.2747243,0.3,852.7634455,3069948.404,1075.854756,3873077.123,348.4689864,1254488.351,254.6497635,916739.1485,1141.868226,4110725.615,2.276814497,1181.80247,0.40220227,1447.928171,238299.2629
SWlowe,SW,Lowe, 12/06  21:00:00,-7.575,151200,21.42536918,23.0756013,23.0020032,22.21368619,23.01701984,23.04631057,211.4224813,0,23.0020032,0.001207826,6.847115792,0,0.978383346,23.01701984,0.001191377,6.747894969,82.2,7.22,29.4,0,0,0,0,0,0,3155041.065,876.4002957,0,0,802826.4787,802826.4787,223.0073552,223.0073552,0.3,865.3137429,3115129.474,1091.449503,3929218.209,348.4689864,1254488.351,248.5453029,894763.0903,1141.868226,4110725.615,2.276814497,1181.80247,0.388377243,1398.158076,238299.2629
SWlowe,SW,Lowe, 12/06  22:00:00,-8.1125,134568,20.96953,23.07630717,21.32389673,21.14671336,23.05635898,23.06633308,0,0,21.32389673,0.001521686,9.577541668,0,0,23.05635898,0.001210015,6.836968729,77.52091827,7.748026419,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  23:00:00,-8.675,101304,20.12722074,23.07703965,20.01266766,20.0699442,23.07192094,23.07448029,0,0,20.01266766,0.002000373,13.6314563,0,0,23.07192094,0.001210207,6.831616459,77.52091827,7.748026419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/06  24:00:00,-9.5875,49896,19.22732342,23.07716197,18.99991655,19.11361998,23.07639344,23.0767777,0,0,18.99991655,0.002620722,18.97857871,0,0,23.07639344,0.001210217,6.829824276,77.52091827,7.748026419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  01:00:00,-10,33264,18.3911724,23.07712525,18.16274578,18.27695909,23.07681791,23.07697158,0,0,18.16274578,0.003103073,23.66654646,0,0,23.07681791,0.001210217,6.833946218,77.52091827,7.748026419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  02:00:00,-10.6875,25704,17.61931261,23.07710604,17.40192895,17.51062078,23.07700636,23.0770562,0,0,17.40192895,0.003493209,27.93936323,0,0,23.07700636,0.001210217,6.836447329,77.52091827,7.748026419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  03:00:00,-11.7875,16632,16.85450001,23.07709366,16.6350131,16.74475656,23.07706436,23.07707901,0,0,16.6350131,0.003803255,31.91550179,0,0,23.07706436,0.001210217,6.836423466,77.52091827,7.748026419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  04:00:00,-12.575,16632,16.11073366,23.07708604,15.89297338,16.00185352,23.07707982,23.07708293,0,0,15.89297338,0.004041916,35.54472746,0,0,23.07707982,0.001210217,6.836416958,77.52091827,7.748026419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  05:00:00,-12.8,16632,15.41319342,23.07708187,15.20766893,15.31043118,23.07708204,23.07708195,0,0,15.20766893,0.004218808,38.75291037,0,0,23.07708204,0.001210217,6.836416071,77.52091827,7.748026419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  06:00:00,-13.1125,33264,14.75971676,23.07708018,14.57200564,14.6658612,23.07708119,23.07708068,0,0,14.57200564,0.004343942,41.58753323,0,0,23.07708119,0.001210217,6.840715017,77.52091827,7.748026419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  07:00:00,-13.9875,66528,14.97450832,22.45319114,17.95328307,16.4638957,19.42627689,20.93973401,537.5841856,7.630535592,17.95328307,0.003127701,24.21419728,4.733500439,125.1022597,19.42627689,0.003200908,22.70484342,82.14100158,9.805377972,31.50648879,1,0,0,0,0,0,3405907.31,946.0853638,0,0,182410.6213,182410.6213,50.66961702,50.66961702,0.323333333,935.9970557,3369589.4,1179.104304,4244775.493,14.19397081,51098.2949,34.90448639,125656.151,49.0984572,176754.4459,0.081359973,43.86682702,0.025494707,91.78094613,249162.0903
SWlowe,SW,Lowe, 12/07  08:00:00,-14.0875,84672,16.6226322,22.37811728,20.77115402,18.69689311,20.99304125,21.68557926,686.5974648,0,20.77115402,0.002585778,16.80211904,3.263047734,70.88976258,20.99304125,0.002633377,16.88297244,63.83038298,7.22,29.4,1,0,1,0,0,0,8725075.13,2423.631981,0,0,4894241.454,4894241.454,1359.511515,1359.511515,1,2213.783051,7969618.982,2767.226497,9962015.39,525.3634579,1891308.448,1381.265544,4972555.958,1906.629002,6863864.406,2.627231254,1940.605102,3.470460124,12493.65645,564184.0846
SWlowe,SW,Lowe, 12/07  09:00:00,-12.8375,66528,22.26298832,22.53233894,22.67033616,22.46666224,22.41984177,22.47609036,177.4119105,76.56337059,22.67033616,0.002217191,12.86502355,10.25701382,4.70264599,22.41984177,0.00230064,13.54860578,76.40394082,7.22,29.4,0.25,0,0.25,0,0,0,3915636.604,1087.676835,0,0,1643353.307,1643353.307,456.4870297,456.4870297,0.475,1199.459868,4318055.525,1505.636678,5420292.043,400.6136488,1442209.136,501.7141102,1806170.797,1368.606806,4926984.5,2.376931257,1421.090746,1.238284567,4457.824443,319770.4683
SWlowe,SW,Lowe, 12/07  10:00:00,-11.2,66528,27.73712066,22.63259622,23.51350204,25.62531135,23.10758625,22.87009123,0,730.9730033,23.51350204,0.001802273,9.947459745,21.04346175,0,23.10758625,0.001913728,10.81831549,81.38612017,7.22,29.4,0,0,0,0,0,0,192237.7101,53.39936393,0,0,877620.1109,877620.1109,243.7833641,243.7833641,0.334677341,54.79658208,197267.6955,70.14555781,252524.0081,348.4689864,1254488.351,263.0232365,946883.6515,1141.868226,4110725.615,2.276814497,1181.80247,0.247678956,891.6442433,243306.2428
SWlowe,SW,Lowe, 12/07  11:00:00,-9.5375,42336,31.09366413,22.76769075,23.99926305,27.54646359,23.68382279,23.22575677,0,1462.738988,23.99926305,0.001569367,8.406292862,40.33026307,0,23.68382279,0.001618985,8.838178198,81.11482689,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3419277.288,3419277.288,949.7992466,949.7992466,0.598695156,0,0,0,0,408.9185939,1472106.938,963.0004212,3466801.516,1399.351978,5037667.122,2.409587103,1430.106188,1.454472284,5236.100222,304619.5063
SWlowe,SW,Lowe, 12/07  12:00:00,-7.8375,42336,32.31275756,22.85522082,23.99970411,28.15623084,23.75803258,23.3066267,0,1823.922316,23.99970411,0.001434837,7.682373689,39.33532397,0,23.75803258,0.001467362,7.971201659,81.11482689,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,4893564.037,4893564.037,1359.323344,1359.323344,0.748981764,0,0,0,0,525.1099826,1890395.937,1380.015772,4968056.778,1905.125754,6858452.716,2.627475984,1940.505732,3.842069404,13831.44985,367493.391
SWlowe,SW,Lowe, 12/07  13:00:00,-6.5125,42336,31.87162865,22.92872587,23.99974334,27.93568599,23.76767638,23.34820112,0,1718.388852,23.99974334,0.00133041,7.117278135,35.57920294,0,23.76767638,0.001357745,7.365211707,81.11482689,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4589968.965,4589968.965,1274.991379,1274.991379,0.705697431,0,0,0,0,502.8063784,1810102.962,1303.495658,4692584.369,1806.302036,6502687.331,2.590397607,1851.642728,3.53129846,12712.67446,345956.5148
SWlowe,SW,Lowe, 12/07  14:00:00,-5.7875,42336,30.09178986,22.98800712,23.99975693,27.04577339,23.7283934,23.35820026,0,1244.414363,23.99975693,0.001230009,6.57460879,30.01584495,0,23.7283934,0.001259444,6.842220665,81.11482689,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2881859.433,2881859.433,800.5165093,800.5165093,0.51258395,0,0,0,0,375.5687202,1352047.393,834.5442944,3004359.46,1256.507812,4523428.122,2.339776876,1304.821579,1.053489133,3792.560878,277523.255
SWlowe,SW,Lowe, 12/07  15:00:00,-5.6,42336,27.79135457,23.03065462,23.74135922,25.76635689,23.60440072,23.31752767,0,762.9844473,23.74135922,0.001126373,6.112656774,20.28224568,0,23.60440072,0.001156109,6.325984857,81.11482689,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1211199.056,1211199.056,336.4441821,336.4441821,0.322281794,0,0,0,0,348.4689864,1254488.351,367.053305,1321391.898,1141.868226,4110725.615,2.276814497,1181.80247,0.480330434,1729.189561,241335.8423
SWlowe,SW,Lowe, 12/07  16:00:00,-5.9125,42336,25.07226537,22.99381375,23.00465193,24.03845865,23.02812488,23.01096932,0,316.3754527,23.00465193,0.001065455,6.046492606,0.689464781,0.297469428,23.02812488,0.001075568,6.094950464,81.41721557,7.22,29.4,0,0,0,0,0,0,1255812.145,348.8367068,0,0,915001.7618,915001.7618,254.1671561,254.1671561,0.3,329.5191448,1186268.921,419.9212021,1511716.328,348.4689864,1254488.351,280.1171708,1008421.815,1141.868226,4110725.615,2.276814497,1181.80247,0.472426998,1700.737192,238299.2629
SWlowe,SW,Lowe, 12/07  17:00:00,-7.1625,42336,23.27732836,22.98660879,23.00055333,23.13894085,23.00002171,22.99331525,44.1332607,16.30057314,23.00055333,0.001108585,6.292394942,0.080753581,0.031888732,23.00002171,0.00108453,6.156302245,82.15651198,7.22,29.4,0,0,0,0,0,0,2493837.629,692.7326746,0,0,824097.0035,824097.0035,228.9158343,228.9158343,0.3,681.7714525,2454377.229,862.8669326,3106320.957,348.4689864,1254488.351,254.7504106,917101.4782,1141.868226,4110725.615,2.276814497,1181.80247,0.427738844,1539.85984,238299.2629
SWlowe,SW,Lowe, 12/07  18:00:00,-8.4875,42336,22.40782166,22.98682461,23.00141952,22.70462059,22.99925105,22.99303783,132.4071945,0,23.00141952,0.001176094,6.67451184,0.100407078,0,22.99925105,0.001157701,6.571184941,82.2,7.22,29.4,0,0,0,0,0,0,2870712.304,797.4200845,0,0,744624.9935,744624.9935,206.840276,206.840276,0.3,785.6759374,2828433.375,992.4184691,3572706.489,348.4689864,1254488.351,232.5232381,837083.657,1141.868226,4110725.615,2.276814497,1181.80247,0.375692233,1352.492038,238299.2629
SWlowe,SW,Lowe, 12/07  19:00:00,-9.2125,101304,21.86432165,22.98670968,22.99669057,22.43050611,22.99651868,22.99161418,189.1432603,0,22.99669057,0.00122255,6.935246993,0.072231603,0.002302882,22.99651868,0.001209947,6.863970694,82.2,7.22,29.4,0,0,0,0,0,0,3073994.206,853.8872795,0,0,701096.2105,701096.2105,194.7489474,194.7489474,0.3,842.1471203,3031729.633,1062.658764,3825571.552,348.4689864,1254488.351,220.2749465,792989.8074,1141.868226,4110725.615,2.276814497,1181.80247,0.345281433,1243.013161,238299.2629
SWlowe,SW,Lowe, 12/07  20:00:00,-9.0875,134568,21.5314828,22.98672773,23.00373119,22.26760699,23.00024608,22.9934869,222.4763126,0,23.00373119,0.001310553,7.427462738,0.138545189,0.010896345,23.00024608,0.001275866,7.232787364,82.2,7.22,29.4,0,0,0,0,0,0,3195802.873,887.7230204,0,0,708884.8169,708884.8169,196.9124491,196.9124491,0.3,876.3199114,3154751.681,1105.121437,3978437.172,348.4689864,1254488.351,222.1487915,799735.6492,1141.868226,4110725.615,2.276814497,1181.80247,0.353190398,1271.485434,238299.2629
SWlowe,SW,Lowe, 12/07  21:00:00,-8.9,151200,21.35704947,22.98694518,23.00086918,22.17895933,22.99977171,22.99335845,225.6095519,0,23.00086918,0.001407603,7.972579265,0.13781768,0.006851758,22.99977171,0.001380014,7.817178281,82.2,7.22,29.4,0,0,0,0,0,0,3206786.808,890.7741134,0,0,720641.6798,720641.6798,200.1782444,200.1782444,0.3,879.8626332,3167505.48,1109.52248,3994280.927,348.4689864,1254488.351,225.562691,812025.6877,1141.868226,4110725.615,2.276814497,1181.80247,0.364255548,1311.319973,238299.2629
SWlowe,SW,Lowe, 12/07  22:00:00,-8.2125,134568,20.96214774,22.98674292,21.329947,21.14604737,22.99176524,22.98925408,0,0,21.329947,0.001737044,10.90986104,0,0,22.99176524,0.001410715,7.991576245,77.45720856,7.706564221,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  23:00:00,-7.425,101304,20.21557525,22.98662452,20.13562164,20.17559844,22.98865386,22.98763919,0,0,20.13562164,0.002227299,15.02571094,0,0,22.98865386,0.001411045,7.98990906,77.45720856,7.706564221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/07  24:00:00,-6.8875,49896,19.45035997,22.98655034,19.2823238,19.36634188,22.9871534,22.98685187,0,0,19.2823238,0.002874925,20.40088392,0,0,22.9871534,0.001411062,7.987709063,77.45720856,7.706564221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  01:00:00,-6.325,33264,18.78764639,22.98651209,18.64713035,18.71738837,22.98676408,22.98663808,0,0,18.64713035,0.003395359,25.02168665,0,0,22.98676408,0.001411061,7.982857384,77.45720856,7.706564221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  02:00:00,-5.7875,25704,18.22161935,22.98648628,18.11830548,18.16996242,22.98659403,22.98654016,0,0,18.11830548,0.003842231,29.21595292,0,0,22.98659403,0.001411061,7.97487906,77.45720856,7.706564221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  03:00:00,-5.225,16632,17.71331955,22.98646945,17.64325216,17.67828585,22.98651911,22.98649428,0,0,17.64325216,0.004230488,33.10925631,0,0,22.98651911,0.001411061,7.971892612,77.45720856,7.706564221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  04:00:00,-5.375,16632,17.22586505,22.98645887,17.1792897,17.20257737,22.98648341,22.98647114,0,0,17.1792897,0.004574988,36.82714828,0,0,22.98648341,0.001411061,7.96687178,77.45720856,7.706564221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  05:00:00,-5.6,16632,16.74075542,22.98645268,16.70521607,16.72298575,22.98646535,22.98645901,0,0,16.70521607,0.004892439,40.5471002,0,0,22.98646535,0.001411061,7.963857801,77.45720856,7.706564221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  06:00:00,-5.6,33264,16.26903893,22.98644959,16.25269949,16.26086921,22.98645602,22.9864528,0,0,16.25269949,0.005173265,44.08037486,0,0,22.98645602,0.001411061,7.95882453,77.45720856,7.706564221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  07:00:00,-5.225,66528,16.20042891,22.38077592,17.98679126,17.09361009,19.58398009,20.98237801,259.4423631,4.971475915,17.98679126,0.004117054,31.45253138,0,118.8298012,19.58398009,0.004076474,28.23847085,80.73383234,7.22,29.4,1,0,0,0,0,0,2180064.249,605.5734026,0,0,440412.0575,440412.0575,122.3366826,122.3366826,0.311666667,590.3785634,2125362.828,748.2536665,2693713.199,349.4401071,1257984.385,149.0098648,536435.5134,1145.952832,4125430.195,2.279200544,1185.887193,0.680966561,2451.47962,243730.6766
SWlowe,SW,Lowe, 12/08  08:00:00,-4.625,84672,17.21254329,22.39689688,21.18283133,19.19768731,21.3817086,21.88930274,576.8488736,0,21.18283133,0.003722106,23.30951414,5.902544346,51.07828708,21.3817086,0.003752257,23.22097628,63.59373156,7.22,29.4,1,0,1,0,0,0,8669758.821,2408.266339,0,0,5791852.669,5791852.669,1608.847964,1608.847964,1,2209.417899,7953904.437,2761.801544,9942485.559,590.0851327,2124306.478,1608.405528,5790259.9,2201.432205,7925155.939,2.723760619,2224.014793,5.604620513,20176.63385,564184.0846
SWlowe,SW,Lowe, 12/08  09:00:00,-4.0875,66528,18.04335062,22.3103828,20.94251933,19.49293497,21.14262611,21.72650446,468.0509355,0,20.94251933,0.003552862,22.55537161,0,52.95907,21.14262611,0.003584013,22.47339897,61.10715701,7.22,29.4,1,0,1,0,0,0,8083614.704,2245.448529,0,0,5600612.788,5600612.788,1555.725774,1555.725774,1,2220.752715,7994709.775,2775.940894,9993387.219,581.831985,2094595.146,1579.524833,5686289.4,2161.356818,7780884.546,2.714741426,2201.569088,5.585438168,20107.5774,564184.0846
SWlowe,SW,Lowe, 12/08  10:00:00,-3.525,66528,18.4711542,22.24015002,21.11520136,19.79317778,21.274456,21.75730301,428.8213636,0,21.11520136,0.003435993,21.57851101,0,41.29611951,21.274456,0.003466002,21.55421638,61.0826929,7.22,29.4,1,0,1,0,0,0,8076914.235,2243.587288,0,0,5706001.047,5706001.047,1585.000291,1585.000291,1,2220.752715,7994709.775,2775.940894,9993387.219,589.7755314,2123191.913,1607.993668,5788777.205,2197.769199,7911969.118,2.726430569,2236.921829,5.821820403,20958.55345,564184.0846
SWlowe,SW,Lowe, 12/08  11:00:00,-3.3,42336,18.64744793,22.17997891,21.13839497,19.89292145,21.29992938,21.73995415,423.7949664,0,21.13839497,0.003341815,20.94688112,0,36.66542133,21.29992938,0.003365578,20.88666391,61.08072464,7.22,29.4,1,0,1,0,0,0,8076188.367,2243.385657,0,0,5765509.483,5765509.483,1601.530412,1601.530412,1,2220.752715,7994709.775,2775.940894,9993387.219,594.5413776,2140348.959,1625.123741,5850445.466,2219.665118,7990794.426,2.733404966,2259.617243,5.954961699,21437.86211,564184.0846
SWlowe,SW,Lowe, 12/08  12:00:00,-3.3,42336,18.83321288,22.12146667,21.22950832,20.0313606,21.34904218,21.73525442,404.1866293,0,21.22950832,0.00326714,20.34624286,0,30.75415363,21.34904218,0.003284539,20.30458968,61.08141665,7.22,29.4,1,0,1,0,0,0,8076092.398,2243.358999,0,0,5784767.177,5784767.177,1606.879771,1606.879771,1,2220.752715,7994709.775,2775.940894,9993387.219,595.9585881,2145450.917,1630.228783,5868823.62,2226.187371,8014274.537,2.735470673,2265.857485,5.997038803,21589.33969,564184.0846
SWlowe,SW,Lowe, 12/08  13:00:00,-4.7375,42336,18.91325528,22.07662864,21.25857912,20.0859172,21.38303992,21.72983428,398.1149168,0,21.25857912,0.003198643,19.86590234,0,26.72410118,21.38303992,0.003219186,19.8408508,61.08224378,7.22,29.4,1,0,1,0,0,0,8076058.841,2243.349678,0,0,5733392.569,5733392.569,1592.609047,1592.609047,1,2220.752715,7994709.775,2775.940894,9993387.219,592.2202084,2131992.75,1616.778261,5820401.738,2208.998469,7952394.488,2.730010004,2249.657182,5.76946652,20770.07947,564184.0846
SWlowe,SW,Lowe, 12/08  14:00:00,-11.1,42336,18.77594388,22.02553272,21.15996113,19.96795251,21.33696064,21.68124668,420.2143083,0,21.15996113,0.00302241,18.91701829,0,26.73381576,21.33696064,0.00308871,19.1224784,61.08383636,7.22,29.4,1,0,1,0,0,0,8075969.944,2243.324984,0,0,5340187.074,5340187.074,1483.385298,1483.385298,1,2220.752715,7994709.775,2775.940894,9993387.219,562.1822156,2023855.976,1509.799283,5435277.418,2071.981498,7459133.394,2.685201731,2115.214218,4.485908725,16149.27141,564184.0846
SWlowe,SW,Lowe, 12/08  15:00:00,-15.4625,42336,18.30339014,21.94048037,20.8865308,19.59496047,21.10141461,21.52094749,480.7332272,0,20.8865308,0.002747921,17.5298737,0,34.59307443,21.10141461,0.002820374,17.75396525,61.08659924,7.22,29.4,1,0,1,0,0,0,8075845.185,2243.290329,0,0,4930495.701,4930495.701,1369.582139,1369.582139,1,2220.752715,7994709.775,2775.940894,9993387.219,529.4662035,1906078.333,1395.007062,5022025.424,1924.473266,6928103.757,2.634612855,1966.239766,3.504071146,12614.65612,564184.0846
SWlowe,SW,Lowe, 12/08  16:00:00,-16.7875,42336,17.91426738,21.84447905,20.69802799,19.30614769,20.92386237,21.38417071,522.626752,0,20.69802799,0.002500186,16.15861361,0,39.08312525,20.92386237,0.002563094,16.33508517,61.08955528,7.22,29.4,1,0,1,0,0,0,8075861.29,2243.294803,0,0,4706557.906,4706557.906,1307.377196,1307.377196,1,2220.752715,7994709.775,2775.940894,9993387.219,511.3777645,1840959.952,1332.420403,4796713.453,1843.798168,6637673.405,2.60549441,1884.894663,3.084425254,11103.93091,564184.0846
SWlowe,SW,Lowe, 12/08  17:00:00,-17.8875,42336,17.56546745,21.74700713,20.54556211,19.05551478,20.77196354,21.25948533,556.5348276,0,20.54556211,0.002294428,14.98936396,0,42.10171387,20.77196354,0.002345479,15.10948736,61.09220972,7.22,29.4,1,0,1,0,0,0,8075904.167,2243.306713,0,0,4523291.108,4523291.108,1256.469752,1256.469752,1,2220.752715,7994709.775,2775.940894,9993387.219,496.5391055,1787540.78,1281.529678,4613506.842,1778.068784,6401047.621,2.580877196,1819.067668,2.747009427,9889.233936,564184.0846
SWlowe,SW,Lowe, 12/08  18:00:00,-18.9875,42336,17.38385502,21.65618677,20.50968422,18.94676962,20.70005236,21.17811957,564.9107968,0,20.50968422,0.002109162,13.82809158,0,40.91789234,20.70005236,0.00215769,13.98046326,61.0944216,7.22,29.4,1,0,1,0,0,0,8075943.951,2243.317764,0,0,4384446.611,4384446.611,1217.901836,1217.901836,1,2220.752715,7994709.775,2775.940894,9993387.219,485.1422212,1746511.996,1242.696685,4473708.065,1727.838906,6220220.062,2.561498612,1768.411208,2.47420147,8907.12529,564184.0846
SWlowe,SW,Lowe, 12/08  19:00:00,-20.15,101304,17.26706829,21.57680744,20.44585819,18.85646324,20.64300597,21.10990671,579.3509545,0,20.44585819,0.001936382,12.7618544,0,39.66232327,20.64300597,0.001981268,12.89894001,61.09649547,7.22,29.4,1,0,1,0,0,0,8075950.782,2243.319662,0,0,4278582.938,4278582.938,1188.495261,1188.495261,1,2220.752715,7994709.775,2775.940894,9993387.219,476.5157803,1715456.809,1213.462287,4368464.233,1689.978067,6083921.042,2.546501694,1730.691827,2.258210178,8129.55664,564184.0846
SWlowe,SW,Lowe, 12/08  20:00:00,-20.9125,134568,17.1784079,21.49851341,20.42016125,18.79928457,20.59820405,21.04835873,585.3728401,0,20.42016125,0.001796843,11.87583742,0,37.78402072,20.59820405,0.001830294,11.96421359,61.0982998,7.22,29.4,1,0,1,0,0,0,8076017.432,2243.338176,0,0,4192409.31,4192409.31,1164.558142,1164.558142,1,2220.752715,7994709.775,2775.940894,9993387.219,469.3421657,1689631.797,1189.238026,4281256.894,1658.580192,5970888.691,2.533835454,1698.879149,2.091049537,7527.778334,564184.0846
SWlowe,SW,Lowe, 12/08  21:00:00,-21.475,151200,17.14820137,21.43013706,20.44285055,18.79552596,20.59220229,21.01116967,580.7948515,0,20.44285055,0.001679096,11.08856142,0,34.30366776,20.59220229,0.001709158,11.18317164,61.09970863,7.22,29.4,1,0,1,0,0,0,8076032.353,2243.34232,0,0,4145449.77,4145449.77,1151.513825,1151.513825,1,2220.752715,7994709.775,2775.940894,9993387.219,465.4425633,1675593.228,1176.108117,4233989.221,1641.55068,5909582.449,2.52685834,1681.705428,1.995236143,7182.850113,564184.0846
SWlowe,SW,Lowe, 12/08  22:00:00,-21.7,134568,16.41629189,21.4689196,16.95529416,16.68579302,21.28333178,21.37612569,0,0,16.95529416,0.001778947,14.6811956,0,0,21.28333178,0.001668678,10.46521612,49.19036249,9.757604099,31.72683822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  23:00:00,-21.7,101304,14.97471164,21.49976285,14.75860085,14.86665624,21.47960725,21.48968505,0,0,14.75860085,0.001986063,18.79485718,0,0,21.47960725,0.001668648,10.33923275,49.19036249,9.757604099,31.72683822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/08  24:00:00,-21.7,49896,13.75769382,21.49895983,13.43439082,13.59604232,21.49548548,21.49722266,0,0,13.43439082,0.002153101,22.18214721,0,0,21.49548548,0.001668648,10.32917754,49.19036249,9.757604099,31.72683822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/09  01:00:00,-22.0125,39312,12.77461052,20.68332074,12.93368535,12.85414793,17.4401168,19.06171877,94.79392415,2.666660872,12.93368535,0.001954859,20.8123634,0,151.4391187,17.4401168,0.001868309,15.24485633,72.89200008,9.757604099,31.72683822,1,0,0,0,0,0,1326495.413,368.4709482,0,0,0,0,0,0,0.225,519.7758975,1871193.231,656.4033623,2363052.104,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/09  02:00:00,-22.2,39312,12.09696123,20.09581077,12.79707294,12.44701708,16.7769435,18.43637713,142.6255732,5.858374769,12.79707294,0.001489627,16.02339478,0,147.1313733,16.7769435,0.00159743,13.27766273,81.3946048,9.757604099,31.72683822,1,0,0,0,0,0,1529800.715,424.944643,0,0,0,0,0,0,0.225,416.2414266,1498469.136,527.9451301,1900602.468,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/09  03:00:00,-22.2,16632,11.59692603,19.76792711,12.72787699,12.16240151,16.66135929,18.2146432,214.1503199,7.643100038,12.72787699,0.001265707,13.67959982,0,148.0761223,16.66135929,0.001314252,11.03911663,81.26145003,9.757604099,31.72683822,1,0,0.25,0,0,0,1746978.024,485.2716734,0,0,0,0,0,0,0.226183143,474.6270448,1708657.361,600.93431,2163363.516,0,0,0,0,0,0,0,0,0,0,178888.4274
SWlowe,SW,Lowe, 12/09  04:00:00,-22.2,16632,11.28340888,19.10597284,12.6850215,11.98421519,16.49396763,17.79997023,187.160793,0,12.6850215,0.001082585,11.73557349,0,141.5374333,16.49396763,0.001117074,9.495241479,81.33262732,9.757604099,31.72683822,1,0,0.25,0,0,0,1744647.816,484.6243932,0,0,0,0,0,0,0.225,477.7017505,1719726.302,605.1878901,2178676.404,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/09  05:00:00,-22.2,16632,10.93723151,18.97501766,13.00566551,11.97144851,15.65940984,17.31721375,368.0435056,7.052481567,13.00566551,0.000969025,10.27761216,0,176.8993203,15.65940984,0.001004294,8.979278017,81.99807822,9.757604099,31.72683822,1,0,0,0,0,0,2701112.945,750.3091514,0,0,0,0,0,0,0.301965332,738.8522141,2659867.971,933.6706954,3361214.504,0,0,0,0,0,0,0,0,0,0,238583.8263
SWlowe,SW,Lowe, 12/09  06:00:00,-22.575,16632,10.69990144,18.64168906,12.65067942,11.67529043,16.01137892,17.32653399,322.1113636,7.678650831,12.65067942,0.000893157,9.723345457,0,121.2977737,16.01137892,0.000915088,8.007692515,81.04236801,9.757604099,31.72683822,1,0,0.25,0,0,0,2242745.876,622.9849655,0,0,0,0,0,0,0.228389486,613.1315919,2207273.731,773.5678496,2784844.259,0,0,0,0,0,0,0,0,0,0,179274.8531
SWlowe,SW,Lowe, 12/09  07:00:00,-22.8,61992,10.52234701,18.3447039,12.60861462,11.56548082,15.77100191,17.05785291,338.2397637,8.305712889,12.60861462,0.000813001,8.875628723,0,113.2030624,15.77100191,0.000836227,7.432144755,80.92302833,8.871842625,31.44273164,1,0,0.25,0,0,0,2314108.878,642.8080216,0,0,1618.231669,1618.231669,0.449508797,0.449508797,0.230240885,635.8936995,2289217.318,801.8307877,2886590.836,7.259770551,26135.17398,14.40291201,51850.48325,23.78892139,85640.11699,0.047433635,30.56522074,0.021871764,78.73835094,179726.7562
