Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 12/09  08:00:00,-22.8,61992,10.46762863,18.12791183,12.61553519,11.54158191,15.66721648,16.89756416,339.7609663,8.507916298,12.61553519,0.000732308,7.98557381,0,111.1130439,15.66721648,0.000757342,6.775164989,80.90502171,8.019389026,31.23508702,1,0,0.25,0,0,0,2314459.149,642.9053193,0,0,0,0,0,0,0.229842122,633.5546094,2280796.594,798.9520261,2876227.294,0,0,0,0,0,0,0,0,0,0,179615.3405
SWlowe,SW,Lowe, 12/09  09:00:00,-22.425,84672,10.66378185,17.65704534,12.6857932,11.67478753,15.68997581,16.67351057,268.4036628,0,12.6857932,0.000672202,7.295242447,0,110.7069841,15.68997581,0.000689976,6.16914522,81.22588584,8.019389026,31.23508702,1,0,0.25,0,0,0,2103036.317,584.1767546,0,0,0,0,0,0,0.225,577.8130201,2080126.872,730.0478275,2628172.179,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/09  10:00:00,-21.8875,84672,10.75759258,17.51141178,13.00217229,11.87988243,14.81930053,16.16535615,340.8161198,9.542457722,13.00217229,0.000608002,6.460352139,0,121.1145595,14.81930053,0.000623741,5.893951754,81.96218374,8.019389026,31.23508702,1,0,0,0,0,0,2744980.581,762.4946057,0,0,0,0,0,0,0.300751953,751.951874,2707026.746,949.899612,3419638.603,0,0,0,0,0,0,0,0,0,0,238396.6525
SWlowe,SW,Lowe, 12/09  11:00:00,-21.325,61992,10.8526162,17.2635238,12.63637807,11.74449714,15.08004444,16.17178412,275.1747915,9.032937854,12.63637807,0.000564676,6.165923641,0,80.67357701,15.08004444,0.000574781,5.346872849,80.9811703,8.019389026,31.23508702,1,0,0.25,0,0,0,2126538.77,590.7052138,0,0,0,0,0,0,0.228355824,582.3080107,2096308.838,735.1086295,2646391.066,0,0,0,0,0,0,0,0,0,0,179254.8565
SWlowe,SW,Lowe, 12/09  12:00:00,-20.7875,49896,11.88330214,17.05446129,12.66590787,12.27460501,14.99759167,16.02602648,163.3310673,66.60747648,12.66590787,0.000529014,5.762956067,0,76.96206808,14.99759167,0.000535213,5.008366916,80.97549633,8.019389026,31.23508702,1,0,0.25,0,0,0,1495667.126,415.4630906,0,0,0,0,0,0,0.225495605,416.6149705,1499813.894,527.4168501,1898700.661,0,0,0,0,0,0,0,0,0,0,178787.8047
SWlowe,SW,Lowe, 12/09  13:00:00,-19.85,49896,16.37984923,16.8661573,14.69734823,15.53859873,15.62052277,16.24334004,0,151.1158747,14.69734823,0.000517255,4.954108812,0,57.08394669,15.62052277,0.000510669,4.597924044,81.45789299,8.019389026,31.23508702,1,0,0,0,0,0,195554.3048,54.32064022,0,0,0,0,0,0,0.15,52.47699044,188917.1656,67.19099625,241887.5865,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 12/09  14:00:00,-18.7125,49896,18.76775119,17.1274866,18.53139444,18.64957282,17.02477432,17.07613046,0,0,18.53139444,0.000600823,4.482689429,0,0,17.02477432,0.000509338,4.186088237,81.21052399,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/09  15:00:00,-18.3,49896,18.54611163,17.12616023,18.45323589,18.49967376,17.13664118,17.13140071,0,0,18.45323589,0.000748803,5.636013291,0,0,17.13664118,0.000509337,4.159041843,81.21052399,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/09  16:00:00,-18.3,49896,16.57319898,17.12440744,16.35937274,16.46628586,17.12664586,17.12552665,0,0,16.35937274,0.000866463,7.456142763,0,0,17.12664586,0.000509337,4.165862838,81.21052399,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/09  17:00:00,-18.675,49896,14.39279225,17.12422102,14.1498347,14.27131348,17.1253642,17.12479261,0,0,14.1498347,0.000920448,9.127786392,0,0,17.1253642,0.000509337,4.170389724,81.21052399,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/09  18:00:00,-18.9,49896,12.93221106,16.91980817,13.00709253,12.9696518,15.64019499,16.28000158,52.69253804,0,13.00709253,0.000878699,9.376976695,0,37.84271581,15.64019499,0.000665377,6.168437519,81.70526199,8.019389026,31.23508702,1,0,0,0,0,0,947663.0695,263.2397415,0,0,0,0,0,0,0.15,251.9207988,906914.8756,320.0543481,1152195.653,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 12/09  19:00:00,-19.2125,128520,12.13547871,16.57860135,12.79031105,12.46289488,14.79747774,15.68803954,144.0619889,7.436362311,12.79031105,0.000761252,8.252364159,0,71.43327155,14.79747774,0.000759095,7.226652116,81.49368978,8.019389026,31.23508702,1,0,0,0,0,0,1569158.079,435.8772443,0,0,0,0,0,0,0.225,426.64058,1535906.088,541.1993544,1948317.676,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/09  20:00:00,-19.4,151200,11.69598363,16.2685385,12.79288744,12.24443553,14.72381328,15.49617589,108.112257,0,12.79288744,0.000708373,7.682394666,0,68.14066444,14.72381328,0.000711122,6.804126311,81.4437906,8.019389026,31.23508702,1,0,0,0,0,0,1508301.178,418.9725494,0,0,0,0,0,0,0.225,412.1482624,1483733.745,523.1420476,1883311.371,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/09  21:00:00,-19.775,151200,11.3880393,16.18590589,12.99909832,12.19356881,14.2145985,15.20025219,199.1505415,6.58024798,12.99909832,0.000672638,7.191221789,0,81.13212887,14.2145985,0.000685444,6.773498755,82.2,8.019389026,31.23508702,1,0,0,0,0,0,2223631.751,617.6754865,0,0,0,0,0,0,0.3,606.4025371,2183049.133,768.6666635,2767199.988,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/09  22:00:00,-20,151200,11.18243793,16.02142337,12.76544845,11.97394319,14.4256991,15.22356124,183.7127168,6.733255327,12.76544845,0.000642675,6.987268575,0,53.91647433,14.4256991,0.000650697,6.345381604,81.38809026,8.019389026,31.23508702,1,0,0,0,0,0,1819203.63,505.3343418,0,0,0,0,0,0,0.225,495.9482575,1785413.727,627.8970247,2260429.289,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/09  23:00:00,-19.625,128520,10.94189649,15.87915766,12.68899339,11.81544494,14.33692375,15.10804071,233.7689658,10.81851756,12.68899339,0.000601938,6.580638764,0,51.33617027,14.33692375,0.00060998,5.982041179,81.26118195,8.019389026,31.23508702,1,0,0.25,0,0,0,1962324.209,545.0900579,0,0,0,0,0,0,0.225,537.9414511,1936589.224,680.242153,2448871.751,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/09  24:00:00,-19.4,61992,10.71174724,15.75000108,12.63392969,11.67283846,14.31750066,15.03375087,314.4079631,12.54758212,12.63392969,0.000558464,6.13292744,0,53.26558314,14.31750066,0.000565998,5.562275552,81.18002925,8.019389026,31.23508702,1,0,0.25,0,0,0,2230760.999,619.6558332,0,0,0,0,0,0,0.225341797,608.7935746,2191656.869,768.5029366,2766610.572,0,0,0,0,0,0,0,0,0,0,178767.6742
SWlowe,SW,Lowe, 12/10  01:00:00,-19.4,39312,10.61102636,15.51112554,12.62454945,11.61778791,14.28093356,14.89602955,259.6674251,0,12.62454945,0.000538035,5.917570325,0,50.03266524,14.28093356,0.000534722,5.269390724,81.14180184,8.019389026,31.23508702,1,0,0.25,0,0,0,2103769.531,584.3804253,0,0,0,0,0,0,0.225,576.4268666,2075136.72,728.3006326,2621882.277,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/10  02:00:00,-20.15,39312,10.36543951,15.44901168,12.99777075,11.68160513,13.85298362,14.65099765,415.8330638,13.06014957,12.99777075,0.000527481,5.646805126,0,59.23605112,13.85298362,0.000530846,5.376339945,81.88202557,8.019389026,31.23508702,1,0,0,0,0,0,3062408.208,850.6689466,0,0,0,0,0,0,0.300854492,839.0316811,3020514.052,1058.068717,3809047.381,0,0,0,0,0,0,0,0,0,0,238409.5421
SWlowe,SW,Lowe, 12/10  03:00:00,-20.6,16632,10.22929749,15.32319422,12.58870339,11.40900044,13.98743747,14.65531585,328.2544899,12.47105501,12.58870339,0.000533261,5.881152865,0,38.08417395,13.98743747,0.000528268,5.308161049,80.74516837,8.019389026,31.23508702,1,0,0.25,0,0,0,2383750.227,662.1528408,0,0,0,0,0,0,0.228379991,653.5512049,2352784.338,823.6066757,2964984.032,0,0,0,0,0,0,0,0,0,0,179242.312
SWlowe,SW,Lowe, 12/10  04:00:00,-20.6,16632,10.14171449,15.21948291,12.57136738,11.35654093,13.92031887,14.56990089,330.0254443,12.70208343,12.57136738,0.000537139,5.931817042,0,36.37817406,13.92031887,0.000530667,5.355491393,80.69601717,8.019389026,31.23508702,1,0,0.25,0,0,0,2385801.937,662.7227603,0,0,0,0,0,0,0.22913954,656.7317421,2364234.272,827.5680783,2979245.082,0,0,0,0,0,0,0,0,0,0,179365.1728
SWlowe,SW,Lowe, 12/10  05:00:00,-21.6,16632,10.04219647,15.11917875,12.54655718,11.29437683,13.93188073,14.52552974,394.602949,13.62529989,12.54655718,0.000545702,6.037764204,0,39.96274634,13.93188073,0.000534541,5.389596385,80.6205897,8.019389026,31.23508702,1,0,0.25,0,0,0,2643488.158,734.3022661,0,0,0,0,0,0,0.23046875,723.7360389,2605449.74,910.7935898,3278856.923,0,0,0,0,0,0,0,0,0,0,179680.2989
SWlowe,SW,Lowe, 12/10  06:00:00,-22.2,16632,10.03500115,14.94491403,12.5294673,11.28223422,13.94823808,14.44657605,348.030802,0,12.5294673,0.000552249,6.120232299,0,36.31459936,13.94823808,0.000542112,5.457012778,80.90118298,8.019389026,31.23508702,1,0,0.25,0,0,0,2577759.364,716.0442677,0,0,0,0,0,0,0.225,706.8275157,2544579.057,890.3448666,3205241.52,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/10  07:00:00,-22.575,61992,9.852923972,14.90016517,12.99395777,11.42344087,13.58885323,14.2445092,519.5586168,14.87241152,12.99395777,0.000544684,5.82867151,0,45.07658568,13.58885323,0.000548973,5.652643459,82.2,8.019389026,31.23508702,1,0,0,0,0,0,3608522.935,1002.367482,0,0,0,0,0,0,0.304742432,990.6671506,3566401.742,1246.931697,4488954.11,0,0,0,0,0,0,0,0,0,0,239037.1143
SWlowe,SW,Lowe, 12/10  08:00:00,-22.425,61992,10.19525771,14.81010342,12.53081337,11.36303554,13.7338164,14.27195991,312.8109181,15.39017822,12.53081337,0.000534268,5.911581683,0,30.38193557,13.7338164,0.000535441,5.460798423,80.86033938,8.019389026,31.23508702,1,0,0.25,0,0,0,2417983.339,671.6620386,0,0,0,0,0,0,0.22935791,666.7831719,2400419.419,840.5801447,3026088.521,0,0,0,0,0,0,0,0,0,0,179378.7815
SWlowe,SW,Lowe, 12/10  09:00:00,-20.825,84672,14.39979642,14.79326317,14.37077982,14.38528812,14.31851458,14.55588887,5.36566928,0,14.37077982,0.000543271,5.318585213,0,11.83221671,14.31851458,0.000520344,5.111358519,80.25517201,8.019389026,31.23508702,1,0,0,0,0,0,446539.039,124.038622,0,0,0,0,0,0,0.075,126.6722533,456020.112,160.94942,579417.912,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 12/10  10:00:00,-19.3125,84672,20.25050794,14.86721822,19.90961834,20.08006314,14.84416862,14.85569342,0,0,19.90961834,0.000662839,4.568408293,0,0,14.84416862,0.000520516,4.945612517,79.60689602,8.019389026,31.23508702,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  11:00:00,-18.525,61992,25.09458636,14.86583059,24.64419897,24.86939267,14.8619337,14.86388214,0,0,24.64419897,0.000858008,4.415931517,0,0,14.8619337,0.000520516,4.941803557,79.60689602,8.019389026,31.23508702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  12:00:00,-18.3,49896,28.4847801,14.86547183,27.96391419,28.22434714,14.86430884,14.86489034,0,0,27.96391419,0.001140078,4.830236282,0,0,14.86430884,0.000520516,4.941046843,79.60689602,8.019389026,31.23508702,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  13:00:00,-17.9875,49896,29.99647725,14.86539368,29.70117838,29.84882781,14.86497789,14.86518579,0,0,29.70117838,0.001537512,5.89373345,0,0,14.86497789,0.000520516,4.940833777,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  14:00:00,-17.425,49896,30.52410804,14.86534523,30.29162127,30.40786466,14.865227,14.86528612,0,0,30.29162127,0.001987452,7.371991109,0,0,14.865227,0.000520516,4.940754395,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  15:00:00,-17.2,49896,28.67311045,14.86531002,28.52623428,28.59967236,14.8652731,14.86529156,0,0,28.52623428,0.002286226,9.40729575,0,0,14.8652731,0.000520516,4.940739668,79.60689602,8.019389026,31.23508702,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  16:00:00,-17.8875,49896,25.42366481,14.86528561,25.08218104,25.25292292,14.86528378,14.86528469,0,0,25.08218104,0.002517387,12.69046365,0,0,14.86528378,0.000520516,4.943827353,79.60689602,8.019389026,31.23508702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  17:00:00,-18.675,49896,22.61708947,14.86526893,22.11126713,22.3641783,14.86527884,14.86527388,0,0,22.11126713,0.002672476,16.09047259,0,0,14.86527884,0.000520516,4.945683548,79.60689602,8.019389026,31.23508702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  18:00:00,-19.2125,49896,20.64340532,14.86525776,20.15460953,20.39900742,14.86526917,14.86526346,0,0,20.15460953,0.00283399,19.22963569,0,0,14.86526917,0.000520516,4.945686602,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  19:00:00,-19.775,128520,19.23169156,14.86525058,18.81840862,19.02505009,14.86525999,14.86525529,0,0,18.81840862,0.003010073,22.17429913,0,0,14.86525999,0.000520516,4.945689548,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  20:00:00,-20,151200,18.1611446,14.8652462,17.86399344,18.01256902,14.86525249,14.86524934,0,0,17.86399344,0.003268677,25.55636099,0,0,14.86525249,0.000520516,4.945691904,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  21:00:00,-20.375,151200,17.33080283,14.86524386,17.16188682,17.24634483,14.86524762,14.86524574,0,0,17.16188682,0.003600666,29.40802282,0,0,14.86524762,0.000520516,4.945693501,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  22:00:00,-20.9125,151200,16.5401538,14.86524299,16.32611582,16.43313481,14.86524491,14.86524395,0,0,16.32611582,0.003804694,32.75386028,0,0,14.86524491,0.000520516,4.945694375,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  23:00:00,-21.475,128520,15.59522385,14.86524319,15.19938628,15.39730506,14.86524389,14.86524354,0,0,15.19938628,0.003876471,35.89170459,0,0,14.86524389,0.000520516,4.948785757,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/10  24:00:00,-22.0125,61992,14.54056408,14.86524413,14.05784674,14.29920541,14.86524377,14.86524395,0,0,14.05784674,0.003900938,38.89080074,0,0,14.86524377,0.000520516,4.950640412,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/11  01:00:00,-22.575,33264,13.57408311,14.86524563,13.16784387,13.37096349,14.8652445,14.86524506,0,0,13.16784387,0.00391407,41.36948671,0,0,14.8652445,0.000520516,4.953731242,79.60689602,8.019389026,31.23508702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/11  02:00:00,-22.8,25704,12.81547106,14.66327437,12.99990468,12.90768787,13.56725092,14.11526265,99.65908266,0,12.99990468,0.002522211,27.00039767,0,37.57132237,13.56725092,0.002707011,27.97818232,82.2,8.019389026,31.23508702,1,0,0,0,0,0,2173643.629,603.789897,0,0,0,0,0,0,0.3,591.0272306,2127698.03,749.4989647,2698196.273,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  03:00:00,-22.425,16632,12.25348036,14.59685102,12.83371642,12.54359839,13.68136401,14.13910752,127.7021953,0,12.83371642,0.002016979,21.87354351,0,26.91158358,13.68136401,0.002144153,21.94702052,81.37504128,8.019389026,31.23508702,1,0,0,0,0,0,1805383.109,501.495308,0,0,0,0,0,0,0.225,492.4437903,1772797.645,623.5786691,2244883.209,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/11  04:00:00,-22.575,16632,11.79846895,14.53215286,12.76447713,12.28147304,13.64156877,14.08686082,162.6205084,1.221264058,12.76447713,0.001598796,17.4260583,0,25.93399496,13.64156877,0.001712915,17.58915233,81.29605625,8.019389026,31.23508702,1,0,0,0,0,0,1935300.294,537.583415,0,0,0,0,0,0,0.225,530.1107529,1908398.71,670.5373393,2413934.422,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/11  05:00:00,-22.8,16632,11.40593507,14.46574198,12.70654134,12.0562382,13.64476951,14.05525574,233.6507423,5.189358812,12.70654134,0.001290145,14.11787439,0,27.1655461,13.64476951,0.00138044,14.18834369,81.19946263,8.019389026,31.23508702,1,0,0.25,0,0,0,2188403.121,607.8897558,0,0,0,0,0,0,0.225,597.0786878,2149483.276,753.9487924,2714215.653,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/11  06:00:00,-22.8,33264,11.17305054,14.35927784,12.67359529,11.92332291,13.62884131,13.99405957,205.4015045,0,12.67359529,0.001059712,11.62035121,0,23.9683911,13.62884131,0.001123725,11.5751304,81.13004844,8.019389026,31.23508702,1,0,0.25,0,0,0,2113717.719,587.143811,0,0,0,0,0,0,0.225,579.1901515,2085084.545,731.749731,2634299.032,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/11  07:00:00,-22.8,66528,12.25515004,14.78966905,17.83785894,15.04650449,16.39707724,15.59337315,1174.582985,0,17.83785894,0.00095317,7.512709745,98.48841146,5.774915849,16.39707724,0.000977532,8.443079722,81.49397179,8.019389026,31.23508702,1,0,0,0,0,0,6774984.182,1881.94005,0,0,0,0,0,0,0.363984375,1848.516944,6654661,2311.044201,8319759.123,0,0,0,0,0,0,0,0,0,0,263058.7935
SWlowe,SW,Lowe, 12/11  08:00:00,-22.8,84672,14.03674633,15.35875436,19.3460224,16.69138437,18.41500596,16.88688016,1009.113728,0,19.3460224,0.000863064,6.175804777,190.2621239,0,18.41500596,0.000873149,6.625317198,63.91344988,7.22,29.19609893,1,0,1,0,0,0,8751088.62,2430.85795,0,0,2510617.871,2510617.871,697.3938532,697.3938532,1,2220.752715,7994709.775,2775.940894,9993387.219,349.2845948,1257424.541,716.8520568,2580667.404,1148.617986,4135024.748,2.288340459,1209.557781,0.003647954,13.1326343,564184.0846
SWlowe,SW,Lowe, 12/11  09:00:00,-22.425,66528,14.85924418,15.71450005,19.21351488,17.03637953,18.38354462,17.04902234,857.9201584,0,19.21351488,0.000810552,5.849753491,168.2114428,0,18.38354462,0.000821913,6.247470323,61.21334016,7.22,28.90765587,1,0,1,0,0,0,8103020.715,2250.839087,0,0,2442026.508,2442026.508,678.3406968,678.3406968,1,2220.752715,7994709.775,2775.940894,9993387.219,346.7619426,1248342.993,703.1349971,2531285.99,1144.076081,4118673.892,2.299313767,1193.790139,0,0,564184.0846
SWlowe,SW,Lowe, 12/11  10:00:00,-21.8875,66528,16.43281901,16.06800424,19.89467848,18.16374875,18.86305655,17.4655304,702.9443929,0,19.89467848,0.000758878,5.256787767,181.5343129,0,18.86305655,0.000772611,5.703460567,61.1157441,7.22,28.89917318,1,0,1,0,0,0,8077281.489,2243.689302,0,0,2750766.793,2750766.793,764.101887,764.101887,1,2220.752715,7994709.775,2775.940894,9993387.219,351.6173502,1265822.461,785.5923895,2828132.602,1165.573318,4196063.944,2.314144643,1189.469544,0,0,564184.0846
SWlowe,SW,Lowe, 12/11  11:00:00,-21.0125,42336,22.19114713,16.68512828,22.58661744,22.38888228,19.91291672,18.2990225,154.9743245,23.25767497,22.58661744,0.000681403,4.006090314,223.2096172,0,19.91291672,0.000698595,4.827728092,75.22138615,8.964496095,30.99923598,0.25,0,0.25,0,0,0,4630866.747,1286.351874,0,0,1135798.595,1135798.595,315.4996097,315.4996097,0.51,1411.62871,5081863.356,1770.169173,6372609.023,129.501005,466203.6181,319.1626244,1148985.448,448.6636294,1615189.066,0.738747133,452.7960111,0.386580061,1391.688218,336064.7094
SWlowe,SW,Lowe, 12/11  12:00:00,-20.6,42336,23.32886635,17.03664906,23.00170836,23.16528736,20.02447754,18.5305633,26.73300891,33.11853812,23.00170836,0.000605238,3.459972738,194.0197521,0,20.02447754,0.000623337,4.276357634,82.2,9.712137278,31.68462282,0,0,0,0,0,0,2879182.738,799.7729827,0,0,0,0,0,0,0.3,786.5510758,2831583.873,993.4540723,3576434.66,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  13:00:00,-20.225,42336,21.19551319,17.40210295,22.99920007,22.09735663,20.23079487,18.81644891,368.1267654,0,22.99920007,0.000564701,3.227711459,180.2584323,0,20.23079487,0.000574844,3.892284312,82.2,9.712137278,31.68462282,0,0,0,0,0,0,4167214.13,1157.55948,0,0,0,0,0,0,0.3,1140.575482,4106071.733,1432.665062,5157594.225,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  14:00:00,-20,42336,20.36344375,17.74092085,22.99894311,21.68119343,20.42376474,19.0823428,505.9365108,0,22.99894311,0.000550946,3.147235935,167.7898572,0,20.42376474,0.000551965,3.690727468,82.2,9.712137278,31.68462282,0,0,0,0,0,0,4615946.227,1282.207285,0,0,0,0,0,0,0.3,1270.113651,4572409.144,1592.988943,5734760.195,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  15:00:00,-20.375,42336,20.53237768,18.05701054,23.00027892,21.7663283,20.60170105,19.32935579,473.2953186,0,23.00027892,0.00055898,3.193635966,156.2188291,0,20.60170105,0.000555712,3.675994419,82.2,9.712137278,31.68462282,0,0,0,0,0,0,4489591.392,1247.10872,0,0,0,0,0,0,0.3,1234.855602,4445480.168,1549.364038,5577710.536,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  16:00:00,-20.225,42336,19.76564997,18.35140909,23.00105397,21.38335197,20.76570221,19.55855565,627.5617366,0,23.00105397,0.000597141,3.410419466,145.5395603,0,20.76570221,0.000581021,3.803430369,82.2,9.712137278,31.68462282,1,0,0,0,0,0,5006980.969,1390.828047,0,0,0,0,0,0,0.3,1376.525743,4955492.675,1724.663397,6208788.23,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  17:00:00,-20.375,42336,19.34261105,18.62540902,22.99714559,21.16987832,20.91608985,19.77074944,716.8024726,0,22.99714559,0.000691829,3.950053655,135.6412355,0,20.91608985,0.000656977,4.258674533,82.2,9.712137278,31.68462282,1,0,0,0,0,0,5309639.173,1474.89977,0,0,0,0,0,0,0.3,1461.332531,5260797.11,1829.648093,6586733.134,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  18:00:00,-20.6,42336,19.22568663,18.88154589,22.99829416,21.11199039,21.05658012,19.96906301,720.2353332,0,22.99829416,0.000779051,4.447156521,126.531603,0,21.05658012,0.000755545,4.855020004,82.2,9.712137278,31.68462282,1,0,0,0,0,0,5310619.664,1475.172129,0,0,0,0,0,0,0.3,1463.370959,5268135.454,1832.169192,6595809.092,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  19:00:00,-20.225,101304,19.26720143,19.1207048,23.00406459,21.13563301,21.18792696,20.15431588,707.1384114,0,23.00406459,0.000838757,4.785842957,118.2084708,0,21.18792696,0.000822509,5.242434945,82.2,9.712137278,31.68462282,1,0,0,0,0,0,5219178.282,1449.771745,0,0,0,0,0,0,0.3,1438.208203,5177549.531,1801.012744,6483645.877,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  20:00:00,-20,134568,19.33491396,19.34464415,23.00093373,21.16792385,21.30820235,20.32642325,678.8513292,0,23.00093373,0.000929604,5.307800586,110.339167,0,21.30820235,0.000895936,5.671218172,82.2,9.712137278,31.68462282,1,0,0,0,0,0,5081330.545,1411.480707,0,0,0,0,0,0,0.3,1399.798205,5039273.538,1753.463865,6312469.916,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  21:00:00,-20,151200,19.38619818,19.55334383,23.00088246,21.19354032,21.41978392,20.48656388,650.0312927,0,23.00088246,0.00101391,5.790529742,103.1243446,0,21.41978392,0.000991195,6.232953151,82.2,9.712137278,31.68462282,1,0,0,0,0,0,4957939.32,1377.205367,0,0,0,0,0,0,0.3,1365.738869,4916659.929,1711.310859,6160719.094,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/11  22:00:00,-20,134568,18.59805806,19.48849385,19.28524255,18.9416503,19.84880493,19.66864939,0,0,19.28524255,0.001230879,8.885730729,0,0,19.84880493,0.001018337,7.056459647,74.92529431,9.712137278,31.68462282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/11  23:00:00,-20,101304,17.04945429,19.41350632,16.84563262,16.94754346,19.45087274,19.43218953,0,0,16.84563262,0.001534603,12.84616734,0,0,19.45087274,0.001018353,7.226874648,74.92529431,9.712137278,31.68462282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/11  24:00:00,-20,49896,15.75000972,19.41213227,15.41001111,15.58001041,19.4141811,19.41315668,0,0,15.41001111,0.001878361,17.2004254,0,0,19.4141811,0.001018353,7.240666403,74.92529431,9.712137278,31.68462282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/12  01:00:00,-20,33264,14.68304213,19.41085119,14.34006384,14.51155299,19.41141572,19.41113346,0,0,14.34006384,0.002139239,20.97894256,0,0,19.41141572,0.001018353,7.246443271,74.92529431,9.712137278,31.68462282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/12  02:00:00,-19.625,25704,13.78579142,19.4098627,13.47534053,13.63056597,19.41023804,19.41005037,0,0,13.47534053,0.002328309,24.14777903,0,0,19.41023804,0.001018353,7.249692858,74.92529431,9.712137278,31.68462282,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/12  03:00:00,-19.4,16632,13.00041616,19.07131332,12.94160964,12.9710129,17.17580253,18.12355792,39.40806798,2.931697467,12.94160964,0.002189037,23.51415471,0,63.61812661,17.17580253,0.001504876,13.08347662,78.56264716,9.712137278,31.68462282,1,0,0,0,0,0,856119.4291,237.8109525,0,0,0,0,0,0,0.15,247.0159837,889257.5412,313.8139438,1129730.198,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 12/12  04:00:00,-19.4,16632,12.42577037,18.50549756,12.84237717,12.63407377,15.89706028,17.20127892,112.4787731,7.150093217,12.84237717,0.001714184,18.54775455,0,115.1402582,15.89706028,0.00174559,15.53496472,81.59441468,9.712137278,31.68462282,1,0,0,0,0,0,1344441.677,373.4560213,0,0,0,0,0,0,0.225,364.6899452,1312883.803,463.5183477,1668666.052,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/12  05:00:00,-19.4,16632,12.01489236,18.00374118,12.77647957,12.39568596,15.79496961,16.8993554,114.0923828,0,12.77647957,0.001445886,15.7186569,0,112.5507311,15.79496961,0.001500861,13.45425897,81.50232291,9.712137278,31.68462282,1,0,0,0,0,0,1424946.998,395.8186107,0,0,0,0,0,0,0.225,388.4464977,1398407.392,493.42515,1776330.54,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/12  06:00:00,-19.4,33264,11.60218654,17.86822972,13.00083905,12.30151279,15.00888797,16.43855884,223.9632251,7.848255463,13.00083905,0.001256776,13.4705944,0,132.4572626,15.00888797,0.001303067,12.26994011,82.02365127,9.712137278,31.68462282,1,0,0,0,0,0,2152355.067,597.8764074,0,0,0,0,0,0,0.3,586.609717,2111794.981,743.576809,2676876.512,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/12  07:00:00,-19.4,66528,12.18551327,18.00411496,16.40990485,14.29770906,17.34576198,17.67493847,828.1413275,0,16.40990485,0.001154403,10.14586063,16.6121983,14.89828399,17.34576198,0.001176925,9.571852556,81.20261795,8.44579445,31.24882019,1,0,0.25,0,0,0,4581431.57,1272.619881,0,0,39854.45831,39854.45831,11.07068287,11.07068287,0.266380208,1246.669337,4488009.612,1559.692284,5614892.224,12.32805576,44381.00073,24.66176104,88782.33974,41.06549645,147835.7872,0.077603224,48.46295601,0.038155753,137.3607113,195866.7573
SWlowe,SW,Lowe, 12/12  08:00:00,-19.4,84672,14.50504241,18.27762076,19.58989682,17.04746962,19.28023962,18.77893019,956.7259168,0,19.58989682,0.001060705,7.475603164,39.49938037,0.311810763,19.28023962,0.001072485,7.707525423,63.94222894,7.22,29.39917605,1,0,1,0,0,0,8755324.461,2432.034572,0,0,3341243.855,3341243.855,928.1232931,928.1232931,1,2220.752715,7994709.775,2775.940894,9993387.219,399.7276434,1439019.516,944.3273216,3399578.358,1358.738718,4891459.386,2.395910451,1397.925695,0.903767821,3253.564155,564184.0846
SWlowe,SW,Lowe, 12/12  09:00:00,-19.4,66528,18.46769529,18.53581665,20.93144113,19.69956821,20.28751849,19.41166757,477.550252,0,20.93144113,0.001003528,6.512704497,102.4021669,0,20.28751849,0.001011603,6.831936264,61.12130228,7.22,29.4,1,0,1,0,0,0,8078962.249,2244.15618,0,0,3870900.257,3870900.257,1075.250072,1075.250072,1,2220.752715,7994709.775,2775.940894,9993387.219,440.9026258,1587249.453,1094.742432,3941072.754,1535.645057,5528322.207,2.479154259,1569.129882,1.635449998,5887.619994,564184.0846
SWlowe,SW,Lowe, 12/12  10:00:00,-18.7125,66528,18.95856809,18.81642917,21.20756749,20.08306779,20.71726022,19.76684469,427.20158,0,21.20756749,0.000947641,6.052112306,105.8518788,0,20.71726022,0.000962375,6.332015315,61.26581182,7.22,29.4,1,0,1,0,0,0,8122933.848,2256.370513,0,0,4432556.887,4432556.887,1231.265802,1231.265802,1,2220.752715,7994709.775,2775.940894,9993387.219,488.0098469,1756835.449,1252.550549,4509181.977,1740.560396,6266017.426,2.566221947,1776.735366,2.543803553,9157.692791,564184.0846
SWlowe,SW,Lowe, 12/12  11:00:00,-17.6125,42336,22.92805363,19.12180191,22.99371411,22.96088387,21.10973844,20.11577018,88.0527728,42.8347881,22.99371411,0.000849932,4.864306809,118.131967,0,21.10973844,0.000875014,5.618777801,81.52638976,10.21812305,32.09259952,0,0,0,0,0,0,2691431.748,747.61993,0,0,0,0,0,0,0.3,871.7436713,3138277.217,1098.781201,3955612.324,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/12  12:00:00,-16.8875,42336,21.34507306,19.33609621,23.00099729,22.17303518,21.29843592,20.31726607,331.6747152,0,23.00099729,0.000779415,4.454636635,110.9646181,0,21.29843592,0.000796676,5.051080351,82.2,10.21812305,32.09259952,0,0,0,0,0,0,3647142.333,1013.095093,0,0,0,0,0,0,0.3,996.2923095,3586652.314,1253.919663,4514110.786,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/12  13:00:00,-16.325,42336,21.00824796,19.54628813,22.99885472,22.00355134,21.41144655,20.47886734,382.7252389,0,22.99885472,0.000734939,4.197094457,103.4264279,0,21.41144655,0.000747054,4.699372018,82.2,9.468592286,31.41944964,0,0,0,0,0,0,3780209.326,1050.058146,0,0,3271.046354,3271.046354,0.908623987,0.908623987,0.3,1038.466953,3738481.03,1306.245918,4702485.305,87.11724661,313622.0878,29.94696039,107809.0574,285.4670566,1027681.404,0.569203624,308.2206153,0.074474727,268.109019,238299.2629
SWlowe,SW,Lowe, 12/12  14:00:00,-15.7875,42336,20.26112867,19.74315121,22.99928215,21.63020541,21.51630151,20.62972636,514.6470408,0,22.99928215,0.000704106,4.019585372,96.56082826,0,21.51630151,0.000712458,4.451562828,82.2,7.22,29.4,0.25,0,0,0,0,0,4244357.6,1178.988222,0,0,43370.67701,43370.67701,12.04741028,12.04741028,0.3,1165.111165,4194400.195,1463.0552,5266998.72,348.4689864,1254488.351,37.24044095,134065.5874,1141.868226,4110725.615,2.276814497,1181.802474,0.079977037,287.917332,238299.2629
SWlowe,SW,Lowe, 12/12  15:00:00,-15.9125,42336,19.82048489,19.92744207,22.99903253,21.40975871,21.61484245,20.77114226,610.6515787,0,22.99903253,0.00069885,3.989665186,90.29262534,0,21.61484245,0.000695617,4.320230997,82.2,7.22,29.4,1,0,0,0,0,0,4590005.492,1275.001525,0,0,53207.8532,53207.8532,14.77995922,14.77995922,0.3,1261.887851,4542796.262,1582.811278,5698120.6,348.4689864,1254488.351,40.25435916,144915.693,1141.868226,4110725.615,2.276814497,1181.80247,0.083615545,301.0159613,238299.2629
SWlowe,SW,Lowe, 12/12  16:00:00,-16.1,42336,19.57511332,20.09891811,22.99851136,21.28681234,21.70318124,20.90104967,660.1222632,0,22.99851136,0.000756026,4.315810737,84.37380644,0,21.70318124,0.000732247,4.522764733,82.2,7.22,29.4,1,0,0,0,0,0,4768162.133,1324.489481,0,0,57222.16786,57222.16786,15.89504663,15.89504663,0.3,1312.028138,4723301.297,1644.849076,5921456.675,348.4689864,1254488.351,41.23920199,148461.1272,1141.868226,4110725.615,2.276814497,1181.80247,0.087560978,315.2195195,238299.2629
SWlowe,SW,Lowe, 12/12  17:00:00,-15.7875,42336,19.43894538,20.25985817,22.99905882,21.2190021,21.78691433,21.02338625,679.5496119,0,22.99905882,0.000885042,5.051066371,78.95602427,0,21.78691433,0.000837877,5.147737247,82.2,7.22,29.4,1,0,0,0,0,0,4838452.637,1344.014621,0,0,90808.28547,90808.28547,25.22452374,25.22452374,0.3,1331.855418,4794679.505,1669.382084,6009775.504,348.4689864,1254488.351,50.43175457,181554.3165,1141.868226,4110725.615,2.276814497,1181.80247,0.1060966,381.9477589,238299.2629
SWlowe,SW,Lowe, 12/12  18:00:00,-15.225,42336,19.45562808,20.41061152,22.99925411,21.2274411,21.86453632,21.13757392,647.9151897,0,22.99925411,0.00101129,5.770368487,73.93049112,0,21.86453632,0.000977047,5.973236181,82.2,7.22,29.4,1,0,0,0,0,0,4724954.728,1312.487425,0,0,138657.2182,138657.2182,38.51589394,38.51589394,0.3,1301.309971,4684715.897,1631.587371,5873714.536,348.4689864,1254488.351,63.69755007,229311.1803,1141.868226,4110725.615,2.276814497,1181.80247,0.127731691,459.834087,238299.2629
SWlowe,SW,Lowe, 12/12  19:00:00,-15,101304,19.51284978,20.55134279,23.00024427,21.25654702,21.93695502,21.2441489,633.629064,0,23.00024427,0.001101585,6.284312051,69.31657528,0,21.93695502,0.001075703,6.546442778,82.2,7.22,29.4,1,0,0,0,0,0,4674155.738,1298.376594,0,0,165275.6233,165275.6233,45.90989537,45.90989537,0.3,1286.792411,4632452.68,1613.625076,5809050.274,348.4689864,1254488.351,71.2636084,256548.9902,1141.868226,4110725.615,2.276814497,1181.80247,0.137572611,495.2614005,238299.2629
SWlowe,SW,Lowe, 12/12  20:00:00,-14.3125,134568,19.59459238,20.68358049,23.00122611,21.29790924,22.00442465,21.34400257,602.8593717,0,23.00122611,0.001227045,6.993762366,65.02256833,0,22.00442465,0.001182043,7.158162106,82.2,7.22,29.4,1,0,0,0,0,0,4563969.667,1267.769352,0,0,218618.045,218618.045,60.72723471,60.72723471,0.3,1256.649416,4523937.898,1576.330053,5674788.192,348.4689864,1254488.351,85.77730071,308798.2826,1141.868226,4110725.615,2.276814497,1181.80247,0.165143192,594.5154914,238299.2629
SWlowe,SW,Lowe, 12/12  21:00:00,-13.525,151200,19.70610686,20.80760131,23.00205286,21.35407986,22.06620644,21.43690388,556.5430731,0,23.00205286,0.001345643,7.660204896,60.9558565,0,22.06620644,0.001313363,7.914040815,82.2,7.22,29.4,1,0,0,0,0,0,4397845.982,1221.623884,0,0,277175.1436,277175.1436,76.99309543,76.99309543,0.3,1210.714226,4358571.215,1519.493485,5470176.548,348.4689864,1254488.351,102.1835151,367860.6542,1141.868226,4110725.615,2.276814497,1181.80247,0.193519121,696.6688349,238299.2629
SWlowe,SW,Lowe, 12/12  22:00:00,-13.3,134568,19.09734062,20.77111669,19.80887759,19.4531091,21.01471665,20.89291667,0,0,19.80887759,0.001600558,11.13076879,0,0,21.01471665,0.001351713,8.678764432,75.77204473,7.451574155,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/12  23:00:00,-12.9875,101304,17.81387317,20.72522849,17.74743298,17.78065307,20.75421801,20.73972325,0,0,17.74743298,0.001984763,15.61688651,0,0,20.75421801,0.00135174,8.809195205,75.77204473,7.451574155,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/12  24:00:00,-12.8,49896,16.74421042,20.72498477,16.53734643,16.64077842,20.72842103,20.7267029,0,0,16.53734643,0.002348739,19.91822334,0,0,20.72842103,0.00135174,8.819872646,75.77204473,7.451574155,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/13  01:00:00,-12.425,33264,15.85415844,20.72414504,15.65356072,15.75385958,20.72440265,20.72427385,0,0,15.65356072,0.002708241,24.25028579,0,0,20.72440265,0.00135174,8.8165144,75.77204473,7.451574155,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/13  02:00:00,-11.8875,25704,15.13330737,20.72356429,14.96849529,15.05090133,20.72384792,20.7237061,0,0,14.96849529,0.002978106,27.82177709,0,0,20.72384792,0.00135174,8.807948883,75.77204473,7.451574155,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/13  03:00:00,-11.7,16632,14.49209139,20.72314604,14.35330438,14.42269789,20.72336025,20.72325315,0,0,14.35330438,0.003194358,31.02650222,0,0,20.72336025,0.00135174,8.804888468,75.77204473,7.451574155,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/13  04:00:00,-11.325,16632,13.92241437,20.72285163,13.81457508,13.86849473,20.72302327,20.72293745,0,0,13.81457508,0.003364583,33.80827818,0,0,20.72302327,0.00135174,8.799529342,75.77204473,7.451574155,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/13  05:00:00,-10.7875,16632,13.41858566,20.72264441,13.34800488,13.38329527,20.72278185,20.72271313,0,0,13.34800488,0.00350022,36.21075672,0,0,20.72278185,0.00135174,8.790792859,75.77204473,7.451574155,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/13  06:00:00,-10.225,33264,12.9645823,20.72249875,12.98214608,12.97336419,19.30872826,20.01561351,11.25301413,1.297181814,12.98214608,0.003479727,36.83194445,0,33.8345431,19.30872826,0.001709332,13.16621006,77.27045209,7.424754809,30.9816486,1,0,0,0,0,0,215428.9329,59.84137026,0,0,5538.699258,5538.699258,1.538527572,1.538527572,0.075,72.5284931,261102.5751,92.4107113,332678.5607,11.61563288,41816.27837,3.06667782,11040.04015,38.06227422,137024.1872,0.075893817,39.39341568,0.011734787,42.2452338,59574.81573
SWlowe,SW,Lowe, 12/13  07:00:00,-9.625,66528,13.825476,19.88295395,17.3874593,15.60646765,18.59888973,19.24092184,577.8348051,0,17.3874593,0.002803017,22.41995779,2.097419889,33.89830434,18.59888973,0.002859671,21.20197924,80.81279577,7.729363068,30.97325789,1,0,0.25,0,0,0,3169127.418,880.3131715,0,0,36051.9463,36051.9463,10.01442953,10.01442953,0.251923077,859.6914648,3094889.273,1079.934599,3887764.557,13.40265332,48249.55197,8.005815255,28820.93492,43.91800871,158104.8314,0.087569788,45.45394117,0.013822999,49.76279792,191258.4788
SWlowe,SW,Lowe, 12/13  08:00:00,-9.0875,84672,15.28255338,20.40702564,20.18859725,17.73557532,20.19839794,20.30271179,788.2011998,0,20.18859725,0.002609442,17.46889414,24.59007289,25.53548178,20.19839794,0.002640221,17.66555842,63.49952798,7.22,29.4,1,0,1,0,0,0,8636968.055,2399.157793,0,0,4663008.434,4663008.434,1295.28012,1295.28012,1,2215.006956,7974025.041,2768.756085,9967521.907,502.8304844,1810189.744,1302.780864,4690011.111,1808.472176,6510499.832,2.585929561,1838.568091,3.407020816,12265.27494,564184.0846
SWlowe,SW,Lowe, 12/13  09:00:00,-8.525,66528,16.33831456,20.33678713,20.06187299,18.20009377,20.05365638,20.19522176,662.9505499,0,20.06187299,0.002464659,16.58356345,0,8.418640759,20.05365638,0.002491161,16.76892296,61.11293933,7.22,29.4,1,0,1,0,0,0,8081876.42,2244.965672,0,0,4501469.071,4501469.071,1250.408075,1250.408075,1,2220.752715,7994709.775,2775.940894,9993387.219,494.3407349,1779626.646,1274.023434,4586484.361,1768.364168,6366111.006,2.577169474,1807.451013,3.328911803,11984.08249,564184.0846
SWlowe,SW,Lowe, 12/13  10:00:00,-7.9875,66528,16.87144269,20.34811216,20.29943678,18.58543973,20.26218584,20.305149,610.056986,0,20.29943678,0.002364326,15.66261061,0.248431172,1.471114914,20.26218584,0.00239114,15.87618122,61.09428783,7.22,29.4,1,0,1,0,0,0,8076709.391,2243.530386,0,0,4678796.067,4678796.067,1299.665574,1299.665574,1,2220.752715,7994709.775,2775.940894,9993387.219,508.611276,1831000.594,1322.904121,4762454.836,1831.515397,6593455.43,2.600953817,1870.258245,3.652795414,13150.06349,564184.0846
SWlowe,SW,Lowe, 12/13  11:00:00,-7.425,42336,17.20063348,20.35745937,20.40449478,18.80256413,20.37095356,20.36420647,587.1885783,0,20.40449478,0.002285864,15.03132756,0.721973543,0.262488207,20.37095356,0.00230358,15.17857179,61.09292721,7.22,29.4,1,0,1,0,0,0,8076180.226,2243.383396,0,0,4817072.497,4817072.497,1338.075694,1338.075694,1,2220.752715,7994709.775,2775.940894,9993387.219,519.8757408,1871552.667,1361.725068,4902210.244,1881.600809,6773762.911,2.619322263,1920.95447,3.936153828,14170.15378,564184.0846
SWlowe,SW,Lowe, 12/13  12:00:00,-6.8875,42336,17.53863602,20.36740671,20.57982441,19.05923021,20.52191619,20.44466145,549.1857782,0,20.57982441,0.002232244,14.49792157,3.969842165,0,20.52191619,0.002245459,14.63562234,61.09341664,7.22,29.4,1,0,1,0,0,0,8076106.62,2243.36295,0,0,4944269.96,4944269.96,1373.408322,1373.408322,1,2220.752715,7994709.775,2775.940894,9993387.219,529.974074,1907906.666,1396.742229,5028272.025,1926.716303,6936178.691,2.635460132,1965.75295,4.181119275,15052.02939,564184.0846
SWlowe,SW,Lowe, 12/13  13:00:00,-6.7,42336,17.78785583,20.38904307,20.70644041,19.24714812,20.64594638,20.51749473,521.7087581,0,20.70644041,0.00219705,14.13915813,7.491056727,0,20.64594638,0.002203674,14.23463559,61.09390161,7.22,29.4,1,0,1,0,0,0,8076143.263,2243.373129,0,0,5053244.247,5053244.247,1403.678957,1403.678957,1,2220.752715,7994709.775,2775.940894,9993387.219,538.7392026,1939461.129,1427.274131,5138186.873,1966.013334,7077648.003,2.649276268,2005.454346,4.388838458,15799.81845,564184.0846
SWlowe,SW,Lowe, 12/13  14:00:00,-6.0125,42336,18.32675832,20.41859206,20.9830224,19.65489036,20.80936258,20.61397732,461.5352232,0,20.9830224,0.002185681,13.81528447,13.44861642,0,20.80936258,0.002187089,13.97231096,61.09416542,7.22,29.4,1,0,1,0,0,0,8076160.057,2243.377794,0,0,5185502.064,5185502.064,1440.41724,1440.41724,1,2220.752715,7994709.775,2775.940894,9993387.219,549.0707535,1976654.713,1463.4715,5268497.401,2012.542254,7245152.114,2.665297964,2051.399292,4.665262618,16794.94542,564184.0846
SWlowe,SW,Lowe, 12/13  15:00:00,-5.225,42336,19.41952959,20.52344555,21.61036798,20.51494879,21.3750306,20.94923808,370.4253546,0,21.61036798,0.002197983,13.3459778,38.30835159,0,21.3750306,0.002194433,13.51821557,61.78602428,7.22,29.4,1,0,1,0,0,0,8280402.588,2300.11183,0,0,5676401.805,5676401.805,1576.778279,1576.778279,1,2220.752715,7994709.775,2775.940894,9993387.219,586.8533764,2112672.155,1597.761809,5751942.513,2184.615186,7864614.668,2.721934524,2221.153215,5.504118745,19814.82748,564184.0846
SWlowe,SW,Lowe, 12/13  16:00:00,-4.625,42336,18.95967471,20.61738252,21.37100779,20.16534125,21.34001824,20.97870038,392.2040414,0,21.37100779,0.002247162,13.82598661,29.01667562,0,21.34001824,0.002234903,13.77707689,61.30482706,7.22,29.4,1,0,1,0,0,0,8131588.061,2258.774461,0,0,5763904.605,5763904.605,1601.084613,1601.084613,1,2220.752715,7994709.775,2775.940894,9993387.219,594.6530131,2140750.847,1625.552336,5851988.408,2220.205349,7992739.255,2.733548225,2261.236795,5.757599672,20727.35882,564184.0846
SWlowe,SW,Lowe, 12/13  17:00:00,-3.7125,42336,18.65973937,20.62746957,21.22170997,19.94072467,21.15108963,20.8892796,410.8354363,0,21.22170997,0.00232279,14.40556885,18.82658918,0,21.15108963,0.002297561,14.31151492,61.116949,7.22,29.4,1,0,1,0,0,0,8082536.068,2245.148908,0,0,5629456.756,5629456.756,1563.737988,1563.737988,1,2220.752715,7994709.775,2775.940894,9993387.219,584.0620348,2102623.325,1587.501616,5715005.817,2171.563651,7817629.142,2.718035391,2211.680503,5.657680406,20367.64946,564184.0846
SWlowe,SW,Lowe, 12/13  18:00:00,-2.6125,42336,18.65534083,20.66147142,21.28394749,19.96964416,21.18028904,20.92088023,395.4665266,0,21.28394749,0.002421891,14.95462816,18.78909673,0,21.18028904,0.002394821,14.88213564,61.09480722,7.22,29.4,1,0,1,0,0,0,8077008.546,2243.613485,0,0,5688845.275,5688845.275,1580.234799,1580.234799,1,2220.752715,7994709.775,2775.940894,9993387.219,588.4822287,2118536.023,1603.353921,5772074.115,2191.836149,7890610.138,2.724531192,2231.147891,5.8808307,21170.99052,564184.0846
SWlowe,SW,Lowe, 12/13  19:00:00,-2.2,101304,18.77567688,20.70494433,21.34875619,20.06221653,21.23417925,20.96956179,380.7704884,0,21.34875619,0.002525665,15.52077024,19.2496457,0,21.23417925,0.002497462,15.45628774,61.0911306,7.22,29.4,1,0,1,0,0,0,8076416.355,2243.448988,0,0,5760624.888,5760624.888,1600.17358,1600.17358,1,2220.752715,7994709.775,2775.940894,9993387.219,594.1188919,2138828.011,1623.603388,5844972.195,2217.72228,7983800.206,2.732788054,2257.466639,6.06522588,21834.81317,564184.0846
SWlowe,SW,Lowe, 12/13  20:00:00,-1.8875,134568,18.91856003,20.75241587,21.44734413,20.18295208,21.32340985,21.03791286,358.9291773,0,21.44734413,0.002652583,16.18254548,21.36112479,0,21.32340985,0.002615908,16.08132435,61.0897143,7.22,29.4,1,0,1,0,0,0,8076339.652,2243.427681,0,0,5838678.521,5838678.521,1621.855145,1621.855145,1,2220.752715,7994709.775,2775.940894,9993387.219,600.0457862,2160164.83,1644.978144,5921921.318,2245.02393,8082086.148,2.741409338,2284.441694,6.243586091,22476.90993,564184.0846
SWlowe,SW,Lowe, 12/13  21:00:00,-1.325,151200,19.12306646,20.82015687,21.71282846,20.41794746,21.54429596,21.18222642,351.1500582,0,21.71282846,0.002813657,16.87582501,30.04810836,0,21.54429596,0.002785789,16.88215308,61.85309503,7.22,29.4,1,0,1,0,0,0,8301783.145,2306.050874,0,0,6069348.807,6069348.807,1685.930224,1685.930224,1,2220.752715,7994709.775,2775.940894,9993387.219,617.3462272,2222446.418,1707.862628,6148305.461,2325.208855,8370751.879,2.766258719,2363.329098,6.665007616,23994.02742,564184.0846
SWlowe,SW,Lowe, 12/13  22:00:00,-1.1,134568,18.93667188,20.82492147,19.99567986,19.46617587,21.01326357,20.91909252,0,0,19.99567986,0.003119733,20.82680168,0,0,21.01326357,0.002870683,17.9740583,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/13  23:00:00,-1.1,101304,18.24586278,20.79566644,18.55479887,18.40033083,20.80698631,20.80132637,0,0,18.55479887,0.003681796,26.83963972,0,0,20.80698631,0.002871383,18.20695955,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/13  24:00:00,-1.475,49896,17.59723042,20.79591352,17.72834054,17.66278548,20.7992361,20.79757481,0,0,17.72834054,0.004230066,32.43922066,0,0,20.7992361,0.002871379,18.21562469,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  01:00:00,-1.7,33264,17.03012329,20.79563937,17.14852872,17.08932601,20.79618355,20.79591146,0,0,17.14852872,0.00468605,37.24009949,0,0,20.79618355,0.002871379,18.21904899,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  02:00:00,-1.7,25704,16.56544958,20.79543995,16.70021265,16.63283112,20.79564993,20.79554494,0,0,16.70021265,0.005077501,41.48564155,0,0,20.79564993,0.002871379,18.21964745,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  03:00:00,-1.7,16632,16.16116197,20.79530114,16.31511376,16.23813786,20.7954302,20.79536567,0,0,16.31511376,0.005420955,45.36408908,0,0,20.7954302,0.002871379,18.21989403,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  04:00:00,-1.7,16632,15.79660059,20.79520508,15.96768959,15.88214509,20.79530954,20.79525731,0,0,15.96768959,0.005719079,48.93899529,0,0,20.79530954,0.002871379,18.23172113,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  05:00:00,-1.325,16632,15.4771205,20.79513875,15.67210466,15.57461258,20.79521694,20.79517784,0,0,15.67210466,0.00597675,52.15055354,0,0,20.79521694,0.002871379,18.25053119,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  06:00:00,-0.7875,33264,15.21980293,20.79509316,15.45694991,15.33837642,20.79514928,20.79512122,0,0,15.45694991,0.006201482,54.86302536,0,0,20.79514928,0.002871379,18.25762223,49.80962999,10.98946746,32.736331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  07:00:00,-0.9125,66528,15.58458028,20.48951815,17.95828593,16.7714331,18.6651174,19.57731778,311.5706092,3.605215845,17.95828593,0.005065506,38.33923406,4.673240264,67.67162363,18.6651174,0.005113486,37.07907171,75.69109154,7.22,29.4,1,0,0,0,0,0,2415617.488,671.0048577,0,0,598107.9799,598107.9799,166.1411055,166.1411055,0.326923077,775.4727039,2791701.734,978.8868677,3523992.724,357.5181758,1287065.433,217.7992794,784077.4058,1181.424882,4253129.577,2.293826742,1241.911752,1.27430405,4587.494579,250833.2945
SWlowe,SW,Lowe, 12/14  08:00:00,-1.475,84672,16.92104233,20.5776698,20.71798975,18.81951604,20.62807131,20.60287056,637.658824,0,20.71798975,0.004661539,29.76207403,21.76215692,10.00803425,20.62807131,0.004710123,30.24153844,63.03090662,7.22,29.4,1,0,1,0,0,0,8531493.782,2369.859384,0,0,5370556.979,5370556.979,1491.821383,1491.821383,1,2209.461896,7954062.827,2761.850271,9942660.974,558.2329435,2009638.597,1493.755201,5377518.725,2055.757649,7400727.535,2.676222633,2080.692899,5.307610088,19107.39632,564184.0846
SWlowe,SW,Lowe, 12/14  09:00:00,-2.3875,66528,20.04988828,20.70907167,21.89888669,20.97438749,21.41008446,21.05957806,313.4169766,9.915750739,21.89888669,0.004354862,25.94133923,31.21686083,0,21.41008446,0.004423166,27.11118592,65.50470707,7.22,29.4,0.5,0,0.5,0,0,0,6864218.418,1906.727338,0,0,4507898.632,4507898.632,1252.194065,1252.194065,0.825,1984.934954,7145765.835,2482.865754,8938316.714,528.9553169,1904239.141,1296.416922,4667100.921,1931.837978,6954616.719,2.61307252,1986.820125,4.719324014,16989.56645,482712.8792
