Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 12/14  10:00:00,-2.8,66528,26.44544573,20.91112648,23.30422896,24.87483735,22.18708194,21.54910421,0,559.7081875,23.30422896,0.003848097,21.07285933,65.90233767,0,22.18708194,0.003986528,23.34574262,77.84098042,7.22,29.4,0,0,0,0,0,0,565806.9129,157.1685869,0,0,1022143.496,1022143.496,283.928749,283.928749,0.311271953,162.1973524,583910.4686,206.7849165,744425.6994,348.4689864,1254488.351,305.5259059,1099893.261,1141.868226,4110725.615,2.276814497,1181.802477,0.812852287,2926.268235,239893.6296
SWlowe,SW,Lowe, 12/14  11:00:00,-2.1125,42336,30.75269449,21.20618113,23.99789683,27.37529566,23.1161843,22.16118271,0,1380.211303,23.99789683,0.003525739,18.53766111,105.3887556,0,23.1161843,0.003584999,19.87960918,77.35860755,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3312303.553,3312303.553,920.0843203,920.0843203,0.562950082,0,0,0,0,406.157177,1462165.837,932.776183,3357994.259,1387.637989,4995496.762,2.403305901,1418.462784,2.033633801,7321.081685,293783.9281
SWlowe,SW,Lowe, 12/14  12:00:00,-1.0125,42336,32.16925383,21.45197956,23.999697,28.08447541,23.34184256,22.39691106,0,1799.6506,23.999697,0.003376583,17.76258174,105.5965018,0,23.34184256,0.003409485,18.65988882,77.35860755,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4978163.683,4978163.683,1382.823245,1382.823245,0.736317074,0,0,0,0,531.6363152,1913890.735,1402.770224,5049972.805,1934.406539,6963863.54,2.637744958,1968.898711,4.800397183,17281.42986,360767.8491
SWlowe,SW,Lowe, 12/14  13:00:00,0.15,42336,31.91956468,21.64555369,23.99976634,27.95966551,23.39197855,22.51876612,0,1747.705431,23.99976634,0.003283326,17.27450688,94.85306505,0,23.39197855,0.003305559,18.03908791,77.35860755,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,4900145.369,4900145.369,1361.151491,1361.151491,0.715129181,0,0,0,0,527.3643531,1898511.671,1387.868949,4996328.217,1915.233302,6894839.888,2.631034176,1958.494266,4.879625171,17566.65061,350050.6297
SWlowe,SW,Lowe, 12/14  14:00:00,0.9125,42336,30.5637476,21.80283199,23.99981558,27.28178159,23.34852746,22.57567973,0,1385.306496,23.99981558,0.003220025,16.94313169,80.3875032,0,23.34852746,0.003234983,17.70218252,77.35860755,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3649298.377,3649298.377,1013.693994,1013.693994,0.567802206,0,0,0,0,425.9632721,1533467.78,1045.74471,3764680.957,1471.707982,5298148.736,2.447973958,1521.238222,2.817228923,10142.02412,292811.2287
SWlowe,SW,Lowe, 12/14  15:00:00,1.1,42336,28.27370424,21.91371379,23.89278162,26.08324293,23.17279436,22.54325408,0,846.4983271,23.89278162,0.003173438,16.81851321,60.20380234,0,23.17279436,0.003187026,17.63845754,77.35860755,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1774345.176,1774345.176,492.8736599,492.8736599,0.351719684,0,0,0,0,348.4689864,1254488.351,525.800909,1892883.272,1141.868226,4110725.615,2.276814497,1183.492756,1.103950585,3974.222104,245768.8122
SWlowe,SW,Lowe, 12/14  16:00:00,0.7875,42336,25.41881718,21.92566779,23.0105045,24.21466084,22.64976385,22.28771582,0,405.4410717,23.0105045,0.003118161,17.44720261,28.38200193,0,22.64976385,0.003138109,17.94657243,75.35168596,7.22,29.4,0,0,0,0,0,0,945685.9432,262.6905398,0,0,1256048.532,1256048.532,348.9023701,348.9023701,0.3,225.0180651,810065.0343,287.144879,1033721.564,348.4689864,1254488.351,374.8143152,1349331.535,1141.868226,4110725.615,2.276814497,1181.80247,1.052566817,3789.24054,238299.2629
SWlowe,SW,Lowe, 12/14  17:00:00,-1.15,42336,23.62599879,21.9593607,22.99904104,23.31251992,22.61406327,22.28671198,5.703320766,63.67268442,22.99904104,0.003049721,17.10622809,25.19611437,0,22.61406327,0.003072317,17.63931092,76.68323353,7.22,29.4,0,0,0,0,0,0,2193025.593,609.1737758,0,0,1119939.767,1119939.767,311.0943798,311.0943798,0.3,611.5939878,2201738.356,775.1623265,2790584.376,348.4689864,1254488.351,337.1839684,1213862.286,1141.868226,4110725.615,2.276814497,1181.80247,0.898600625,3234.962249,238299.2629
SWlowe,SW,Lowe, 12/14  18:00:00,-3.575,42336,22.73894509,22.00849938,23.00031271,22.8696289,22.63516923,22.3218343,66.77724973,0,23.00031271,0.002899859,16.29095698,23.88731371,0,22.63516923,0.00295781,16.98696419,79.09371257,7.22,29.4,0,0,0,0,0,0,2641475.164,733.743101,0,0,978271.5046,978271.5046,271.7420846,271.7420846,0.3,735.3028504,2647090.261,929.679462,3346846.063,348.4689864,1254488.351,297.6896059,1071682.581,1141.868226,4110725.615,2.276814497,1181.80247,0.715355911,2575.281279,238299.2629
SWlowe,SW,Lowe, 12/14  19:00:00,-5.15,101304,22.18223244,22.05504693,23.00809762,22.59516503,22.65783027,22.3564386,133.3341972,0,23.00809762,0.002688278,15.11563536,22.72031553,0,22.65783027,0.002753312,15.81197028,80.65928144,7.22,29.4,0,0,0,0,0,0,2881908.177,800.5300493,0,0,887623.5229,887623.5229,246.5620897,246.5620897,0.3,796.3277994,2866780.078,1005.67788,3620440.369,348.4689864,1254488.351,272.2441933,980079.0961,1141.868226,4110725.615,2.276814497,1181.80247,0.606225213,2182.410768,238299.2629
SWlowe,SW,Lowe, 12/14  20:00:00,-6.2875,134568,21.79078331,22.09937477,23.00558077,22.39818204,22.67753171,22.38845324,170.863005,0,23.00558077,0.002537799,14.28961573,21.50944776,0,22.67753171,0.002575955,14.79486949,81.78997006,7.22,29.4,0,0,0,0,0,0,3015515.236,837.643121,0,0,822799.3442,822799.3442,228.5553734,228.5553734,0.3,832.9451264,2998602.455,1051.220298,3784393.074,348.4689864,1254488.351,254.2199581,915191.8492,1141.868226,4110725.615,2.276814497,1181.80247,0.535593862,1928.137902,238299.2629
SWlowe,SW,Lowe, 12/14  21:00:00,-7.0125,151200,21.54695571,22.14053839,23.00012333,22.27353952,22.69206222,22.4163003,187.1263168,0,23.00012333,0.002416484,13.62744743,20.21619444,0,22.69206222,0.00245239,14.08978324,82.2,7.22,29.4,0,0,0,0,0,0,3072235.723,853.398812,0,0,781742.6718,781742.6718,217.1507422,217.1507422,0.3,842.39796,3032632.656,1062.972557,3826701.206,348.4689864,1254488.351,242.6561103,873561.9971,1141.868226,4110725.615,2.276814497,1181.80247,0.493592019,1776.931267,238299.2629
SWlowe,SW,Lowe, 12/14  22:00:00,-7.8875,134568,21.07785533,22.12819403,21.42973196,21.25379364,22.23478496,22.1814895,0,0,21.42973196,0.002668716,16.599347,0,0,22.23478496,0.002412755,14.26840623,77.63350973,7.736971617,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  23:00:00,-8.9875,101304,20.21562859,22.11482625,20.09778672,20.15670765,22.13147576,22.123151,0,0,20.09778672,0.003131162,21.14249133,0,0,22.13147576,0.002412336,14.37017438,77.63350973,7.736971617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/14  24:00:00,-9.775,49896,19.30239045,22.11332291,19.06948962,19.18594004,22.11389541,22.11360916,0,0,19.06948962,0.003722317,26.7561926,0,0,22.11389541,0.002412315,14.39087026,77.63350973,7.736971617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  01:00:00,-10.375,33264,18.44761564,22.1130693,18.21224585,18.32993075,22.11341798,22.11324364,0,0,18.21224585,0.00417048,31.61886008,0,0,22.11341798,0.002412315,14.40035928,77.63350973,7.736971617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  02:00:00,-10.9125,25704,17.65528874,22.1128261,17.42662554,17.54095714,22.11299821,22.11291216,0,0,17.42662554,0.004527567,36.0555406,0,0,22.11299821,0.002412315,14.40616784,77.63350973,7.736971617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  03:00:00,-11.1,16632,16.92503407,22.11265678,16.71123668,16.81813538,22.11278562,22.1127212,0,0,16.71123668,0.004803489,40.03017955,0,0,22.11278562,0.002412315,14.41542201,77.63350973,7.736971617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  04:00:00,-11.7875,16632,16.23396423,22.11253871,16.03740648,16.13568536,22.11265174,22.11259523,0,0,16.03740648,0.005009598,43.57928258,0,0,22.11265174,0.002412315,14.42098002,77.63350973,7.736971617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  05:00:00,-12.575,16632,15.54778151,22.11245674,15.35624906,15.45201528,22.11254876,22.11250275,0,0,15.35624906,0.00515342,46.81677995,0,0,22.11254876,0.002412315,14.42107054,77.63350973,7.736971617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  06:00:00,-12.8,33264,14.90269262,22.11239965,14.7241587,14.81342566,22.11246845,22.11243405,0,0,14.7241587,0.005243802,49.60656527,0,0,22.11246845,0.002412315,14.42114116,77.63350973,7.736971617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  07:00:00,-13.1125,66528,15.11202743,21.62874794,17.96130145,16.53666444,19.1031366,20.36594227,505.4627728,8.210879881,17.96130145,0.003953789,30.53454031,4.926178791,100.8278613,19.1031366,0.004078075,29.41470141,81.84179927,9.580165797,31.36545693,1,0,0,0,0,0,3298203.052,916.1675144,0,0,165445.3767,165445.3767,45.95704908,45.95704908,0.323333333,906.344698,3262840.913,1141.947361,4111010.5,13.39328472,48215.825,31.91114112,114880.108,45.64164294,164309.9146,0.079748409,42.1735067,0.019502834,70.21020379,249162.0903
SWlowe,SW,Lowe, 12/15  08:00:00,-13.675,84672,16.4237293,21.64306205,20.69599502,18.55986216,20.80246247,21.22276226,701.2686271,0,20.69599502,0.003252643,21.20095005,6.750826751,40.72445779,20.80246247,0.003318557,21.50027764,63.82845487,7.22,29.4,1,0,1,0,0,0,8726865.161,2424.129211,0,0,4823404.102,4823404.102,1339.834473,1339.834473,1,2213.467566,7968483.237,2766.832977,9960598.717,519.5287713,1870303.577,1361.243961,4900478.26,1880.772732,6770781.837,2.61748023,1914.458586,3.405281386,12259.01299,564184.0846
SWlowe,SW,Lowe, 12/15  09:00:00,-13.2125,66528,19.1325531,21.63788295,21.35333793,20.24294552,21.20549438,21.42168866,399.4447025,0,21.35333793,0.002869323,18.01258595,6.04768408,15.6031168,21.20549438,0.002934367,18.58263434,61.38182417,7.22,29.4,0.75,0,0.75,0,0,0,8161749.792,2267.15272,0,0,4980583.605,4980583.605,1383.495446,1383.495446,1,2220.752715,7994709.775,2775.940894,9993387.219,531.1648966,1912193.628,1401.509326,5045433.572,1932.674222,6957627.2,2.636568894,1965.392414,3.649320174,13137.55263,564184.0846
SWlowe,SW,Lowe, 12/15  10:00:00,-11.7375,66528,24.03000626,21.82747722,22.99149914,23.5107527,22.47070307,22.14909015,44.56363481,196.8101298,22.99149914,0.002351396,13.35500372,29.64138402,0,22.47070307,0.002504583,14.68581482,81.83583083,7.22,29.4,0,0,0,0,0,0,1848641.091,513.5114141,0,0,451117.24,451117.24,125.3103445,125.3103445,0.3,647.8787412,2332363.468,818.5864456,2946911.204,348.4689864,1254488.351,175.4704295,631693.5461,1141.868226,4110725.615,2.276814497,1200.110324,0.331376576,1192.955674,238299.2629
SWlowe,SW,Lowe, 12/15  11:00:00,-10.4125,42336,26.54645877,21.89017917,23.12543283,24.8359458,22.59716864,22.2436739,0,541.6421169,23.12543283,0.001912327,10.78615307,29.28191676,0,22.59716864,0.002019445,11.75399007,82.15836302,7.22,29.4,0,0,0,0,0,0,477276.0773,132.5766881,0,0,557990.7031,557990.7031,154.9974175,154.9974175,0.3,129.6040657,466574.6366,165.8895026,597202.2093,348.4689864,1254488.351,180.0803285,648289.1825,1141.868226,4110725.615,2.276814497,1181.80247,0.299893955,1079.618237,238299.2629
SWlowe,SW,Lowe, 12/15  12:00:00,-9.625,42336,29.89213525,22.05064103,23.98778759,26.93996142,23.30582585,22.67823344,0,1127.09598,23.98778759,0.001635085,8.754973513,61.1398608,0,23.30582585,0.001687927,9.420371993,82.03345209,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2078773.046,2078773.046,577.4369573,577.4369573,0.462118753,0,0,0,0,349.246833,1257288.599,592.2127813,2131966.013,1145.125082,4122450.294,2.278828251,1184.841388,0.344229959,1239.227853,266157.2962
SWlowe,SW,Lowe, 12/15  13:00:00,-8.4,42336,30.55111128,22.21158339,23.99972258,27.27541693,23.47996192,22.84577266,0,1336.305018,23.99972258,0.001490024,7.969133333,62.02334964,0,23.47996192,0.001523563,8.407099677,82.03345209,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2956873.465,2956873.465,821.3537403,821.3537403,0.548593391,0,0,0,0,364.9601719,1313856.619,846.1334716,3046080.498,1211.093643,4359937.116,2.318241461,1250.666067,0.704971291,2537.896647,285606.616
SWlowe,SW,Lowe, 12/15  14:00:00,-7.8,42336,29.47112631,22.3180862,23.99974478,26.73543554,23.4481335,22.88310985,0,1075.462853,23.99974478,0.001375409,7.354658089,52.9370583,0,23.4481335,0.001409444,7.790447462,82.03345209,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2076268.918,2076268.918,576.7413662,576.7413662,0.443268373,0,0,0,0,348.4689864,1254488.351,608.051658,2188985.969,1141.868226,4110725.615,2.276814497,1182.384308,0.405667903,1460.404452,261253.1221
SWlowe,SW,Lowe, 12/15  15:00:00,-7.425,42336,27.30776638,22.38479057,23.56638504,25.43707571,23.21772856,22.80125956,0,690.0239263,23.56638504,0.001272534,6.980725698,34.1208,0,23.21772856,0.001298595,7.274245532,82.07508907,7.22,29.4,0,0,0,0,0,0,88804.73392,24.66798165,0,0,906306.2817,906306.2817,251.7517449,251.7517449,0.306385732,21.048394,75774.21838,27.05149157,97385.36966,348.4689864,1254488.351,280.3428745,1009234.348,1141.868226,4110725.615,2.276814497,1181.80247,0.424306644,1527.503918,239138.3077
SWlowe,SW,Lowe, 12/15  16:00:00,-7.575,42336,24.61436758,22.36173161,22.99987678,23.80712218,22.78380158,22.5727666,0,217.1294612,22.99987678,0.001228653,6.977234487,14.22982516,0,22.78380158,0.001233848,7.099004006,82.2,7.22,29.4,0,0,0,0,0,0,1612647.941,447.9577613,0,0,764694.8058,764694.8058,212.4152238,212.4152238,0.3,429.0722295,1544660.026,545.7550829,1964718.298,348.4689864,1254488.351,238.1491281,857336.8613,1141.868226,4110725.615,2.276814497,1181.80247,0.424651006,1528.74362,238299.2629
SWlowe,SW,Lowe, 12/15  17:00:00,-8.8,42336,22.84209136,22.38804981,22.99865823,22.92037479,22.79380407,22.59092694,99.44287907,0,22.99865823,0.001262721,7.173541858,13.35993884,0,22.79380407,0.001246189,7.168200615,82.2,7.22,29.4,0,0,0,0,0,0,2751786.216,764.3850599,0,0,689771.9363,689771.9363,191.6033157,191.6033157,0.3,749.9860648,2699949.833,947.9299378,3412547.776,348.4689864,1254488.351,217.4246966,782728.9078,1141.868226,4110725.615,2.276814497,1181.80247,0.372083187,1339.499471,238299.2629
SWlowe,SW,Lowe, 12/15  18:00:00,-9.775,42336,21.99458381,22.41439469,23.00244716,22.49851549,22.80566177,22.61002823,174.3962115,0,23.00244716,0.001303103,7.400779144,12.73274428,0,22.80566177,0.001291311,7.42188142,82.2,7.22,29.4,0,0,0,0,0,0,3022626.512,839.6184755,0,0,633434.8386,633434.8386,175.9541218,175.9541218,0.3,828.2143148,2981571.533,1045.337961,3763216.66,348.4689864,1254488.351,201.4980693,725393.0496,1141.868226,4110725.615,2.276814497,1181.80247,0.333433416,1200.360298,238299.2629
SWlowe,SW,Lowe, 12/15  19:00:00,-10.6875,101304,21.48539243,22.43943655,23.00417639,22.24478441,22.81696905,22.6282028,242.0378511,0,23.00417639,0.001338107,7.598356669,12.18037323,0,22.81696905,0.001328234,7.628420773,82.2,7.22,29.4,0,0,0,0,0,0,3266620.922,907.3947005,0,0,580714.3195,580714.3195,161.3095332,161.3095332,0.3,895.1817456,3222654.284,1128.541256,4062748.521,348.4689864,1254488.351,186.9991544,673196.9558,1141.868226,4110725.615,2.276814497,1181.80247,0.299597345,1078.550443,238299.2629
SWlowe,SW,Lowe, 12/15  20:00:00,-11.1,134568,21.18122931,22.46315597,23.00200012,22.09161472,22.82561577,22.64438587,281.3353043,0,23.00200012,0.001413414,8.026059388,11.55511954,0,22.82561577,0.001383974,7.943665441,82.2,7.22,29.4,0,0,0,0,0,0,3407563.543,946.5454285,0,0,557669.2889,557669.2889,154.9081358,154.9081358,0.3,935.1220637,3366439.429,1178.11971,4241230.957,348.4689864,1254488.351,180.2970155,649069.2558,1141.868226,4110725.615,2.276814497,1181.80247,0.283801734,1021.686241,238299.2629
SWlowe,SW,Lowe, 12/15  21:00:00,-11.1,151200,21.05886404,22.48557607,23.00474822,22.03180613,22.83560229,22.66058918,279.1031462,0,23.00474822,0.00148725,8.442944757,11.01887921,0,22.83560229,0.001467415,8.416375477,82.2,7.22,29.4,0,0,0,0,0,0,3400408.796,944.557999,0,0,559614.3684,559614.3684,155.4484357,155.4484357,0.3,933.6849245,3361265.728,1176.337382,4234814.574,348.4689864,1254488.351,180.8328939,650998.418,1141.868226,4110725.615,2.276814497,1181.80247,0.283801734,1021.686241,238299.2629
SWlowe,SW,Lowe, 12/15  22:00:00,-11.1,134568,20.60795587,22.47946145,21.01570246,20.81182916,22.55615386,22.51780766,0,0,21.01570246,0.001800186,11.56569092,0,0,22.55615386,0.001490311,8.693638241,77.19912906,7.610415653,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  23:00:00,-11.7875,101304,19.68102114,22.47227909,19.55548023,19.61825068,22.48536398,22.47882154,0,0,19.55548023,0.002256373,15.84291077,0,0,22.48536398,0.001490486,8.732054008,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/15  24:00:00,-11.5125,49896,18.75325603,22.47132914,18.51938608,18.63632105,22.47195751,22.47164332,0,0,18.51938608,0.002841286,21.24788113,0,0,22.47195751,0.001490496,8.74471275,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  01:00:00,-11.1,39312,17.94203262,22.47119231,17.72456409,17.83329836,22.4715344,22.47136336,0,0,17.72456409,0.00329317,25.85443332,0,0,22.4715344,0.001490495,8.742740368,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  02:00:00,-11.475,39312,17.18349794,22.47106034,16.97448199,17.07898997,22.47122801,22.47114417,0,0,16.97448199,0.003660622,30.10191484,0,0,22.47122801,0.001490495,8.739609385,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  03:00:00,-11.325,16632,16.49531554,22.47096988,16.30680995,16.40106275,22.47108803,22.47102896,0,0,16.30680995,0.003953579,33.89920584,0,0,22.47108803,0.001490495,8.73968385,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  04:00:00,-11.1,16632,15.89154005,22.47090683,15.73798851,15.81476428,22.47098886,22.47094785,0,0,15.73798851,0.004184392,37.1904047,0,0,22.47098886,0.001490495,8.739736533,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  05:00:00,-10.7875,16632,15.32848298,22.4708633,15.20221983,15.26535141,22.47092012,22.47089171,0,0,15.20221983,0.004364483,40.15937451,0,0,22.47092012,0.001490495,8.745262816,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  06:00:00,-10.6,16632,14.79454939,22.47083364,14.691608,14.74307869,22.47087268,22.47085316,0,0,14.691608,0.004500237,42.77211083,0,0,22.47087268,0.001490495,8.7430921,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  07:00:00,-10.6,61992,14.30231884,22.47081383,14.18815629,14.24523756,22.47084027,22.47082705,0,0,14.18815629,0.00456163,44.76658702,0,0,22.47084027,0.001490495,8.739815432,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  08:00:00,-10.6,61992,13.92652921,22.47080127,13.93307117,13.92980019,22.47081857,22.47080992,0,0,13.93307117,0.0045252,45.15030374,0,0,22.47081857,0.001490495,8.73982683,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  09:00:00,-10.225,84672,14.30313106,22.47079349,14.38743091,14.34528099,22.47080588,22.47079968,0,0,14.38743091,0.004458993,43.2232315,0,0,22.47080588,0.001490495,8.739833732,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  10:00:00,-9.3125,84672,17.63448095,22.47078898,17.27849661,17.45648878,22.47079854,22.47079376,0,0,17.27849661,0.004408927,35.64435179,0,0,22.47079854,0.001490495,8.739837573,77.19912906,7.610415653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  11:00:00,-8.2125,61992,23.41236403,22.47078723,22.75162945,23.08199674,22.47079367,22.47079045,0,0,22.75162945,0.004405722,25.45881868,0,0,22.47079367,0.001490495,8.734350291,77.19912906,7.610415653,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  12:00:00,-7.1125,49896,28.90723594,22.47078722,28.30301587,28.6051259,22.47079014,22.47078868,0,0,28.30301587,0.004521413,18.68990908,0,0,22.47079014,0.001490495,8.731058292,77.19912906,7.610415653,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  13:00:00,-6.0125,49896,32.3224773,22.47078848,30.75287151,31.5376744,23.64710621,23.05894735,0,250.7166769,30.75287151,0.004532675,16.18486583,23.86610475,2.709928418,23.64710621,0.002003349,10.41447642,77.19912906,7.51281174,30.62714116,1,0,0,0,0,0,0,0,0,0,401752.6715,401752.6715,111.5979643,111.5979643,0.075,0,0,0,0,87.11724661,313622.0878,112.9300541,406548.1947,285.4670566,1027681.404,0.569203624,295.4506176,0.134505353,484.219271,59574.81573
SWlowe,SW,Lowe, 12/16  14:00:00,-4.85,49896,30.41118409,23.08540373,26.91113786,28.66116098,24.69913688,23.8922703,0,670.8823293,26.91113786,0.003482745,15.59393379,80.43072424,0,24.69913688,0.003600393,18.35083806,77.19912906,7.42419451,29.80904705,1,0,0,0,0,0,0,0,0,0,1030893.107,1030893.107,286.3591964,286.3591964,0.225,0,0,0,0,261.3517398,940866.2633,307.0253613,1105291.301,856.4011699,3083044.212,1.707610873,886.3518528,0.428862727,1543.905816,178724.4472
SWlowe,SW,Lowe, 12/16  15:00:00,-4.4,49896,29.31075497,22.79686226,28.96457933,29.13766715,23.02646708,22.91166467,0,0,28.96457933,0.003495846,13.86262728,0,0,23.02646708,0.003481666,19.61789981,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  16:00:00,-4.4,49896,27.34943719,22.7893103,27.24900479,27.29922099,22.80899896,22.79915463,0,0,27.24900479,0.003755491,16.48947524,0,0,22.80899896,0.003480459,19.88255608,77.19912906,8.036778039,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  17:00:00,-4.4,49896,25.12499724,22.78928159,24.88374936,25.0043733,22.79257268,22.79092713,0,0,24.88374936,0.003971775,20.04337481,0,0,22.79257268,0.003480457,19.90986612,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  18:00:00,-4.4,49896,23.64281067,22.78885128,23.42794709,23.53537888,22.7894928,22.78917204,0,0,23.42794709,0.004258303,23.42807577,0,0,22.7894928,0.003480457,19.91358455,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  19:00:00,-5.15,128520,22.63790944,22.78850036,22.47491915,22.5564143,22.78875567,22.78862802,0,0,22.47491915,0.004610129,26.8478001,0,0,22.78875567,0.003480457,19.91447403,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  20:00:00,-5.6,151200,21.88381647,22.78825633,21.86083304,21.87232476,22.78842239,22.78833936,0,0,21.86083304,0.005108854,30.86048708,0,0,22.78842239,0.003480457,19.91487648,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  21:00:00,-5.6,151200,21.35358873,22.78808546,21.47740074,21.41549474,22.78821388,22.78814967,0,0,21.47740074,0.005747909,35.52518197,0,0,22.78821388,0.003480457,19.92766337,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  22:00:00,-5.6,151200,20.89096904,22.78796657,20.99231952,20.94164428,22.788081,22.78802378,0,0,20.99231952,0.006213666,39.54762029,0,0,22.788081,0.003480457,19.9353444,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  23:00:00,-5.9125,128520,20.28542081,22.78788428,20.18733211,20.23637646,22.78799854,22.78794141,0,0,20.18733211,0.006422383,42.94698084,0,0,22.78799854,0.003480457,19.93544468,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/16  24:00:00,-6.475,61992,19.52613809,22.78782701,19.29369082,19.40991445,22.78790586,22.78786643,0,0,19.29369082,0.006640976,46.95457434,0,0,22.78790586,0.003480457,19.94809114,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  01:00:00,-6.7,39312,18.80990809,22.78778747,18.65296256,18.73143532,22.78784054,22.78781401,0,0,18.65296256,0.00688223,50.64112208,0,0,22.78784054,0.003480457,19.95569113,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  02:00:00,-7.0125,39312,18.19380882,22.78776069,18.06325148,18.12853015,22.78779655,22.78777862,0,0,18.06325148,0.007137731,54.47733115,0,0,22.78779655,0.003480457,19.9557445,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  03:00:00,-6.8875,16632,17.61576161,22.78774297,17.50732529,17.56154345,22.78776695,22.78775496,0,0,17.50732529,0.007334003,57.98732412,0,0,22.78776695,0.003480457,19.96831502,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  04:00:00,-7.0125,16632,17.07380948,22.78773166,16.98762914,17.03071931,22.78774734,22.7877395,0,0,16.98762914,0.007482776,61.14921967,0,0,22.78774734,0.003480457,19.97586001,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  05:00:00,-7.2,16632,16.54597676,22.7877249,16.47366999,16.50982337,22.78773474,22.78772982,0,0,16.47366999,0.007587605,64.09240791,0,0,22.78773474,0.003480457,19.98841038,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  06:00:00,-7.2,16632,16.05987439,22.78772138,16.01157334,16.03572387,22.78772709,22.78772424,0,0,16.01157334,0.007655848,66.57724052,0,0,22.78772709,0.003480457,19.98340559,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  07:00:00,-6.8875,61992,15.64148358,22.78772016,15.59528033,15.61838195,22.78772293,22.78772155,0,0,15.59528033,0.007646043,68.26036218,0,0,22.78772293,0.003480457,19.97588975,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  08:00:00,-6.7,61992,15.47707164,22.78772059,15.49891818,15.48799491,22.78772126,22.78772093,0,0,15.49891818,0.007524212,67.60537241,0,0,22.78772126,0.003480457,19.97589177,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  09:00:00,-6.7,84672,17.89843468,22.78772218,17.90312657,17.90078063,22.78772135,22.78772177,0,0,17.90312657,0.007413355,57.45441792,0,0,22.78772135,0.003480457,19.98842667,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  10:00:00,-5.2625,84672,23.38030402,22.78772458,23.00094809,23.19062605,22.78772241,22.78772349,0,0,23.00094809,0.007357056,41.64719803,0,0,22.78772241,0.003480457,20.0084814,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  11:00:00,-3.7125,61992,24.99569027,22.78772754,24.80868038,24.90218532,22.78772393,22.78772574,0,0,24.80868038,0.007356937,37.2455076,0,0,22.78772393,0.003480457,20.01600063,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  12:00:00,-2.6125,49896,27.66105106,22.78773092,27.19316712,27.42710909,22.78772636,22.78772864,0,0,27.19316712,0.007385694,32.46523721,0,0,22.78772636,0.003480457,20.00346255,77.19912906,8.036778039,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  13:00:00,-1.8875,49896,28.0991274,22.78773458,27.96408713,28.03160727,22.78772964,22.78773211,0,0,27.96408713,0.007476627,31.37685869,0,0,22.78772964,0.003480457,19.99593777,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  14:00:00,-1.325,49896,28.90632398,22.78773846,28.83184957,28.86908678,22.78773382,22.78773614,0,0,28.83184957,0.007609567,30.35827279,0,0,22.78773382,0.003480457,19.99593257,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  15:00:00,-0.7875,49896,27.82060433,22.7877425,27.78504248,27.8028234,22.78773771,22.78774011,0,0,27.78504248,0.007739566,32.82885291,0,0,22.78773771,0.003480457,19.9959278,77.19912906,8.036778039,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  16:00:00,-0.9125,49896,25.95558257,22.78774664,25.8151573,25.88536994,22.78774226,22.78774445,0,0,25.8151573,0.007842924,37.37183869,0,0,22.78774226,0.003480457,20.00845736,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  17:00:00,-1.1,49896,24.29259855,22.78775086,24.05965406,24.17612631,22.78774658,22.78774872,0,0,24.05965406,0.007871775,41.62385301,0,0,22.78774658,0.003480457,20.00343814,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  18:00:00,-1.1,49896,23.16291647,22.78775512,23.03617486,23.09954566,22.78775085,22.78775299,0,0,23.03617486,0.007959437,44.76210729,0,0,22.78775085,0.003480457,20.00844681,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  19:00:00,-1.1,128520,22.43561609,22.78775942,22.38678176,22.41119892,22.78775513,22.78775728,0,0,22.38678176,0.008124574,47.49759349,0,0,22.78775513,0.003480457,20.00342787,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  20:00:00,-1.7875,151200,21.89380154,22.78776375,21.99877141,21.94628647,22.78775943,22.78776159,0,0,21.99877141,0.008463495,50.64978142,0,0,22.78775943,0.003480457,20.00843639,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  21:00:00,-2.575,151200,21.47365098,22.7877681,21.71289811,21.59327454,22.78776376,22.78776593,0,0,21.71289811,0.00895882,54.53320065,0,0,22.78776376,0.003480457,20.0159525,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  22:00:00,-3.1125,151200,21.07145821,22.78777247,21.26275339,21.1671058,22.78776811,22.78777029,0,0,21.26275339,0.009286436,58.07642702,0,0,22.78776811,0.003480457,20.01594672,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  23:00:00,-3.3,128520,20.5325937,22.78777684,20.48190583,20.50724977,22.78777247,22.78777465,0,0,20.48190583,0.00945111,62.00379807,0,0,22.78777247,0.003480457,20.0159418,77.19912906,8.036778039,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/17  24:00:00,-3.3,61992,19.88640772,22.78778122,19.73225334,19.80933053,22.78777684,22.78777903,0,0,19.73225334,0.009555507,65.65275201,0,0,22.78777684,0.003480457,20.0159363,77.19912906,8.036778039,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  01:00:00,-2.9875,33264,19.31433003,22.7877856,19.25761996,19.28597499,22.78778121,22.78778341,0,0,19.25761996,0.009690608,68.5144968,0,0,22.78778121,0.003480457,20.00339606,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  02:00:00,-3.1125,25704,18.81500795,22.78778999,18.78451537,18.79976166,22.7877856,22.78778779,0,0,18.78451537,0.009862392,71.77312845,0,0,22.7877856,0.003480457,19.99586985,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  03:00:00,-3.3,16632,18.32418196,22.78779438,18.30470232,18.31444214,22.78778999,22.78779218,0,0,18.30470232,0.00998141,74.84013047,0,0,22.78778999,0.003480457,19.99586435,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  04:00:00,-3.3,16632,17.85771274,22.78779877,17.85469721,17.85620497,22.78779438,22.78779657,0,0,17.85469721,0.010057115,77.56182446,0,0,22.78779438,0.003480457,19.99585915,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  05:00:00,-3.3,16632,17.41481264,22.78780316,17.42800038,17.42140651,22.78779877,22.78780096,0,0,17.42800038,0.010095744,79.97793736,0,0,22.78779877,0.003480457,19.99585366,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  06:00:00,-3.675,33264,16.99020293,22.78780755,17.01948412,17.00484352,22.78780316,22.78780535,0,0,17.01948412,0.010102094,82.12360106,0,0,22.78780316,0.003480457,19.99584846,77.19912906,8.036778039,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  07:00:00,-3.9,66528,16.86058935,22.21126561,18.01354475,17.43706705,19.68423493,20.94775027,136.1915654,12.49226888,18.01354475,0.007615207,58.35871061,0,117.0751097,19.68423493,0.007640202,52.88505862,79.07921304,7.22,29.4,1,0,0,0,0,0,1704345.098,473.4291939,0,0,492199.5807,492199.5807,136.7221058,136.7221058,0.305957031,454.3576163,1635687.419,577.3809109,2078571.279,348.4689864,1254488.351,165.5796463,596086.7267,1141.868226,4110725.615,2.276814497,1181.80247,0.741991815,2671.170535,239648.4501
SWlowe,SW,Lowe, 12/18  08:00:00,-3.525,84672,17.70599295,22.25712577,21.16086371,19.43342833,21.32721927,21.79217252,556.1395031,0,21.16086371,0.00640969,40.50413072,11.17078913,42.29819478,21.32721927,0.006538794,40.90342438,63.32830477,7.22,29.4,1,0,1,0,0,0,8609232.859,2391.453572,0,0,5852787.312,5852787.312,1625.774253,1625.774253,1,2207.915921,7948497.317,2759.939835,9935783.407,594.5573084,2140406.31,1625.028096,5850101.146,2222.135268,7999686.966,2.730295333,2243.981881,5.803562962,20892.82666,564184.0846
SWlowe,SW,Lowe, 12/18  09:00:00,-3.3,66528,18.4323849,22.19444721,21.13181255,19.78209872,21.27155689,21.73300205,422.045104,0,21.13181255,0.005869475,37.1662821,0,38.19919127,21.27155689,0.005997575,37.64488667,61.12116614,7.22,29.4,1,0,1,0,0,0,8094096.46,2248.360128,0,0,5722972.124,5722972.124,1589.714479,1589.714479,1,2220.752715,7994709.775,2775.940894,9993387.219,591.2598929,2128535.614,1613.34877,5808055.571,2204.608663,7936591.186,2.728587518,2244.597818,5.851561947,21065.62301,564184.0846
SWlowe,SW,Lowe, 12/18  10:00:00,-2.6125,66528,20.03733302,22.18137325,21.86558517,20.95145909,21.72440382,21.95288853,317.7537185,12.69645937,21.86558517,0.005357701,32.56199783,6.294935469,17.75284924,21.72440382,0.005489912,33.60596263,65.33205627,7.22,29.4,0.5,0,0.5,0,0,0,6854914.619,1904.14295,0,0,4695822.557,4695822.557,1304.395155,1304.395155,0.825,1981.288218,7132637.586,2478.32993,8921987.75,542.1944771,1951900.118,1350.343683,4861237.26,1992.650538,7173541.938,2.63248026,2050.703443,4.986408955,17951.07224,482712.8792
SWlowe,SW,Lowe, 12/18  11:00:00,-1.5125,42336,25.98798421,22.32289276,22.99846331,24.49322376,22.73896116,22.53092696,0,473.0070932,22.99846331,0.004596197,26.01849385,16.73607295,0,22.73896116,0.004815785,27.68795142,77.04356287,7.22,29.4,0,0,0,0,0,0,706291.1518,196.1919866,0,0,1117489.775,1117489.775,310.4138264,310.4138264,0.3,191.566268,689638.5648,244.2213897,879197.0031,348.4689864,1254488.351,335.1309125,1206471.285,1141.868226,4110725.615,2.276814497,1181.802477,0.905597181,3260.149853,238299.2629
SWlowe,SW,Lowe, 12/18  12:00:00,-0.7875,42336,25.18159022,22.34955554,23.00158013,24.09158518,22.77792396,22.56373975,0,349.4844371,23.00158013,0.003954716,22.40244398,14.5577279,0,22.77792396,0.00411984,23.65005653,76.32290419,7.22,29.4,0,0,0,0,0,0,1148791.816,319.1088379,0,0,1174418.899,1174418.899,326.2274718,326.2274718,0.3,298.4166857,1074300.069,380.6966473,1370507.93,348.4689864,1254488.351,351.423509,1265124.632,1141.868226,4110725.615,2.276814497,1181.80247,0.952584856,3429.305483,238299.2629
SWlowe,SW,Lowe, 12/18  13:00:00,-0.6,42336,23.20058001,22.37817491,23.00177389,23.10117695,22.79142424,22.58479957,27.53404113,24.26176887,23.00177389,0.003562271,20.19963447,13.83307603,0,22.79142424,0.003659994,21.01668049,76.13652695,7.22,29.4,0,0,0,0,0,0,2416549.216,671.2636711,0,0,1186226.365,1186226.365,329.5073237,329.5073237,0.3,656.2507586,2362502.731,830.9888507,2991559.863,348.4689864,1254488.351,354.8353279,1277407.18,1141.868226,4110725.615,2.276814497,1181.80247,0.989195782,3561.104815,238299.2629
SWlowe,SW,Lowe, 12/18  14:00:00,-0.6,42336,22.26204834,22.4055874,23.00114086,22.6315946,22.80262455,22.60410598,126.6475844,0,23.00114086,0.003341424,18.9429022,13.09390019,0,22.80262455,0.003400087,19.50695131,76.13652695,7.22,29.4,0,0,0,0,0,0,2859417.401,794.2826114,0,0,1187091.612,1187091.612,329.7476699,329.7476699,0.3,782.0549892,2815397.961,987.912398,3556484.633,348.4689864,1254488.351,355.0724011,1278260.644,1141.868226,4110725.615,2.276814497,1181.80247,1.002409368,3608.673725,238299.2629
SWlowe,SW,Lowe, 12/18  15:00:00,-0.9125,42336,21.63917762,22.43110845,22.99990703,22.31954232,22.81033408,22.62072126,210.529336,0,22.99990703,0.003191544,18.10338785,12.31162518,0,22.81033408,0.003232353,18.54544806,76.44715569,7.22,29.4,0,0,0,0,0,0,3160638.337,877.9550937,0,0,1169284.652,1169284.652,324.8012922,324.8012922,0.3,868.4799515,3126527.826,1095.376629,3943355.866,348.4689864,1254488.351,350.2676525,1260963.549,1141.868226,4110725.615,2.276814497,1181.80247,0.984677168,3544.837803,238299.2629
SWlowe,SW,Lowe, 12/18  16:00:00,-1.1,42336,21.23915243,22.45559368,23.00233348,22.12074296,22.82244091,22.63901729,273.8111488,0,23.00233348,0.003122269,17.71652584,11.78900542,0,22.82244091,0.003133381,17.97406143,76.63353293,7.22,29.4,0,0,0,0,0,0,3388533.639,941.2593441,0,0,1159249.902,1159249.902,322.0138617,322.0138617,0.3,929.2945068,3345460.224,1170.887101,4215193.565,348.4689864,1254488.351,347.3415454,1250429.563,1141.868226,4110725.615,2.276814497,1181.80247,0.984212856,3543.16628,238299.2629
SWlowe,SW,Lowe, 12/18  17:00:00,-1.1,42336,20.99279067,22.479014,23.00117486,21.99698276,22.83089757,22.65495579,307.2623586,0,23.00117486,0.003142986,17.83474336,11.11799425,0,22.83089757,0.003131498,17.95409165,76.63353293,7.22,29.4,0,0,0,0,0,0,3508580.577,974.6057159,0,0,1161256.63,1161256.63,322.5712862,322.5712862,0.3,962.9488792,3466615.965,1212.638729,4365499.426,348.4689864,1254488.351,347.8971167,1252429.62,1141.868226,4110725.615,2.276814497,1181.80247,0.980289995,3529.043982,238299.2629
SWlowe,SW,Lowe, 12/18  18:00:00,-0.7875,42336,20.93559964,22.50051938,23.00191307,21.96875636,22.83945544,22.66998741,288.8780866,0,23.00191307,0.003160357,17.93200579,10.59350482,0,22.83945544,0.003156216,18.08571113,76.32290419,7.22,29.4,0,0,0,0,0,0,3442702.024,956.3061176,0,0,1181484.032,1181484.032,328.1900088,328.1900088,0.3,942.5419398,3393150.983,1187.326413,4274375.088,348.4689864,1254488.351,353.373534,1272144.723,1141.868226,4110725.615,2.276814497,1181.80247,0.992663722,3573.589401,238299.2629
SWlowe,SW,Lowe, 12/18  19:00:00,-0.6,101304,20.94221168,22.52154504,23.00456635,21.97338901,22.84956934,22.68555719,285.7761234,0,23.00456635,0.003171539,17.99224255,10.14267963,0,22.84956934,0.003168526,18.14476597,76.13652695,7.22,29.4,0,0,0,0,0,0,3432051.919,953.3477554,0,0,1194376.586,1194376.586,331.7712738,331.7712738,0.3,942.2214843,3391997.343,1186.92886,4272943.896,348.4689864,1254488.351,357.092814,1285534.13,1141.868226,4110725.615,2.276814497,1181.80247,1.003575278,3612.871,238299.2629
SWlowe,SW,Lowe, 12/18  20:00:00,-0.6,134568,20.95441082,22.54149232,23.00318994,21.97880038,22.85653182,22.69901207,273.2608067,0,23.00318994,0.003229165,18.31897941,9.602813927,0,22.85653182,0.003204526,18.34211077,76.13652695,7.22,29.4,0,0,0,0,0,0,3386717.069,940.7547414,0,0,1195863.083,1195863.083,332.1841898,332.1841898,0.3,929.8164437,3347339.197,1171.53727,4217534.172,348.4689864,1254488.351,357.5074853,1287026.947,1141.868226,4110725.615,2.276814497,1181.80247,1.003575278,3612.871,238299.2629
SWlowe,SW,Lowe, 12/18  21:00:00,-0.225,151200,21.01483052,22.56045454,23.00310007,22.0089653,22.86395282,22.71220368,240.867507,0,23.00310007,0.003289015,18.65683298,9.13645554,0,22.86395282,0.003273564,18.72678635,75.76377246,7.22,29.4,0,0,0,0,0,0,3270457.478,908.4604106,0,0,1220098.983,1220098.983,338.9163842,338.9163842,0.3,894.3246964,3219568.907,1127.482133,4058935.68,348.4689864,1254488.351,364.0673227,1310642.362,1141.868226,4110725.615,2.276814497,1181.80247,1.023766235,3685.558446,238299.2629
SWlowe,SW,Lowe, 12/18  22:00:00,0,134568,20.75876225,22.55577175,21.5231987,21.14098047,22.62358478,22.58967827,0,0,21.5231987,0.003604687,22.37410744,0,0,22.62358478,0.003291177,19.09165394,70.78334097,8.014214145,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  23:00:00,0,101304,20.14210005,22.54981108,20.3657681,20.25393407,22.56176921,22.55579014,0,0,20.3657681,0.004103558,27.32166285,0,0,22.56176921,0.003291357,19.15715994,70.78334097,8.014214145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/18  24:00:00,-0.375,49896,19.48761546,22.54903177,19.53676424,19.51218985,22.54974243,22.5493871,0,0,19.53676424,0.004759128,33.29799085,0,0,22.54974243,0.003291366,19.17120568,70.78334097,8.014214145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  01:00:00,-0.6,33264,18.91221505,22.54895088,18.95378201,18.93299853,22.5493756,22.54916324,0,0,18.95378201,0.005286579,38.28927306,0,0,22.5493756,0.003291366,19.15960097,70.78334097,8.014214145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  02:00:00,-0.9125,25704,18.42021034,22.54886572,18.48138028,18.45079531,22.54906635,22.54896603,0,0,18.48138028,0.005731264,42.70738604,0,0,22.54906635,0.003291366,19.15274254,70.78334097,8.014214145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  03:00:00,-1.1,16632,17.95910477,22.54880643,18.02562848,17.99236663,22.54891704,22.54886174,0,0,18.02562848,0.006108243,46.80705128,0,0,22.54891704,0.003291366,19.15291645,70.78334097,8.014214145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  04:00:00,-1.1,16632,17.54336312,22.54876565,17.62692792,17.58514552,22.54883132,22.54879848,0,0,17.62692792,0.006442481,50.59533859,0,0,22.54883132,0.003291366,19.15301602,70.78334097,8.014214145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  05:00:00,-1.1,16632,17.16194305,22.54873798,17.26439565,17.21316935,22.54877906,22.54875852,0,0,17.26439565,0.00673072,54.05751651,0,0,22.54877906,0.003291366,19.15307649,70.78334097,8.014214145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  06:00:00,-1.475,33264,16.79497767,22.54871961,16.91034884,16.85266326,22.54874592,22.54873277,0,0,16.91034884,0.006977639,57.28940521,0,0,22.54874592,0.003291366,19.15311532,70.78334097,8.014214145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  07:00:00,-1.325,66528,16.76661881,22.01658703,18.0088358,17.3877273,19.52974932,20.77316817,139.6230329,13.30350854,18.0088358,0.005668903,43.50913046,0,112.2589557,19.52974932,0.005678163,39.71764197,76.32278116,7.22,29.4,1,0,0,0,0,0,1741407.016,483.7241711,0,0,683897.6698,683897.6698,189.9715749,189.9715749,0.313461538,488.2143953,1757571.823,619.4130196,2229886.871,350.7577342,1262727.843,217.9228456,784522.2443,1151.547828,4145572.18,2.28213668,1191.482349,1.023407582,3684.267296,244566.2787
SWlowe,SW,Lowe, 12/19  08:00:00,-1.1,84672,17.66683635,22.06261443,21.1128717,19.38985403,21.22787186,21.64524314,550.231138,0,21.1128717,0.005082421,32.21516754,10.33659549,35.95182699,21.22787186,0.005146891,32.39663687,63.03708677,7.22,29.4,1,0,1,0,0,0,8534866.718,2370.79631,0,0,5884729.848,5884729.848,1634.64718,1634.64718,1,2207.127525,7945659.088,2758.963355,9932268.077,596.9754623,2149111.664,1634.221691,5883198.089,2233.152551,8039349.183,2.733963056,2254.548028,6.216192912,22378.29448,564184.0846
SWlowe,SW,Lowe, 12/19  09:00:00,-1.1,66528,18.42511375,22.02737744,21.15064182,19.78787778,21.24707121,21.63722432,420.7621757,0,21.15064182,0.004809945,30.41234906,0,30.34386593,21.24707121,0.004874654,30.63579281,61.12469605,7.22,29.4,1,0,1,0,0,0,8091901.598,2247.750444,0,0,5823990.298,5823990.298,1617.775083,1617.775083,1,2220.752715,7994709.775,2775.940894,9993387.219,599.0076643,2156427.591,1641.25151,5908505.435,2240.259174,8064933.026,2.739887018,2280.1138,6.350850241,22863.06087,564184.0846
SWlowe,SW,Lowe, 12/19  10:00:00,-1.1,66528,19.00450704,22.0041345,21.38414399,20.19432552,21.41851152,21.71132301,366.4963111,0,21.38414399,0.00456833,28.48563503,0,21.04864025,21.41851152,0.004632198,28.81961064,61.0728756,7.22,29.4,1,0,1,0,0,0,8077708.017,2243.807783,0,0,5956452.706,5956452.706,1654.570196,1654.570196,1,2220.752715,7994709.775,2775.940894,9993387.219,609.0037682,2192413.566,1677.421583,6038717.7,2286.425352,8231131.266,2.754346791,2325.605235,6.558369331,23610.12959,564184.0846
SWlowe,SW,Lowe, 12/19  11:00:00,-0.7875,42336,19.48659159,22.0055639,21.68169073,20.58414116,21.68855067,21.84705729,343.8670154,0,21.68169073,0.004324631,26.49447936,0.578860063,9.27160648,21.68855067,0.004375788,26.79414117,61.68299617,7.22,29.4,1,0,1,0,0,0,8256033.83,2293.342731,0,0,6200757.971,6200757.971,1722.43277,1722.43277,1,2220.752715,7994709.775,2775.940894,9993387.219,627.2109796,2257959.526,1743.967511,6278283.039,2371.17849,8536242.565,2.780289915,2408.922764,6.949600404,25018.56145,564184.0846
SWlowe,SW,Lowe, 12/19  12:00:00,-0.225,42336,20.29715306,22.1009184,22.98963457,21.64339381,22.56175173,22.33133506,463.9670738,0,22.98963457,0.003950628,22.36021228,21.5841646,0,22.56175173,0.004053342,23.548967,75.40065532,7.22,29.4,0,0,0,0,0,0,4072555.837,1131.26551,0,0,1149763.391,1149763.391,319.3787197,319.3787197,0.3,1216.740048,4380264.171,1527.45457,5498836.452,348.4689864,1254488.351,368.7397549,1327463.118,1141.868226,4110725.615,2.276814497,1203.4962,1.131661334,4073.980804,238299.2629
SWlowe,SW,Lowe, 12/19  13:00:00,0,42336,21.70077982,22.15739694,22.99945538,22.3501176,22.69661408,22.42700551,197.2231167,0,22.99945538,0.003600488,20.36433518,19.89944886,0,22.69661408,0.003694303,21.27890857,75.54011976,7.22,29.4,0,0,0,0,0,0,3114048.616,865.0135044,0,0,1205459.876,1205459.876,334.8499654,334.8499654,0.3,858.4095519,3090274.387,1082.79728,3898070.21,348.4689864,1254488.351,360.1724439,1296620.798,1141.868226,4110725.615,2.276814497,1181.80247,1.030832593,3710.997333,238299.2629
SWlowe,SW,Lowe, 12/19  14:00:00,0,42336,23.04820219,22.19589239,23.00223007,23.02521613,22.71545382,22.4556731,12.80661725,15.52535843,23.00223007,0.00336698,19.04020372,18.79060754,0,22.71545382,0.003430699,19.73871917,75.54011976,7.22,29.4,0,0,0,0,0,0,2394194.568,665.0540467,0,0,1207674.165,1207674.165,335.465046,335.465046,0.3,656.7798615,2364407.501,831.7083799,2994150.168,348.4689864,1254488.351,360.7806867,1298810.472,1141.868226,4110725.615,2.276814497,1181.80247,1.030122751,3708.441905,238299.2629
SWlowe,SW,Lowe, 12/19  15:00:00,0.375,42336,23.41984059,22.23277207,23.00207367,23.21095713,22.73140634,22.48208921,0,46.38057022,23.00207367,0.003179306,17.97324383,17.77175093,0,22.73140634,0.003238255,18.60758231,75.16736527,7.22,29.4,0,0,0,0,0,0,2236329.302,621.202584,0,0,1232755.499,1232755.499,342.4320831,342.4320831,0.3,606.4676926,2183283.693,768.8364236,2767811.125,348.4689864,1254488.351,367.5758978,1323273.232,1141.868226,4110725.615,2.276814497,1181.80247,1.027927382,3700.538576,238299.2629
