Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 12/19  16:00:00,-0.15,42336,22.53389425,22.26762373,22.99960484,22.76674954,22.74335114,22.50548744,81.87244821,0,22.99960484,0.003028845,17.12285532,16.661018,0,22.74335114,0.003066294,17.60478275,75.68922156,7.22,29.4,0,0,0,0,0,0,2696667.328,749.0742578,0,0,1203170.3,1203170.3,334.2139721,334.2139721,0.3,742.8024314,2674088.753,939.0001656,3380400.596,348.4689864,1254488.351,359.8683117,1295525.922,1141.868226,4110725.615,2.276814497,1181.80247,0.9841099,3542.795641,238299.2629
SWlowe,SW,Lowe, 12/19  17:00:00,-1.2875,42336,21.4550698,22.30056865,23.00182556,22.22844768,22.75943305,22.53000085,227.7896322,0,23.00182556,0.002982062,16.86797107,15.88441741,0,22.75943305,0.00298639,17.14224265,76.81991018,7.22,29.4,0,0,0,0,0,0,3221983.979,894.9955496,0,0,1136993.937,1136993.937,315.8316493,315.8316493,0.3,888.6764519,3199235.227,1120.453996,4033634.386,348.4689864,1254488.351,341.4624967,1229264.988,1141.868226,4110725.615,2.276814497,1181.80247,0.919860889,3311.499199,238299.2629
SWlowe,SW,Lowe, 12/19  18:00:00,-1.7,42336,21.03935003,22.33173228,23.00188879,22.02061941,22.77215731,22.5519448,271.9279462,0,23.00188879,0.002957381,16.73527813,15.04529358,0,22.77215731,0.002967769,17.02916169,77.22994012,7.22,29.4,0,0,0,0,0,0,3380518.122,939.0328117,0,0,1114396.618,1114396.618,309.5546162,309.5546162,0.3,927.6823469,3339656.449,1168.88765,4207995.54,348.4689864,1254488.351,334.8862458,1205590.485,1141.868226,4110725.615,2.276814497,1181.80247,0.887967096,3196.681547,238299.2629
SWlowe,SW,Lowe, 12/19  19:00:00,-2.0125,101304,20.8933727,22.36107367,23.00058679,21.94697974,22.78347745,22.57227556,298.4359403,0,23.00058679,0.002920909,16.53115977,14.1882062,0,22.78347745,0.002931224,16.80890681,77.54056886,7.22,29.4,0,0,0,0,0,0,3475642.678,965.4562996,0,0,1097920.414,1097920.414,304.9778926,304.9778926,0.3,957.0087665,3445231.559,1205.271849,4338978.656,348.4689864,1254488.351,330.4481003,1189613.161,1141.868226,4110725.615,2.276814497,1181.80247,0.865878547,3117.162768,238299.2629
SWlowe,SW,Lowe, 12/19  20:00:00,-2.575,134568,20.8196468,22.38866104,23.00103643,21.91034162,22.79468567,22.59167335,305.1404998,0,23.00103643,0.002907968,16.45781218,13.48288501,0,22.79468567,0.002913485,16.69630192,78.0997006,7.22,29.4,0,0,0,0,0,0,3499442.369,972.0673247,0,0,1066234.31,1066234.31,296.1761972,296.1761972,0.3,964.4695175,3472090.263,1214.525151,4372290.543,348.4689864,1254488.351,321.6785762,1158042.874,1141.868226,4110725.615,2.276814497,1181.80247,0.807462854,2906.866274,238299.2629
SWlowe,SW,Lowe, 12/19  21:00:00,-3.4875,151200,20.78339587,22.41512365,23.00181294,21.8926044,22.80613317,22.61062841,297.1984728,0,23.00181294,0.002829531,16.01514791,12.81608846,0,22.80613317,0.002861206,16.38671836,79.00673653,7.22,29.4,0,0,0,0,0,0,3470528.018,964.0355605,0,0,1013807.714,1013807.714,281.613254,281.613254,0.3,959.8117566,3455322.324,1208.74859,4351494.923,348.4689864,1254488.351,307.2613876,1106140.995,1141.868226,4110725.615,2.276814497,1181.80247,0.722706043,2601.741755,238299.2629
SWlowe,SW,Lowe, 12/19  22:00:00,-4.9625,134568,20.30760047,22.40800018,20.95250696,20.63005372,22.49094527,22.44947272,0,0,20.95250696,0.003069577,19.71944677,0,0,22.49094527,0.002827166,16.50556991,74.28067339,7.867799643,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  23:00:00,-6.2875,101304,19.36777708,22.39978279,19.422138,19.39495754,22.41594671,22.40786475,0,0,19.422138,0.00348103,24.55068507,0,0,22.41594671,0.002826875,16.57910651,74.28067339,7.867799643,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/19  24:00:00,-7.0125,49896,18.47237782,22.39893102,18.38563117,18.42900449,22.40308351,22.40100726,0,0,18.38563117,0.003839491,28.85372447,0,0,22.40308351,0.002826878,16.5920882,74.28067339,7.867799643,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  01:00:00,-7.2,33264,17.70751626,22.39876461,17.59790853,17.65271239,22.39990016,22.39933239,0,0,17.59790853,0.004232718,33.3942768,0,0,22.39990016,0.002826878,16.59529751,74.28067339,7.867799643,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  02:00:00,-7.2,25704,17.06047928,22.3986363,16.97218261,17.01633095,22.39906048,22.39884839,0,0,16.97218261,0.00457206,37.50385067,0,0,22.39906048,0.002826878,16.5961448,74.28067339,7.867799643,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  03:00:00,-7.2,16632,16.47150004,22.39855277,16.39916831,16.43533417,22.39876057,22.39865667,0,0,16.39916831,0.004844938,41.19565092,0,0,22.39876057,0.002826878,16.5964475,74.28067339,7.867799643,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  04:00:00,-7.2,16632,15.93391203,22.39849496,15.88091848,15.90741525,22.3986069,22.39855093,0,0,15.88091848,0.005065371,44.5287241,0,0,22.3986069,0.002826878,16.60703796,74.28067339,7.867799643,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  05:00:00,-7.8875,16632,15.39811764,22.39845522,15.35450088,15.37630926,22.39852076,22.39848799,0,0,15.35450088,0.005236352,47.58612465,0,0,22.39852076,0.002826878,16.60295089,74.28067339,7.867799643,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  06:00:00,-8.9875,33264,14.83578821,22.39842828,14.78147229,14.80863025,22.39846886,22.39844857,0,0,14.78147229,0.005360563,50.54713749,0,0,22.39846886,0.002826878,16.6071776,74.28067339,7.867799643,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  07:00:00,-10.15,66528,15.07308988,21.87438226,17.96104388,16.51706688,19.2050009,20.53969158,490.493646,7.21756458,17.96104388,0.004198591,32.42303022,4.663609527,107.9304842,19.2050009,0.004315454,30.92766971,81.76840325,8.12437016,30.13973938,1,0,0,0,0,0,3102147.531,861.7076474,0,0,218167.665,218167.665,60.60212918,60.60212918,0.323333333,871.4930327,3137374.918,1098.632348,3955076.452,231.9619816,835063.1338,81.57270851,293661.7506,762.6452537,2745522.913,1.504365434,788.935611,0.280674676,1010.428833,249162.0903
SWlowe,SW,Lowe, 12/20  08:00:00,-10.6,84672,16.59794002,21.86726217,20.77922004,18.68858003,20.87807444,21.37266831,682.4216593,0,20.77922004,0.003544596,22.98121421,5.724318405,47.61822469,20.87807444,0.00360643,23.24645521,63.82908953,7.22,29.4,1,0,1,0,0,0,8727779.834,2424.383287,0,0,5052234.461,5052234.461,1403.398461,1403.398461,1,2213.061541,7967021.547,2766.326783,9958776.42,533.567286,1920842.229,1405.424567,5059528.441,1944.316175,6999538.23,2.638100962,1971.707409,3.892080039,14011.48814,564184.0846
SWlowe,SW,Lowe, 12/20  09:00:00,-9.85,66528,21.22472263,21.97170292,22.39140904,21.80806584,22.01763652,21.99466972,213.327548,18.84628022,22.39140904,0.003108337,18.31758182,16.72297668,5.115534919,22.01763652,0.003201018,19.28117775,71.48817405,7.22,29.4,0.25,0,0.25,0,0,0,5443151.018,1511.986394,0,0,2971469.562,2971469.562,825.4082118,825.4082118,0.65,1613.658737,5809171.455,2021.188945,7276280.2,454.3162698,1635538.571,869.391779,3129810.405,1602.672194,5769619.897,2.479156554,1655.185714,2.489891192,8963.608291,401241.6738
SWlowe,SW,Lowe, 12/20  10:00:00,-8.4,66528,25.41085529,22.10140148,23.00140954,24.20613241,22.67652835,22.38896492,0,386.1602114,23.00140954,0.002537535,14.38387422,21.25539235,0,22.67652835,0.002694857,15.57528253,82.2,7.22,29.4,0,0,0,0,0,0,1010450.674,280.6807429,0,0,695184.1558,695184.1558,193.1067099,193.1067099,0.3,279.563187,1006427.473,356.3806955,1282970.504,348.4689864,1254488.351,218.0252512,784890.9044,1141.868226,4110725.615,2.276814497,1181.80247,0.41382012,1489.752431,238299.2629
SWlowe,SW,Lowe, 12/20  11:00:00,-7.425,42336,28.05922099,22.1695466,23.64734039,25.85328069,22.98615737,22.57785199,0,774.4898788,23.64734039,0.002165697,11.82006422,36.64302141,0,22.98615737,0.002256395,12.81160675,81.95083917,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1014457.274,1014457.274,281.7936873,281.7936873,0.325951179,0,0,0,0,348.4689864,1254488.351,303.0344577,1090924.048,1141.868226,4110725.615,2.276814497,1181.80247,0.457257145,1646.125722,241917.4377
SWlowe,SW,Lowe, 12/20  12:00:00,-6.8875,42336,30.08268475,22.33750829,23.99954511,27.04111493,23.48746266,22.91248548,0,1194.049156,23.99954511,0.001941007,10.35289329,54.12661955,0,23.48746266,0.001984027,10.91335992,81.95083917,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2542769.264,2542769.264,706.3247956,706.3247956,0.488247721,0,0,0,0,350.9284473,1263342.41,725.4891195,2611760.83,1152.177743,4147839.874,2.283094922,1191.422111,0.528153698,1901.353313,270703.8357
SWlowe,SW,Lowe, 12/20  13:00:00,-6.325,42336,30.18181969,22.44795484,23.99975139,27.09078554,23.54232881,22.99514182,0,1243.791404,23.99975139,0.00182266,9.719661418,50.8331866,0,23.54232881,0.001852651,10.15485476,81.95083917,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2784559.405,2784559.405,773.4887237,773.4887237,0.510572166,0,0,0,0,353.256137,1271722.093,799.6671869,2878801.873,1161.930984,4182951.544,2.289067654,1202.555976,0.610791716,2198.850178,275701.9638
SWlowe,SW,Lowe, 12/20  14:00:00,-6.1,42336,29.1178112,22.53511558,23.99977618,26.55879369,23.5084118,23.02176369,0,987.9658181,23.99977618,0.001727782,9.209332862,43.30142101,0,23.5084118,0.001755132,9.635276619,81.95083917,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1879639.887,1879639.887,522.1221908,522.1221908,0.407249338,0,0,0,0,348.4689864,1254488.351,553.3611435,1992100.117,1141.868226,4110725.615,2.276814497,1181.80247,0.52229514,1880.262503,254412.1409
SWlowe,SW,Lowe, 12/20  15:00:00,-6.475,42336,26.90330871,22.57481806,23.38150029,25.1424045,23.18989232,22.88235519,0,632.853347,23.38150029,0.001640341,9.072401229,22.25008948,0,23.18989232,0.001664376,9.311421322,82.02563676,7.22,29.4,0,0,0,0,0,0,201512.0701,55.97557503,0,0,910706.8479,910706.8479,252.9741244,252.9741244,0.3,49.80098353,179283.5407,63.8531873,229871.4743,348.4689864,1254488.351,280.5208822,1009875.176,1141.868226,4110725.615,2.276814497,1181.80247,0.505319532,1819.150316,238299.2629
SWlowe,SW,Lowe, 12/20  16:00:00,-7.0125,42336,24.48443108,22.54888286,23.00058383,23.74250746,22.85667956,22.70278121,0,192.0101995,23.00058383,0.001595183,9.029078075,9.431767216,0,22.85667956,0.001599341,9.131812985,82.2,7.22,29.4,0,0,0,0,0,0,1704861.692,473.5726921,0,0,809211.3703,809211.3703,224.7809362,224.7809362,0.3,455.9809374,1641531.375,579.6939295,2086898.146,348.4689864,1254488.351,250.3942632,901419.3476,1141.868226,4110725.615,2.276814497,1181.80247,0.485656432,1748.363155,238299.2629
SWlowe,SW,Lowe, 12/20  17:00:00,-7.575,42336,22.83089675,22.56761686,22.99857041,22.91473358,22.86371799,22.71566742,97.55317192,0,22.99857041,0.001632992,9.237796568,8.76312479,0,22.86371799,0.00161586,9.216085216,82.2,7.22,29.4,0,0,0,0,0,0,2746615.774,762.9488262,0,0,775916.307,775916.307,215.5323075,215.5323075,0.3,748.8732645,2695943.752,946.55109,3407583.924,348.4689864,1254488.351,241.0747725,867869.1812,1141.868226,4110725.615,2.276814497,1181.80247,0.457795794,1648.064857,238299.2629
SWlowe,SW,Lowe, 12/20  18:00:00,-8.1125,42336,22.02220526,22.58487466,22.99901882,22.51061204,22.87154909,22.72821187,166.1662105,0,22.99901882,0.001676111,9.477253575,8.400834603,0,22.87154909,0.001662819,9.475152725,82.2,7.22,29.4,0,0,0,0,0,0,2993859.049,831.6275135,0,0,745007.8191,745007.8191,206.9466164,206.9466164,0.3,820.2834149,2953020.294,1035.476108,3727713.988,348.4689864,1254488.351,232.4582903,836849.8452,1141.868226,4110725.615,2.276814497,1181.80247,0.435926969,1569.337088,238299.2629
SWlowe,SW,Lowe, 12/20  19:00:00,-8.3,101304,21.56940694,22.60121871,22.99913598,22.28427146,22.87613732,22.73867801,219.9682781,0,22.99913598,0.001725069,9.753229607,7.945037265,0,22.87613732,0.001709008,9.734912505,82.2,7.22,29.4,0,0,0,0,0,0,3187754.233,885.4872869,0,0,734727.4809,734727.4809,204.0909669,204.0909669,0.3,873.6784728,3145242.502,1101.839057,3966620.605,348.4689864,1254488.351,229.4669814,826081.1331,1141.868226,4110725.615,2.276814497,1181.80247,0.435767713,1568.763768,238299.2629
SWlowe,SW,Lowe, 12/20  20:00:00,-8.3,134568,21.31770813,22.61697115,23.00039663,22.15905238,22.88287072,22.74992093,247.1960774,0,23.00039663,0.001830196,10.34506824,7.632696233,0,22.88287072,0.001790422,10.19317748,82.2,7.22,29.4,0,0,0,0,0,0,3286220.276,912.8389655,0,0,735883.9104,735883.9104,204.4121973,204.4121973,0.3,901.5051771,3245418.638,1136.396797,4091028.468,348.4689864,1254488.351,229.7882989,827237.8761,1141.868226,4110725.615,2.276814497,1181.80247,0.44289962,1594.438631,238299.2629
SWlowe,SW,Lowe, 12/20  21:00:00,-8.675,151200,21.17037443,22.63190812,23.00021193,22.08529318,22.88900534,22.76045673,252.1814888,0,23.00021193,0.001921739,10.86104277,7.310217707,0,22.88900534,0.001901113,10.8174262,82.2,7.22,29.4,0,0,0,0,0,0,3304471.003,917.9086119,0,0,714900.6657,714900.6657,198.5835182,198.5835182,0.3,906.8544982,3264676.194,1143.037919,4114936.508,348.4689864,1254488.351,224.125545,806851.962,1141.868226,4110725.615,2.276814497,1181.80247,0.420634601,1514.284565,238299.2629
SWlowe,SW,Lowe, 12/20  22:00:00,-8.9,134568,20.70339061,22.62809067,21.11338581,20.90838821,22.68852988,22.65831028,0,0,21.11338581,0.002232886,14.18462993,0,0,22.68852988,0.001926058,11.09300726,77.30265453,7.695303748,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  23:00:00,-8.9,101304,19.83067177,22.62329116,19.72967962,19.78017569,22.63437123,22.6288312,0,0,19.72967962,0.002692979,18.60768284,0,0,22.63437123,0.00192622,11.13040659,77.30265453,7.695303748,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/20  24:00:00,-9.2125,49896,18.95311719,22.62258494,18.75072026,18.85191873,22.62331511,22.62295003,0,0,18.75072026,0.003284881,24.07993455,0,0,22.62331511,0.001926229,11.13792697,77.30265453,7.695303748,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  01:00:00,-9.4,33264,18.17018769,22.6224865,17.97913335,18.07466052,22.62289099,22.62268875,0,0,17.97913335,0.003744458,28.77941703,0,0,22.62289099,0.001926229,11.13821255,77.30265453,7.695303748,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  02:00:00,-9.0875,25704,17.4889224,22.62239493,17.3243998,17.4066611,22.62259139,22.62249316,0,0,17.3243998,0.004119183,32.96914935,0,0,22.62259139,0.001926229,11.13841521,77.30265453,7.695303748,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  03:00:00,-8.525,16632,16.89937991,22.6223313,16.77055419,16.83496705,22.62244261,22.62238695,0,0,16.77055419,0.004423232,36.6460937,0,0,22.62244261,0.001926229,11.13851581,77.30265453,7.695303748,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  04:00:00,-8.3,16632,16.36603111,22.6222874,16.26921205,16.31762158,22.62235499,22.6223212,0,0,16.26921205,0.004676881,39.98620261,0,0,22.62235499,0.001926229,11.13857497,77.30265453,7.695303748,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  05:00:00,-8.3,16632,15.85362207,22.62225754,15.77858712,15.8161046,22.62230051,22.62227903,0,0,15.77858712,0.004886092,43.08926703,0,0,22.62230051,0.001926229,11.13861173,77.30265453,7.695303748,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  06:00:00,-7.9875,33264,15.38774434,22.62223761,15.3415297,15.36463702,22.62226548,22.62225154,0,0,15.3415297,0.005054736,45.82893268,0,0,22.62226548,0.001926229,11.13863543,77.30265453,7.695303748,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  07:00:00,-7.8,66528,15.60581029,22.06870804,17.98133111,16.7935707,19.40410491,20.73640648,376.3308557,10.69391555,17.98133111,0.003937457,30.26626424,1.033643484,110.4242004,19.40410491,0.003974136,28.0001866,81.9990743,7.564325337,29.91107571,1,0,0,0,0,0,2588742.153,719.0950426,0,0,268759.4913,268759.4913,74.65541426,74.65541426,0.311837565,713.4900001,2568564,901.8257175,3246572.583,244.3529077,879670.4676,94.52276146,340281.9412,801.0885913,2883918.929,1.594847783,829.0426131,0.32543837,1171.578133,243752.2727
SWlowe,SW,Lowe, 12/21  08:00:00,-7.8,84672,16.7851907,22.08591307,20.95148311,18.86833691,21.13094252,21.6084278,643.3447086,0,20.95148311,0.003359246,21.48832767,6.577647813,47.05747505,21.13094252,0.003409796,21.58304182,63.81164485,7.22,29.4,1,0,1,0,0,0,8722486.668,2422.912963,0,0,5428434.925,5428434.925,1507.89859,1507.89859,1,2211.48752,7961355.072,2764.370904,9951735.253,562.6022393,2025368.062,1508.893087,5432015.112,2075.62199,7472239.165,2.682865188,2100.849601,4.653576087,16752.87391,564184.0846
SWlowe,SW,Lowe, 12/21  09:00:00,-7.8,66528,17.5541089,21.99701617,20.68116271,19.1176358,20.88806269,21.44253943,527.5139515,0,20.68116271,0.003072918,19.99405281,0,48.87115725,20.88806269,0.003127028,20.0856203,61.12479211,7.22,29.4,1,0,1,0,0,0,8086796.059,2246.332239,0,0,5182687.251,5182687.251,1439.635347,1439.635347,1,2220.752715,7994709.775,2775.940894,9993387.219,549.1019801,1976767.128,1463.56109,5268819.925,2012.66307,7245587.054,2.665369122,2052.810471,4.467783122,16084.01924,564184.0846
SWlowe,SW,Lowe, 12/21  10:00:00,-7.425,66528,18.29884617,21.93082861,20.99257581,19.64571099,21.03805947,21.48444404,457.5181121,0,20.99257581,0.002879522,18.40076018,0,36.81858658,21.03805947,0.002931264,18.67469643,61.0901562,7.22,29.4,1,0,1,0,0,0,8077191.423,2243.664284,0,0,5274207.41,5274207.41,1465.057614,1465.057614,1,2220.752715,7994709.775,2775.940894,9993387.219,556.1075886,2001987.319,1488.218471,5357586.495,2044.326059,7359573.814,2.6761023,2083.38724,4.633300149,16679.88054,564184.0846
SWlowe,SW,Lowe, 12/21  11:00:00,-6.5125,42336,21.07283701,21.99799129,22.31312699,21.692982,22.00727506,22.00263318,251.1540537,24.73321391,22.31312699,0.002662309,15.73562408,12.85184828,5.152472027,22.00727506,0.002718494,16.3552764,70.98605589,7.22,29.4,0.5,0,0.5,0,0,0,5493096.316,1525.860088,0,0,3198360.754,3198360.754,888.4335428,888.4335428,0.65,1627.680129,5859648.465,2038.413499,7338288.596,465.9349678,1677365.884,933.9211088,3362115.992,1655.321194,5959156.299,2.496842159,1710.714433,2.964575701,10672.47252,401241.6738
SWlowe,SW,Lowe, 12/21  12:00:00,-4.725,42336,26.31492476,22.11887519,23.00097934,24.65795205,22.6775869,22.39823104,0,530.3707764,23.00097934,0.002373526,13.43108964,21.13418436,0,22.6775869,0.002449781,14.13544071,80.37031811,7.22,29.4,0,0,0,0,0,0,490562.0477,136.2672355,0,0,916081.7863,916081.7863,254.4671629,254.4671629,0.3,120.5069001,433824.8402,153.9827075,554337.747,348.4689864,1254488.351,279.0660554,1004637.8,1141.868226,4110725.615,2.276814497,1181.80247,0.623851276,2245.864595,238299.2629
SWlowe,SW,Lowe, 12/21  13:00:00,-4.2125,42336,24.23490157,22.15736518,23.00066184,23.6177817,22.69767499,22.42752008,0,166.8427038,23.00066184,0.002175586,12.31517081,19.80106497,0,22.69767499,0.002228103,12.8451597,79.72739521,7.22,29.4,0,0,0,0,0,0,1798043.321,499.4564779,0,0,949544.6105,949544.6105,263.7623918,263.7623918,0.3,485.144842,1746521.431,616.4039511,2219054.224,348.4689864,1254488.351,289.2484186,1041294.307,1141.868226,4110725.615,2.276814497,1181.80247,0.650788273,2342.837783,238299.2629
SWlowe,SW,Lowe, 12/21  14:00:00,-3.4,42336,24.67455025,22.1962579,22.99963427,23.83709226,22.71411436,22.45518613,0,230.755798,22.99963427,0.002041449,11.55183173,18.6901062,0,22.71411436,0.002077321,11.95934826,78.91976048,7.22,29.4,0,0,0,0,0,0,1567148.914,435.3191428,0,0,1000772.177,1000772.177,277.9922714,277.9922714,0.3,415.8622855,1497104.228,529.5271618,1906297.782,348.4689864,1254488.351,302.8907879,1090406.836,1141.868226,4110725.615,2.276814497,1181.80247,0.689902257,2483.648126,238299.2629
SWlowe,SW,Lowe, 12/21  15:00:00,-3.4875,42336,23.448523,22.23296061,23.00219467,23.22535883,22.73039892,22.48167976,15.48167475,36.3812457,23.00219467,0.001941525,10.98914471,17.7031172,0,22.73039892,0.001971436,11.34323896,79.00673653,7.22,29.4,0,0,0,0,0,0,2322695.266,645.1931294,0,0,998001.7683,998001.7683,277.2227134,277.2227134,0.3,637.130574,2293670.067,807.1082275,2905589.619,348.4689864,1254488.351,302.8691014,1090328.765,1141.868226,4110725.615,2.276814497,1181.80247,0.679625831,2446.652992,238299.2629
SWlowe,SW,Lowe, 12/21  16:00:00,-4.2125,42336,22.35520148,22.26768015,22.99892232,22.6770619,22.74337161,22.50552588,127.752135,0,22.99892232,0.001882244,10.66081452,16.66005598,0,22.74337161,0.00189388,10.89390734,79.72739521,7.22,29.4,0,0,0,0,0,0,2856681.109,793.5225303,0,0,956786.849,956786.849,265.7741247,265.7741247,0.3,783.6695458,2821210.365,989.9080343,3563668.924,348.4689864,1254488.351,291.263267,1048547.761,1141.868226,4110725.615,2.276814497,1181.80247,0.642719904,2313.791655,238299.2629
SWlowe,SW,Lowe, 12/21  17:00:00,-5.8375,42336,21.34636723,22.30066622,23.00279141,22.17457932,22.75981546,22.53024084,265.6923823,0,23.00279141,0.001905086,10.78726098,15.89357662,0,22.75981546,0.00188994,10.86044546,81.34266467,7.22,29.4,0,0,0,0,0,0,3353945.428,931.6515077,0,0,861781.9822,861781.9822,239.3838839,239.3838839,0.3,932.4460286,3356805.703,1174.782296,4229216.265,348.4689864,1254488.351,265.3779177,955360.5037,1141.868226,4110725.615,2.276814497,1181.80247,0.567774093,2043.986736,238299.2629
SWlowe,SW,Lowe, 12/21  18:00:00,-7.3875,42336,20.86462676,22.33188581,23.00180858,21.93321767,22.77237507,22.55213044,328.9805839,0,23.00180858,0.001932097,10.94727526,15.0360412,0,22.77237507,0.00192774,11.07554394,82.2,7.22,29.4,0,0,0,0,0,0,3581567.004,994.8797234,0,0,771362.851,771362.851,214.2674586,214.2674586,0.3,983.2909938,3539847.578,1237.861982,4456303.133,348.4689864,1254488.351,239.9396822,863782.8558,1141.868226,4110725.615,2.276814497,1181.80247,0.492764021,1773.950474,238299.2629
SWlowe,SW,Lowe, 12/21  19:00:00,-7.425,101304,20.69130282,22.36090647,23.00017259,21.84573771,22.78243977,22.57167312,359.8194262,0,23.00017259,0.001943565,11.01729193,14.15459109,0,22.78243977,0.001938321,11.13355039,82.2,7.22,29.4,0,0,0,0,0,0,3692256.901,1025.626917,0,0,771054.8968,771054.8968,214.1819158,214.1819158,0.3,1014.175634,3651032.281,1276.148023,4594132.882,348.4689864,1254488.351,239.3844159,861783.8972,1141.868226,4110725.615,2.276814497,1181.80247,0.493820693,1777.754493,238299.2629
SWlowe,SW,Lowe, 12/21  20:00:00,-6.8875,134568,20.64631721,22.38863769,22.99935055,21.82283388,22.79402379,22.59133074,355.5929654,0,22.99935055,0.002015078,11.42914929,13.44399063,0,22.79402379,0.001986366,11.40781321,82.2,7.22,29.4,0,0,0,0,0,0,3676935.907,1021.371085,0,0,805411.9753,805411.9753,223.7255487,223.7255487,0.3,1010.293426,3637056.333,1271.3367,4576812.119,348.4689864,1254488.351,248.9519167,896226.9002,1141.868226,4110725.615,2.276814497,1181.80247,0.521994283,1879.179418,238299.2629
SWlowe,SW,Lowe, 12/21  21:00:00,-7.0125,151200,20.64507505,22.41479401,23.00080114,21.8229381,22.80453828,22.60966615,336.8121587,0,23.00080114,0.00207736,11.77716657,12.75179934,0,22.80453828,0.002063433,11.8383693,82.2,7.22,29.4,0,0,0,0,0,0,3609838.51,1002.732919,0,0,799991.4613,799991.4613,222.2198504,222.2198504,0.3,991.8588699,3570691.932,1248.486412,4494551.085,348.4689864,1254488.351,247.7219033,891798.852,1141.868226,4110725.615,2.276814497,1181.80247,0.509884915,1835.585693,238299.2629
SWlowe,SW,Lowe, 12/21  22:00:00,-7.2,134568,20.21663407,22.40943769,20.92980427,20.57321917,22.51567808,22.46255789,0,0,20.92980427,0.002316931,14.94658947,0,0,22.51567808,0.002080591,12.1508402,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  23:00:00,-7.8875,101304,19.2440894,22.39916511,19.21364233,19.22886586,22.40752643,22.40334577,0,0,19.21364233,0.002864389,20.50470704,0,0,22.40752643,0.002080707,12.23610306,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/21  24:00:00,-8.675,49896,18.31267132,22.39906378,18.18886673,18.25076903,22.40246973,22.40076676,0,0,18.18886673,0.003228687,24.61750437,0,0,22.40246973,0.002080706,12.23986188,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  01:00:00,-9.9625,33264,17.43830909,22.39888898,17.26479393,17.35155151,22.39980618,22.39934758,0,0,17.26479393,0.00362831,29.29875819,0,0,22.39980618,0.002080706,12.24184455,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  02:00:00,-10.6,25704,16.65200986,22.39876146,16.47830649,16.56515817,22.39912212,22.39894179,0,0,16.47830649,0.003964473,33.6256839,0,0,22.39912212,0.002080706,12.24235394,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  03:00:00,-11.2875,16632,15.93384906,22.39867719,15.77249489,15.85317197,22.39886236,22.39876977,0,0,15.77249489,0.004225964,37.47810999,0,0,22.39886236,0.002080706,12.24254724,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  04:00:00,-11.7,16632,15.25168616,22.39861876,15.09475239,15.17321928,22.39872277,22.39867076,0,0,15.09475239,0.004420948,40.93350628,0,0,22.39872277,0.002080706,12.24265143,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  05:00:00,-10.6375,16632,14.68745471,22.39857856,14.56975106,14.62860288,22.39864146,22.39861001,0,0,14.56975106,0.004568176,43.73884457,0,0,22.39864146,0.002080706,12.24271178,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  06:00:00,-9.625,33264,14.24421311,22.39855129,14.18586194,14.21503753,22.39859111,22.3985712,0,0,14.18586194,0.004690213,46.02686531,0,0,22.39859111,0.002080706,12.24274923,76.88993272,7.748004097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  07:00:00,-8.7125,66528,14.77748628,21.87409557,17.94569945,16.36159287,19.16236825,20.51823191,538.8130786,3.397598833,17.94569945,0.003684635,28.49351091,5.884452491,109.0765807,19.16236825,0.003745764,26.93046246,82.13827586,7.94521083,29.99426604,1,0,0,0,0,0,3273828.029,909.3966747,0,0,286482.7288,286482.7288,79.57853578,79.57853578,0.323333333,902.0238135,3247285.729,1136.871819,4092738.548,253.4735704,912504.8535,100.5746077,362068.5877,832.868407,2998326.265,1.646077235,861.6546216,0.367082729,1321.497824,249162.0903
SWlowe,SW,Lowe, 12/22  08:00:00,-7.9875,84672,16.21980831,21.86112173,20.64075556,18.43028193,20.82262445,21.34187309,713.4537143,0,20.64075556,0.003237934,21.15850681,5.478255446,51.75761564,20.82262445,0.003277618,21.18682246,63.83037304,7.22,29.4,1,0,1,0,0,0,8727211.361,2424.225378,0,0,5180590.435,5180590.435,1439.052899,1439.052899,1,2213.297012,7967869.245,2766.620312,9959833.123,543.5148598,1956653.495,1440.891617,5187209.822,1989.039386,7160541.788,2.6537693,2015.46414,4.320601065,15554.16383,564184.0846
SWlowe,SW,Lowe, 12/22  09:00:00,-7.425,66528,17.08002883,21.77265268,20.4486494,18.76433911,20.64822433,21.2104385,578.533758,0,20.4486494,0.003018924,19.98079369,0,49.76640337,20.64822433,0.003059472,19.99918392,61.12672095,7.22,29.4,1,0,1,0,0,0,8087062.726,2246.406313,0,0,5022925.16,5022925.16,1395.256989,1395.256989,1,2220.752715,7994709.775,2775.940894,9993387.219,536.3620345,1930903.324,1418.977852,5108320.267,1955.339886,7039223.591,2.645550145,1995.096439,4.300944509,15483.40023,564184.0846
SWlowe,SW,Lowe, 12/22  10:00:00,-6.8875,66528,17.5592665,21.70940329,20.65360204,19.10643427,20.78384951,21.2466264,531.4376019,0,20.65360204,0.002881494,18.84284089,0,39.01393355,20.78384951,0.002916454,18.91764011,61.09051315,7.22,29.4,1,0,1,0,0,0,8077283.741,2243.689928,0,0,5140572.51,5140572.51,1427.936808,1427.936808,1,2220.752715,7994709.775,2775.940894,9993387.219,545.5793936,1964085.817,1451.210468,5224357.686,1996.789862,7188443.503,2.659917769,2035.890455,4.549901999,16379.6472,564184.0846
SWlowe,SW,Lowe, 12/22  11:00:00,-6.0125,42336,17.93035793,21.666612,20.800219,19.36528847,20.9057455,21.28617875,499.4617244,0,20.800219,0.002775653,17.99021892,0,30.05124218,20.9057455,0.002801173,18.03707159,61.08749913,7.22,29.4,1,0,1,0,0,0,8076221.155,2243.394765,0,0,5289356.715,5289356.715,1469.265754,1469.265754,1,2220.752715,7994709.775,2775.940894,9993387.219,557.3097778,2006315.2,1492.454242,5372835.27,2049.764019,7379150.47,2.677939225,2088.852995,4.87668128,17556.05261,564184.0846
SWlowe,SW,Lowe, 12/22  12:00:00,-5.6,42336,18.23989453,21.6334904,20.95536758,19.59763106,21.02393935,21.32871487,465.8904765,0,20.95536758,0.002691985,17.28430681,0,22.35807205,21.02393935,0.002713123,17.34611758,61.0879887,7.22,29.4,1,0,1,0,0,0,8076075.683,2243.354356,0,0,5395628.498,5395628.498,1498.785694,1498.785694,1,2220.752715,7994709.775,2775.940894,9993387.219,565.7122633,2036564.148,1522.155314,5479759.13,2087.867577,7516323.277,2.690677414,2127.263227,5.086811177,18312.52024,564184.0846
SWlowe,SW,Lowe, 12/22  13:00:00,-5.225,42336,18.45857873,21.61055751,21.06371989,19.76114931,21.11799865,21.36427808,442.4909401,0,21.06371989,0.002625529,16.7368408,0,16.83263727,21.11799865,0.002641038,16.77925317,61.0888386,7.22,29.4,1,0,1,0,0,0,8076102.503,2243.361806,0,0,5492516.586,5492516.586,1525.699052,1525.699052,1,2220.752715,7994709.775,2775.940894,9993387.219,573.2687988,2063767.676,1548.987096,5576353.546,2122.255895,7640121.222,2.702013988,2161.623079,5.281639497,19013.90219,564184.0846
SWlowe,SW,Lowe, 12/22  14:00:00,-4.625,42336,18.59940323,21.5907038,21.13625674,19.86782998,21.18025424,21.38547902,426.8463764,0,21.13625674,0.002576617,16.34704528,0,13.21099995,21.18025424,0.002588868,16.38012693,61.08947214,7.22,29.4,1,0,1,0,0,0,8076123.739,2243.367705,0,0,5577990.439,5577990.439,1549.441789,1549.441789,1,2220.752715,7994709.775,2775.940894,9993387.219,579.9461593,2087806.173,1572.788095,5662037.141,2152.734254,7749843.315,2.711948575,2192.236625,5.474899275,19709.63739,564184.0846
SWlowe,SW,Lowe, 12/22  15:00:00,-4.4,42336,18.67030591,21.57360037,21.17287584,19.92159087,21.21986558,21.39673297,419.039147,0,21.17287584,0.002535012,16.04794928,0,10.90076722,21.21986558,0.00254558,16.06818161,61.09002337,7.22,29.4,1,0,1,0,0,0,8076103.509,2243.362086,0,0,5625101.85,5625101.85,1562.528292,1562.528292,1,2220.752715,7994709.775,2775.940894,9993387.219,583.6670466,2101201.368,1586.087917,5709916.5,2169.754963,7811117.867,2.717452657,2209.562212,5.570991516,20055.56946,564184.0846
SWlowe,SW,Lowe, 12/22  16:00:00,-4.0875,42336,18.65261555,21.55491869,21.17945333,19.91603444,21.22527212,21.39009541,417.7516626,0,21.17945333,0.002501059,15.82745147,0,9.952962646,21.22527212,0.002510139,15.84010197,61.09054344,7.22,29.4,1,0,1,0,0,0,8076115.37,2243.365381,0,0,5651574.583,5651574.583,1569.881829,1569.881829,1,2220.752715,7994709.775,2775.940894,9993387.219,585.7050052,2108538.019,1593.385735,5736188.648,2179.090741,7844726.666,2.720456242,2218.855624,5.620555935,20234.00137,564184.0846
SWlowe,SW,Lowe, 12/22  17:00:00,-4.2125,42336,18.57003516,21.53588935,21.16798601,19.86901058,21.21662038,21.37625487,420.2175243,0,21.16798601,0.002484341,15.73316248,0,9.574775677,21.21662038,0.00248583,15.69563232,61.09064533,7.22,29.4,1,0,1,0,0,0,8076209.105,2243.391418,0,0,5641753.854,5641753.854,1567.153848,1567.153848,1,2220.752715,7994709.775,2775.940894,9993387.219,585.0366829,2106132.058,1590.991637,5727569.894,2176.02832,7833701.952,2.719471958,2216.203511,5.590626765,20126.25636,564184.0846
SWlowe,SW,Lowe, 12/22  18:00:00,-4.4,42336,18.60441648,21.51977399,21.24551007,19.92496327,21.25262678,21.38620038,403.4143764,0,21.24551007,0.002477699,15.62662361,0,7.374634147,21.25262678,0.002479293,15.62985303,61.09078727,7.22,29.4,1,0,1,0,0,0,8076148.875,2243.374688,0,0,5638258.85,5638258.85,1566.183014,1566.183014,1,2220.752715,7994709.775,2775.940894,9993387.219,584.6605366,2104777.932,1589.647296,5722730.267,2174.307833,7827508.199,2.718915475,2214.023685,5.56931402,20049.53047,564184.0846
SWlowe,SW,Lowe, 12/22  19:00:00,-4.4,101304,18.69167899,21.51454228,21.29013716,19.99090808,21.30426735,21.40940481,393.8489051,0,21.29013716,0.002472463,15.55696001,0,5.371170916,21.30426735,0.002473772,15.55168544,61.09137445,7.22,29.4,1,0,1,0,0,0,8076153.678,2243.376022,0,0,5683540.162,5683540.162,1578.761156,1578.761156,1,2220.752715,7994709.775,2775.940894,9993387.219,588.1912851,2117488.626,1602.299553,5768278.391,2190.490838,7885767.017,2.724112121,2230.31556,5.643017731,20314.86383,564184.0846
SWlowe,SW,Lowe, 12/22  20:00:00,-4.775,134568,18.77013428,21.50949904,21.35031671,20.0602255,21.35227015,21.43088459,380.6465349,0,21.35031671,0.00248198,15.55907564,0,3.617696249,21.35227015,0.002478152,15.53329651,61.0911451,7.22,29.4,1,0,1,0,0,0,8076200.498,2243.389027,0,0,5692766.363,5692766.363,1581.32399,1581.32399,1,2220.752715,7994709.775,2775.940894,9993387.219,588.9281575,2120141.367,1604.943607,5777796.986,2193.871765,7897938.353,2.725193891,2233.811967,5.613678667,20209.2432,564184.0846
SWlowe,SW,Lowe, 12/22  21:00:00,-5.375,151200,18.86997571,21.50936204,21.43828664,20.15413117,21.42242295,21.4658925,361.5270296,0,21.43828664,0.002484926,15.4937342,0,1.520998104,21.42242295,0.002485368,15.51156377,61.0911953,7.22,29.4,1,0,1,0,0,0,8076160.147,2243.377819,0,0,5702407.094,5702407.094,1584.00197,1584.00197,1,2220.752715,7994709.775,2775.940894,9993387.219,589.6484811,2122734.532,1607.530457,5787109.646,2197.178938,7909844.178,2.726249687,2237.014894,5.557861846,20008.30264,564184.0846
SWlowe,SW,Lowe, 12/22  22:00:00,-5.225,134568,18.53798934,21.51360871,19.48155014,19.00976974,21.48857357,21.50109114,0,0,19.48155014,0.002675678,18.84568066,0,0,21.48857357,0.002485057,15.43719212,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  23:00:00,-5,101304,17.73150962,21.51460598,17.88641365,17.80896163,21.51114743,21.5128767,0,0,17.88641365,0.003143267,24.40762311,0,0,21.51114743,0.002485049,15.40999625,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/22  24:00:00,-5,49896,17.00389693,21.51461805,17.02782225,17.01585959,21.5136017,21.51410988,0,0,17.02782225,0.00359366,29.4470708,0,0,21.5136017,0.002485049,15.41736897,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  01:00:00,-5,39312,16.38501501,21.51461015,16.41553541,16.40027521,21.51427108,21.51444062,0,0,16.41553541,0.003960349,33.70183152,0,0,21.51427108,0.002485049,15.41286212,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  02:00:00,-5,39312,15.86939434,21.514605,15.91867584,15.89403509,21.51448164,21.51454332,0,0,15.91867584,0.004264869,37.4271248,0,0,21.51448164,0.002485049,15.40685099,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  03:00:00,-5.375,16632,15.37855456,21.51460245,15.43547471,15.40701463,21.5145583,21.51458038,0,0,15.43547471,0.004516968,40.86879955,0,0,21.5145583,0.002485049,15.40677835,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  04:00:00,-5.6,16632,14.91843947,21.51460172,14.98045673,14.9494481,21.51458575,21.51459373,0,0,14.98045673,0.004728451,44.03476862,0,0,21.51458575,0.002485049,15.40675293,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  05:00:00,-5.6,16632,14.50639384,21.51460234,14.58935242,14.54787313,21.51459597,21.51459916,0,0,14.58935242,0.004905783,46.83939974,0,0,21.51459597,0.002485049,15.40674304,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  06:00:00,-5.6,16632,14.1132872,21.51460397,14.21027703,14.16178211,21.51460054,21.51460225,0,0,14.21027703,0.005050743,49.37740664,0,0,21.51460054,0.002485049,15.39705121,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  07:00:00,-5.6,61992,13.77176675,21.51460631,13.85093398,13.81135037,21.51460353,21.51460492,0,0,13.85093398,0.005131681,51.35673675,0,0,21.51460353,0.002485049,15.40092367,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  08:00:00,-5.6,61992,13.54020359,21.51460919,13.76081638,13.65050999,21.51460632,21.51460775,0,0,13.76081638,0.005123395,51.59351482,0,0,21.51460632,0.002485049,15.40673337,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  09:00:00,-5.6,84672,13.53454332,21.51461241,14.05627197,13.79540765,21.5146093,21.51461085,0,0,14.05627197,0.005079611,50.15468152,0,0,21.5146093,0.002485049,15.39704311,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  10:00:00,-5.6,84672,13.54002983,21.51461587,13.7443379,13.64218386,21.51461253,21.5146142,0,0,13.7443379,0.005013798,50.53373546,0,0,21.51461253,0.002485049,15.40091512,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  11:00:00,-5.225,61992,13.40752799,21.51461954,13.29345391,13.35049095,21.51461598,21.51461776,0,0,13.29345391,0.004917448,51.03496677,0,0,21.51461598,0.002485049,15.39703682,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  12:00:00,-5,49896,13.35754991,21.51462331,13.2220114,13.28978066,21.51461961,21.51462146,0,0,13.2220114,0.004821637,50.26360018,0,0,21.51461961,0.002485049,15.39122083,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  13:00:00,-4.625,49896,13.30766834,21.51462719,13.18866539,13.24816687,21.51462337,21.51462528,0,0,13.18866539,0.004727124,49.3620808,0,0,21.51462337,0.002485049,15.38152991,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  14:00:00,-4.0875,49896,13.31185869,21.51463119,13.18283189,13.24734529,21.51462725,21.51462922,0,0,13.18283189,0.004638794,48.44832504,0,0,21.51462725,0.002485049,15.37571393,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  15:00:00,-3.525,49896,13.88151426,21.51463523,13.80121631,13.84136528,21.51463123,21.51463323,0,0,13.80121631,0.004560691,45.73291949,0,0,21.51463123,0.002485049,15.36602302,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  16:00:00,-3.675,49896,13.87249219,21.51463928,13.85396426,13.86322822,21.51463525,21.51463727,0,0,13.85396426,0.004492796,44.88002368,0,0,21.51463525,0.002485049,15.36020704,49.18141547,10.70291273,32.50632107,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/23  17:00:00,-4.5875,49896,13.09215972,21.51464338,13.11349737,13.10282855,19.95409459,20.73436899,13.0316933,0.470086014,13.11349737,0.004312201,45.18277343,0,37.27132274,19.95409459,0.002782855,20.05119428,55.8132157,9.915067711,32.08135737,1,0,0,0,0,0,156780.4042,43.55011227,0,0,23578.10213,23578.10213,6.549472815,6.549472815,0.075,195.0828809,702298.3714,245.0517992,882186.4772,18.99492407,68381.72664,31.51166907,113442.0086,63.77868637,229603.2709,0.11730954,82.07322447,0.143428817,516.3437419,59574.81573
SWlowe,SW,Lowe, 12/23  18:00:00,-5.375,49896,12.56795675,19.98583259,12.93222164,12.7500892,17.17534765,18.58059012,25.76199925,0,12.93222164,0.003456696,36.68677483,0,172.6214086,17.17534765,0.003651763,29.62581618,80.70542736,7.634415834,31.15808283,1,0,0,0,0,0,302072.5474,83.90904094,0,0,0,0,0,0,0.225,81.16503308,292194.1191,104.2229937,375202.7775,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/23  19:00:00,-5.9125,128520,12.27658344,19.88965247,13.00224497,12.6394142,16.02627,17.95796124,52.8485277,1.719185137,13.00224497,0.003054431,32.2947818,0,198.3068163,16.02627,0.003135103,27.28615743,81.32759954,7.344102561,30.96951147,1,0,0,0,0,0,592871.3388,164.686483,0,0,6712.156956,6712.156956,1.864488043,1.864488043,0.3,158.3388393,570019.8216,202.9720601,730699.4165,15.83949938,57022.19778,5.216854313,18780.67553,51.9031012,186851.1643,0.103491568,55.09431502,0.034928821,125.7437565,238299.2629
SWlowe,SW,Lowe, 12/23  20:00:00,-6.1,151200,12.14898736,19.49273474,12.96464514,12.55681625,16.44469201,17.96871337,25.02143385,1.227348448,12.96464514,0.002863056,30.33989826,0,131.8755889,16.44469201,0.002911006,24.71572634,81.39302575,7.352376886,30.99861125,1,0,0,0,0,0,451193.0633,125.3314065,0,0,3553.211952,3553.211952,0.98700332,0.98700332,0.225,117.9265208,424535.4747,151.1963613,544306.9006,8.711724661,31362.20878,1.562479474,5624.926107,28.54670566,102768.1404,0.056920362,29.62063491,0.015582379,56.09656564,178724.4472
SWlowe,SW,Lowe, 12/23  21:00:00,-6.475,151200,12.07590172,19.14747786,12.97245444,12.52417808,16.23718323,17.69233054,18.88704948,1.142517602,12.97245444,0.002709741,28.67691021,0,125.220834,16.23718323,0.002743662,23.58967663,81.78501069,7.331350741,30.99180611,1,0,0,0,0,0,445856.2717,123.8489644,0,0,1111.946785,1111.946785,0.308874107,0.308874107,0.225,118.8280509,427780.9834,152.3353489,548407.2559,9.679694067,34846.89864,1.384271505,4983.377417,31.71856185,114186.8226,0.063244847,32.84556513,0.01614585,58.1250605,178724.4472
SWlowe,SW,Lowe, 12/23  22:00:00,-7.0125,151200,11.96871997,18.85188568,12.93746595,12.45309296,16.13264951,17.4922676,43.14144553,2.280257112,12.93746595,0.002564683,27.20044153,0,125.0809742,16.13264951,0.002598941,22.48250179,81.9301447,7.309941203,31.03653244,1,0,0,0,0,0,526209.4696,146.1692971,0,0,0,0,0,0,0.225,138.1394038,497301.8536,176.9571598,637045.7752,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/23  23:00:00,-7.2,128520,11.80527633,18.29232607,12.86387872,12.33457752,15.97940238,17.13586422,82.13234693,0,12.86387872,0.002421971,25.81972477,0,120.418002,15.97940238,0.002451554,21.41357405,81.86100654,7.309941203,31.03653244,1,0,0,0,0,0,745943.5454,207.2065404,0,0,0,0,0,0,0.225,199.1523982,716948.6337,254.6029247,916570.5291,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/23  24:00:00,-6.5125,61992,11.60820776,18.14895242,13.00160973,12.30490875,15.15030686,16.64962964,149.8677792,2.753788909,13.00160973,0.002339485,24.69974567,0,141.3916928,15.15030686,0.002356805,21.65679999,81.86296291,7.309941203,31.03653244,1,0,0,0,0,0,1109901.182,308.3058838,0,0,0,0,0,0,0.3,294.0779733,1058680.704,375.5410882,1351947.918,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/24  01:00:00,-4.725,39312,11.56654485,17.86301952,12.85156568,12.20905526,15.4814103,16.67221491,92.19357887,5.697014766,12.85156568,0.00234605,24.99471712,0,94.13911342,15.4814103,0.002337448,21.05663342,79.84025587,7.309941203,31.03653244,1,0,0,0,0,0,692954.4626,192.4873507,0,0,0,0,0,0,0.225,172.3614114,620501.0811,220.4139623,793490.2642,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  02:00:00,-3.9,39312,11.54755634,17.61582189,12.8577421,12.20264922,15.3334128,16.47461734,92.23675572,3.540756467,12.8577421,0.002344525,24.96185404,0,89.58690438,15.3334128,0.002348852,21.34042759,79.00930476,7.309941203,31.03653244,1,0,0,0,0,0,674825.9506,187.4516529,0,0,0,0,0,0,0.225,180.0101248,648036.4494,230.1831102,828659.1966,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  03:00:00,-4.2125,16632,11.48681238,17.40001808,12.84476915,12.16579076,15.2735088,16.33676344,116.0623048,3.566908201,12.84476915,0.002293724,24.44263001,0,90.34140173,15.2735088,0.002292817,20.90600548,79.23522796,7.309941203,31.03653244,1,0,0,0,0,0,754554.9021,209.5985839,0,0,0,0,0,0,0.225,204.899232,737637.2353,261.739271,942261.3756,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  04:00:00,-4.775,16632,11.43984567,16.99648503,12.8222536,12.13104963,15.16956296,16.08302399,110.743491,0,12.8222536,0.002293329,24.46149656,0,86.62051558,15.16956296,0.002287533,20.97020666,79.85011857,7.309941203,31.03653244,1,0,0,0,0,0,816335.9425,226.759984,0,0,0,0,0,0,0.225,221.1922096,796291.9546,282.5461445,1017166.12,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  05:00:00,-4.625,16632,11.35073293,16.89286955,13.00283593,12.17678443,14.54284434,15.71785695,156.8183995,4.662062822,13.00283593,0.002303624,24.26211734,0,102.0803019,14.54284434,0.002301092,21.93209599,80.01496198,7.309941203,31.03653244,1,0,0,0,0,0,1114283.647,309.5232352,0,0,0,0,0,0,0.3,296.7490868,1068296.712,378.8713371,1363936.814,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/24  06:00:00,-4.0875,16632,11.3560629,16.68489917,12.82947207,12.09276748,14.80463913,15.74476915,113.4631523,3.72710279,12.82947207,0.002322343,24.76342131,0,67.93467411,14.80463913,0.002316395,21.75645291,79.12257846,7.309941203,31.03653244,1,0,0,0,0,0,821172.8337,228.1035649,0,0,0,0,0,0,0.225,217.4699605,782891.8578,277.6738399,999625.8237,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  07:00:00,-3.9,61992,11.37554731,16.50649566,12.8277332,12.10164025,14.69742234,15.601959,112.8988303,4.292293942,12.8277332,0.002310758,24.65182808,0,64.90937312,14.69742234,0.002310097,21.84755595,78.89360075,7.309941203,31.03653244,1,0,0,0,0,0,808670.7544,224.6307651,0,0,0,0,0,0,0.225,217.670552,783613.9871,277.9048706,1000457.534,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  08:00:00,-3.9,61992,11.45945462,16.34651557,12.85517742,12.15731602,14.66584835,15.50618196,112.1432726,4.449531211,12.85517742,0.002299418,24.4840281,0,65.9291834,14.66584835,0.002300048,21.79009439,78.93834235,7.309941203,31.03653244,1,0,0,0,0,0,790406.4415,219.5573449,0,0,0,0,0,0,0.225,212.3926643,764613.5915,271.2470231,976489.2831,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  09:00:00,-3.9,84672,11.72480145,16.05166752,12.94975027,12.33727586,14.60512772,15.32839762,46.41232089,0,12.94975027,0.002280185,24.14047112,0,63.56977867,14.60512772,0.002283528,21.72559525,79.14889282,7.309941203,31.03653244,1,0,0,0,0,0,609943.3495,169.4287082,0,0,0,0,0,0,0.225,162.705259,585738.9324,208.2862132,749830.3674,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  10:00:00,-3.9,84672,12.01124885,15.97359486,12.99841047,12.50482966,14.13232719,15.05296102,67.93122051,0,12.99841047,0.00225505,23.80749068,0,74.70949269,14.13232719,0.002264942,22.21387341,79.41676647,7.309941203,31.03653244,1,0,0,0,0,0,836132.5372,232.2590381,0,0,0,0,0,0,0.3,222.0301637,799308.5891,284.186852,1023072.667,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/24  11:00:00,-3.525,61992,12.51049556,15.82074144,12.90235885,12.70642721,14.32613349,15.07343747,23.43282098,11.90798013,12.90235885,0.002238542,23.80084697,0,49.58814688,14.32613349,0.00224295,21.75471019,78.81985102,7.309941203,31.03653244,1,0,0,0,0,0,487274.3397,135.3539833,0,0,0,0,0,0,0.225,124.9787473,449923.4903,160.1777029,576639.7305,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  12:00:00,-2.9875,49896,14.01041973,15.80088144,13.88054492,13.94548233,15.25119226,15.52603685,0,18.48782073,13.88054492,0.002247635,22.42487206,0,19.48624115,15.25119226,0.002229532,20.37003643,78.45650895,7.309941203,31.03653244,1,0,0,0,0,0,64626.35491,17.95176525,0,0,0,0,0,0,0.075,15.66250414,56385.01491,20.14351275,72516.64589,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 12/24  13:00:00,-2.8,49896,13.85254721,15.92495417,14.03267793,13.94261257,15.90725232,15.91610324,0,0,14.03267793,0.002312034,22.82151826,0,0,15.90725232,0.002229598,19.50245727,78.37664267,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
