Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 12/24  14:00:00,-3.1125,49896,13.45572556,15.91985657,13.48699206,13.47135881,15.91693085,15.91839371,0,0,13.48699206,0.002367362,24.20605551,0,0,15.91693085,0.002229636,19.4907196,78.37664267,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/24  15:00:00,-3.675,49896,13.02818064,15.91950935,13.01160255,13.0198916,15.91912852,15.91931893,0,0,13.01160255,0.002424868,25.57399391,0,0,15.91912852,0.002229635,19.48797127,78.37664267,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/24  16:00:00,-3.9,49896,12.54345871,15.57896234,12.99997192,12.77171532,13.93463918,14.75680076,53.71874174,1.619677044,12.99997192,0.002314855,24.43403872,0,61.49883123,13.93463918,0.002330689,23.16031456,79.41676647,7.309941203,31.03653244,1,0,0,0,0,0,815773.8859,226.6038572,0,0,0,0,0,0,0.3,218.1354245,785287.5283,279.2323349,1005236.406,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/24  17:00:00,-3.9,49896,12.1039669,15.46146518,12.8994402,12.50170355,14.11733759,14.78940139,80.59239782,0.486707109,12.8994402,0.002258813,24.02206005,0,41.35667952,14.11733759,0.002272569,22.33480301,79.12361134,7.309941203,31.03653244,1,0,0,0,0,0,776723.063,215.7564064,0,0,0,0,0,0,0.225,206.7778335,744400.2007,264.2605417,951337.9501,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  18:00:00,-4.2125,49896,11.88564684,15.35164071,12.89422581,12.38993633,14.06698052,14.70931062,65.94552169,2.709540849,12.89422581,0.002206569,23.48469477,0,40.40844769,14.06698052,0.00221891,21.88640634,79.36103843,7.309941203,31.03653244,1,0,0,0,0,0,721440.3387,200.4000941,0,0,0,0,0,0,0.225,196.1800879,706248.3163,250.801225,902884.4101,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  19:00:00,-4.4,128520,11.81486405,15.24865044,12.89258375,12.3537239,14.07058942,14.65961993,79.40920953,2.300402772,12.89258375,0.002154655,22.9504402,0,42.58391807,14.07058942,0.002169967,21.41153156,79.55618254,7.309941203,31.03653244,1,0,0,0,0,0,770334.0418,213.9816783,0,0,0,0,0,0,0.225,206.253566,742512.8375,263.5885915,948918.9295,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  20:00:00,-4.4,151200,11.82720187,15.06568544,12.92861293,12.3779074,14.02493736,14.5453114,44.19058236,0,12.92861293,0.002132554,22.67002261,0,40.08528398,14.02493736,0.002127025,21.05798984,79.5945205,7.309941203,31.03653244,1,0,0,0,0,0,676107.3905,187.8076085,0,0,0,0,0,0,0.225,180.5210779,649875.8805,230.9420017,831391.2063,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  21:00:00,-4.775,151200,11.81235525,15.01685125,12.99931332,12.40583429,13.72028561,14.36856843,48.93628922,1.362801782,12.99931332,0.002120713,22.43813615,0,48.26077442,13.72028561,0.00213178,21.52055861,80.28652695,7.309941203,31.03653244,1,0,0,0,0,0,878821.9267,244.1172019,0,0,0,0,0,0,0.3,237.4977502,854991.9009,303.8508474,1093863.051,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/24  22:00:00,-5,151200,11.78211722,14.92178413,12.9251134,12.35361531,13.86606315,14.39392364,48.8411623,0.093194705,12.9251134,0.002089869,22.22358105,0,32.72627681,13.86606315,0.002102053,21.02661008,80.18847782,7.309941203,31.03653244,1,0,0,0,0,0,726159.8309,201.7110641,0,0,0,0,0,0,0.225,193.4462028,696406.3301,247.3529531,890470.6312,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  23:00:00,-5.6875,128520,11.61890609,14.83688317,12.85904392,12.238975,13.80365964,14.3202714,86.97208368,1.396356826,12.85904392,0.002033144,21.73392513,0,31.49648836,13.80365964,0.002050569,20.60841984,80.70098809,7.309941203,31.03653244,1,0,0,0,0,0,890134.1363,247.2594823,0,0,0,0,0,0,0.225,245.4279587,883540.6514,313.1901157,1127484.417,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/24  24:00:00,-6.7875,61992,11.39653121,14.75732763,12.79526261,12.09589691,13.80184786,14.27958774,148.1928441,3.817766889,12.79526261,0.001944341,20.89919636,0,33.16750356,13.80184786,0.001971817,19.84080106,81.54865056,7.309941203,31.03653244,1,0,0,0,0,0,1146739.317,318.5386992,0,0,0,0,0,0,0.225,313.4318733,1128354.744,399.0182264,1436465.615,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/25  01:00:00,-7.8875,39312,11.26599561,14.62554683,12.78315065,12.02457313,13.77569652,14.20062167,142.3039432,0,12.78315065,0.001854473,19.96008925,0,29.89367758,13.77569652,0.001876087,18.9220184,81.59119361,7.309941203,31.03653244,1,0,0,0,0,0,1199865.147,333.2958742,0,0,0,0,0,0,0.225,324.3579228,1167688.522,412.831034,1486191.722,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/25  02:00:00,-8.675,39312,11.08088518,14.58847165,12.99828787,12.03958652,13.52397138,14.05622151,216.216963,5.848347185,12.99828787,0.001777956,18.86143749,0,37.17185181,13.52397138,0.001804184,18.4955818,82.2,7.309941203,31.03653244,1,0,0,0,0,0,1730728.693,480.7579702,0,0,0,0,0,0,0.3,469.5711291,1690456.065,597.0148807,2149253.571,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/25  03:00:00,-9.2125,16632,10.98485769,14.51481567,12.75097282,11.86791525,13.62563531,14.07022549,174.0583595,5.577618023,12.75097282,0.001724132,18.61007819,0,24.74398463,13.62563531,0.001740152,17.72395272,81.5315446,7.309941203,31.03653244,1,0,0,0,0,0,1376181.426,382.2726184,0,0,0,0,0,0,0.225,373.4497087,1344418.951,474.4512853,1708024.627,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/25  04:00:00,-9.0875,16632,10.93718304,14.45317065,12.7383331,11.83775807,13.59080754,14.02198909,169.0997071,6.512879199,12.7383331,0.001673702,18.09151625,0,23.87744061,13.59080754,0.001683354,17.19763782,81.49918268,7.309941203,31.03653244,1,0,0.25,0,0,0,1339742.812,372.150781,0,0,0,0,0,0,0.225,366.2025635,1318329.229,465.3419199,1675230.911,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/25  05:00:00,-9.2125,16632,10.89412496,14.38948604,12.72935234,11.81173865,13.59901837,13.9942522,204.0993343,6.75837928,12.72935234,0.001642535,17.77219738,0,25.76666657,13.59901837,0.001643708,16.79158571,81.4855682,7.309941203,31.03653244,1,0,0.25,0,0,0,1471064.926,408.6291461,0,0,0,0,0,0,0.225,400.7212865,1442596.632,508.6819576,1831255.047,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/25  06:00:00,-9.4,16632,10.90837711,14.28902023,12.73011978,11.81924844,13.59027037,13.9396453,191.8071207,0,12.73011978,0.001631812,17.65670614,0,22.36490862,13.59027037,0.001629286,16.65299239,81.46620611,7.309941203,31.03653244,1,0,0.25,0,0,0,1469713.511,408.253753,0,0,0,0,0,0,0.225,398.6692781,1435209.401,506.213429,1822368.344,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/25  07:00:00,-9.0875,61992,10.85040212,14.26037605,12.9941627,11.92228241,13.37483718,13.81760662,253.2179707,7.22132551,12.9941627,0.001610229,17.10850369,0,28.3525247,13.37483718,0.00161951,16.78568327,82.2,7.309941203,31.03653244,1,0,0,0,0,0,1908283.81,530.0788361,0,0,0,0,0,0,0.3,519.7482218,1871093.598,659.9985415,2375994.749,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 12/25  08:00:00,-8.9,61992,10.9633167,14.2052793,12.75137171,11.85734421,13.47411791,13.8396986,156.8436544,6.599699977,12.75137171,0.001587777,17.15528705,0,19.20560096,13.47411791,0.001594215,16.41887917,81.47894427,7.309941203,31.03653244,1,0,0,0,0,0,1306658.051,362.9605697,0,0,0,0,0,0,0.225,355.5791537,1280084.953,451.996979,1627189.124,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/25  09:00:00,-8.9,84672,11.87106437,14.15469532,12.86964667,12.37035552,13.4664154,13.81055536,54.53193356,30.27639637,12.86964667,0.001561893,16.74608836,0,19.68577172,13.4664154,0.001567602,16.16297359,81.63699431,7.309941203,31.03653244,1,0,0,0,0,0,842409.8534,234.002737,0,0,0,0,0,0,0.225,231.9781369,835121.293,295.9491734,1065417.024,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 12/25  10:00:00,-7.8375,84672,14.35781109,14.10813682,13.76515404,14.06148257,13.64613182,13.87713432,0,68.51290797,13.76515404,0.001537129,15.57248125,0,13.63335916,13.64613182,0.001543678,15.73824889,82.00713566,7.309941203,31.03653244,1,0,0,0,0,0,240669.2683,66.85257454,0,0,0,0,0,0,0.15,63.33300456,227998.8164,81.2508751,292503.1504,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 12/25  11:00:00,-7.2,61992,16.92232312,14.16590682,16.41675616,16.66953964,14.0799763,14.12294156,0,0,16.41675616,0.001576259,13.46984857,0,0,14.0799763,0.001541481,15.27657,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  12:00:00,-6.5125,49896,23.15946082,14.16763559,22.20360316,22.68153199,14.14677614,14.15720586,0,0,22.20360316,0.001659887,9.922555328,0,0,14.14677614,0.001541483,15.21047695,81.81427132,7.309941203,31.03653244,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  13:00:00,-6.1,49896,27.89072608,14.16759459,27.34858532,27.6196557,14.16107242,14.16433351,0,0,27.34858532,0.001849974,8.082207157,0,0,14.16107242,0.001541483,15.18681918,81.81427132,7.309941203,31.03653244,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  14:00:00,-6.1,49896,29.49123674,14.16758493,29.39518487,29.4432108,14.16501669,14.16630081,0,0,29.39518487,0.002136296,8.279371264,0,0,14.16501669,0.001541483,15.17719827,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  15:00:00,-6.475,49896,28.03514769,14.16755254,28.1273947,28.0812712,14.16621844,14.16688549,0,0,28.1273947,0.002422359,10.12259909,0,0,14.16621844,0.001541483,15.16645458,81.81427132,7.309941203,31.03653244,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  16:00:00,-6.7,49896,24.8134427,14.16753011,24.94966728,24.88155499,14.16686187,14.16719599,0,0,24.94966728,0.002660187,13.39883708,0,0,14.16686187,0.001541483,15.16008523,81.81427132,7.309941203,31.03653244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  17:00:00,-7.0125,49896,22.49013531,14.16751246,22.31172195,22.40092863,14.16720479,14.16735862,0,0,22.31172195,0.002844443,16.76162568,0,0,14.16720479,0.001541483,15.15974823,81.81427132,7.309941203,31.03653244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  18:00:00,-7.2,49896,20.93722493,14.16750095,20.7831853,20.86020511,14.16737407,14.16743751,0,0,20.7831853,0.003060927,19.77078037,0,0,14.16737407,0.001541483,15.15002102,81.81427132,7.309941203,31.03653244,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  19:00:00,-7.575,128520,19.90072109,14.16749342,19.76518372,19.8329524,14.16744939,14.1674714,0,0,19.76518372,0.003341483,22.96081481,0,0,14.16744939,0.001541483,15.14421058,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  20:00:00,-7.425,151200,19.18679705,14.16748877,19.22857515,19.2076861,14.16747545,14.16748211,0,0,19.22857515,0.003738432,26.52301159,0,0,14.16747545,0.001541483,15.13462434,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  21:00:00,-7.2,151200,18.71782365,14.16748612,18.92223933,18.82003149,14.16748266,14.16748439,0,0,18.92223933,0.004237551,30.58451531,0,0,14.16748266,0.001541483,15.11932017,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  22:00:00,-6.8875,151200,18.32693343,14.16748497,18.50777624,18.41735484,14.16748433,14.16748465,0,0,18.50777624,0.004613463,34.11616281,0,0,14.16748433,0.001541483,15.10402127,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  23:00:00,-6.325,128520,17.83965672,14.1674849,17.80873149,17.82419411,14.16748465,14.16748478,0,0,17.80873149,0.004869829,37.57941483,0,0,14.16748465,0.001541483,15.08872401,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/25  24:00:00,-6.1,61992,17.24175588,14.16748562,17.11420077,17.17797832,14.16748503,14.16748533,0,0,17.11420077,0.005077245,40.88132434,0,0,14.16748503,0.001541483,15.07342628,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  01:00:00,-5.0375,33264,16.72355137,14.16748691,16.70756983,16.7155606,14.16748585,14.16748638,0,0,16.70756983,0.005301037,43.73356366,0,0,14.16748585,0.001541483,15.05812843,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  02:00:00,-4.4,25704,16.3199012,14.16748861,16.35419744,16.33704932,14.16748711,14.16748786,0,0,16.35419744,0.005558995,46.80845489,0,0,14.16748711,0.001541483,15.03326929,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  03:00:00,-3.7125,16632,15.95337171,14.16749059,16.02414107,15.98875639,14.16748876,14.16748967,0,0,16.02414107,0.005787524,49.71241341,0,0,14.16748876,0.001541483,15.02179504,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  04:00:00,-3.3,16632,15.62237319,14.16749279,15.73011383,15.67624351,14.1674907,14.16749175,0,0,15.73011383,0.005992985,52.40397438,0,0,14.1674907,0.001541483,15.01223235,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  05:00:00,-3.3,16632,15.28843368,14.16749514,15.41396872,15.3512012,14.16749286,14.167494,0,0,15.41396872,0.006170923,55.02773867,0,0,14.16749286,0.001541483,15.00649372,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  06:00:00,-3.3,33264,14.96374965,14.16749759,15.10478361,15.03426663,14.16749518,14.16749639,0,0,15.10478361,0.006313793,57.41824405,0,0,14.16749518,0.001541483,15.00649152,81.81427132,7.309941203,31.03653244,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  07:00:00,-3.675,66528,15.33419512,14.5813092,17.97071707,16.65245609,16.54878385,15.56504653,332.2448744,8.443831846,17.97071707,0.004170723,31.73157859,89.11262119,0,16.54878385,0.004586735,38.10782229,79.19311377,7.340058963,30.42262428,1,0,0,0,0,0,2542449.762,706.2360451,0,0,61653.40165,61653.40165,17.1259449,17.1259449,0.321875,667.9944766,2404780.116,845.2140825,3042770.697,130.6758699,470433.1317,26.40117821,95044.24157,428.2005849,1541522.106,0.853805436,443.1800875,0.279775872,1007.193139,248483.1636
SWlowe,SW,Lowe, 12/26  08:00:00,-3.9,84672,16.62919089,15.3920778,20.81209792,18.7206444,19.48163296,17.43685538,653.7939432,0,20.81209792,0.00371467,23.706378,279.2925095,0,19.48163296,0.003756455,26.04242837,63.51692308,7.22,29.4,1,0,1,0,0,0,8653103.891,2403.63997,0,0,4441847.199,4441847.199,1233.846444,1233.846444,1,2211.262465,7960544.876,2764.087139,9950713.7,487.8623759,1756304.553,1238.429542,4458346.351,1741.237591,6268455.328,2.561997225,1771.395799,3.551591341,12785.72883,564184.0846
SWlowe,SW,Lowe, 12/26  09:00:00,-3.525,66528,17.60971077,15.95332669,20.74595797,19.17783437,19.54203288,17.74767979,514.4193414,0,20.74595797,0.003510203,22.51734756,249.6057689,0,19.54203288,0.003555687,24.57240683,61.15289523,7.22,29.4,1,0,1,0,0,0,8095345.859,2248.707183,0,0,4410263.745,4410263.745,1225.073262,1225.073262,1,2220.752715,7994709.775,2775.940894,9993387.219,486.8979786,1752832.723,1248.701357,4495324.884,1735.599335,6248157.607,2.564437099,1774.750338,3.606447763,12983.21195,564184.0846
SWlowe,SW,Lowe, 12/26  10:00:00,-2.9875,66528,18.80920651,16.43728672,21.26300984,20.03610817,20.00726791,18.22227732,413.0417836,0,21.26300984,0.003355111,20.89177118,248.333746,0,20.00726791,0.003390858,22.80680573,61.31939765,7.22,29.4,0.75,0,0.75,0,0,0,8146524.584,2262.923496,0,0,4776443.056,4776443.056,1326.789738,1326.789738,1,2220.752715,7994709.775,2775.940894,9993387.219,515.4413172,1855588.742,1346.712421,4848164.714,1862.153738,6703753.456,2.611703486,1896.901401,4.239301416,15261.4851,564184.0846
SWlowe,SW,Lowe, 12/26  11:00:00,-2.425,42336,22.67228968,16.90197672,22.99404027,22.83316498,19.8830474,18.39251206,77.50261662,30.45125381,22.99404027,0.003112371,17.43938439,199.578016,0,19.8830474,0.003173049,21.51382768,77.56640747,7.22,29.4,0,0,0,0,0,0,2570240.866,713.955796,0,0,564218.2403,564218.2403,156.727289,156.727289,0.3,810.1446823,2916520.856,1022.186514,3679871.45,348.4689864,1254488.351,204.5078624,736228.3047,1141.868226,4110725.615,2.276814497,1197.60326,0.906964296,3265.071467,238299.2629
SWlowe,SW,Lowe, 12/26  12:00:00,-2.2,42336,21.71469952,17.22976779,23.00175438,22.35822695,20.13961841,18.6846931,204.6514847,0,23.00175438,0.002938016,16.4590821,187.1980418,0,20.13961841,0.002983356,19.91237183,77.72694611,7.22,29.4,0,0,0,0,0,0,3138750.586,871.8751626,0,0,614832.5456,614832.5456,170.7868182,170.7868182,0.3,856.712817,3084166.141,1080.701784,3890526.422,348.4689864,1254488.351,196.0157791,705656.8049,1141.868226,4110725.615,2.276814497,1181.80247,0.842635236,3033.486849,238299.2629
SWlowe,SW,Lowe, 12/26  13:00:00,-1.8875,42336,21.10083426,17.58192759,22.99894195,22.04988811,20.34042151,18.96117455,296.3478212,0,22.99894195,0.002820638,15.81714424,174.0160889,0,20.34042151,0.002849533,18.80001208,77.41631737,7.22,29.4,0,0,0,0,0,0,3467731.504,963.2587511,0,0,668874.6316,668874.6316,185.7985088,185.7985088,0.3,948.1499435,3413339.797,1194.281527,4299413.496,348.4689864,1254488.351,210.8887561,759199.5218,1141.868226,4110725.615,2.276814497,1181.80247,0.864199989,3111.11996,238299.2629
SWlowe,SW,Lowe, 12/26  14:00:00,-1.325,42336,21.15837458,17.90866452,23.00148633,22.07993045,20.52416173,19.21641313,292.4529931,0,23.00148633,0.002748128,15.41586826,161.9655377,0,20.52416173,0.002770262,18.07990416,76.85718563,7.22,29.4,0,0,0,0,0,0,3453999,959.4441667,0,0,735082.742,735082.742,204.1896506,204.1896506,0.3,945.9706062,3405494.182,1191.564859,4289633.491,348.4689864,1254488.351,229.2539152,825314.0945,1141.868226,4110725.615,2.276814497,1181.80247,0.893192939,3215.494579,238299.2629
SWlowe,SW,Lowe, 12/26  15:00:00,-1.1,42336,21.85024937,18.21339723,22.99928596,22.42476767,20.69349391,19.45344557,175.0195482,0,22.99928596,0.002689695,15.10107173,150.8120798,0,20.69349391,0.002703668,17.4747905,76.63353293,7.22,29.4,0,0,0,0,0,0,3030607.916,841.8355322,0,0,778894.5672,778894.5672,216.359602,216.359602,0.3,831.2361675,2992450.203,1049.09062,3776726.233,348.4689864,1254488.351,241.6029541,869770.6346,1141.868226,4110725.615,2.276814497,1181.80247,0.908182901,3269.458444,238299.2629
SWlowe,SW,Lowe, 12/26  16:00:00,-1.1,42336,21.1137238,18.49720025,23.00033735,22.05703057,20.8499891,19.67359468,291.5657649,0,23.00033735,0.002684848,15.08833562,140.5178433,0,20.8499891,0.00268173,17.18450451,76.63353293,7.22,29.4,0,0,0,0,0,0,3450271.69,958.4088028,0,0,806694.9602,806694.9602,224.0819334,224.0819334,0.3,945.1153528,3402415.27,1190.50555,4285819.979,348.4689864,1254488.351,249.3301603,897588.5772,1141.868226,4110725.615,2.276814497,1181.80247,0.913877493,3289.958973,238299.2629
SWlowe,SW,Lowe, 12/26  17:00:00,-1.7875,42336,20.69045036,18.7620521,22.99759105,21.84402071,20.99495647,19.87850428,363.7158548,0,22.99759105,0.002732692,15.37416882,131.0190743,0,20.99495647,0.002713606,17.25077682,77.31691617,7.22,29.4,0,0,0,0,0,0,3709250.076,1030.347243,0,0,791400.5672,791400.5672,219.8334909,219.8334909,0.3,1024.869163,3689528.988,1289.397297,4641830.271,348.4689864,1254488.351,245.3987401,883435.4643,1141.868226,4110725.615,2.276814497,1181.80247,0.870893562,3135.216823,238299.2629
SWlowe,SW,Lowe, 12/26  18:00:00,-2.2,42336,20.55734054,19.00918712,22.99989488,21.77861771,21.12967762,20.06943237,365.0376535,0,22.99989488,0.002734768,15.39919033,122.2696293,0,21.12967762,0.002745697,17.32786918,77.72694611,7.22,29.4,0,0,0,0,0,0,3714305.044,1031.751401,0,0,791054.1276,791054.1276,219.7372577,219.7372577,0.3,1020.79062,3674846.233,1284.345829,4623644.983,348.4689864,1254488.351,245.0016117,882005.8021,1141.868226,4110725.615,2.276814497,1181.80247,0.818162284,2945.384222,238299.2629
SWlowe,SW,Lowe, 12/26  19:00:00,-2.575,101304,20.54299945,19.24054051,23.00301969,21.77300957,21.25530512,20.24792281,368.8117626,0,23.00301969,0.002661796,15.00237015,114.1804729,0,21.25530512,0.002686473,16.84267985,78.0997006,7.22,29.4,0,0,0,0,0,0,3728244.525,1035.623479,0,0,791274.6488,791274.6488,219.7985136,219.7985136,0.3,1027.921146,3700516.127,1293.181739,4655454.259,348.4689864,1254488.351,245.2390521,882860.5877,1141.868226,4110725.615,2.276814497,1181.80247,0.775603501,2792.172605,238299.2629
SWlowe,SW,Lowe, 12/26  20:00:00,-3.1125,134568,20.5552831,19.45665836,23.00020308,21.77774309,21.37064291,20.41365063,356.8453049,0,23.00020308,0.002630892,14.83708927,106.6342475,0,21.37064291,0.002633402,16.40097426,78.63398204,7.22,29.4,0,0,0,0,0,0,3684150.108,1023.37503,0,0,779648.9756,779648.9756,216.5691599,216.5691599,0.3,1015.420677,3655514.437,1277.691117,4599688.02,348.4689864,1254488.351,241.9947992,871181.2772,1141.868226,4110725.615,2.276814497,1181.80247,0.737423081,2654.723092,238299.2629
SWlowe,SW,Lowe, 12/26  21:00:00,-3.3,151200,20.60471918,19.65851116,23.00127673,21.80299796,21.47791211,20.56821163,328.890534,0,23.00127673,0.002625431,14.8148151,99.62744397,0,21.47791211,0.002624609,16.24959748,78.82035928,7.22,29.4,0,0,0,0,0,0,3583803.868,995.5010744,0,0,787383.2918,787383.2918,218.7175811,218.7175811,0.3,984.7701673,3545172.602,1239.698087,4462913.112,348.4689864,1254488.351,244.0051366,878418.4917,1141.868226,4110725.615,2.276814497,1181.80247,0.732457972,2636.848698,238299.2629
SWlowe,SW,Lowe, 12/26  22:00:00,-3.675,134568,20.21176527,19.59051241,20.95647143,20.58411835,19.87045904,19.73048572,0,0,20.95647143,0.002917936,18.68707751,0,0,19.87045904,0.002624883,17.95417976,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  23:00:00,-4.2125,101304,19.38105849,19.52452727,19.5003934,19.44072595,19.55460081,19.53956404,0,0,19.5003934,0.003362896,23.55695772,0,0,19.55460081,0.002624908,18.31759166,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/26  24:00:00,-4.4,49896,18.58148251,19.5204087,18.54844613,18.56496432,19.52081199,19.52061034,0,0,18.54844613,0.003929201,29.18254118,0,0,19.52081199,0.00262491,18.37449754,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  01:00:00,-5.15,33264,17.85597389,19.51945785,17.80942564,17.83269976,19.51991161,19.51968473,0,0,17.80942564,0.004366219,33.95164066,0,0,19.51991161,0.00262491,18.38246822,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  02:00:00,-5.9125,25704,17.19478605,19.51847813,17.14121344,17.16799975,19.518844,19.51866106,0,0,17.14121344,0.004722448,38.30136936,0,0,19.518844,0.00262491,18.39525909,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  03:00:00,-6.1,16632,16.62492775,19.51779378,16.59023345,16.6075806,19.51808453,19.51793916,0,0,16.59023345,0.005011328,42.11026318,0,0,19.51808453,0.00262491,18.41464203,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  04:00:00,-6.475,16632,16.08877742,19.51731019,16.06611239,16.07744491,19.51754328,19.51742673,0,0,16.06611239,0.005243307,45.58456581,0,0,19.51754328,0.00262491,18.43377645,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  05:00:00,-6.7,16632,15.57579062,19.51696906,15.55842669,15.56710866,19.51715597,19.51706251,0,0,15.55842669,0.005420114,48.67918597,0,0,19.51715597,0.00262491,18.44116367,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  06:00:00,-6.7,33264,15.1218211,19.51672852,15.12826791,15.12504451,19.51687853,19.51680352,0,0,15.12826791,0.005554739,51.30592444,0,0,19.51687853,0.00262491,18.45305384,73.57415402,7.750832603,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  07:00:00,-7.0125,66528,15.3916593,19.36163929,17.96678582,16.67922256,18.22414317,18.79289123,396.7942471,9.587725684,17.96678582,0.00419318,32.44867458,5.604031202,37.51572547,18.22414317,0.004416782,33.65635509,81.89322573,7.986358332,29.97638448,1,0,0,0,0,0,2704666.266,751.2961849,0,0,124347.903,124347.903,34.54108418,34.54108418,0.315909091,766.140169,2758104.608,967.2828256,3482218.172,225.7128662,812566.3183,54.46760486,196083.3775,739.6191922,2662629.092,1.474754845,765.485691,0.335665315,1208.395134,245705.7362
SWlowe,SW,Lowe, 12/27  08:00:00,-7.2,84672,16.61950354,19.56195461,20.86228432,18.74089393,20.61844346,20.09019903,662.4065423,0,20.86228432,0.003485695,22.5641741,51.88384458,1.510172567,20.61844346,0.003533047,23.23556487,63.80722785,7.22,29.4,1,0,1,0,0,0,8721715.41,2422.698725,0,0,5073544.063,5073544.063,1409.317795,1409.317795,1,2211.812285,7962524.225,2764.774609,9953188.594,535.3832132,1927379.568,1410.996526,5079587.493,1952.921207,7030516.346,2.639864672,1980.025989,4.211971213,15163.09637,564184.0846
SWlowe,SW,Lowe, 12/27  09:00:00,-7.2,66528,17.40805133,19.64972777,20.61194135,19.00999634,20.43858065,20.04415421,542.1290025,0,20.61194135,0.003199263,21.04844624,33.68642554,0,20.43858065,0.003254618,21.63984552,61.12311498,7.22,29.4,1,0,1,0,0,0,8086835.219,2246.343116,0,0,4886794.637,4886794.637,1357.442955,1357.442955,1,2220.752715,7994709.775,2775.940894,9993387.219,525.5574662,1892006.878,1381.399876,4973039.554,1906.957342,6865046.432,2.628441177,1946.928945,4.077634505,14679.48422,564184.0846
SWlowe,SW,Lowe, 12/27  10:00:00,-6.8875,66528,18.97930552,19.74233234,21.37360793,20.17645673,20.80703567,20.27468401,430.4996291,0,21.37360793,0.002982989,18.79139548,52.78674247,0,20.80703567,0.003039213,19.7874875,63.55067048,7.22,29.4,0.75,0,0.75,0,0,0,7448698.957,2069.083044,0,0,4357757.092,4357757.092,1210.488081,1210.488081,0.895,2189.697481,7882910.932,2737.196952,9853909.026,508.0690464,1829048.567,1254.591614,4516529.811,1832.889911,6598403.678,2.589994352,1885.679371,3.799269075,13677.36867,515301.3613
SWlowe,SW,Lowe, 12/27  11:00:00,-5.6375,42336,25.51290583,20.02671548,23.10132808,24.30711695,21.62547517,20.82609532,18.23797477,396.2059801,23.10132808,0.002636712,14.93431115,88.68425775,0,21.62547517,0.002735659,16.94590169,81.06348529,7.22,29.4,0,0,0,0,0,0,1063617.812,295.4493922,0,0,665891.6228,665891.6228,184.9698952,184.9698952,0.3,299.7615995,1079141.758,380.6935184,1370496.666,348.4689864,1254488.351,209.7384226,755058.3212,1141.868226,4110725.615,2.276814497,1181.804445,0.584717349,2104.982456,238299.2629
SWlowe,SW,Lowe, 12/27  12:00:00,-4.3125,42336,29.85501663,20.34398288,23.98605977,26.9205382,22.58676459,21.46537374,0,1136.940159,23.98605977,0.002350929,12.62520475,132.5285184,0,22.58676459,0.002403726,14.05414093,80.18867168,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2200482.642,2200482.642,611.2451785,611.2451785,0.465651087,0,0,0,0,350.8965913,1263227.729,626.3198004,2254751.281,1152.04399,4147358.363,2.283015167,1191.297309,0.696933084,2508.959101,266863.4388
SWlowe,SW,Lowe, 12/27  13:00:00,-4.2125,42336,30.29536417,20.66287687,23.99969534,27.14752975,22.86662921,21.76475304,0,1281.624126,23.99969534,0.002193129,11.77073841,129.7462157,0,22.86662921,0.002232915,12.83154762,80.18867168,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2800608.721,2800608.721,777.9468669,777.9468669,0.525651667,0,0,0,0,353.7633397,1273548.023,803.9707683,2894294.766,1164.059168,4190613.003,2.29034826,1204.675266,0.76184783,2742.652188,279525.4901
SWlowe,SW,Lowe, 12/27  14:00:00,-4.0875,42336,29.34194019,20.87939053,23.99973869,26.67083944,22.82761646,21.85350349,0,1047.457348,23.99973869,0.002063212,11.0757414,109.6704424,0,22.82761646,0.002099165,12.09346746,80.18867168,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2026864.633,2026864.633,563.0179537,563.0179537,0.431199409,0,0,0,0,348.4689864,1254488.351,593.4201172,2136312.422,1141.868226,4110725.615,2.276814497,1181.80247,0.656677236,2364.038049,258761.396
SWlowe,SW,Lowe, 12/27  15:00:00,-4.5875,42336,27.19662738,21.01762435,23.52299499,25.35981119,22.52948216,21.77355326,0,677.847287,23.52299499,0.001940097,10.71917481,76.95396506,0,22.52948216,0.001976579,11.59641046,80.26904867,7.22,29.4,0,0,0,0,0,0,105257.9673,29.23832426,0,0,936886.4339,936886.4339,260.2462316,260.2462316,0.303935067,24.66663408,88799.8827,31.68843426,114078.3633,348.4689864,1254488.351,288.7557537,1039520.713,1141.868226,4110725.615,2.276814497,1181.80247,0.625431467,2251.553281,238818.089
SWlowe,SW,Lowe, 12/27  16:00:00,-5.6875,42336,24.6053977,21.06807173,23.00117579,23.80328675,22.19758808,21.6328299,0,220.9704003,23.00117579,0.001836802,10.47608187,52.94033258,0,22.19758808,0.00186318,11.15753746,81.19356287,7.22,29.4,0,0,0,0,0,0,1601784.077,444.9400214,0,0,776177.8552,776177.8552,215.6049598,215.6049598,0.3,433.0718169,1559058.541,550.8229497,1982962.619,348.4689864,1254488.351,241.4731426,869303.3132,1141.868226,4110725.615,2.276814497,1181.80247,0.567983752,2044.741509,238299.2629
SWlowe,SW,Lowe, 12/27  17:00:00,-6.7875,42336,22.8500608,21.16563825,23.0002305,22.92514565,22.24283247,21.70423536,88.8460809,0,23.0002305,0.001815267,10.3607001,49.36747322,0,22.24283247,0.001814398,10.84301844,82.10681138,7.22,29.4,0,0,0,0,0,0,2716402.618,754.5562829,0,0,713350.2944,713350.2944,198.1528596,198.1528596,0.3,743.9628502,2678266.261,940.4343809,3385563.771,348.4689864,1254488.351,223.8045461,805696.3659,1141.868226,4110725.615,2.276814497,1181.80247,0.514862281,1853.504212,238299.2629
SWlowe,SW,Lowe, 12/27  18:00:00,-7.8875,42336,21.96586911,21.2606685,23.003756,22.48481256,22.2905535,21.775611,168.8603828,0,23.003756,0.001810734,10.33011636,46.53409079,0,22.2905535,0.001812494,10.7975781,82.2,7.22,29.4,0,0,0,0,0,0,3005177.845,834.7716236,0,0,655646.3655,655646.3655,182.1239904,182.1239904,0.3,823.2119951,2963563.182,1039.115852,3740817.069,348.4689864,1254488.351,207.779085,748004.7061,1141.868226,4110725.615,2.276814497,1181.80247,0.463820655,1669.754358,238299.2629
SWlowe,SW,Lowe, 12/27  19:00:00,-8.675,101304,21.47241319,21.34999437,23.00112826,22.23677072,22.33182916,21.84091177,235.3053358,0,23.00112826,0.001806987,10.30657475,43.66991722,0,22.33182916,0.001807847,10.73891889,82.2,7.22,29.4,0,0,0,0,0,0,3243693.194,901.0258872,0,0,616015.0785,616015.0785,171.1152996,171.1152996,0.3,889.0111423,3200440.112,1120.88084,4035171.025,348.4689864,1254488.351,196.6391656,707900.9963,1141.868226,4110725.615,2.276814497,1181.80247,0.429958401,1547.850243,238299.2629
SWlowe,SW,Lowe, 12/27  20:00:00,-8.9,134568,21.20800996,21.4334405,23.00084262,22.10442629,22.37197069,21.9027056,266.4075708,0,23.00084262,0.001855278,10.58137363,41.15081036,0,22.37197069,0.001833136,10.86205537,82.2,7.22,29.4,0,0,0,0,0,0,3355468.507,932.0745852,0,0,609278.67,609278.67,169.244075,169.244075,0.3,920.7628713,3314746.337,1160.301274,4177084.586,348.4689864,1254488.351,194.6019254,700566.9316,1141.868226,4110725.615,2.276814497,1181.80247,0.420740376,1514.665353,238299.2629
SWlowe,SW,Lowe, 12/27  21:00:00,-9.2125,151200,21.08694793,21.51180335,23.00188521,22.04441657,22.40804308,21.95992322,266.2921374,0,23.00188521,0.001917948,10.9370068,38.68898353,0,22.40804308,0.001898942,11.22616214,82.2,7.22,29.4,0,0,0,0,0,0,3355650.497,932.1251382,0,0,597325.2592,597325.2592,165.9236831,165.9236831,0.3,921.1391647,3316100.993,1160.768761,4178767.541,348.4689864,1254488.351,191.4240194,689126.47,1141.868226,4110725.615,2.276814497,1181.80247,0.412225597,1484.01215,238299.2629
SWlowe,SW,Lowe, 12/27  22:00:00,-9.775,134568,20.60019907,21.48728172,21.02857625,20.81438766,21.64623471,21.56675821,0,0,21.02857625,0.002230785,14.3774333,0,0,21.64623471,0.001920286,11.89254377,77.24280368,7.627498137,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  23:00:00,-10.375,101304,19.654451,21.46186288,19.53661928,19.59553514,21.48277597,21.47231943,0,0,19.53661928,0.002681259,18.92356399,0,0,21.48277597,0.001920464,12.01256069,77.24280368,7.627498137,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/27  24:00:00,-10.9125,49896,18.71510347,21.45954309,18.48730508,18.60120427,21.45958035,21.45956172,0,0,18.48730508,0.003256251,24.48965101,0,0,21.45958035,0.001920474,12.02967281,77.24280368,7.627498137,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  01:00:00,-11.475,33264,17.85289419,21.45914565,17.62514401,17.7390191,21.45951256,21.4593291,0,0,17.62514401,0.003695211,29.3099724,0,0,21.45951256,0.001920473,12.02972105,77.24280368,7.627498137,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  02:00:00,-12.7,25704,17.02274419,21.45873105,16.78783354,16.90528886,21.45894707,21.45883906,0,0,16.78783354,0.00403747,33.74530112,0,0,21.45894707,0.001920473,12.03013778,77.24280368,7.627498137,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  03:00:00,-12.9875,16632,16.24971335,21.45844204,16.02224851,16.13598093,21.45861527,21.45852865,0,0,16.02224851,0.004294139,37.66216842,0,0,21.45861527,0.001920473,12.03038234,77.24280368,7.627498137,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  04:00:00,-13.1125,16632,15.55252809,21.4582386,15.34794424,15.45023617,21.45837675,21.45830767,0,0,15.34794424,0.00448811,41.06047586,0,0,21.45837675,0.001920473,12.02303909,77.24280368,7.627498137,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  05:00:00,-13.3,16632,14.89364555,21.45809581,14.70636689,14.80000622,21.45821189,21.45815385,0,0,14.70636689,0.004627188,44.0891012,0,0,21.45821189,0.001920473,12.01864892,77.24280368,7.627498137,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  06:00:00,-12.9875,33264,14.30091693,21.45799668,14.14221261,14.22156477,21.45809972,21.4580482,0,0,14.14221261,0.004722299,46.65893421,0,0,21.45809972,0.001920473,12.01873141,77.24280368,7.627498137,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  07:00:00,-12.8,66528,14.71550135,21.06394347,17.94249708,16.32899922,18.82128873,19.9426161,576.0902553,0,17.94249708,0.003591939,27.92070485,6.854026041,86.18071954,18.82128873,0.003670911,27.0779139,82.12899803,9.340899424,31.24561424,1,0,0,0,0,0,3598897.818,999.6938382,0,0,150223.059,150223.059,41.7286275,41.7286275,0.323333333,989.729715,3563026.974,1245.80902,4484912.471,12.8454725,46243.701,28.75356132,103512.8207,43.27501386,155790.0499,0.078694899,41.30543384,0.016826773,60.57638252,249162.0903
SWlowe,SW,Lowe, 12/28  08:00:00,-12.1125,84672,16.09410812,21.11248006,20.54213955,18.31812383,20.59171441,20.85209723,735.2098632,0,20.54213955,0.003062748,20.2277167,8.496383783,25.52424689,20.59171441,0.00310986,20.48656399,63.82466244,7.22,29.4,1,0,1,0,0,0,8725392.445,2423.720123,0,0,4760655.017,4760655.017,1322.404171,1322.404171,1,2214.135833,7970888.998,2767.666758,9963600.329,513.9065991,1850063.757,1341.883068,4830779.045,1855.789667,6680842.802,2.608138035,1887.922076,3.449191791,12417.09045,564184.0846
SWlowe,SW,Lowe, 12/28  09:00:00,-11.0125,66528,16.95189733,21.07912511,20.35549874,18.65369804,20.42847226,20.75379868,599.4501196,0,20.35549874,0.002804452,18.73873067,0,23.43347475,20.42847226,0.002851934,18.9676303,61.12884294,7.22,29.4,1,0,1,0,0,0,8087016.165,2246.393379,0,0,4643448.806,4643448.806,1289.846891,1289.846891,1,2220.752715,7994709.775,2775.940894,9993387.219,505.9013115,1821244.721,1313.585273,4728906.982,1819.486584,6550151.703,2.59650147,1859.019934,3.412917646,12286.50353,564184.0846
SWlowe,SW,Lowe, 12/28  10:00:00,-10.225,66528,18.97250613,21.08196569,21.31015598,20.14133106,20.99275147,21.03735858,445.9681133,4.075060134,21.31015598,0.002620891,16.56999897,14.79846323,9.172804114,20.99275147,0.002667946,17.1688149,64.66903878,7.22,29.4,0.75,0,0.75,0,0,0,7156938.339,1988.038428,0,0,3963573.409,3963573.409,1100.992614,1100.992614,0.86,2113.729634,7609426.683,2642.832216,9514195.979,486.9589838,1753052.342,1144.571272,4120456.58,1739.835785,6263408.825,2.552882874,1791.330648,3.148519415,11334.66989,499007.1203
SWlowe,SW,Lowe, 12/28  11:00:00,-8.625,42336,26.55370593,21.31708701,23.2960617,24.92488382,22.33362183,21.82535442,0,535.3772261,23.2960617,0.002352936,13.15663228,52.71158605,0,22.33362183,0.002423637,14.35920431,81.80966582,7.22,29.4,0,0,0,0,0,0,628435.3932,174.565387,0,0,676588.7642,676588.7642,187.9413234,187.9413234,0.309540137,181.6352223,653886.8004,230.9518745,831426.7483,348.4689864,1254488.351,209.6146822,754612.8559,1141.868226,4110725.615,2.276814497,1181.802567,0.446257021,1606.525276,239619.3964
SWlowe,SW,Lowe, 12/28  12:00:00,-6.05,42336,30.396562,21.55858481,23.99736878,27.19696539,23.21081859,22.3847017,0,1272.539153,23.99736878,0.002180285,11.67304003,86.84482796,0,23.21081859,0.002208713,12.39997359,81.41933165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2754387.573,2754387.573,765.1076591,765.1076591,0.520374566,0,0,0,0,371.1966775,1336308.039,779.945886,2807805.19,1237.823846,4456165.847,2.330586759,1273.375993,1.023305897,3683.901228,279929.9126
SWlowe,SW,Lowe, 12/28  13:00:00,-4.3125,42336,31.05296811,21.75545174,23.99981721,27.52639266,23.36083877,22.55814525,0,1488.312411,23.99981721,0.002119116,11.33356373,84.91138815,0,23.36083877,0.002132143,11.85037831,81.41933165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3688272.322,3688272.322,1024.520089,1024.520089,0.610238428,0,0,0,0,427.2060109,1537941.639,1048.701872,3775326.74,1475.907883,5313268.379,2.454705313,1515.055112,2.29509761,8262.351397,305276.3296
SWlowe,SW,Lowe, 12/28  14:00:00,-3.9,42336,30.03350005,21.90194185,23.99983762,27.01666884,23.3372504,22.61959612,0,1233.870803,23.99983762,0.002079658,11.11206033,72.92888702,0,23.3372504,0.002090698,11.62553723,81.41933165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2823396.768,2823396.768,784.2768801,784.2768801,0.507163572,0,0,0,0,367.2128921,1321966.411,815.5078795,2935828.366,1220.870322,4395133.157,2.321901942,1265.988291,1.107669959,3987.611851,275450.4034
SWlowe,SW,Lowe, 12/28  15:00:00,-3.525,42336,27.95664595,22.00406448,23.81374111,25.88519353,23.16862671,22.5863456,0,786.5468809,23.81374111,0.002040754,11.02419488,54.28867141,0,23.16862671,0.002052097,11.52403849,81.41933165,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1314229.498,1314229.498,365.0637495,365.0637495,0.329600162,0,0,0,0,348.4689864,1254488.351,395.8073839,1424906.582,1141.868226,4110725.615,2.276814497,1181.80247,0.710352535,2557.269127,242386.379
SWlowe,SW,Lowe, 12/28  16:00:00,-3.3,42336,25.18502106,22.00952437,23.00747757,24.09624931,22.67008139,22.33980288,0,349.1449318,23.00747757,0.002036002,11.53884283,25.38925036,0,22.67008139,0.002031471,11.75122432,78.97909777,7.22,29.4,0,0,0,0,0,0,1142827.52,317.452089,0,0,1009390.591,1009390.591,280.3862754,280.3862754,0.3,278.1311064,1001271.983,354.4260679,1275933.844,348.4689864,1254488.351,306.1445693,1102120.45,1141.868226,4110725.615,2.276814497,1181.80247,0.727656007,2619.561627,238299.2629
SWlowe,SW,Lowe, 12/28  17:00:00,-3.9875,42336,23.25331519,22.04316999,23.00070944,23.12701232,22.64979891,22.34648445,36.26943723,20.83804576,23.00070944,0.002109195,11.95260349,22.81588832,0,22.64979891,0.002080035,12.04128067,79.50374251,7.22,29.4,0,0,0,0,0,0,2453682.146,681.5783739,0,0,953581.4738,953581.4738,264.8837427,264.8837427,0.3,673.4084093,2424270.274,852.415583,3068696.099,348.4689864,1254488.351,290.5254411,1045891.588,1141.868226,4110725.615,2.276814497,1181.80247,0.697114963,2509.613867,238299.2629
SWlowe,SW,Lowe, 12/28  18:00:00,-5.15,42336,22.34515013,22.0880932,23.00226462,22.67370737,22.67055653,22.37932486,117.1394742,0,23.00226462,0.002172699,12.31008572,21.69619913,0,22.67055653,0.002158388,12.47760232,80.65928144,7.22,29.4,0,0,0,0,0,0,2820334.823,783.4263396,0,0,887654.3206,887654.3206,246.5706446,246.5706446,0.3,779.2475425,2805291.153,984.4188292,3543907.785,348.4689864,1254488.351,272.2517994,980106.4778,1141.868226,4110725.615,2.276814497,1181.80247,0.634167065,2283.001433,238299.2629
SWlowe,SW,Lowe, 12/28  19:00:00,-5.6,101304,21.8245353,22.13016364,23.00122126,22.41287828,22.6884044,22.40928402,170.7773605,0,23.00122126,0.002208602,12.51358426,20.51848444,0,22.6884044,0.002196847,12.68541433,81.10658683,7.22,29.4,0,0,0,0,0,0,3013203.647,837.0010131,0,0,863850.2766,863850.2766,239.9584102,239.9584102,0.3,825.3126339,2971125.482,1041.730456,3750229.642,348.4689864,1254488.351,265.312072,955123.4593,1141.868226,4110725.615,2.276814497,1181.80247,0.614537558,2212.335208,238299.2629
SWlowe,SW,Lowe, 12/28  20:00:00,-6.2875,134568,21.50194949,22.16971423,23.00277209,22.25236079,22.70482302,22.43726863,209.7459454,0,23.00277209,0.002288031,12.95255864,19.42293126,0,22.70482302,0.002259618,13.02528636,81.78997006,7.22,29.4,0,0,0,0,0,0,3154025.333,876.118148,0,0,825689.3097,825689.3097,229.3581416,229.3581416,0.3,871.3065004,3136703.401,1098.893076,3956015.074,348.4689864,1254488.351,255.0203856,918073.388,1141.868226,4110725.615,2.276814497,1181.80247,0.579034986,2084.52595,238299.2629
SWlowe,SW,Lowe, 12/28  21:00:00,-7.0125,151200,21.30997016,22.20727262,22.99983431,22.15490224,22.71868671,22.46297966,222.4784383,0,22.99983431,0.002340497,13.24583097,18.30039157,0,22.71868671,0.002330001,13.41322654,82.2,7.22,29.4,0,0,0,0,0,0,3199287.498,888.6909717,0,0,785227.0547,785227.0547,218.1186263,218.1186263,0.3,877.6879295,3159676.546,1106.82105,3984555.781,348.4689864,1254488.351,243.6231932,877043.4956,1141.868226,4110725.615,2.276814497,1181.80247,0.534840222,1925.424801,238299.2629
SWlowe,SW,Lowe, 12/28  22:00:00,-7.2,134568,20.88554272,22.19646349,21.30916387,21.0973533,22.29739931,22.2469314,0,0,21.30916387,0.002644537,16.61303717,0,0,22.29739931,0.002342745,13.83627829,77.4562711,7.73901889,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  23:00:00,-7.8875,101304,20.06025449,22.18432137,19.99064949,20.02545199,22.20032869,22.19232503,0,0,19.99064949,0.003117838,21.22240583,0,0,22.20032869,0.002342855,13.91867381,77.4562711,7.73901889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/28  24:00:00,-7.3,49896,19.23088535,22.18293879,19.05700207,19.14394371,22.18352787,22.18323333,0,0,19.05700207,0.003729562,26.85200916,0,0,22.18352787,0.002342861,13.93294544,77.4562711,7.73901889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  01:00:00,-7.0125,33264,18.52173789,22.18272038,18.37344709,18.44759249,22.18306702,22.1828937,0,0,18.37344709,0.004219828,31.67763816,0,0,22.18306702,0.00234286,13.93333598,77.4562711,7.73901889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  02:00:00,-7.2,25704,17.86914758,22.18250805,17.73591404,17.80253081,22.18267245,22.18259025,0,0,17.73591404,0.004628306,36.11434407,0,0,22.18267245,0.00234286,13.92490073,77.4562711,7.73901889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  03:00:00,-7.575,16632,17.25937934,22.18236036,17.14272171,17.20105053,22.18248483,22.1824226,0,0,17.14272171,0.004967494,40.20201825,0,0,22.18248483,0.00234286,13.91979808,77.4562711,7.73901889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  04:00:00,-7.425,16632,16.70528192,22.18225795,16.61201439,16.65864816,22.18236517,22.18231156,0,0,16.61201439,0.005243042,43.86283403,0,0,22.18236517,0.00234286,13.91989936,77.4562711,7.73901889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  05:00:00,-6.8875,16632,16.21955693,22.18218659,16.16139604,16.19047648,22.18226965,22.18222812,0,0,16.16139604,0.005473292,47.10342258,0,0,22.18226965,0.00234286,13.91998042,77.4562711,7.73901889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  06:00:00,-6.325,33264,15.79735053,22.18213708,15.77845577,15.78790315,22.18219783,22.18216745,0,0,15.77845577,0.005671136,49.96618951,0,0,22.18219783,0.00234286,13.91127128,77.4562711,7.73901889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  07:00:00,-5.7875,66528,15.96246739,21.69026658,17.98346286,16.97296513,19.26796409,20.47911533,293.5506215,5.854787435,17.98346286,0.004550819,34.91488935,0.458217094,98.70729872,19.26796409,0.004570182,32.40271914,81.15142696,7.228117892,29.42755059,1,0,0,0,0,0,2296430.602,637.8973894,0,0,345219.8176,345219.8176,95.89439377,95.89439377,0.311666667,626.2254946,2254411.781,792.8308905,2854191.206,342.9599944,1234655.98,122.8523873,442268.5944,1124.089512,4046722.243,2.239631991,1163.358221,0.622833906,2242.20206,243730.6766
SWlowe,SW,Lowe, 12/29  08:00:00,-5.225,84672,17.10625249,21.76172542,21.11334991,19.1098012,21.19540871,21.47856707,596.9532373,0,21.11334991,0.003994333,25.25085585,9.441709801,27.73649498,21.19540871,0.004043637,25.44579667,63.67338037,7.22,29.4,1,0,1,0,0,0,8690643.34,2414.067594,0,0,5631115.989,5631115.989,1564.198886,1564.198886,1,2209.875208,7955550.75,2762.368827,9944527.776,578.0650124,2081034.045,1564.482354,5632136.473,2146.335175,7726806.632,2.705839945,2170.222393,5.281029373,19011.70574,564184.0846
SWlowe,SW,Lowe, 12/29  09:00:00,-4.625,66528,17.88434128,21.72381912,20.86201487,19.37317808,20.9747509,21.34928501,485.8856629,0,20.86201487,0.003709823,23.82226372,0,28.61840111,20.9747509,0.003764733,24.00454981,61.11541113,7.22,29.4,1,0,1,0,0,0,8086217.926,2246.171646,0,0,5438687.524,5438687.524,1510.746534,1510.746534,1,2220.752715,7994709.775,2775.940894,9993387.219,569.1398394,2048903.422,1534.310435,5523517.565,2103.450274,7572420.986,2.695834239,2143.3216,5.223951953,18806.22703,564184.0846
SWlowe,SW,Lowe, 12/29  10:00:00,-4.0875,66528,18.35102828,21.68997957,21.0552482,19.70313824,21.10340236,21.39669097,441.7414187,0,21.0552482,0.003515963,22.30391113,0,21.17574451,21.10340236,0.003566702,22.55665903,61.08270146,7.22,29.4,1,0,1,0,0,0,8077139.471,2243.649853,0,0,5545792.864,5545792.864,1540.498018,1540.498018,1,2220.752715,7994709.775,2775.940894,9993387.219,577.3557408,2078480.667,1563.550115,5628780.413,2140.905856,7707261.08,2.708098617,2180.019551,5.441430736,19589.15065,564184.0846
SWlowe,SW,Lowe, 12/29  11:00:00,-3.9,42336,18.71159706,21.67555208,21.18873995,19.95016851,21.23009946,21.45282577,412.8743995,0,21.18873995,0.003353857,21.09861218,0,14.67689368,21.23009946,0.003393532,21.2924044,61.08069247,7.22,29.4,1,0,1,0,0,0,8076104.169,2243.362269,0,0,5658210.791,5658210.791,1571.72522,1571.72522,1,2220.752715,7994709.775,2775.940894,9993387.219,586.1572231,2110166.003,1595.007584,5742027.302,2181.164807,7852193.305,2.72112074,2220.639293,5.660266061,20376.95782,564184.0846
SWlowe,SW,Lowe, 12/29  12:00:00,-3.525,42336,19.01885833,21.66466634,21.339561,20.17920967,21.34482802,21.50474718,380.3056685,0,21.339561,0.003232793,20.14086151,0,9.350238228,21.34482802,0.003260793,20.30781714,61.08175296,7.22,29.4,1,0,1,0,0,0,8076063.464,2243.350962,0,0,5756780.777,5756780.777,1599.105772,1599.105772,1,2220.752715,7994709.775,2775.940894,9993387.219,593.7010221,2137323.68,1622.105578,5839580.081,2215.8066,7976903.76,2.732173514,2255.011282,5.882587057,21177.31341,564184.0846
SWlowe,SW,Lowe, 12/29  13:00:00,-2.9875,42336,19.25684215,21.6639071,21.45848498,20.35766357,21.45808621,21.56099665,354.6575245,0,21.45848498,0.003145239,19.4358901,0,5.146193864,21.45808621,0.003167052,19.57049989,61.0828004,7.22,29.4,1,0,1,0,0,0,8076079.093,2243.355304,0,0,5876075.937,5876075.937,1632.243316,1632.243316,1,2220.752715,7994709.775,2775.940894,9993387.219,602.8932805,2170415.81,1655.27157,5958977.654,2258.164851,8129393.464,2.745534535,2297.486369,6.136622289,22091.84024,564184.0846
