Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 12/29  14:00:00,-2.8,42336,19.36102223,21.66299605,21.50833617,20.4346792,21.51827667,21.59063636,343.9851681,0,21.50833617,0.003084034,18.99398291,0,3.278238096,21.51827667,0.003096438,19.05842543,61.08359384,7.22,29.4,1,0,1,0,0,0,8076115.432,2243.365398,0,0,5940883.552,5940883.552,1650.245431,1650.245431,1,2220.752715,7994709.775,2775.940894,9993387.219,607.9434464,2188596.407,1673.563649,6024829.138,2281.507096,8213425.545,2.752826722,2321.24727,6.296927207,22668.93795,564184.0846
SWlowe,SW,Lowe, 12/29  15:00:00,-2.425,42336,19.34910082,21.65789842,21.50314918,20.426125,21.52050956,21.58920399,345.2037653,0,21.50314918,0.003050468,18.7942017,0,3.13187914,21.52050956,0.003058624,18.82419256,61.08405648,7.22,29.4,1,0,1,0,0,0,8076179.983,2243.383329,0,0,5972819,5972819,1659.116389,1659.116389,1,2220.752715,7994709.775,2775.940894,9993387.219,610.3865708,2197391.655,1682.434085,6056762.704,2292.820655,8254154.359,2.75634088,2332.593814,6.406982027,23065.1353,564184.0846
SWlowe,SW,Lowe, 12/29  16:00:00,-1.5125,42336,19.31384668,21.65139875,21.50850928,20.41117798,21.5207515,21.58607512,344.1539433,0,21.50850928,0.003032677,18.67899888,0,2.90219972,21.5207515,0.003035808,18.68419171,61.08436334,7.22,29.4,1,0,1,0,0,0,8076145.204,2243.373668,0,0,6024474.914,6024474.914,1673.465254,1673.465254,1,2220.752715,7994709.775,2775.940894,9993387.219,614.2745216,2211388.278,1696.578535,6107682.726,2310.853057,8319071.004,2.761916134,2350.410095,6.576879655,23676.76676,564184.0846
SWlowe,SW,Lowe, 12/29  17:00:00,-1.1,42336,19.21642417,21.64587581,21.49505393,20.35573905,21.51500583,21.58044082,347.0552351,0,21.49505393,0.003040424,18.73008768,0,2.980152625,21.51500583,0.003035733,18.67847968,61.08437953,7.22,29.4,1,0,1,0,0,0,8076202.704,2243.38964,0,0,6050160.571,6050160.571,1680.600159,1680.600159,1,2220.752715,7994709.775,2775.940894,9993387.219,616.3259084,2218773.27,1704.050316,6134581.136,2320.376224,8353354.406,2.76485257,2360.369964,6.65989448,23975.62013,564184.0846
SWlowe,SW,Lowe, 12/29  18:00:00,-0.7875,42336,19.26068793,21.64750705,21.70185185,20.48126989,21.66576065,21.65663385,352.236102,0,21.70185185,0.003058311,18.59602724,2.581964661,1.06421871,21.66576065,0.003055126,18.61785443,61.84483289,7.22,29.4,1,0,1,0,0,0,8300288.793,2305.635776,0,0,6197992.294,6197992.294,1721.664526,1721.664526,1,2220.752715,7994709.775,2775.940894,9993387.219,627.1578539,2257768.274,1743.747903,6277492.45,2370.905757,8535260.724,2.780226314,2409.335813,6.910148529,24876.5347,564184.0846
SWlowe,SW,Lowe, 12/29  19:00:00,-0.9125,101304,19.58544464,21.7200842,22.70658105,21.14601285,22.25185997,21.98597208,503.7667628,0,22.70658105,0.003099182,17.73105253,24.23694723,0,22.25185997,0.003086414,18.14884751,72.565333,7.22,29.4,0.25,0,0.25,0,0,0,5407505.458,1502.08485,0,0,2390940.798,2390940.798,664.1502216,664.1502216,0.475,1564.829208,5633385.147,1959.890987,7055607.554,421.3227273,1516761.818,713.0790714,2567084.657,1464.011619,5270441.829,2.407162172,1525.210981,2.63968749,9502.874965,319770.4683
SWlowe,SW,Lowe, 12/29  20:00:00,-0.7875,134568,20.07908332,21.81607225,23.00121823,21.54015077,22.54647983,22.18127604,444.3194825,0,23.00121823,0.003221425,18.09415274,29.74795053,0,22.54647983,0.003178512,18.35340746,76.32290419,7.22,29.4,0,0,0,0,0,0,4002137.512,1111.704864,0,0,1129317.191,1129317.191,313.6992197,313.6992197,0.3,1098.92351,3956124.636,1381.124992,4972049.97,348.4689864,1254488.351,338.8742629,1219947.346,1141.868226,4110725.615,2.276814497,1181.80247,0.990288486,3565.038549,238299.2629
SWlowe,SW,Lowe, 12/29  21:00:00,-0.225,151200,20.35034123,21.87304837,23.00562999,21.67798561,22.57517179,22.22411008,367.3530434,0,23.00562999,0.00332753,18.68197165,28.12569367,0,22.57517179,0.003299278,19.01392857,75.76377246,7.22,29.4,0,0,0,0,0,0,3726512.398,1035.142333,0,0,1168310.153,1168310.153,324.530598,324.530598,0.3,1021.242856,3676474.28,1284.905021,4625658.074,348.4689864,1254488.351,349.6707581,1258814.729,1141.868226,4110725.615,2.276814497,1181.80247,1.022202597,3679.92935,238299.2629
SWlowe,SW,Lowe, 12/29  22:00:00,-0.6875,134568,20.04297499,21.8591089,21.06284025,20.55290762,22.02500169,21.94205529,0,0,21.06284025,0.003591261,22.73207578,0,0,22.02500169,0.003332784,19.8607949,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  23:00:00,-1.7875,101304,19.17332761,21.83749061,19.38961849,19.28147305,21.84795025,21.84272043,0,0,19.38961849,0.004164572,29.18282206,0,0,21.84795025,0.003333039,20.07729322,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/29  24:00:00,-3.2625,49896,18.3310173,21.83765518,18.35093553,18.34097641,21.84090539,21.83928028,0,0,18.35093553,0.004705785,35.14185208,0,0,21.84090539,0.003333037,20.08592475,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  01:00:00,-4.2125,39312,17.57844703,21.83742744,17.57153806,17.57499254,21.83806682,21.83774713,0,0,17.57153806,0.005125678,40.13654026,0,0,21.83806682,0.003333037,20.07668547,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  02:00:00,-4.775,39312,16.9514933,21.83726095,16.95272236,16.95210783,21.83749568,21.83737831,0,0,16.95272236,0.005458504,44.40473694,0,0,21.83749568,0.003333037,20.06975328,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  03:00:00,-5.6875,16632,16.36957542,21.83714711,16.37235204,16.37096373,21.8372933,21.83722021,0,0,16.37235204,0.00572233,48.27882037,0,0,21.8372933,0.003333037,20.0700011,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  04:00:00,-5.7875,16632,15.85998367,21.83706843,15.8761345,15.86805908,21.83717028,21.83711936,0,0,15.8761345,0.005927357,51.59650567,0,0,21.83717028,0.003333037,20.07015189,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  05:00:00,-5.225,16632,15.44190188,21.83701363,15.49724957,15.46957572,21.83708429,21.83704896,0,0,15.49724957,0.006095758,54.35062314,0,0,21.83708429,0.003333037,20.07025739,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  06:00:00,-4.625,16632,15.07296714,21.83697592,15.16108503,15.11702609,21.83702474,21.83700033,0,0,15.16108503,0.006237334,56.81266429,0,0,21.83702474,0.003333037,20.07033045,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  07:00:00,-4.4,61992,14.76619717,21.83695079,14.85535099,14.81077408,21.83698389,21.83696734,0,0,14.85535099,0.006315133,58.61910042,0,0,21.83698389,0.003333037,20.05765833,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  08:00:00,-4.4,61992,14.55080175,21.83693441,14.78360697,14.66720436,21.83695639,21.8369454,0,0,14.78360697,0.006291762,58.65160306,0,0,21.83695639,0.003333037,20.05005894,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  09:00:00,-4.0875,84672,14.59866363,21.83692351,15.14535346,14.87200854,21.83693818,21.83693085,0,0,15.14535346,0.006227455,56.72517946,0,0,21.83693818,0.003333037,20.05008084,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  10:00:00,-3.525,84672,14.80494003,21.83691713,15.05387121,14.92940562,21.83692631,21.83692172,0,0,15.05387121,0.006139366,56.25615173,0,0,21.83692631,0.003333037,20.05009572,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  11:00:00,-2.6125,61992,14.93863637,21.83691388,14.86043524,14.89953581,21.83691915,21.83691652,0,0,14.86043524,0.006020693,55.87133997,0,0,21.83691915,0.003333037,20.05010448,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  12:00:00,-1.2,49896,15.11670611,21.83691278,15.05437664,15.08554137,21.8369153,21.83691404,0,0,15.05437664,0.005917208,54.2059457,0,0,21.8369153,0.003333037,20.037387,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  13:00:00,-0.225,49896,15.29031271,21.83691324,15.27658019,15.28344645,21.8369138,21.83691352,0,0,15.27658019,0.005835586,52.65161129,0,0,21.8369138,0.003333037,20.0170336,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  14:00:00,0,49896,15.29847915,21.83691469,15.30749621,15.30298768,21.83691394,21.83691431,0,0,15.30749621,0.005775781,51.99287142,0,0,21.83691394,0.003333037,20.00940002,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  15:00:00,0,49896,15.04738958,21.836917,15.0661176,15.05675359,21.83691524,21.83691612,0,0,15.0661176,0.005727753,52.37167362,0,0,21.83691524,0.003333037,20.00939856,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  16:00:00,0,49896,14.65471782,21.83691983,14.68938,14.67204891,21.83691738,21.8369186,0,0,14.68938,0.005686915,53.24666734,0,0,21.83691738,0.003333037,19.9966735,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  17:00:00,0,49896,14.22577075,21.83692305,14.2472569,14.23651382,21.83692012,21.83692159,0,0,14.2472569,0.005649084,54.40921798,0,0,21.83692012,0.003333037,19.98903701,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  18:00:00,0,49896,13.9445865,21.83692655,14.21287224,14.07872937,21.83692327,21.83692491,0,0,14.21287224,0.005641973,54.46160435,0,0,21.83692327,0.003333037,19.98903294,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  19:00:00,-0.375,128520,13.81682303,21.83693025,14.23883632,14.02782967,21.83692672,21.83692849,0,0,14.23883632,0.005672242,54.65907712,0,0,21.83692672,0.003333037,19.98902915,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  20:00:00,-0.6,151200,13.77057701,21.83693406,14.47134902,14.12096302,21.83693038,21.83693222,0,0,14.47134902,0.005778223,54.83809349,0,0,21.83693038,0.003333037,19.9890245,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  21:00:00,-0.6,151200,13.82934657,21.83693798,14.68568159,14.25751408,21.83693417,21.83693608,0,0,14.68568159,0.005965041,55.78023008,0,0,21.83693417,0.003333037,19.9762977,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  22:00:00,-0.6,151200,13.86387714,21.83694188,14.65984246,14.2618598,21.83693805,21.83693997,0,0,14.65984246,0.006108223,57.18124634,0,0,21.83693805,0.003333037,19.96865977,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  23:00:00,-0.9125,128520,13.6857539,21.83694603,14.18338871,13.9345713,21.83694201,21.83694402,0,0,14.18338871,0.006192434,59.78201448,0,0,21.83694201,0.003333037,19.96865512,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/30  24:00:00,-1.1,61992,13.33447319,21.83695016,13.58699083,13.46073201,21.8369461,21.83694813,0,0,13.58699083,0.006247099,62.68559681,0,0,21.8369461,0.003333037,19.96864959,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  01:00:00,-1.1,39312,13.03628585,21.83695429,13.422859,13.22957243,21.83695022,21.83695226,0,0,13.422859,0.006306591,63.91137485,0,0,21.83695022,0.003333037,19.95592253,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  02:00:00,-1.1,39312,12.82386947,21.83695844,13.27443971,13.04915459,21.83695435,21.8369564,0,0,13.27443971,0.006383176,65.28484247,0,0,21.83695435,0.003333037,19.9482846,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  03:00:00,-1.1,16632,12.6118085,21.83696261,13.0778879,12.8448482,21.83695851,21.83696056,0,0,13.0778879,0.006445593,66.76893176,0,0,21.83695851,0.003333037,19.94827909,70.15810557,7.984212446,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  04:00:00,-1.1,16632,12.40906564,21.31286839,12.96000498,12.68453531,18.90361447,20.10824143,11.13514248,0.782337624,12.96000498,0.006065304,63.36216363,0,97.45424928,18.90361447,0.004394525,33.70628816,73.21747347,7.646506919,30.69531567,1,0,0,0,0,0,136141.6665,37.81712958,0,0,52406.04007,52406.04007,14.55723335,14.55723335,0.15,56.47810777,203321.188,72.09673608,259548.2499,72.59770551,261351.7398,24.94723969,89810.06289,237.8892139,856401.1699,0.474336354,246.208848,0.208564266,750.831357,119149.6315
SWlowe,SW,Lowe, 12/31  05:00:00,-1.1,16632,12.26733844,20.57276629,12.9662256,12.61678202,17.12029903,18.84653266,23.49978933,0.697226026,12.9662256,0.004928367,51.5175331,0,165.64566,17.12029903,0.005196984,41.72094678,76.54999993,7.280356039,30.10653582,1,0,0,0,0,0,146551.9456,40.70887379,0,0,65709.19886,65709.19886,18.25255524,18.25255524,0.225,32.31757187,116343.2587,41.56483388,149633.402,197.9937423,712777.4722,32.05623727,115402.4542,648.7887651,2335639.554,1.293644601,671.4786763,0.568335697,2046.008509,178724.4472
SWlowe,SW,Lowe, 12/31  06:00:00,-1.1,16632,12.16548962,19.82349533,12.94613025,12.55580994,16.95902367,18.3912595,27.64127285,0,12.94613025,0.004511312,47.23270585,0,162.1853062,16.95902367,0.004601893,37.34687398,76.57068241,7.311826836,30.42261763,1,0,0,0,0,0,193847.0848,53.84641244,0,0,17540.87853,17540.87853,4.872466259,4.872466259,0.225,46.84644307,168647.195,60.24053876,216865.9395,130.6758699,470433.1317,15.16918977,54609.08318,428.2005849,1541522.106,0.853805436,443.1759264,0.374717507,1348.983025,178724.4472
SWlowe,SW,Lowe, 12/31  07:00:00,-1.1,61992,12.09579915,19.62958371,13.00359653,12.54969784,15.88964377,17.75961374,51.70824058,0.811371459,13.00359653,0.004207983,43.91255171,0,189.6894169,15.88964377,0.004280608,37.096069,76.56932673,7.310643006,30.50442704,1,0,0,0,0,0,340937.2356,94.70478766,0,0,22475.82278,22475.82278,6.243284106,6.243284106,0.3,84.72965992,305026.7757,108.8569819,391885.1347,113.2524206,407708.7141,14.73294507,53038.60224,371.1071736,1335985.825,0.739964712,384.0858029,0.324755173,1169.118622,238299.2629
SWlowe,SW,Lowe, 12/31  08:00:00,-1.1,61992,12.32035809,19.24867558,12.99108147,12.65571978,16.30264022,17.7756579,15.02411955,12.37747756,12.99108147,0.00398725,41.66484549,0,125.9040709,16.30264022,0.004043138,34.21462716,76.37268203,7.304085014,30.91347409,1,0,0,0,0,0,185005.8309,51.39050859,0,0,16549.28706,16549.28706,4.597024182,4.597024182,0.225,46.13157016,166073.6526,59.25487597,213317.5535,26.13517398,94086.62633,6.150314266,22141.13136,85.64011699,308304.4212,0.170761087,88.63518528,0.074943501,269.796605,178724.4472
SWlowe,SW,Lowe, 12/31  09:00:00,-1.1,84672,15.5659661,19.21065717,15.45754695,15.51175652,17.96679939,18.58872828,0,17.80035574,15.45754695,0.003869223,34.60828114,0,43.06857316,17.96679939,0.003893153,29.66437726,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 12/31  10:00:00,-0.7875,84672,20.9714649,19.50433687,20.85637517,20.91392003,19.47192969,19.48813328,0,0,20.85637517,0.003985888,25.36887803,0,0,19.47192969,0.003893865,26.92749871,76.10627974,7.323233561,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  11:00:00,-0.6,61992,22.46952311,19.49570021,22.56206129,22.5157922,19.49179475,19.49374748,0,0,22.56206129,0.004113966,23.5317373,0,0,19.49179475,0.003893865,26.90450695,76.10627974,7.323233561,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  12:00:00,-0.225,49896,20.63981491,19.49456684,20.94208716,20.79095103,19.49343079,19.49399882,0,0,20.94208716,0.004251886,26.88599895,0,0,19.49343079,0.003893865,26.91892575,76.10627974,7.323233561,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  13:00:00,0,49896,19.36958517,19.4944483,19.45500965,19.41229741,19.49406516,19.49425673,0,0,19.45500965,0.004386544,30.39524736,0,0,19.49406516,0.003893865,26.9281577,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  14:00:00,0,49896,18.55878272,19.49438003,18.56089441,18.55983857,19.49428209,19.49433106,0,0,18.56089441,0.00450813,32.99832907,0,0,19.49428209,0.003893865,26.91063877,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  15:00:00,0,49896,17.93877555,19.49433171,17.88878823,17.91378189,19.49432503,19.49432837,0,0,17.88878823,0.004602167,35.14063121,0,0,19.49432503,0.003893865,26.91742885,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  16:00:00,0,49896,17.29790081,19.49429814,17.25782776,17.27786429,19.49431611,19.49430712,0,0,17.25782776,0.004675338,37.15927357,0,0,19.49431611,0.003893865,26.92773789,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  17:00:00,0,49896,16.654958,19.49427522,16.60250818,16.62873309,19.49429575,19.49428549,0,0,16.60250818,0.004730021,39.21103393,0,0,19.49429575,0.003893865,26.94492765,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  18:00:00,0,49896,16.19410708,19.49425993,16.343607,16.26885704,19.49427676,19.49426834,0,0,16.343607,0.004815604,40.59090376,0,0,19.49427676,0.003893865,26.95525271,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  19:00:00,0,128520,15.94490825,19.49425023,16.20769382,16.07630104,19.49426227,19.49425625,0,0,16.20769382,0.004937822,41.97420521,0,0,19.49426227,0.003893865,26.95527749,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  20:00:00,0,151200,15.82753911,19.49424471,16.4040314,16.11578526,19.49425246,19.49424858,0,0,16.4040314,0.005155869,43.29217633,0,0,19.49425246,0.003893865,26.97244894,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  21:00:00,0,151200,15.82306659,19.49424139,16.59938086,16.21122372,19.4942462,19.4942438,0,0,16.59938086,0.005479468,45.43573008,0,0,19.4942462,0.003893865,26.98275366,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  22:00:00,0,151200,15.79651656,19.49424025,16.51587255,16.15619456,19.49424264,19.49424145,0,0,16.51587255,0.00573364,47.81039672,0,0,19.49424264,0.003893865,26.99991514,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  23:00:00,-0.375,128520,15.55984251,19.49424038,15.93774628,15.74879439,19.49424112,19.49424075,0,0,15.93774628,0.005905351,51.10633017,0,0,19.49424112,0.003893865,27.01021106,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 12/31  24:00:00,-0.6,61992,15.16100345,19.49424165,15.31105482,15.23602913,19.49424108,19.49424137,0,0,15.31105482,0.006031979,54.32480892,0,0,19.49424108,0.003893865,27.01021106,76.10627974,7.323233561,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
