Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 01/01  01:00:00,7.8375,35099.99643,23.23536031,23.22102905,23.22819468,0,12.43494442,23.22102905,0.006113798,34.00522239,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  02:00:00,6.8875,35099.99643,22.93245714,22.86125587,22.8968565,0,18.03990565,22.86125587,0.006247445,35.39879987,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  03:00:00,6.0125,14849.99849,22.62897468,22.52526847,22.57712158,0,21.50231295,22.52526847,0.006310449,36.51128449,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  04:00:00,5.9125,14849.99849,22.35163033,22.23430155,22.29296594,0,23.74066064,22.23430155,0.006324126,37.25603087,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  05:00:00,6.1,14849.99849,22.12585975,22.04105646,22.08345811,0,21.55774554,22.04105646,0.00632186,37.70762173,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  06:00:00,5.4125,14849.99849,21.87443678,21.7868747,21.83065574,0,21.88214385,21.7868747,0.006302848,38.19767976,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  07:00:00,5,55349.99437,21.63187016,21.50950503,21.57068759,0,25.03336218,21.50950503,0.006213187,38.32725824,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  08:00:00,4.625,55349.99437,22.20848712,21.84774801,22.02811756,0,67.05453622,21.84774801,0.00605795,36.67798436,0,0,0,13.50276104,48609.93976,12.29619483,44266.30137,4538.495727,1.260693257,376064.5314
e-singletint-clear,east,clear panel, 01/01  09:00:00,7.2125,75599.99231,25.09954419,23.86438792,24.48196606,0,287.5712503,23.86438792,0.005944558,31.87118292,0,0,0,246.8503477,888661.2518,239.8016567,863285.9643,7167.306936,1.990918593,376064.5314
e-singletint-clear,east,clear panel, 01/01  10:00:00,12.3375,75599.99231,26.3403691,23.99946242,25.16991576,0,536.9601247,23.99946242,0.005882099,31.31022901,0,0,0,546.3579615,1966888.661,544.8948504,1961621.461,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  11:00:00,15.8375,55349.99437,26.84460687,23.99980608,25.42220648,0,634.6484345,23.99980608,0.00578355,30.80144047,0,0,0,671.6166413,2417819.909,671.6166413,2417819.909,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  12:00:00,17.7,44549.99547,26.27816709,23.99984774,25.13900741,0,478.8875543,23.99984774,0.005652662,30.1105734,0,0,0,531.2710623,1912575.824,531.2710623,1912575.824,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  13:00:00,20.05,44549.99547,25.64728836,23.9999,24.82359418,0,318.7661495,23.9999,0.005529913,29.44398547,0,0,0,390.5792543,1406085.316,390.5792543,1406085.316,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  14:00:00,21.7875,44549.99547,25.53179724,23.99991093,24.76585408,0,287.5781105,23.99991093,0.005422238,28.84664338,0,0,0,373.7411972,1345468.31,373.7411972,1345468.31,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  15:00:00,21.8875,44549.99547,25.39479128,23.99991904,24.69735516,0,259.1522131,23.99991904,0.005350434,28.45714151,0,0,0,346.146594,1246127.739,346.146594,1246127.739,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  16:00:00,21.0125,44549.99547,25.19036428,23.99992977,24.59514703,0,219.3402744,23.99992977,0.005298643,28.20165715,0,0,0,299.1177025,1076823.729,299.1177025,1076823.729,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  17:00:00,19.1625,44549.99547,25.00702048,23.99994123,24.50348085,0,184.5922031,23.99994123,0.005255808,27.9861068,0,0,0,249.1044057,896775.8604,249.1044057,896775.8604,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  18:00:00,16.2375,44549.99547,24.64778099,23.99992922,24.3238551,0,138.6133785,23.99992922,0.005276062,28.0930696,0,0,0,178.9790307,644324.5104,178.9790307,644324.5104,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  19:00:00,13.625,114749.9883,24.37021389,23.99993026,24.18507207,0,93.28556649,23.99993026,0.00534945,28.49838196,0,0,0,112.0762597,403474.5349,112.0762597,403474.5349,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  20:00:00,12.425,134999.9863,24.21040126,23.99988568,24.10514347,0,84.68831714,23.99988568,0.005548603,29.57969316,0,0,0,93.53447319,336724.1035,93.53447319,336724.1035,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  21:00:00,11.8875,134999.9863,24.11321521,23.9998548,24.056535,0,86.38744513,23.9998548,0.005820141,31.04495767,0,0,0,90.78416882,326823.0077,90.78416882,326823.0077,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  22:00:00,11.325,134999.9863,24.00799186,23.99991764,24.00395475,0,63.11519289,23.99991764,0.005956534,31.7773129,0,0,0,63.18355197,227460.7871,62.89662223,226427.84,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  23:00:00,10.0375,114749.9883,23.804138,23.93578976,23.86996388,0,5.507429061,23.93578976,0.006002037,32.14185819,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/01  24:00:00,9.0875,55349.99437,23.53395055,23.56771448,23.55083252,2.582225426,1.827672952,23.56771448,0.006026858,32.9967685,0,0,0,0,0,0,0,14221.41742,3.950393728,376064.5314
e-singletint-clear,east,clear panel, 01/02  01:00:00,7.525,35099.99643,23.22542682,23.20774087,23.21658384,0,11.51798634,23.20774087,0.006080326,34.0183621,0,0,0,0,0,0,0,11440.71962,3.177977673,376064.5314
e-singletint-clear,east,clear panel, 01/02  02:00:00,5.2625,35099.99643,22.85897046,22.75881853,22.8088945,0,17.57732402,22.75881853,0.006126595,35.21906558,0,0,0,0,0,0,0,29663.96014,8.239988928,376064.5314
e-singletint-clear,east,clear panel, 01/02  03:00:00,4.4,14849.99849,22.50362963,22.32442789,22.41402876,0,28.24894996,22.32442789,0.006127308,36.16372705,0,0,0,0,0,0,0,13786.28714,3.829524205,376064.5314
e-singletint-clear,east,clear panel, 01/02  04:00:00,4.0875,14849.99849,22.18577721,21.97851162,22.08214441,0,33.45944274,21.97851162,0.006085708,36.68524399,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  05:00:00,4.2125,14849.99849,21.8959691,21.69919716,21.79758313,0,32.97332604,21.69919716,0.006020649,36.92106488,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  06:00:00,4.4,14849.99849,21.65022866,21.48734333,21.56878599,0,30.35153567,21.48734333,0.005947179,36.95056668,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  07:00:00,3.7125,55349.99437,21.40002278,21.22319904,21.31161091,0,30.93612383,21.22319904,0.005810382,36.69708582,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  08:00:00,3.675,55349.99437,22.05676267,21.58329352,21.82002809,0,78.18223851,21.58329352,0.005614334,34.75555308,0,0,0,15.82097868,56955.52326,14.83489726,53405.63012,5157.014098,1.432503916,376064.5314
e-singletint-clear,east,clear panel, 01/02  09:00:00,7.025,75599.99231,25.85943991,23.89494088,24.87719039,0,463.0528754,23.89494088,0.005508375,29.6458419,0,0,0,415.5507417,1495982.67,414.6594384,1492773.978,8819.662118,2.449906144,376064.5314
e-singletint-clear,east,clear panel, 01/02  10:00:00,10.65,75599.99231,27.51708088,23.99943348,25.75825718,0,880.8247317,23.99943348,0.005436501,29.0859386,0,0,0,874.9283966,3149742.228,874.9283966,3149742.228,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  11:00:00,13.075,55349.99437,27.43055401,23.99973828,25.71514615,0,811.409536,23.99973828,0.005259259,28.14509417,0,0,0,825.647633,2972331.479,825.647633,2972331.479,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  12:00:00,14.5875,44549.99547,26.49373976,23.99982145,25.2467806,0,537.3168801,23.99982145,0.005078558,27.16887673,0,0,0,564.0901612,2030724.58,564.0901612,2030724.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  13:00:00,15.375,44549.99547,25.55140735,23.99990191,24.77565463,0,304.0964017,23.99990191,0.004955571,26.47299784,0,0,0,337.3941701,1214619.012,337.3941701,1214619.012,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  14:00:00,16.2875,44549.99547,25.29104454,23.99992696,24.64548575,0,240.5971666,23.99992696,0.004873073,25.99982227,0,0,0,281.430487,1013149.753,281.430487,1013149.753,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  15:00:00,17.3875,44549.99547,25.14016228,23.99993745,24.57004986,0,209.3824037,23.99993745,0.004793973,25.55538301,0,0,0,259.2993965,933477.8274,259.2993965,933477.8274,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  16:00:00,17.8,44549.99547,24.97514737,23.99994674,24.48754706,0,177.3490074,23.99994674,0.004716082,25.11806799,0,0,0,230.6757439,830432.6781,230.6757439,830432.6781,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  17:00:00,17.425,44549.99547,24.76783154,23.99995694,24.38389424,0,137.7168159,23.99995694,0.004658054,24.80192706,0,0,0,187.9519881,676627.1571,187.9519881,676627.1571,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  18:00:00,15.825,44549.99547,24.51203166,23.99994094,24.2559863,0,112.9590667,23.99994094,0.004679439,24.8992995,0,0,0,149.9980892,539993.1212,149.9980892,539993.1212,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  19:00:00,13.9375,114749.9883,24.29699492,23.99993458,24.14846475,0,82.09409167,23.99993458,0.004752252,25.27431243,0,0,0,103.551931,372786.9515,103.551931,372786.9515,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  20:00:00,11.6125,134999.9863,24.1077457,23.99990259,24.05382414,0,66.25979912,23.99990259,0.004946401,26.29873484,0,0,0,68.53265385,246717.5538,68.53265385,246717.5538,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  21:00:00,8.475,134999.9863,23.89986295,24.00796585,23.9539144,0,42.41812023,24.00796585,0.005190106,27.57031041,0,0,0,18.69692287,67308.92234,18.69692287,67308.92234,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/02  22:00:00,5.825,134999.9863,23.64999967,23.75111345,23.70055656,0,28.43455554,23.75111345,0.005344618,28.82763477,0,0,0,0,0,0,0,11753.64396,3.264901099,376064.5314
e-singletint-clear,east,clear panel, 01/02  23:00:00,4.625,114749.9883,23.30650198,23.22121919,23.26386058,0,17.05924614,23.22121919,0.00541284,30.14016523,0,0,0,0,0,0,0,58318.29445,16.19952624,376064.5314
e-singletint-clear,east,clear panel, 01/02  24:00:00,7.2125,55349.99437,23.05185457,22.90861037,22.98023247,0,17.39492763,22.90861037,0.005457498,30.94578949,0,0,0,0,0,0,0,13986.38548,3.885107079,376064.5314
e-singletint-clear,east,clear panel, 01/03  01:00:00,5.775,29699.99698,22.77222037,22.70667419,22.73944728,0,16.08718,22.70667419,0.005564172,31.92474563,0,0,0,0,0,0,0,24901.77853,6.917160704,376064.5314
e-singletint-clear,east,clear panel, 01/03  02:00:00,3.525,22949.99767,22.37665968,22.20563374,22.29114671,0,24.64581555,22.20563374,0.005629603,33.27314938,0,0,0,0,0,0,0,40668.10331,11.29669536,376064.5314
e-singletint-clear,east,clear panel, 01/03  03:00:00,2.9875,14849.99849,22.0258231,21.80264294,21.91423302,0,33.02313234,21.80264294,0.005658047,34.25833402,0,0,0,0,0,0,0,25624.64792,7.117957757,376064.5314
e-singletint-clear,east,clear panel, 01/03  04:00:00,3.4875,14849.99849,21.72950082,21.49544714,21.61247398,0,37.49857661,21.49544714,0.005697366,35.14807264,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  05:00:00,3.9,14849.99849,21.48545302,21.30154747,21.39350024,0,33.24310892,21.30154747,0.005796776,36.18340977,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  06:00:00,4.9625,29699.99698,21.30050663,21.17753252,21.23901958,0,28.20812712,21.17753252,0.005936119,37.32698039,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  07:00:00,5.6,59399.99396,21.24660486,21.33320665,21.28990576,0,31.18877259,21.33320665,0.006081635,37.86936221,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  08:00:00,4.85,75599.99231,21.80121747,21.70480556,21.75301152,0,63.04516197,21.70480556,0.006091853,37.09545229,0,0,0,11.76074189,42338.67081,10.60528221,38179.01595,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  09:00:00,6.8375,59399.99396,24.74027916,23.62082845,24.1805538,0,218.6333959,23.62082845,0.006072518,32.93561086,0,0,0,169.1009196,608763.3107,161.1280859,580061.1094,6726.590349,1.868497319,376064.5314
e-singletint-clear,east,clear panel, 01/03  10:00:00,11.425,59399.99396,26.94914196,23.99890052,25.47402124,0,693.6694393,23.99890052,0.006166396,32.71117785,0,0,0,715.1810058,2574651.621,693.5656681,2496836.405,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  11:00:00,15.425,37799.99615,27.16532731,24.00022447,25.58277589,0,730.4576333,24.00022447,0.006389711,33.89376417,0,0,0,781.0707296,2811854.627,763.7475247,2749491.089,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  12:00:00,17.0125,37799.99615,26.3639929,24.00004521,25.18201906,0,494.9558809,24.00004521,0.006663013,35.30619084,0,0,0,559.863865,2015509.914,541.3902655,1949004.956,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  13:00:00,18.2625,37799.99615,25.68255269,23.99992641,24.84123955,0,319.1221207,23.99992641,0.006928298,36.63661274,0,0,0,393.7134275,1417368.339,375.9049296,1353257.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  14:00:00,19.9625,37799.99615,25.41862597,23.99993096,24.70927847,0,256.859457,23.99993096,0.007157039,37.80406396,0,0,0,345.4535009,1243632.603,327.7647819,1179953.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  15:00:00,20.9125,37799.99615,25.24325475,23.99993649,24.62159562,0,220.7755116,23.99993649,0.007336251,38.71517104,0,0,0,318.1941032,1145498.771,299.5725219,1078461.079,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  16:00:00,21.1,37799.99615,25.08261367,23.99993349,24.54127358,0,195.8083491,23.99993349,0.007458364,39.33715221,0,0,0,295.4639879,1063670.357,276.1686915,994207.2893,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  17:00:00,20.7875,37799.99615,24.91367354,23.99989993,24.45678673,0,176.2081238,23.99989993,0.007553472,39.83282994,0,0,0,273.9791291,986324.8647,253.9766662,914315.9984,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  18:00:00,19.1625,37799.99615,24.6810326,23.99989365,24.34046312,0,158.260393,23.99989365,0.007632249,40.26863767,0,0,0,244.6508754,880743.1515,222.5412765,801148.5955,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  19:00:00,16.6125,90449.9908,24.44805143,23.99991939,24.22398541,0,113.9387513,23.99991939,0.007651098,40.38206603,0,0,0,176.064893,633833.6148,157.0775959,565479.3453,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  20:00:00,13.475,120149.9878,24.23031442,23.99999168,24.11515305,0,80.1556519,23.99999168,0.007741933,40.88120591,0,0,0,111.825391,402571.4077,97.24135296,350068.8706,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  21:00:00,11.2,134999.9863,24.05656968,24.00025472,24.0284122,0,64.29252594,24.00025472,0.007890804,41.69877448,0,0,0,73.97057148,266294.0573,62.51647822,225059.3216,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  22:00:00,10.225,120149.9878,23.92334874,24.00033002,23.96183938,0,52.51035402,24.00033002,0.008038885,42.48709732,0,0,0,51.38945329,185002.0318,42.66911216,153608.8038,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  23:00:00,9.3125,90449.9908,23.7250661,23.88471562,23.80489086,0,10.21598706,23.88471562,0.008218395,43.75525553,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/03  24:00:00,9.2125,44549.99547,23.49647574,23.58768275,23.54207924,0.869696846,3.826285632,23.58768275,0.008362141,45.33025375,0,0,0,0,0,0,0,11788.72647,3.274646243,376064.5314
e-singletint-clear,east,clear panel, 01/04  01:00:00,11.525,29699.99698,23.40623785,23.5761303,23.49118407,0.808539604,1.991362131,23.5761303,0.008500425,46.10037471,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  02:00:00,10.675,22949.99767,23.27627751,23.57635596,23.42631674,8.695397119,0,23.57635596,0.008522216,46.24603245,0,0,0,0,0,0,0,12190.2847,3.386190195,376064.5314
e-singletint-clear,east,clear panel, 01/04  03:00:00,9.0875,14849.99849,23.02465036,23.17928821,23.10196928,3.411831056,0.670765727,23.17928821,0.00839488,46.68556694,0,0,0,0,0,0,0,13501.69647,3.750471242,376064.5314
e-singletint-clear,east,clear panel, 01/04  04:00:00,8.2125,14849.99849,22.77487696,22.83319185,22.80403441,0,6.555750439,22.83319185,0.00816975,46.41134765,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  05:00:00,7.425,14849.99849,22.51966204,22.52532492,22.52249348,0,11.95760282,22.52532492,0.007898368,45.76384766,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  06:00:00,6.8875,29699.99698,22.27159164,22.25442614,22.26300889,0,14.52146362,22.25442614,0.007596337,44.78310799,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  07:00:00,6.0125,59399.99396,22.09412462,22.17084493,22.13248477,0,27.96717455,22.17084493,0.007243501,42.94585987,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  08:00:00,5.6,75599.99231,22.78318944,22.55761541,22.67040242,0,67.4262289,22.55761541,0.006834848,39.70216708,0,0,0,15.32833906,55182.0206,13.50350166,48612.60597,4600.456516,1.277904588,376064.5314
e-singletint-clear,east,clear panel, 01/04  09:00:00,6.2875,59399.99396,25.99962008,23.9680537,24.98383689,0,432.4562621,23.9680537,0.006332325,33.79507644,0,0,0,408.531374,1470712.946,381.8488789,1374655.964,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  10:00:00,8.3875,59399.99396,27.11341925,23.99964106,25.55653016,0,729.0664195,23.99964106,0.005765373,30.75556206,0,0,0,715.3859478,2575389.412,704.5448504,2536361.462,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  11:00:00,10.8375,37799.99615,27.03558174,23.99982983,25.51770579,0,675.4865001,23.99982983,0.005451204,29.10498203,0,0,0,671.2756395,2416592.302,671.2756395,2416592.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  12:00:00,12.7,37799.99615,26.36474098,23.9998885,25.18231474,0,485.7239985,23.9998885,0.005230106,27.91688066,0,0,0,496.9181213,1788905.237,496.9181213,1788905.237,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  13:00:00,14.3625,37799.99615,25.63863087,23.9999359,24.81928338,0,311.1569689,23.9999359,0.005048974,26.93077431,0,0,0,336.0991428,1209956.914,336.0991428,1209956.914,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  14:00:00,15.6875,37799.99615,25.50919354,23.9999471,24.75457032,0,274.6946075,23.9999471,0.004907198,26.13788869,0,0,0,310.5705869,1118054.113,310.5705869,1118054.113,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  15:00:00,16.1,37799.99615,25.4411621,23.99994993,24.72055602,0,260.0217217,23.99994993,0.004799459,25.54908111,0,0,0,299.3030017,1077490.806,299.3030017,1077490.806,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  16:00:00,16.475,37799.99615,25.21270578,23.99994356,24.60632467,0,219.8685883,23.99994356,0.004734199,25.20431848,0,0,0,262.2543608,944115.6988,262.2543608,944115.6988,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  17:00:00,16.0125,37799.99615,24.96864102,23.99991409,24.48427755,0,181.3932348,23.99991409,0.004742624,25.24887716,0,0,0,219.9760246,791913.6884,219.9760246,791913.6884,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  18:00:00,14.1625,37799.99615,24.62629353,23.9999159,24.31310471,0,138.1567164,23.9999159,0.004768747,25.38688902,0,0,0,161.5099727,581435.9017,161.5099727,581435.9017,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  19:00:00,11.925,90449.9908,24.33428203,23.99994739,24.16711471,0,81.41420196,23.99994739,0.004761967,25.36692872,0,0,0,86.34317506,310835.4302,86.34317506,310835.4302,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  20:00:00,10.0375,120149.9878,24.11397558,23.99995285,24.05696422,0,49.70035737,23.99995285,0.004801505,25.58555134,0,0,0,39.0992658,140757.3569,39.0992658,140757.3569,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  21:00:00,8.4,134999.9863,23.94235023,24.00785848,23.97510435,0,35.80897739,24.00785848,0.004855271,25.85753143,0,0,0,11.38799484,40996.78143,11.38799484,40996.78143,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  22:00:00,7.8,120149.9878,23.82261995,24.00884923,23.91573459,0,28.75898204,24.00884923,0.004939051,26.31525228,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/04  23:00:00,7.8,90449.9908,23.63409339,23.74055293,23.68732316,0,12.04335715,23.74055293,0.005059358,27.40101136,0,0,0,0,0,0,0,13728.64833,3.813513426,376064.5314
e-singletint-clear,east,clear panel, 01/04  24:00:00,7.425,44549.99547,23.36561091,23.3570604,23.36133565,0,11.57653272,23.3570604,0.005147286,28.52488455,0,0,0,0,0,0,0,13359.45432,3.710959533,376064.5314
e-singletint-clear,east,clear panel, 01/05  01:00:00,6.5125,29699.99698,23.07109535,22.98572079,23.02840807,0,20.70127392,22.98572079,0.005207615,29.49285803,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  02:00:00,6.475,22949.99767,22.80832072,22.70683535,22.75757804,0,23.38675524,22.70683535,0.005264717,30.30962469,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  03:00:00,5.2625,14849.99849,22.51303773,22.40586289,22.45945031,0,22.06544139,22.40586289,0.005321337,31.19896017,0,0,0,0,0,0,0,12614.30501,3.503973614,376064.5314
e-singletint-clear,east,clear panel, 01/05  04:00:00,5.15,14849.99849,22.23172152,22.08273126,22.15722639,0,28.69546348,22.08273126,0.005365426,32.07907922,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  05:00:00,6.2875,14849.99849,22.05383604,21.97879089,22.01631346,0,22.74936058,21.97879089,0.005418018,32.57602996,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  06:00:00,7.0125,29699.99698,21.91317489,21.91190026,21.91253757,0,16.48651485,21.91190026,0.005468121,33.01746846,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  07:00:00,7.2,59399.99396,21.8547784,22.03862872,21.94670356,0,23.37889504,22.03862872,0.005485811,32.8599872,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  08:00:00,7.575,75599.99231,21.97897211,22.24247229,22.1107222,0,29.16483237,22.24247229,0.005435563,32.14890708,0,0,0,3.49983374,12599.40146,3.424250497,12327.30179,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  09:00:00,8.1125,59399.99396,22.23316416,22.3212443,22.27720423,0,11.86560141,22.3212443,0.005398326,31.79633541,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  10:00:00,8.675,59399.99396,22.50152894,22.47931923,22.49042408,0,16.32366673,22.47931923,0.005370991,31.34647785,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  11:00:00,9.2125,37799.99615,22.7970177,22.70117219,22.74909494,0,13.20628063,22.70117219,0.005366787,30.90245756,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  12:00:00,10.4625,37799.99615,23.11153964,23.0394453,23.07549247,0,13.74881738,23.0394453,0.005428464,30.60106066,0,0,0,3.134477151,11284.11774,3.134477151,11284.11774,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  13:00:00,11.1,37799.99615,23.33948641,23.34623651,23.34286146,0,7.517569261,23.34623651,0.005551326,30.66178318,0,0,0,3.21107651,11559.87543,3.21107651,11559.87543,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  14:00:00,12.1625,37799.99615,23.55419074,23.63375502,23.59397288,1.017715352,0.984626845,23.63375502,0.005769269,31.26288428,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  15:00:00,13.1125,37799.99615,23.72915074,23.92395084,23.82655079,8.096602803,0,23.92395084,0.006037364,32.12405707,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  16:00:00,13.3,37799.99615,23.76820869,24.03263197,23.90042033,10.15044455,0,24.03263197,0.006317337,33.36011915,0,0,0,3.985183336,14346.66001,3.903646119,14053.12603,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  17:00:00,13.3,37799.99615,23.66208693,24.02976706,23.84592699,11.84276697,0,24.02976706,0.006621883,34.94432329,0,0,0,4.430680903,15950.45125,4.271617348,15377.82245,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  18:00:00,13.3,37799.99615,23.48202268,24.00610615,23.74406441,8.588325495,0.59566616,24.00610615,0.006920746,36.55612463,0,0,0,8.78674889,31632.29601,8.230249468,29628.89809,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  19:00:00,12.9875,90449.9908,23.36770715,23.95220366,23.65995541,16.00536709,0,23.95220366,0.007214401,38.21372815,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  20:00:00,12.425,120149.9878,23.30401762,23.90166064,23.60283913,10.26231305,0,23.90166064,0.007554413,40.1145036,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  21:00:00,11.5125,134999.9863,23.26105807,23.89803713,23.5795476,1.740657003,0,23.89803713,0.007903746,41.95519545,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  22:00:00,10.4125,120149.9878,23.19207092,23.82883511,23.51045302,0,4.390635935,23.82883511,0.008223595,43.81336772,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/05  23:00:00,10,90449.9908,23.04000785,23.53089933,23.28545359,6.735005935,0,23.53089933,0.008523096,46.21101405,0,0,0,0,0,0,0,14492.53109,4.02570308,376064.5314
e-singletint-clear,east,clear panel, 01/05  24:00:00,10.375,44549.99547,22.86529217,23.22841469,23.04685343,8.672128598,0,23.22841469,0.008789493,48.48096253,0,0,0,0,0,0,0,11568.07938,3.213355383,376064.5314
e-singletint-clear,east,clear panel, 01/06  01:00:00,10.6,29699.99698,22.71852528,23.05132847,22.88492688,5.291813069,0,23.05132847,0.009035973,50.33761074,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  02:00:00,10.9125,22949.99767,22.60556772,22.96107663,22.78332218,5.747887608,0,22.96107663,0.009250736,51.76511681,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  03:00:00,11.1,14849.99849,22.51082834,22.91366653,22.71224743,8.133695461,0,22.91366653,0.009457283,53.03593428,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  04:00:00,11.475,14849.99849,22.43363622,22.87195094,22.65279358,9.960431279,0,22.87195094,0.009646294,54.18180644,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  05:00:00,11.7,14849.99849,22.36985283,22.85368668,22.61176976,12.85986419,0,22.85368668,0.009841638,55.30252754,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  06:00:00,11.7,29699.99698,22.30287589,22.79992519,22.55140054,13.69720249,0,22.79992519,0.010003442,56.38075194,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  07:00:00,11.7,59399.99396,22.32957756,22.96930099,22.64943927,3.489794749,0.048031376,22.96930099,0.010084333,56.24918243,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  08:00:00,11.7,75599.99231,22.44406387,23.16022134,22.8021426,2.959520996,0,23.16022134,0.010045502,55.39315184,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  09:00:00,12.3875,59399.99396,22.56984676,23.10366075,22.83675375,18.26875999,0,23.10366075,0.01000222,55.34644838,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  10:00:00,13.1125,59399.99396,22.800663,23.23777083,23.01921692,14.52927208,0,23.23777083,0.010013641,54.99622452,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  11:00:00,13.9875,37799.99615,23.14038088,23.46004512,23.300213,16.31137362,0,23.46004512,0.010075595,54.61409041,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  12:00:00,15.4625,37799.99615,23.86076389,23.90437912,23.8825715,0,17.85648546,23.90437912,0.010219336,53.88406509,0,0,0,59.66011184,214776.4026,41.69698611,150109.15,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  13:00:00,16.475,37799.99615,24.21304426,23.99712416,24.10508421,0,50.87634724,23.99712416,0.010328858,54.12917425,0,0,0,131.8482458,474653.6848,91.88906423,330800.6312,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  14:00:00,17.0125,37799.99615,24.39625036,23.99990699,24.19807868,0,75.37986658,23.99990699,0.010373505,54.31587971,0,0,0,174.5660765,628437.8755,121.3146269,436732.6567,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  15:00:00,17.2,37799.99615,24.31096868,23.99996263,24.15546565,0,62.60464346,23.99996263,0.010447312,54.67502908,0,0,0,159.1298205,572867.3537,110.1057881,396380.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  16:00:00,17.575,37799.99615,24.33987461,23.99999403,24.16993432,0,70.19417764,23.99999403,0.010445339,54.69928569,0,0,0,174.0237959,626485.6652,120.9238605,435325.8979,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  17:00:00,17.425,37799.99615,24.21624089,23.9999958,24.10811835,0,61.80727008,23.9999958,0.010286424,53.90111746,0,0,0,157.5127583,567045.93,111.392919,401014.5085,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  18:00:00,16.2,37799.99615,23.99226638,24.00000222,23.9961343,0,52.54863328,24.00000222,0.010096342,52.95431718,0,0,0,128.6462257,463126.4126,92.0198242,331271.3671,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  19:00:00,14.85,90449.9908,23.82055555,24.00001712,23.91028634,0,29.93243771,24.00001712,0.009904333,52.01551882,0,0,0,80.51842161,289866.3178,58.24233452,209672.4043,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  20:00:00,14.4,120149.9878,23.74150734,24.00001393,23.87076063,0,31.40158995,24.00001393,0.009764464,51.34411073,0,0,0,76.53280881,275518.1117,56.04369984,201757.3194,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  21:00:00,13.7125,134999.9863,23.6965768,24.0000147,23.84829575,0,42.37428285,24.0000147,0.009549862,50.28330781,0,0,0,82.68368367,297661.2612,61.41814233,221105.3124,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  22:00:00,12.9875,120149.9878,23.63961529,24.00002009,23.81981769,0,43.82915962,24.00002009,0.009266351,48.8615692,0,0,0,75.02504456,270090.1604,56.98812309,205157.2431,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  23:00:00,12.425,90449.9908,23.51454353,24.01624151,23.76539252,5.673349378,0.964172486,24.01624151,0.008991958,47.40720752,0,0,0,4.632244815,16676.08133,3.579760823,12887.13896,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/06  24:00:00,11.8875,44549.99547,23.35590666,23.80471191,23.58030929,14.93958886,0,23.80471191,0.008670615,46.31975813,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  01:00:00,10.6375,35099.99643,23.15453637,23.49212331,23.32332984,8.575817861,0,23.49212331,0.008350489,45.48028193,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  02:00:00,9.625,35099.99643,22.94287352,23.14492031,23.04389692,1.885238448,0.144353658,23.14492031,0.008047302,44.80763671,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  03:00:00,8.025,14849.99849,22.66382016,22.78370389,22.72376203,0.97352889,2.424035209,22.78370389,0.007774239,44.28012685,0,0,0,0,0,0,0,12110.54399,3.364039998,376064.5314
e-singletint-clear,east,clear panel, 01/07  04:00:00,6.5125,14849.99849,22.34668044,22.36834709,22.35751376,0.383328241,7.896215311,22.36834709,0.007529454,43.99898316,0,0,0,0,0,0,0,27304.57472,7.58460409,376064.5314
e-singletint-clear,east,clear panel, 01/07  05:00:00,4.725,14849.99849,22.00791724,21.93842393,21.97317058,0,16.71109033,21.93842393,0.007314296,43.89085957,0,0,0,0,0,0,0,26184.7089,7.27353025,376064.5314
e-singletint-clear,east,clear panel, 01/07  06:00:00,3.9,14849.99849,21.66816226,21.51903283,21.59359755,0,26.14566195,21.51903283,0.007088212,43.6817844,0,0,0,0,0,0,0,15490.27523,4.302854232,376064.5314
e-singletint-clear,east,clear panel, 01/07  07:00:00,3.9,55349.99437,21.40432004,21.22499529,21.31465767,0,31.53177707,21.22499529,0.006844766,42.98138912,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  08:00:00,4.5875,55349.99437,21.4161525,21.27740027,21.34677638,0,45.49990907,21.27740027,0.006573447,41.19396214,0,0,0,3.947033213,14209.31957,3.376569457,12155.65005,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  09:00:00,6.75,75599.99231,22.38128973,22.28125986,22.3312748,0,78.77969611,22.28125986,0.006344276,37.4430257,0,0,0,26.09112278,93928.04203,23.3241422,83966.91194,7133.891377,1.981636494,376064.5314
e-singletint-clear,east,clear panel, 01/07  10:00:00,9.55,75599.99231,23.92827755,23.76902598,23.84865176,0,78.93688589,23.76902598,0.006099087,32.91766368,0,0,0,50.57949863,182086.1951,49.2104332,177157.5595,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  11:00:00,11.2875,55349.99437,24.3376365,23.99765884,24.16764767,0,75.37821764,23.99765884,0.005824965,31.00465907,0,0,0,74.62972777,268667.02,74.53629175,268330.6503,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  12:00:00,12.7,44549.99547,24.86936341,23.99993368,24.43464855,0,162.1942604,23.99993368,0.005558762,29.56651985,0,0,0,173.4501257,624420.4526,173.4501257,624420.4526,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  13:00:00,13.9875,44549.99547,24.68935224,23.99997834,24.34466529,0,130.6976976,23.99997834,0.005333254,28.34870439,0,0,0,152.5951001,549342.3604,152.5951001,549342.3604,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  14:00:00,14.4,44549.99547,24.66880715,23.99998015,24.33439365,0,122.9480833,23.99998015,0.005134754,27.27478698,0,0,0,148.2579423,533728.5922,148.2579423,533728.5922,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  15:00:00,14.775,44549.99547,24.58220826,23.9999855,24.29109688,0,106.6501796,23.9999855,0.004962705,26.34160593,0,0,0,135.0696752,486250.8306,135.0696752,486250.8306,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  16:00:00,15.375,44549.99547,24.52994471,23.99998432,24.26496451,0,97.23046642,23.99998432,0.004809569,25.5092999,0,0,0,130.5964074,470147.0665,130.5964074,470147.0665,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  17:00:00,15.225,44549.99547,24.3498361,23.99999367,24.17491488,0,66.11308955,23.99999367,0.00469222,24.88208529,0,0,0,98.25236686,353708.5207,98.25236686,353708.5207,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  18:00:00,13.9375,44549.99547,24.0689954,23.99998379,24.0344896,0,42.39182528,23.99998379,0.004642658,24.60572419,0,0,0,63.92071125,230114.5605,63.92071125,230114.5605,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  19:00:00,12.6125,114749.9883,23.85436194,23.99997393,23.92716793,0,19.28757685,23.99997393,0.0046716,24.76425076,0,0,0,29.86090243,107499.2487,29.86090243,107499.2487,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  20:00:00,11.2,134999.9863,23.71191866,24.00608408,23.85900137,0,19.37988696,24.00608408,0.004836746,25.63301362,0,0,0,17.5458661,63165.11796,17.5458661,63165.11796,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  21:00:00,9.1625,134999.9863,23.56486715,23.98018647,23.77252681,0,18.93698661,23.98018647,0.005051845,26.80639038,0,0,0,4.401365163,15844.91459,4.401365163,15844.91459,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/07  22:00:00,7.3,134999.9863,23.36891767,23.67421318,23.52156542,0,13.42541985,23.67421318,0.00522182,28.21643042,0,0,0,0,0,0,0,23412.67241,6.503520113,376064.5314
e-singletint-clear,east,clear panel, 01/07  23:00:00,6.0125,114749.9883,23.05613225,23.11068218,23.08340722,1.739959916,6.210436487,23.11068218,0.00535755,29.94560057,0,0,0,0,0,0,0,51712.14839,14.36448566,376064.5314
e-singletint-clear,east,clear panel, 01/07  24:00:00,4.5375,55349.99437,22.6456807,22.52553134,22.58560602,0,9.080010482,22.52553134,0.005454267,31.56212953,0,0,0,0,0,0,0,61838.39215,17.17733115,376064.5314
e-singletint-clear,east,clear panel, 01/08  01:00:00,3.525,35099.99643,22.25385795,22.06202354,22.15794075,0,29.09842104,22.06202354,0.005556167,33.05296894,0,0,0,0,0,0,0,27703.02267,7.695284076,376064.5314
e-singletint-clear,east,clear panel, 01/08  02:00:00,3.3,35099.99643,21.92161665,21.70126444,21.81144054,0,34.42422552,21.70126444,0.00563551,34.26636244,0,0,0,0,0,0,0,11835.13741,3.28753817,376064.5314
e-singletint-clear,east,clear panel, 01/08  03:00:00,2.9875,14849.99849,21.59812376,21.36474074,21.48143225,0,37.56326475,21.36474074,0.005685014,35.28372763,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  04:00:00,3.4875,14849.99849,21.33659561,21.12701357,21.23180459,0,36.68649241,21.12701357,0.005744048,36.16987774,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  05:00:00,3.9,14849.99849,21.13072061,21.01443575,21.07257818,0,25.58850576,21.01443575,0.005852614,37.07916123,0,0,0,0,0,0,0,32044.67611,8.90129892,376064.5314
e-singletint-clear,east,clear panel, 01/08  06:00:00,4.2125,14849.99849,20.9549006,21.00007781,20.97748921,0.722603002,4.146478789,21.00007781,0.005943849,37.67051997,0,0,0,0,0,0,0,110708.1034,30.75225094,376064.5314
e-singletint-clear,east,clear panel, 01/08  07:00:00,4.775,55349.99437,20.85294872,20.99999989,20.9264743,7.331357178,0,20.99999989,0.005973222,37.85509006,0,0,0,0,0,0,0,132771.2035,36.88088986,376064.5314
e-singletint-clear,east,clear panel, 01/08  08:00:00,4.3125,55349.99437,21.14852623,21.12397539,21.13625081,0,34.70795888,21.12397539,0.005916377,37.21689085,0,0,0,4.529346489,16305.64736,4.059165231,14612.99483,50452.71848,14.01464402,376064.5314
e-singletint-clear,east,clear panel, 01/08  09:00:00,5.9625,75599.99231,22.56534017,22.45557906,22.51045961,0,84.23297999,22.45557906,0.005865571,34.03688344,0,0,0,23.50247301,84608.90285,22.03296616,79318.67817,11920.73777,3.311316046,376064.5314
e-singletint-clear,east,clear panel, 01/08  10:00:00,8.95,75599.99231,24.58635693,23.93301834,24.25968764,0,168.1720817,23.93301834,0.005905456,31.33807065,0,0,0,140.6616041,506381.7748,138.2605959,497738.1453,5914.339226,1.642872007,376064.5314
e-singletint-clear,east,clear panel, 01/08  11:00:00,11.75,55349.99437,24.44132524,23.99934198,24.22033361,0,102.1274878,23.99934198,0.005898517,31.18855071,0,0,0,105.4323478,379556.4522,105.2134822,378768.5358,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  12:00:00,13.1125,44549.99547,24.26286982,23.99998184,24.13142583,0,64.07142317,23.99998184,0.005797098,30.65606752,0,0,0,78.60616333,282982.188,78.60616333,282982.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  13:00:00,13.675,44549.99547,24.34621676,23.99999518,24.17310597,0,72.25256598,23.99999518,0.005691035,30.06238722,0,0,0,91.47168625,329298.0705,91.47168625,329298.0705,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  14:00:00,13.9,44549.99547,24.3051602,23.99999678,24.15257849,0,62.950832,23.99999678,0.005556971,29.31962583,0,0,0,84.04016454,302544.5923,84.04016454,302544.5923,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  15:00:00,13.9,44549.99547,24.32545793,23.99999463,24.16272628,0,63.91773881,23.99999463,0.005455348,28.75897818,0,0,0,85.01426853,306051.3667,85.01426853,306051.3667,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  16:00:00,13.9,44549.99547,24.25465119,24.00000437,24.12732778,0,52.51252527,24.00000437,0.005334314,28.15109745,0,0,0,73.65057034,265142.0532,73.65057034,265142.0532,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  17:00:00,11.0875,44549.99547,23.9518365,23.95650615,23.95417133,0.575479471,7.410329076,23.95650615,0.005358659,28.37608189,0,0,0,9.939694775,35782.90119,9.939694775,35782.90119,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  18:00:00,9.4,44549.99547,23.61324466,23.73153215,23.67238841,0.500618834,4.648752273,23.73153215,0.005727523,30.74506694,0,0,0,0,0,0,0,15462.3589,4.295099694,376064.5314
e-singletint-clear,east,clear panel, 01/08  19:00:00,9.0875,114749.9883,23.3884613,23.52380912,23.45613521,0,10.56663638,23.52380912,0.006128993,33.30380151,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  20:00:00,7.8375,134999.9863,23.18751531,23.38306478,23.28529005,0,19.11763364,23.38306478,0.006568524,35.97240701,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  21:00:00,7.2,134999.9863,23.02644839,23.25854404,23.14249621,0,27.48998054,23.25854404,0.006920002,38.18327273,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  22:00:00,8.2625,134999.9863,22.97446359,23.25703233,23.11574796,0,21.91880432,23.25703233,0.00715177,39.490077,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  23:00:00,9.2125,114749.9883,22.87979934,23.10312399,22.99146166,0.13922267,2.418935757,23.10312399,0.007393136,41.206795,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/08  24:00:00,9.0875,55349.99437,22.67779332,22.78444344,22.73111838,1.624424242,0.345999106,22.78444344,0.007593898,43.13707304,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  01:00:00,8.9,29699.99698,22.48271882,22.60289142,22.54280512,0,6.214783302,22.60289142,0.007796506,44.7339687,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  02:00:00,8.9,22949.99767,22.32629298,22.47691042,22.4016017,0,4.238157815,22.47691042,0.008006465,46.28825105,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  03:00:00,8.9,14849.99849,22.17504261,22.34340738,22.259225,0,3.314913677,22.34340738,0.008206131,47.83189921,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  04:00:00,8.9,14849.99849,22.03185743,22.21877303,22.12531523,0,2.435539403,22.21877303,0.008367182,49.12930524,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  05:00:00,9.2125,14849.99849,21.90665684,22.12604416,22.0163505,0.025850402,0.860694165,22.12604416,0.008490881,50.12775885,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  06:00:00,9.4,29699.99698,21.81311333,22.08351874,21.94831603,0.441854264,0,22.08351874,0.008582451,50.79242419,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  07:00:00,9.4,59399.99396,21.79597101,22.26780363,22.03188732,0,9.869893931,22.26780363,0.008609742,50.38329849,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  08:00:00,9.4,75599.99231,21.9918646,22.50278193,22.24732326,0,17.98653531,22.50278193,0.008519955,49.19089265,0,0,0,5.158948652,18572.21515,3.918805756,14107.70072,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  09:00:00,9.4,59399.99396,22.32689713,22.57430869,22.45060291,0.173539854,6.953563055,22.57430869,0.008360673,48.11988796,0,0,0,4.271951407,15379.02506,3.269238822,11769.25976,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  10:00:00,10.4625,59399.99396,22.79972333,22.87318801,22.83645567,0,14.72410455,22.87318801,0.008193181,46.37126178,0,0,0,4.507064929,16225.43375,3.560938688,12819.37928,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  11:00:00,11.475,37799.99615,23.16628227,23.21268918,23.18948572,0,6.065884938,23.21268918,0.008031958,44.58889537,0,0,0,5.185487538,18667.75514,4.173045584,15022.9641,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  12:00:00,12.7,37799.99615,23.56560509,23.63148719,23.59854614,0.990752438,7.228218653,23.63148719,0.007958773,43.07425203,0,0,0,9.098727528,32755.4191,7.553599879,27192.95956,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  13:00:00,13.675,37799.99615,23.68335703,23.91305412,23.79820558,7.525893389,0.00496477,23.91305412,0.00794526,42.23559961,0,0,0,7.742895197,27874.42271,6.561318885,23620.74799,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  14:00:00,15.275,37799.99615,23.9983789,23.99692717,23.99765303,0,21.56619643,23.99692717,0.007924249,41.87110939,0,0,0,61.49802498,221392.8899,53.0073276,190826.3793,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  15:00:00,16.1,37799.99615,24.17119167,24.00047659,24.08583413,0,43.10925363,24.00047659,0.007879597,41.61350196,0,0,0,94.3401928,339624.6941,81.93604058,294969.7461,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  16:00:00,16.1,37799.99615,24.11876122,24.00053659,24.0596489,0,38.62372228,24.00053659,0.007867942,41.55256965,0,0,0,89.00763508,320427.4863,77.4695507,278890.3825,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  17:00:00,15.7875,37799.99615,23.9978187,24.000485,23.99915185,0,30.89697084,24.000485,0.007945822,41.98526412,0,0,0,77.65010718,279540.3859,67.14197504,241711.1102,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  18:00:00,14.85,37799.99615,23.80039973,24.00050862,23.90045418,0,29.94404141,24.00050862,0.0080582,42.58742926,0,0,0,68.61168442,247002.0639,58.40044294,210241.5946,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  19:00:00,13.7125,90449.9908,23.6131864,24.0002998,23.8067431,0,8.054148443,24.0002998,0.008155666,43.12354183,0,0,0,32.32021142,116352.7611,27.10048815,97561.75735,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  20:00:00,13.3,120149.9878,23.53816785,24.00020491,23.76918638,0,7.849874902,24.00020491,0.008278273,43.80758166,0,0,0,28.35594682,102081.4086,23.48103786,84531.73629,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  21:00:00,13.3,134999.9863,23.5286287,24.00034517,23.76448693,0,24.42534664,24.00034517,0.008390298,44.43671052,0,0,0,48.90352057,176052.674,40.05022579,144180.8128,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  22:00:00,12.6125,120149.9878,23.49201998,24.00036466,23.74619232,0,27.10254623,24.00036466,0.008489303,44.99906404,0,0,0,45.75993434,164735.7636,37.03525343,133326.9123,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  23:00:00,12.2,90449.9908,23.3854734,23.93822059,23.661847,9.859319537,0,23.93822059,0.008653733,46.076975,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/09  24:00:00,12.2,44549.99547,23.25517679,23.73671702,23.4959469,15.61100378,0,23.73671702,0.008825115,47.56785215,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  01:00:00,11.8875,29699.99698,23.11948011,23.56257186,23.34102598,12.42199676,0,23.56257186,0.008957043,48.77738717,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  02:00:00,11.7,22949.99767,22.99088014,23.41256588,23.20172301,11.04147884,0,23.41256588,0.009060073,49.77834692,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  03:00:00,11.7,14849.99849,22.87515903,23.30110949,23.08813426,11.2316945,0,23.30110949,0.00913846,50.57323927,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  04:00:00,11.7,14849.99849,22.7727115,23.20778214,22.99024682,11.43988106,0,23.20778214,0.009197256,51.20068723,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  05:00:00,11.325,14849.99849,22.66253234,23.09367755,22.87810495,10.96279901,0,23.09367755,0.009244007,51.81357594,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  06:00:00,11.1,29699.99698,22.5500099,22.95946017,22.75473504,9.253618109,0,22.95946017,0.009282259,52.44892756,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  07:00:00,10.7875,59399.99396,22.53126723,23.08219133,22.80672928,0.108661217,3.337646818,23.08219133,0.009260247,51.97175958,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  08:00:00,10.9125,75599.99231,22.72992242,23.2973305,23.01362646,0,12.56828962,23.2973305,0.009113556,50.55327915,0,0,0,5.373013543,19342.84876,3.997969093,14392.68873,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  09:00:00,11.475,59399.99396,23.09067078,23.44640576,23.26853827,1.362254416,1.38408026,23.44640576,0.008891977,48.91517097,0,0,0,4.606354705,16582.87694,3.462879106,12466.36478,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  10:00:00,12.0125,59399.99396,23.43090531,23.67529901,23.55310216,0.80059211,1.094505996,23.67529901,0.008661972,47.04518852,0,0,0,0,0,0,0,0,0,376064.5314
