Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 01/10  11:00:00,12.575,37799.99615,23.86534591,23.92920007,23.89727299,1.461153809,7.131265035,23.92920007,0.008388554,44.90477645,0,0,0,13.06552633,47035.89479,10.64450988,38320.23558,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  12:00:00,13.1125,37799.99615,24.25773383,23.99821779,24.12797581,0,49.3064783,23.99821779,0.008073219,43.03131295,0,0,0,75.65197736,272347.1185,63.14868435,227335.2637,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  13:00:00,13.3,37799.99615,24.46677217,24.00000284,24.23338751,0,79.5657203,24.00000284,0.007743891,41.25186932,0,0,0,111.0598843,399815.5833,95.34715212,343249.7476,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  14:00:00,13.675,37799.99615,24.53347784,24.00001809,24.26674797,0,89.35674525,24.00001809,0.007452663,39.67915874,0,0,0,122.6061993,441382.3175,108.265428,389755.541,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  15:00:00,13.9,37799.99615,24.51947264,24.00042746,24.25995005,0,86.07388319,24.00042746,0.007216767,38.4221724,0,0,0,118.3531679,426071.4045,106.8536013,384672.9645,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  16:00:00,13.525,37799.99615,24.42037403,24.00037442,24.21037423,0,72.49218241,24.00037442,0.007065298,37.62494885,0,0,0,98.73265787,355437.5683,90.17463839,324628.6982,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  17:00:00,13.3,37799.99615,24.23710293,24.00026399,24.11868346,0,51.76101108,24.00026399,0.007064416,37.62055967,0,0,0,73.89058386,266006.1019,67.56872997,243247.4279,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  18:00:00,12.9875,37799.99615,24.01503959,24.0002307,24.00763514,0,42.28116329,24.0002307,0.00711396,37.88149091,0,0,0,61.04520788,219762.7484,55.5005489,199801.976,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  19:00:00,12.1125,90449.9908,23.81754088,24.0100865,23.91381369,0,14.07487727,24.0100865,0.00718503,38.25679051,0,0,0,20.8583047,75089.89691,18.7836636,67621.18898,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  20:00:00,12.0125,120149.9878,23.73369639,24.00753778,23.87061709,0,19.11544632,24.00753778,0.007348809,39.13946448,0,0,0,28.46461541,102472.6155,25.2445409,90880.34723,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  21:00:00,11.8875,134999.9863,23.69196279,24.00048205,23.84622242,0,32.99436292,24.00048205,0.007532977,40.12550226,0,0,0,42.48902045,152960.4736,37.04844034,133374.3852,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  22:00:00,11.325,120149.9878,23.62571858,24.00024605,23.81298231,0,34.26819655,24.00024605,0.007709958,41.05725372,0,0,0,39.23814591,141257.3253,33.62323147,121043.6333,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  23:00:00,11.1,90449.9908,23.49083506,23.92089392,23.70586449,1.884613917,0,23.92089392,0.007925403,42.41923737,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/10  24:00:00,10.7875,44549.99547,23.3208099,23.6501577,23.4854838,7.483057896,0,23.6501577,0.008129973,44.23209196,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  01:00:00,10.6,29699.99698,23.16255149,23.42274782,23.29264965,3.058302495,0,23.42274782,0.008286698,45.69423463,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  02:00:00,10.225,22949.99767,22.99960665,23.24683164,23.12321915,2.540414795,0,23.24683164,0.008405151,46.80442871,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  03:00:00,9.625,14849.99849,22.81436857,23.01190512,22.91313685,0.596063398,0.231959905,23.01190512,0.00849139,47.93668617,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  04:00:00,9.4,14849.99849,22.64029019,22.81030398,22.72529709,0,1.688779596,22.81030398,0.008538833,48.79245801,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  05:00:00,9.4,14849.99849,22.48548164,22.66593077,22.5757062,0,1.57800282,22.66593077,0.008535152,49.20049853,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  06:00:00,9.4,29699.99698,22.35212555,22.54900528,22.45056541,0,1.372485112,22.54900528,0.008510661,49.44146864,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  07:00:00,9.4,59399.99396,22.31707084,22.7027059,22.50988837,0,13.33139247,22.7027059,0.008412602,48.44480851,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  08:00:00,9.4,75599.99231,22.49355169,22.95210072,22.7228262,0,21.21330971,22.95210072,0.008214388,46.63988718,0,0,0,4.519546261,16270.36654,3.570707744,12854.54788,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  09:00:00,9.775,59399.99396,22.82314012,23.0411291,22.93213461,0,7.459561237,23.0411291,0.007944972,44.90060151,0,0,0,4.099147886,14756.93239,3.273304488,11783.89616,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  10:00:00,10.375,59399.99396,22.97867583,23.10257274,23.04062429,0,4.198355282,23.10257274,0.007631809,43.04662769,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  11:00:00,11.6,37799.99615,23.38889237,23.3979818,23.39343709,0,7.463876343,23.3979818,0.007350767,40.77910098,0,0,0,4.134622267,14884.64016,3.602607,12969.3852,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  12:00:00,12.8875,37799.99615,23.80059948,23.84254192,23.8215707,0,8.500872566,23.84254192,0.007161993,38.66843911,0,0,0,11.43782984,41176.18744,10.23950527,36862.21897,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  13:00:00,13.9875,37799.99615,24.04089816,23.99499247,24.01794531,0,22.45154786,23.99499247,0.007033192,37.59454165,0,0,0,47.13475949,169685.1342,43.10095229,155163.4282,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  14:00:00,14.4,37799.99615,24.20700212,24.00014252,24.10357232,0,42.75736668,24.00014252,0.006945942,37.08477942,0,0,0,73.01483143,262853.3931,67.66272875,243585.8235,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  15:00:00,14.4,37799.99615,24.32443771,24.0002706,24.16235415,0,57.7430135,24.0002706,0.00688889,36.7694403,0,0,0,88.78541614,319627.4981,82.64147239,297509.3006,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  16:00:00,14.0875,37799.99615,24.27116552,24.00024557,24.13570554,0,52.47065316,24.00024557,0.006914865,36.9066054,0,0,0,80.57693942,290076.9819,74.74786275,269092.3059,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  17:00:00,13.525,37799.99615,24.04348945,24.00016184,24.02182565,0,26.11047271,24.00016184,0.007047907,37.6324391,0,0,0,47.69057538,171686.0714,43.7140706,157370.6542,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  18:00:00,12.9875,37799.99615,23.83552984,24.00015646,23.91784315,0,22.44181619,24.00015646,0.007208809,38.49606989,0,0,0,39.50808778,142229.116,35.57769389,128079.698,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  19:00:00,12.1125,90449.9908,23.64570565,24.02924866,23.83747716,2.500447794,1.898740151,24.02924866,0.007360379,39.22728802,0,0,0,4.747270215,17090.17277,4.224501279,15208.2046,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  20:00:00,11.0125,120149.9878,23.51403901,23.96082676,23.73743288,1.210639241,0,23.96082676,0.007534451,40.33554485,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  21:00:00,9.85,134999.9863,23.40191632,23.85962656,23.63077144,0,9.395472663,23.85962656,0.007663051,41.28053322,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  22:00:00,9.4,120149.9878,23.31734525,23.80433344,23.56083935,0,14.45738298,23.80433344,0.007741952,41.8650605,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/11  23:00:00,8.7125,90449.9908,23.13891466,23.4995958,23.31925523,3.725324874,0.784419925,23.4995958,0.007803254,42.99174029,0,0,0,0,0,0,0,28355.06006,7.876405573,376064.5314
e-singletint-clear,east,clear panel, 01/11  24:00:00,8.3,44549.99547,22.89212019,23.05116563,22.97164291,3.618379629,1.116922669,23.05116563,0.007812938,44.22516421,0,0,0,0,0,0,0,29006.25057,8.057291825,376064.5314
e-singletint-clear,east,clear panel, 01/12  01:00:00,8.3,29699.99698,22.66967739,22.75219913,22.71093826,0,7.080016024,22.75219913,0.007743762,44.63854911,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  02:00:00,7.6125,22949.99767,22.41606397,22.46575081,22.44090739,0,8.607998273,22.46575081,0.007539324,44.23526657,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  03:00:00,6.8875,14849.99849,22.14529782,22.14307576,22.14418679,0,12.7603581,22.14307576,0.007208732,43.15665177,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  04:00:00,6.325,14849.99849,21.90220503,21.87592059,21.88906281,0,16.26705513,21.87592059,0.006870202,41.82835816,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  05:00:00,5.7875,14849.99849,21.66245954,21.62064964,21.64155459,0,18.51607989,21.62064964,0.006567732,40.63534133,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  06:00:00,4.85,29699.99698,21.39333985,21.31968451,21.35651218,0,21.53043101,21.31968451,0.006307371,39.76669178,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  07:00:00,4.0875,59399.99396,21.20581938,21.20956359,21.20769149,0,36.45177287,21.20956359,0.006017249,38.21371403,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  08:00:00,3.9,75599.99231,21.12983679,21.18895779,21.15939729,0,38.63069399,21.18895779,0.005664285,36.06080357,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  09:00:00,3.9,59399.99396,21.18155175,21.03610404,21.1088279,0,25.50865459,21.03610404,0.005323471,34.24205552,0,0,0,0,0,0,0,26466.90199,7.351917221,376064.5314
e-singletint-clear,east,clear panel, 01/12  10:00:00,4.5875,59399.99396,21.82174704,21.42313535,21.62244119,0,63.25710414,21.42313535,0.005013531,31.53411394,0,0,0,12.58847841,45318.52227,12.20692232,43944.92034,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  11:00:00,6.0625,37799.99615,22.49125499,22.03118633,22.26122066,0,64.75914723,22.03118633,0.004722707,28.64693061,0,0,0,17.96859089,64686.9272,17.93388985,64562.00346,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  12:00:00,7.7,37799.99615,23.21138543,22.83105577,23.0212206,0,64.59742392,22.83105577,0.004489059,25.92871155,0,0,0,23.72755053,85419.18191,23.72755053,85419.18191,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  13:00:00,8.9875,37799.99615,23.13719658,23.07299128,23.10509393,0,15.92552578,23.07299128,0.004311496,24.50313295,0,0,0,3.394394387,12219.81979,3.394394387,12219.81979,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  14:00:00,9.775,37799.99615,23.21154605,23.17357455,23.1925603,0,9.83629203,23.17357455,0.004175759,23.5609955,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  15:00:00,10,37799.99615,23.24007152,23.23819796,23.23913474,0,4.485223157,23.23819796,0.00404796,22.73218944,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  16:00:00,10.375,37799.99615,23.20140042,23.24518402,23.22329222,0.069519073,2.295336106,23.24518402,0.003951844,22.16443356,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  17:00:00,10.225,37799.99615,23.0391666,23.19186356,23.11551508,2.558810741,0.442178361,23.19186356,0.003952366,22.23095961,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  18:00:00,9.625,37799.99615,22.75740141,23.03527922,22.89634032,0.586592492,2.204400184,23.03527922,0.004005473,22.74208609,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  19:00:00,8.025,90449.9908,22.46375212,22.68677331,22.57526271,1.178237771,1.974053033,22.68677331,0.004068883,23.59380765,0,0,0,0,0,0,0,11898.22658,3.305062938,376064.5314
e-singletint-clear,east,clear panel, 01/12  20:00:00,7.2,120149.9878,22.24401362,22.4093095,22.32666156,0,11.47825876,22.4093095,0.004184291,24.67035718,0,0,0,0,0,0,0,13570.36337,3.769545381,376064.5314
e-singletint-clear,east,clear panel, 01/12  21:00:00,6.8875,134999.9863,22.10771403,22.32692577,22.2173199,0,21.89541299,22.32692577,0.004315276,25.56421331,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/12  22:00:00,4.2625,120149.9878,21.88943838,22.08211469,21.98577654,0,27.53871425,22.08211469,0.004453043,26.77305356,0,0,0,0,0,0,0,13789.90655,3.830529599,376064.5314
e-singletint-clear,east,clear panel, 01/12  23:00:00,1.425,90449.9908,21.47773995,21.42607982,21.45190989,0,23.20493392,21.42607982,0.004572709,28.59472068,0,0,0,0,0,0,0,58771.58987,16.32544163,376064.5314
e-singletint-clear,east,clear panel, 01/12  24:00:00,-0.15,44549.99547,21.03024648,21.02597335,21.02810992,12.42493258,2.58617335,21.02597335,0.004656694,29.82492184,0,0,0,0,0,0,0,267574.1315,74.32614763,376064.5314
e-singletint-clear,east,clear panel, 01/13  01:00:00,-0.225,29699.99698,20.7429539,21.0004697,20.8717118,47.08046118,0,21.0004697,0.004713332,30.21316565,0.5,0,0,0,0,0,0,422653.781,117.4038281,376064.5314
e-singletint-clear,east,clear panel, 01/13  02:00:00,-0.375,22949.99767,20.51838252,21.00006689,20.7592247,71.03705118,0,21.00006689,0.004762243,30.49452938,1,0,0,0,0,0,0,513614.5035,142.6706954,376064.5314
e-singletint-clear,east,clear panel, 01/13  03:00:00,-0.225,14849.99849,20.3309484,21.00007788,20.66551314,86.82075962,0,21.00007788,0.004799483,30.71962287,1,0,0,0,0,0,0,565997.8808,157.2216336,376064.5314
e-singletint-clear,east,clear panel, 01/13  04:00:00,-0.375,14849.99849,20.16392238,21.00009165,20.58200701,105.5670931,0,21.00009165,0.004832831,30.91201431,1,0,0,0,0,0,0,637907.9158,177.1966433,376064.5314
e-singletint-clear,east,clear panel, 01/13  05:00:00,-0.6,14849.99849,20.02234435,21.00010482,20.51122459,124.2906269,0,21.00010482,0.004854435,31.01798021,1,0,0,0,0,0,0,711950.4962,197.7640267,376064.5314
e-singletint-clear,east,clear panel, 01/13  06:00:00,-0.225,29699.99698,19.9152403,21.00010859,20.45767445,138.8060882,0,21.00010859,0.00488118,31.17580276,1,0,0,0,0,0,0,753203.4639,209.2231844,376064.5314
e-singletint-clear,east,clear panel, 01/13  07:00:00,0,59399.99396,19.89219015,21.00008424,20.4461372,110.9465904,0,21.00008424,0.004882404,31.18360161,1,0,0,0,0,0,0,646325.3539,179.5348205,376064.5314
e-singletint-clear,east,clear panel, 01/13  08:00:00,0.375,75599.99231,20.05449271,21.00006074,20.52727672,69.61474422,0,21.00006074,0.004798878,30.65424901,1,0,0,0,0,0,0,486456.3995,135.1267776,376064.5314
e-singletint-clear,east,clear panel, 01/13  09:00:00,1.975,59399.99396,20.26408227,21.00003427,20.63205827,73.88116008,0,21.00003427,0.004735167,30.25040791,1,0,0,0,0,0,0,454844.8818,126.3458005,376064.5314
e-singletint-clear,east,clear panel, 01/13  10:00:00,4.8625,59399.99396,20.48324902,21.00000799,20.74162851,46.49455445,0,21.00000799,0.004746956,30.32520136,1,0,0,0,0,0,0,270897.14,75.24920557,376064.5314
e-singletint-clear,east,clear panel, 01/13  11:00:00,7.475,37799.99615,20.91411669,21.0149754,20.96454605,10.35934156,3.376198941,21.0149754,0.00476245,30.39546301,0.25,0,0,0,0,0,0,58438.42251,16.23289514,376064.5314
e-singletint-clear,east,clear panel, 01/13  12:00:00,8.9875,37799.99615,21.39802053,21.34432013,21.37117033,0,17.06985841,21.34432013,0.004781672,29.88837169,0,0,0,7.3100309,26316.11124,7.3100309,26316.11124,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  13:00:00,9.4,37799.99615,21.63287852,21.67894703,21.65591278,0,4.697461249,21.67894703,0.004818867,29.47776959,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  14:00:00,9.4,37799.99615,21.74370153,21.8246466,21.78417406,0.496037615,1.124994059,21.8246466,0.004909253,29.71145322,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  15:00:00,9.4,37799.99615,21.63140458,21.75476374,21.69308416,6.598853996,0,21.75476374,0.005024752,30.5128684,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  16:00:00,9.4,37799.99615,21.49323158,21.6298018,21.56151669,6.461876211,0,21.6298018,0.005185034,31.69946877,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  17:00:00,9.0875,37799.99615,21.31365865,21.52703759,21.42034812,5.055970028,0,21.52703759,0.005455539,33.53740239,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  18:00:00,8.525,37799.99615,21.12022334,21.47362121,21.29692228,0.287619189,2.392775093,21.47362121,0.005790563,35.69345919,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  19:00:00,8.3,90449.9908,20.96963788,21.34735161,21.15849474,0.172507943,0.18638342,21.34735161,0.00612053,38.0007968,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  20:00:00,8.3,120149.9878,20.89094529,21.33485934,21.11290232,0,4.483715976,21.33485934,0.006450565,40.05819084,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  21:00:00,8.3,134999.9863,20.87400704,21.43624303,21.15512503,0,8.160219866,21.43624303,0.006782312,41.83480292,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  22:00:00,8.3,120149.9878,20.87421312,21.52449647,21.19935479,0,7.476004362,21.52449647,0.007080701,43.4196766,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  23:00:00,8.3,90449.9908,20.78421853,21.32676507,21.0554918,5.016423567,0,21.32676507,0.007359076,45.65945437,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/13  24:00:00,8.675,44549.99547,20.64092923,21.08074591,20.86083757,7.990705531,0,21.08074591,0.007606706,47.89406536,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  01:00:00,8.525,35099.99643,20.50987842,20.99630374,20.75309108,15.00715257,0,20.99630374,0.007820087,49.4439971,0,0,0,0,0,0,0,47884.32729,13.30120202,376064.5314
e-singletint-clear,east,clear panel, 01/14  02:00:00,8.675,35099.99643,20.42787652,20.99989772,20.71388712,24.20755954,0,20.99989772,0.007962027,50.26825999,0,0,0,0,0,0,0,79106.00627,21.97389063,376064.5314
e-singletint-clear,east,clear panel, 01/14  03:00:00,8.525,14849.99849,20.34775301,21.00000222,20.67387762,35.52222912,0,21.00000222,0.008074805,50.9193279,0,0,0,0,0,0,0,124260.6203,34.51683896,376064.5314
e-singletint-clear,east,clear panel, 01/14  04:00:00,7.9875,14849.99849,20.25879552,21.00002771,20.62941161,50.29971728,0,21.00002771,0.008153988,51.39266344,0,0,0,0,0,0,0,193391.5278,53.71986884,376064.5314
e-singletint-clear,east,clear panel, 01/14  05:00:00,7.8,14849.99849,20.19161438,21.00004525,20.59582982,61.00318535,0,21.00004525,0.008189454,51.64590203,0,0,0,0,0,0,0,237443.9698,65.95665828,376064.5314
e-singletint-clear,east,clear panel, 01/14  06:00:00,7.425,14849.99849,20.1115577,21.00006489,20.55581129,75.56318632,0,21.00006489,0.00819896,51.7246052,0,0,0,0,0,0,0,300908.2122,83.58561451,376064.5314
e-singletint-clear,east,clear panel, 01/14  07:00:00,6.5125,55349.99437,20.03385732,21.0000981,20.51697771,93.93256186,0,21.0000981,0.008105268,51.1410089,0,0,0,0,0,0,0,393917.4702,109.4215195,376064.5314
e-singletint-clear,east,clear panel, 01/14  08:00:00,4.725,55349.99437,20.81440516,21.19989985,21.0071525,43.84163329,37.52545617,21.19989985,0.007849114,48.98753881,0,0,0,6.289391342,22641.80883,4.835707829,17408.54818,203931.8877,56.64774659,376064.5314
e-singletint-clear,east,clear panel, 01/14  09:00:00,7.025,75599.99231,24.51446719,23.55221265,24.03333992,0,249.9598407,23.55221265,0.007526902,40.81196856,0,0,0,227.2868593,818232.6935,193.6586333,697171.08,14873.72822,4.131591173,376064.5314
e-singletint-clear,east,clear panel, 01/14  10:00:00,9.9625,75599.99231,26.41573578,23.99880479,25.20727029,0,612.2222351,23.99880479,0.006929003,36.5781655,0,0,0,667.1371301,2401693.668,599.9956117,2159984.202,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  11:00:00,12.2875,55349.99437,26.4598424,23.99975902,25.22980071,0,571.2194641,23.99975902,0.006415688,33.91549529,0,0,0,603.570863,2172855.107,578.6944183,2083299.906,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  12:00:00,14.3625,44549.99547,25.67130034,23.99993781,24.83561907,0,352.665668,23.99993781,0.006133628,32.45107788,0,0,0,378.9817666,1364334.36,377.5021391,1359007.701,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  13:00:00,15.375,44549.99547,24.88406534,23.99996063,24.44201298,0,171.6558892,23.99996063,0.005871694,31.05870757,0,0,0,204.9347917,737765.2501,204.9347917,737765.2501,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  14:00:00,16.6,44549.99547,24.71704608,23.99998463,24.35851535,0,133.172951,23.99998463,0.005613005,29.67259561,0,0,0,176.5946627,635740.7856,176.5946627,635740.7856,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  15:00:00,17.8875,44549.99547,24.64580643,23.99998986,24.32289814,0,120.5102254,23.99998986,0.005354199,28.30528623,0,0,0,174.5707081,628454.5492,174.5707081,628454.5492,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  16:00:00,17.9875,44549.99547,24.53594992,23.99999324,24.26797158,0,101.1879634,23.99999324,0.005123797,27.09720997,0,0,0,156.083393,561900.2149,156.083393,561900.2149,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  17:00:00,17.1125,44549.99547,24.36264349,23.99999863,24.18132106,0,70.5212955,23.99999863,0.004944847,26.17475588,0,0,0,118.2056872,425540.4741,118.2056872,425540.4741,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  18:00:00,14.95,44549.99547,24.11606213,23.99998465,24.05802339,0,50.9952018,23.99998465,0.00486879,25.78514018,0,0,0,80.85415431,291074.9555,80.85415431,291074.9555,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  19:00:00,11.8375,114749.9883,23.85640323,24.01183976,23.93412149,0,14.66567734,24.01183976,0.004885715,25.87194977,0,0,0,18.35030723,66061.10602,18.35030723,66061.10602,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  20:00:00,8.475,134999.9863,23.60855324,23.86853249,23.73854287,0,10.90647975,23.86853249,0.005080977,27.14352931,0,0,0,0,0,0,0,11840.83166,3.289119905,376064.5314
e-singletint-clear,east,clear panel, 01/14  21:00:00,6.5125,134999.9863,23.36961313,23.55112347,23.4603683,0,28.02116742,23.55112347,0.005317686,28.94391741,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  22:00:00,5.7875,134999.9863,23.14221082,23.23366435,23.18793759,0,30.44533601,23.23366435,0.005464937,30.31274365,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/14  23:00:00,4.5375,114749.9883,22.80067607,22.73621487,22.76844547,0,15.81830871,22.73621487,0.005531967,31.6399296,0,0,0,0,0,0,0,47254.77875,13.12632743,376064.5314
e-singletint-clear,east,clear panel, 01/14  24:00:00,3.9,55349.99437,22.40447668,22.21486014,22.30966841,0,17.44840986,22.21486014,0.005549659,32.77354849,0,0,0,0,0,0,0,54017.06431,15.00474009,376064.5314
e-singletint-clear,east,clear panel, 01/15  01:00:00,3.2125,35099.99643,22.03864175,21.79955749,21.91909962,0,36.95920311,21.79955749,0.005584783,33.82555748,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  02:00:00,3.4875,35099.99643,21.74171055,21.50638254,21.62404654,0,38.63750039,21.50638254,0.005612728,34.6070156,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  03:00:00,3.9,14849.99849,21.4943684,21.31728578,21.40582709,0,32.60856763,21.31728578,0.005618557,35.04639383,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  04:00:00,3.525,14849.99849,21.21454144,21.06229191,21.13841667,0,27.21653787,21.06229191,0.00558881,35.3898605,0,0,0,0,0,0,0,23256.58049,6.460161248,376064.5314
e-singletint-clear,east,clear panel, 01/15  05:00:00,2.6125,14849.99849,20.94186959,21.00033594,20.97110276,10.27042582,2.05881024,21.00033594,0.005544718,35.23376834,0,0,0,0,0,0,0,199067.4038,55.29650104,376064.5314
e-singletint-clear,east,clear panel, 01/15  06:00:00,1.8875,14849.99849,20.7141367,21.00005173,20.85709421,40.78583825,0,21.00005173,0.005513412,35.05924907,0,0,0,0,0,0,0,338012.5704,93.89238066,376064.5314
e-singletint-clear,east,clear panel, 01/15  07:00:00,1.325,55349.99437,20.53333341,21.00008369,20.76670855,63.35424504,0,21.00008369,0.005422448,34.49878535,0.25,0,0,0,0,0,0,435778.3871,121.049552,376064.5314
e-singletint-clear,east,clear panel, 01/15  08:00:00,1.1,55349.99437,21.27557707,21.22015594,21.2478665,26.57325855,53.50675584,21.22015594,0.005257667,33.02247262,0.5,0,0,6.947697161,25011.70978,6.580196714,23688.70817,202824.2443,56.34006786,376064.5314
e-singletint-clear,east,clear panel, 01/15  09:00:00,4.6,75599.99231,25.1436574,23.67307466,24.40836603,0,350.7033406,23.67307466,0.005169805,27.99895226,0,0,0,281.2829262,1012618.534,281.066104,1011837.975,21811.89603,6.058860007,376064.5314
e-singletint-clear,east,clear panel, 01/15  10:00:00,9.1375,75599.99231,27.0498773,23.99949435,25.52468583,0,757.5241728,23.99949435,0.00517251,27.48133243,0,0,0,739.1684917,2661006.57,739.1684917,2661006.57,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  11:00:00,12.2875,55349.99437,27.05830286,23.99979154,25.5290472,0,711.2741996,23.99979154,0.005113213,27.17861747,0,0,0,719.0265597,2588495.615,719.0265597,2588495.615,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  12:00:00,13.9875,44549.99547,26.21071819,23.99984982,25.105284,0,466.4542672,23.99984982,0.004987527,26.51577034,0,0,0,488.2952062,1757862.742,488.2952062,1757862.742,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  13:00:00,14.775,44549.99547,25.43886747,23.99991248,24.71938997,0,279.0517788,23.99991248,0.004863202,25.82745481,0,0,0,307.4317377,1106754.256,307.4317377,1106754.256,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  14:00:00,15.6875,44549.99547,25.2351688,23.99993151,24.61755015,0,228.9609477,23.99993151,0.004743455,25.16137046,0,0,0,264.8789279,953564.1403,264.8789279,953564.1403,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  15:00:00,16.475,44549.99547,25.07230429,23.9999411,24.53612269,0,196.0990711,23.9999411,0.004649257,24.64053355,0,0,0,238.5123634,858644.5084,238.5123634,858644.5084,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  16:00:00,17.0125,44549.99547,24.95561123,23.99994973,24.47778048,0,172.9829131,23.99994973,0.004568785,24.20794421,0,0,0,219.8373606,791414.498,219.8373606,791414.498,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  17:00:00,16.5125,44549.99547,24.75788703,23.99995914,24.37892308,0,135.705935,23.99995914,0.004494439,23.8168328,0,0,0,178.4434468,642396.4083,178.4434468,642396.4083,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  18:00:00,14.35,44549.99547,24.43943252,23.9999497,24.21969111,0,98.30174923,23.9999497,0.004498551,23.83848052,0,0,0,123.2174214,443582.7172,123.2174214,443582.7172,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  19:00:00,11.925,114749.9883,24.16064625,23.99995125,24.08029875,0,55.23891045,23.99995125,0.004551781,24.13374185,0,0,0,60.15090132,216543.2448,60.15090132,216543.2448,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  20:00:00,9.725,134999.9863,23.96539965,24.0063201,23.98585987,0,39.29530481,24.0063201,0.004737847,25.14429156,0,0,0,25.25062524,90902.25088,25.25062524,90902.25088,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  21:00:00,6.8375,134999.9863,23.75054104,23.9119802,23.83126062,0,32.20004372,23.9119802,0.004984568,26.61587383,0,0,0,3.182536096,11457.12995,3.182536096,11457.12995,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/15  22:00:00,5.225,134999.9863,23.48684115,23.5548731,23.52085713,0,30.17264108,23.5548731,0.005119877,27.94278982,0,0,0,0,0,0,0,23794.95922,6.609710895,376064.5314
e-singletint-clear,east,clear panel, 01/15  23:00:00,4.625,114749.9883,23.15425021,23.05448632,23.10436826,0,19.62554644,23.05448632,0.005163879,29.05635587,0,0,0,0,0,0,0,44726.50098,12.42402805,376064.5314
e-singletint-clear,east,clear panel, 01/15  24:00:00,4.775,55349.99437,22.79537896,22.58719849,22.69128872,0,21.76043639,22.58719849,0.005169015,29.92009685,0,0,0,0,0,0,0,29771.44991,8.269847196,376064.5314
e-singletint-clear,east,clear panel, 01/16  01:00:00,5.375,35099.99643,22.51372103,22.34445301,22.42908702,0,29.83648406,22.34445301,0.005213675,30.6249628,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  02:00:00,5.225,35099.99643,22.2607155,22.11818213,22.18944882,0,27.32213506,22.11818213,0.005266131,31.35959898,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  03:00:00,4.625,14849.99849,21.97575015,21.82201147,21.89888081,0,28.29243059,21.82201147,0.005281622,32.02452653,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  04:00:00,4.4,14849.99849,21.70120082,21.54249012,21.62184547,0,29.54200479,21.54249012,0.005274327,32.55196679,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  05:00:00,4.0875,14849.99849,21.43883422,21.28774286,21.36328854,0,29.45491446,21.28774286,0.005239309,32.85866751,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  06:00:00,4.2125,14849.99849,21.19133356,21.05346275,21.12239816,0,28.63745902,21.05346275,0.005199075,33.10143348,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  07:00:00,3.4,55349.99437,20.96813052,20.99826006,20.98319529,5.910707409,3.962905059,20.99826006,0.00512982,32.80798844,0,0,0,0,0,0,0,154349.2154,42.87478205,376064.5314
e-singletint-clear,east,clear panel, 01/16  08:00:00,3.1125,55349.99437,21.23537781,21.13336215,21.18436998,0.442258322,34.66801552,21.13336215,0.005018725,31.87400649,0,0,0,3.456394725,12443.02101,3.351978783,12067.12362,80272.9942,22.29805395,376064.5314
e-singletint-clear,east,clear panel, 01/16  09:00:00,3.9875,75599.99231,23.05232696,22.76960135,22.91096416,0,111.7327014,22.76960135,0.004898618,28.2107634,0,0,0,24.96341908,89868.3087,24.86957786,89530.4803,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  10:00:00,6.8375,75599.99231,24.46980686,23.97304956,24.22142821,0,140.1168731,23.97304956,0.004808419,25.75718611,0,0,0,96.33075877,346790.7316,96.33075877,346790.7316,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  11:00:00,8.9875,55349.99437,24.33340101,23.99976267,24.16658184,0,73.96979238,23.99976267,0.00474584,25.39293569,0,0,0,54.5847664,196505.159,54.5847664,196505.159,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  12:00:00,10.4625,44549.99547,24.60860762,23.99996186,24.30428474,0,115.6614665,23.99996186,0.004701696,25.15821352,0,0,0,108.475016,390510.0576,108.475016,390510.0576,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  13:00:00,11.7875,44549.99547,24.40004495,23.99997643,24.20001069,0,75.17409235,23.99997643,0.004668524,24.9664286,0,0,0,78.9218027,284118.4897,78.9218027,284118.4897,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  14:00:00,12.2,44549.99547,24.30777474,23.99998611,24.15388042,0,56.30012426,23.99998611,0.004630032,24.73734054,0,0,0,63.46529115,228475.0481,63.46529115,228475.0481,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  15:00:00,11.5125,44549.99547,24.28932195,23.99998866,24.14465531,0,50.0644022,23.99998866,0.004586807,24.51417838,0,0,0,51.56974412,185651.0788,51.56974412,185651.0788,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  16:00:00,10.7875,44549.99547,24.13560551,24.00212549,24.0688655,0,21.7693793,24.00212549,0.004546203,24.28959491,0,0,0,17.04337401,61356.14644,17.04337401,61356.14644,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  17:00:00,10.225,44549.99547,23.89034051,23.88188123,23.88611087,0.011627301,1.292666324,23.88188123,0.004508481,24.27033395,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  18:00:00,9.625,44549.99547,23.62155073,23.71315404,23.66735238,0,7.38607159,23.71315404,0.004518624,24.59759282,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  19:00:00,9.0875,114749.9883,23.38997539,23.51967377,23.45482458,0,9.472857966,23.51967377,0.004553931,25.08838453,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  20:00:00,8.9,134999.9863,23.24838125,23.48385241,23.36611683,0,16.59734095,23.48385241,0.004705626,26.0060768,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  21:00:00,8.9,134999.9863,23.17615181,23.567853,23.3720024,0,19.7392203,23.567853,0.004903391,26.97330291,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  22:00:00,8.9,134999.9863,23.10798756,23.52571444,23.316851,0,13.25422806,23.52571444,0.005011417,27.63347519,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/16  23:00:00,8.525,114749.9883,22.92154357,23.16682083,23.0441822,6.101897835,0.125347006,23.16682083,0.005049864,28.47227938,0,0,0,0,0,0,0,30933.77567,8.592715463,376064.5314
e-singletint-clear,east,clear panel, 01/16  24:00:00,7.9875,55349.99437,22.65335694,22.71834229,22.68584962,4.483536189,0.795778282,22.71834229,0.005052202,29.29830287,0,0,0,0,0,0,0,29063.94967,8.073319354,376064.5314
e-singletint-clear,east,clear panel, 01/17  01:00:00,7.8,29699.99698,22.41178215,22.45117196,22.43147706,0,10.09149021,22.45117196,0.005090883,30.01477211,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  02:00:00,7.1125,22949.99767,22.17177841,22.19513214,22.18345528,0,11.23093754,22.19513214,0.005140052,30.77816113,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  03:00:00,6.325,14849.99849,21.90964646,21.88890546,21.89927596,0,15.22629276,21.88890546,0.005135476,31.32995068,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  04:00:00,5.7875,14849.99849,21.64754502,21.60395584,21.62575043,0,17.54924821,21.60395584,0.005082439,31.55361008,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  05:00:00,4.85,14849.99849,21.36040023,21.28225609,21.32132816,0,20.63714644,21.28225609,0.005000319,31.66520192,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  06:00:00,4.0875,29699.99698,21.0765366,21.01191157,21.04422409,0,15.83473711,21.01191157,0.004862608,31.33514882,0,0,0,0,0,0,0,52938.9298,14.70525828,376064.5314
e-singletint-clear,east,clear panel, 01/17  07:00:00,3.2125,59399.99396,20.90537314,20.99047856,20.94792585,0,21.48185973,20.99047856,0.004662775,30.12693488,0,0,0,0,0,0,0,72887.55506,20.24654307,376064.5314
e-singletint-clear,east,clear panel, 01/17  08:00:00,2.425,75599.99231,20.86195637,20.99986946,20.93091292,0,22.54965402,20.99986946,0.00435464,28.16126176,0.5,0,0,0,0,0,0,92527.84372,25.70217881,376064.5314
e-singletint-clear,east,clear panel, 01/17  09:00:00,2.575,59399.99396,20.98017024,21.00006024,20.99011524,8.101836148,5.647265161,21.00006024,0.004052126,26.25946766,0.5,0,0,0,0,0,0,177977.7783,49.43827174,376064.5314
e-singletint-clear,east,clear panel, 01/17  10:00:00,3.1125,59399.99396,21.32747657,21.03123725,21.17935691,0,40.80455157,21.03123725,0.003771683,24.42562656,0,0,0,0,0,0,0,15750.45621,4.375126725,376064.5314
e-singletint-clear,east,clear panel, 01/17  11:00:00,3.675,37799.99615,21.51738679,21.12669984,21.32204332,0,42.47375791,21.12669984,0.003508782,22.60009732,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  12:00:00,4.2125,37799.99615,21.77451294,21.38959568,21.58205431,0,44.9867564,21.38959568,0.0032929,20.87820559,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  13:00:00,4.0875,37799.99615,21.90041237,21.54486235,21.72263736,0,41.06173154,21.54486235,0.00311744,19.55846763,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  14:00:00,4.2125,37799.99615,21.99156926,21.62553331,21.80855128,0,41.58015123,21.62553331,0.002983568,18.60509344,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  15:00:00,4.0875,37799.99615,22.00642176,21.65585513,21.83113844,0,39.18860808,21.65585513,0.002886525,17.96216128,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  16:00:00,4.5875,37799.99615,21.8846507,21.59977706,21.74221388,0,33.02844059,21.59977706,0.002833282,17.68200189,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  17:00:00,4.625,37799.99615,21.58167807,21.40283935,21.49225871,0,25.16514943,21.40283935,0.002840552,17.93622011,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  18:00:00,4.0875,37799.99615,21.21423638,21.13884287,21.17653963,0,28.38448433,21.13884287,0.002851244,18.30836287,0.5,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/17  19:00:00,3.9,90449.9908,20.92475073,21.00170569,20.96322821,1.225984723,4.428274666,21.00170569,0.002856017,18.50063131,1,0,0,0,0,0,0,117194.7088,32.55408578,376064.5314
e-singletint-clear,east,clear panel, 01/17  20:00:00,3.9,120149.9878,20.7712451,21.0000197,20.8856324,3.876714102,0.733446626,21.0000197,0.002922914,18.9456966,1,0,0,0,0,0,0,141279.9952,39.24444311,376064.5314
e-singletint-clear,east,clear panel, 01/17  21:00:00,3.9,134999.9863,20.6767993,20.99997737,20.83838834,0,5.371392745,20.99997737,0.003007754,19.50022299,1,0,0,0,0,0,0,110650.943,30.73637306,376064.5314
e-singletint-clear,east,clear panel, 01/17  22:00:00,3.9,120149.9878,20.58887126,20.99996569,20.79441847,0,9.375714106,20.99996569,0.003103706,20.11922789,1,0,0,0,0,0,0,96294.57932,26.74849426,376064.5314
e-singletint-clear,east,clear panel, 01/17  23:00:00,4.2125,90449.9908,20.44420203,20.99999244,20.72209724,31.80755087,0,20.99999244,0.003226653,20.91206486,1,0,0,0,0,0,0,235316.1884,65.36560789,376064.5314
e-singletint-clear,east,clear panel, 01/17  24:00:00,4.0875,44549.99547,20.2816336,21.00003206,20.64083283,67.22385207,0,21.00003206,0.003333742,21.58892857,1,0,0,0,0,0,0,366444.1779,101.7900494,376064.5314
e-singletint-clear,east,clear panel, 01/18  01:00:00,3.9,29699.99698,20.14794255,21.00005649,20.57399952,86.95270144,0,21.00005649,0.00341118,22.0794605,1,0,0,0,0,0,0,442975.3566,123.0487102,376064.5314
e-singletint-clear,east,clear panel, 01/18  02:00:00,3.9,22949.99767,20.04535537,21.00007426,20.52271481,102.5087018,0,21.00007426,0.00346762,22.42878311,1,0,0,0,0,0,0,498906.0077,138.5850021,376064.5314
e-singletint-clear,east,clear panel, 01/18  03:00:00,3.9,14849.99849,19.95864284,21.00009164,20.47936724,116.3658647,0,21.00009164,0.003496169,22.58992789,1,0,0,0,0,0,0,548685.0355,152.4125099,376064.5314
e-singletint-clear,east,clear panel, 01/18  04:00:00,3.9,14849.99849,19.8852006,21.00010368,20.44265214,128.5411554,0,21.00010368,0.003506232,22.64612636,1,0,0,0,0,0,0,592470.3902,164.5751084,376064.5314
e-singletint-clear,east,clear panel, 01/18  05:00:00,3.9,14849.99849,19.82759069,21.00011078,20.41385074,138.0855887,0,21.00011078,0.003513128,22.69040743,1,0,0,0,0,0,0,626823.2296,174.1175638,376064.5314
e-singletint-clear,east,clear panel, 01/18  06:00:00,3.525,29699.99698,19.7682635,21.0001206,20.38419205,149.1843616,0,21.0001206,0.003514169,22.69707776,1,0,0,0,0,0,0,677813.4356,188.2815099,376064.5314
e-singletint-clear,east,clear panel, 01/18  07:00:00,3.3,59399.99396,19.77645496,21.00009986,20.38827741,118.6057393,0,21.00009986,0.003464045,22.37515705,1,0,0,0,0,0,0,574373.5202,159.5482,376064.5314
e-singletint-clear,east,clear panel, 01/18  08:00:00,3.3,75599.99231,19.98706723,21.00006969,20.49356846,71.84284644,0,21.00006969,0.003338961,21.58488996,1,0,0,0,0,0,0,406119.2442,112.8109012,376064.5314
e-singletint-clear,east,clear panel, 01/18  09:00:00,3.675,59399.99396,20.29822469,21.00005603,20.64914036,63.14668564,0,21.00005603,0.003207024,20.74418193,1,0,0,0,0,0,0,363760.3399,101.0445389,376064.5314
e-singletint-clear,east,clear panel, 01/18  10:00:00,4.2125,59399.99396,20.54441646,21.00005416,20.77223531,40.77740195,0,21.00005416,0.003053971,19.77119004,1,0,0,0,0,0,0,267289.4104,74.24705843,376064.5314
e-singletint-clear,east,clear panel, 01/18  11:00:00,4.775,37799.99615,20.53785097,21.00005811,20.76895454,59.21585839,0,21.00005811,0.002892207,18.73585147,1,0,0,0,0,0,0,317006.6246,88.05739573,376064.5314
e-singletint-clear,east,clear panel, 01/18  12:00:00,5.375,37799.99615,20.65522839,21.00004374,20.82763607,43.8054683,0,21.00004374,0.002770896,17.94240649,1,0,0,0,0,0,0,243873.2217,67.74256158,376064.5314
e-singletint-clear,east,clear panel, 01/18  13:00:00,5.6,37799.99615,20.76408317,21.00002768,20.88205543,31.63578959,0,21.00002768,0.002696091,17.43195408,1,0,0,0,0,0,0,193519.4743,53.75540952,376064.5314
e-singletint-clear,east,clear panel, 01/18  14:00:00,5.6,37799.99615,20.82661125,21.00000714,20.9133092,26.5399882,0,21.00000714,0.002673499,17.26280605,1,0,0,0,0,0,0,175424.9723,48.72915898,376064.5314
e-singletint-clear,east,clear panel, 01/18  15:00:00,5.225,37799.99615,20.98007894,20.99998534,20.99003214,9.989808862,0,20.99998534,0.002723648,17.56767177,1,0,0,0,0,0,0,127262.9608,35.35082244,376064.5314
e-singletint-clear,east,clear panel, 01/18  16:00:00,4.3125,37799.99615,20.92698259,20.99998151,20.96348205,16.59171619,0,20.99998151,0.002822491,18.19556752,1,0,0,0,0,0,0,178112.2759,49.47563221,376064.5314
e-singletint-clear,east,clear panel, 01/18  17:00:00,3.9,37799.99615,20.7023267,20.99997553,20.85115111,36.0481213,0,20.99997553,0.002961647,19.08839586,1,0,0,0,0,0,0,260484.1879,72.35671887,376064.5314
e-singletint-clear,east,clear panel, 01/18  18:00:00,3.2125,37799.99615,20.41731375,20.99995865,20.7086362,45.61360813,0,20.99995865,0.003161881,20.35959552,1,0,0,0,0,0,0,315720.9297,87.70025826,376064.5314
e-singletint-clear,east,clear panel, 01/18  19:00:00,2.8,90449.9908,20.19997588,20.99996545,20.59997067,75.12614151,0,20.99996545,0.003405595,21.91224757,1,0,0,0,0,0,0,434570.5072,120.7140298,376064.5314
e-singletint-clear,east,clear panel, 01/18  20:00:00,2.8,120149.9878,20.10639941,20.99997342,20.55318641,76.98617094,0,20.99997342,0.003685128,23.6852521,1,0,0,0,0,0,0,441369.1878,122.6025522,376064.5314
e-singletint-clear,east,clear panel, 01/18  21:00:00,2.8,134999.9863,20.06516825,20.99998921,20.53257873,65.59630235,0,20.99998921,0.003928632,25.23119886,1,0,0,0,0,0,0,400179.5378,111.1609827,376064.5314
e-singletint-clear,east,clear panel, 01/18  22:00:00,2.8,120149.9878,20.0265622,21.00000118,20.51328169,60.7096458,0,21.00000118,0.004113912,26.41330791,1,0,0,0,0,0,0,382474.0326,106.2427868,376064.5314
e-singletint-clear,east,clear panel, 01/18  23:00:00,2.8,90449.9908,19.92511106,21.00003132,20.46257119,106.9552023,0,21.00003132,0.004302961,27.6013396,1,0,0,0,0,0,0,549036.685,152.5101903,376064.5314
e-singletint-clear,east,clear panel, 01/18  24:00:00,2.8,44549.99547,19.8218603,21.00005829,20.41095929,140.7425486,0,21.00005829,0.004494681,28.81154832,1,0,0,0,0,0,0,670800.3975,186.3334438,376064.5314
e-singletint-clear,east,clear panel, 01/19  01:00:00,2.425,29699.99698,19.73312714,21.00007284,20.36659999,158.3101928,0,21.00007284,0.004677989,29.95893967,1,0,0,0,0,0,0,745322.9751,207.0341598,376064.5314
e-singletint-clear,east,clear panel, 01/19  02:00:00,2.2,22949.99767,19.66073706,21.0000843,20.33041068,172.5958697,0,21.0000843,0.004855026,31.07234529,1,0,0,0,0,0,0,803570.5797,223.2140499,376064.5314
e-singletint-clear,east,clear panel, 01/19  03:00:00,1.8875,14849.99849,19.59333015,21.00009777,20.29671396,186.4194822,0,21.00009777,0.005018834,32.0921225,1,0,0,0,0,0,0,862680.2517,239.6334033,376064.5314
e-singletint-clear,east,clear panel, 01/19  04:00:00,1.7,14849.99849,19.53887911,21.00011308,20.2694961,197.4494926,0,21.00011308,0.005157339,32.95814305,1,0,0,0,0,0,0,907954.3357,252.2095377,376064.5314
e-singletint-clear,east,clear panel, 01/19  05:00:00,1.325,14849.99849,19.48614512,21.00012747,20.24313629,208.6088013,0,21.00012747,0.005269838,33.64985232,1,0,0,0,0,0,0,959248.551,266.4579308,376064.5314
e-singletint-clear,east,clear panel, 01/19  06:00:00,1.1,29699.99698,19.44432947,21.0001396,20.22223453,217.2310657,0,21.0001396,0.005360626,34.19024747,1,0,0,0,0,0,0,996958.5824,276.9329396,376064.5314
e-singletint-clear,east,clear panel, 01/19  07:00:00,1.1,59399.99396,19.47914507,21.00011476,20.23962992,180.3544786,0,21.00011476,0.005393316,34.38409223,1,0,0,0,0,0,0,864214.1515,240.0594865,376064.5314
e-singletint-clear,east,clear panel, 01/19  08:00:00,1.1,75599.99231,19.58206873,21.00008692,20.29107783,150.4123418,0,21.00008692,0.005330912,33.98968156,1,0,0,0,0,0,0,756440.3398,210.1223166,376064.5314
e-singletint-clear,east,clear panel, 01/19  09:00:00,1.475,59399.99396,19.69958489,21.00008294,20.34983391,172.1146788,0,21.00008294,0.005239788,33.41354032,1,0,0,0,0,0,0,823437.1442,228.73254,376064.5314
e-singletint-clear,east,clear panel, 01/19  10:00:00,1.7,59399.99396,19.86283315,21.00006468,20.43144891,153.9859693,0,21.00006468,0.005136182,32.73777704,1,0,0,0,0,0,0,751630.6291,208.7862859,376064.5314
e-singletint-clear,east,clear panel, 01/19  11:00:00,1.7,37799.99615,20.00715503,21.00005445,20.50360474,145.6891735,0,21.00005445,0.00503583,32.09113568,1,0,0,0,0,0,0,721727.8111,200.4799475,376064.5314
e-singletint-clear,east,clear panel, 01/19  12:00:00,2.0125,37799.99615,20.1308033,21.00004604,20.56542467,124.527737,0,21.00004604,0.004944746,31.49551761,1,0,0,0,0,0,0,636308.3756,176.7523266,376064.5314
e-singletint-clear,east,clear panel, 01/19  13:00:00,2.575,37799.99615,20.28050833,21.00002806,20.6402682,99.12861748,0,21.00002806,0.004898681,31.15337953,1,0,0,0,0,0,0,528361.8844,146.7671901,376064.5314
e-singletint-clear,east,clear panel, 01/19  14:00:00,3.1125,37799.99615,20.34826125,21.00001426,20.67413775,87.16386953,0,21.00001426,0.00489696,31.09933856,1,0,0,0,0,0,0,469501.2612,130.417017,376064.5314
e-singletint-clear,east,clear panel, 01/19  15:00:00,3.675,37799.99615,20.36689232,21.00000329,20.68344781,82.80365864,0,21.00000329,0.004930301,31.27780063,1,0,0,0,0,0,0,437271.96,121.4644333,376064.5314
e-singletint-clear,east,clear panel, 01/19  16:00:00,4.2125,37799.99615,20.30603791,20.99999477,20.65301634,84.8804873,0,20.99999477,0.005014379,31.77476093,1,0,0,0,0,0,0,428944.6628,119.1512952,376064.5314
e-singletint-clear,east,clear panel, 01/19  17:00:00,4.4,37799.99615,20.18204793,20.99999626,20.5910221,91.20347868,0,20.99999626,0.005162023,32.69026988,1,0,0,0,0,0,0,446190.8306,123.9418974,376064.5314
e-singletint-clear,east,clear panel, 01/19  18:00:00,4.0875,37799.99615,20.03964297,21.00000316,20.51982306,90.96072048,0,21.00000316,0.005314036,33.64478662,1,0,0,0,0,0,0,454627.4125,126.2853924,376064.5314
e-singletint-clear,east,clear panel, 01/19  19:00:00,3.9,90449.9908,19.94062639,21.0000156,20.47032099,107.7809571,0,21.0000156,0.005440406,34.43791259,1,0,0,0,0,0,0,520762.793,144.6563314,376064.5314
e-singletint-clear,east,clear panel, 01/19  20:00:00,4.2125,120149.9878,19.92525683,21.00001429,20.46263556,97.41032254,0,21.00001429,0.005594931,35.40732544,1,0,0,0,0,0,0,474233.1943,131.7314429,376064.5314
e-singletint-clear,east,clear panel, 01/19  21:00:00,4.4,134999.9863,19.93602287,21.00000877,20.46801582,77.63315483,0,21.00000877,0.005770901,36.51072869,1,0,0,0,0,0,0,397517.685,110.4215792,376064.5314
e-singletint-clear,east,clear panel, 01/19  22:00:00,4.0875,120149.9878,19.91573463,21.00001631,20.45787547,71.9197037,0,21.00001631,0.005927391,37.49143668,1,0,0,0,0,0,0,386137.7022,107.2604728,376064.5314
e-singletint-clear,east,clear panel, 01/19  23:00:00,3.525,90449.9908,19.81689559,21.00006111,20.40847835,121.0168989,0,21.00006111,0.00605472,38.26466669,1,0,0,0,0,0,0,579409.2764,160.9470212,376064.5314
e-singletint-clear,east,clear panel, 01/19  24:00:00,3.3,44549.99547,19.72989595,21.00009776,20.36499686,153.4324586,0,21.00009776,0.006143433,38.80505912,1,0,0,0,0,0,0,702696.4111,195.1934475,376064.5314
e-singletint-clear,east,clear panel, 01/20  01:00:00,3.675,29699.99698,19.68416582,21.00010308,20.34213445,161.3980619,0,21.00010308,0.006225014,39.26536586,1,0,0,0,0,0,0,720347.0682,200.0964078,376064.5314
e-singletint-clear,east,clear panel, 01/20  02:00:00,3.9,22949.99767,19.64473029,21.00010652,20.32241841,168.6559485,0,21.00010652,0.006318456,39.81860472,1,0,0,0,0,0,0,739858.0413,205.5161226,376064.5314
