Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 01/20  03:00:00,3.9,14849.99849,19.60481471,21.00011646,20.30246559,176.6327646,0,21.00011646,0.006397475,40.28587377,1,0,0,0,0,0,0,768567.7819,213.4910505,376064.5314
e-singletint-clear,east,clear panel, 01/20  04:00:00,4.2125,14849.99849,19.59698826,21.0001218,20.29855503,176.6572427,0,21.0001218,0.006460629,40.66400274,1,0,0,0,0,0,0,759335.4828,210.926523,376064.5314
e-singletint-clear,east,clear panel, 01/20  05:00:00,4.0875,14849.99849,19.56973598,21.00012748,20.28493173,182.2790944,0,21.00012748,0.00651033,40.94752696,1,0,0,0,0,0,0,783297.8033,217.5827231,376064.5314
e-singletint-clear,east,clear panel, 01/20  06:00:00,3.525,29699.99698,19.51980748,21.00014401,20.25997574,194.2221585,0,21.00014401,0.006541898,41.15445728,1,0,0,0,0,0,0,842890.7511,234.1363198,376064.5314
e-singletint-clear,east,clear panel, 01/20  07:00:00,2.9875,59399.99396,19.53500947,21.00013596,20.26757271,163.6128715,0,21.00013596,0.006478848,40.80328495,1,0,0,0,0,0,0,748374.8253,207.8818959,376064.5314
e-singletint-clear,east,clear panel, 01/20  08:00:00,2.425,75599.99231,20.46674922,21.13859009,20.80266965,75.53707994,40.63405576,21.13859009,0.006292828,39.33062057,0.5,0,0,5.25517546,18918.63166,4.570450343,16453.62124,357683.4799,99.35652221,376064.5314
e-singletint-clear,east,clear panel, 01/20  09:00:00,4.325,59399.99396,24.2710003,23.31687015,23.79393522,0,205.5886892,23.31687015,0.006138696,33.69201436,0,0,0,141.2057987,508340.8753,132.7612017,477940.3262,24908.49727,6.919027019,376064.5314
e-singletint-clear,east,clear panel, 01/20  10:00:00,7.6625,59399.99396,26.24376081,23.99943336,25.12159708,0,549.9006668,23.99943336,0.005995391,31.56777545,0,0,0,537.2109382,1933959.377,518.9935566,1868376.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  11:00:00,10.65,37799.99615,26.3609479,24.00011381,25.18053085,0,543.162489,24.00011381,0.005998491,31.58264838,0,0,0,545.1523385,1962548.418,537.0411902,1933348.285,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  12:00:00,13.075,37799.99615,25.51670865,24.00000235,24.7583555,0,314.3461819,24.00000235,0.006086187,32.04012103,0,0,0,329.8658256,1187516.972,328.3691045,1182128.776,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  13:00:00,15.275,37799.99615,24.71929262,23.99997,24.35963131,0,134.4300428,23.99997,0.006082575,31.98080871,0,0,0,166.706129,600142.0643,166.706129,600142.0643,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  14:00:00,17.1625,37799.99615,24.58074021,23.99997911,24.29035966,0,103.4219773,23.99997911,0.006065477,31.84727866,0,0,0,151.3207248,544754.6091,151.3207248,544754.6091,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  15:00:00,18.1125,37799.99615,24.51234679,23.99999928,24.25617304,0,91.26653886,23.99999928,0.005984627,31.41477843,0,0,0,147.0721415,529459.7092,147.0721415,529459.7092,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  16:00:00,18.675,37799.99615,24.43558448,23.999997,24.21779074,0,83.83799529,23.999997,0.005835654,30.64006155,0,0,0,144.3180503,519544.9812,144.3180503,519544.9812,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  17:00:00,18.2125,37799.99615,24.30244901,23.99996981,24.15120941,0,72.67962608,23.99996981,0.005778615,30.36266102,0,0,0,129.3452292,465642.8251,129.3452292,465642.8251,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  18:00:00,14.9875,37799.99615,24.04478101,23.999953,24.02236701,0,51.44562594,23.999953,0.005795513,30.46226006,0,0,0,81.44443505,293199.9662,81.44443505,293199.9662,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  19:00:00,12.9875,90449.9908,23.81303988,23.99997401,23.90650694,0,17.09505373,23.99997401,0.005844449,30.73654684,0,0,0,30.57619096,110074.2875,30.57619096,110074.2875,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/20  20:00:00,9.675,120149.9878,23.58830069,23.91582657,23.75206363,0.685983612,2.828185844,23.91582657,0.005953823,31.51978131,0,0,0,0,0,0,0,13135.90702,3.64886306,376064.5314
e-singletint-clear,east,clear panel, 01/20  21:00:00,6.7375,134999.9863,23.32275788,23.53331883,23.42803836,0,16.70500643,23.53331883,0.006099888,33.08258572,0,0,0,0,0,0,0,25188.25215,6.996736709,376064.5314
e-singletint-clear,east,clear panel, 01/20  22:00:00,5.7875,120149.9878,23.09524053,23.24212045,23.16868049,0,29.46714121,23.24212045,0.0062202,34.36070114,0,0,0,0,0,0,0,12603.22171,3.50089492,376064.5314
e-singletint-clear,east,clear panel, 01/20  23:00:00,5.6,90449.9908,22.81354152,22.83664399,22.82509276,0,17.52733768,22.83664399,0.006358611,36.0267117,0,0,0,0,0,0,0,29118.07759,8.088354887,376064.5314
e-singletint-clear,east,clear panel, 01/20  24:00:00,4.5375,44549.99547,22.45453852,22.37055743,22.41254797,0,16.14499871,22.37055743,0.006429703,37.48454926,0,0,0,0,0,0,0,41704.49095,11.58458082,376064.5314
e-singletint-clear,east,clear panel, 01/21  01:00:00,3.9,35099.99643,22.09982898,21.93975799,22.01979349,0,26.07551045,21.93975799,0.006419627,38.42074775,0,0,0,0,0,0,0,25702.98473,7.13971798,376064.5314
e-singletint-clear,east,clear panel, 01/21  02:00:00,3.525,35099.99643,21.78248742,21.57616954,21.67932848,0,34.38632128,21.57616954,0.006381579,39.07769933,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  03:00:00,2.9875,14849.99849,21.45226671,21.23311453,21.34269062,0,35.97820138,21.23311453,0.006315024,39.51065392,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  04:00:00,3.4875,14849.99849,21.17808135,21.00570757,21.09189446,0,29.97522056,21.00570757,0.006249353,39.65366352,0,0,0,0,0,0,0,25923.87163,7.201075452,376064.5314
e-singletint-clear,east,clear panel, 01/21  05:00:00,3.9,14849.99849,20.99389905,20.99984205,20.99687055,0.550660396,6.562615625,20.99984205,0.006196876,39.36296052,0,0,0,0,0,0,0,110547.2568,30.70757134,376064.5314
e-singletint-clear,east,clear panel, 01/21  06:00:00,3.525,14849.99849,20.81399075,21.00001686,20.9070038,18.3115327,0,21.00001686,0.006163246,39.19047725,0,0,0,0,0,0,0,209219.6148,58.11655966,376064.5314
e-singletint-clear,east,clear panel, 01/21  07:00:00,3.675,55349.99437,20.67375866,21.00004231,20.83690048,35.19513616,0,21.00004231,0.006112671,38.91103965,0,0,0,0,0,0,0,265577.7586,73.77159962,376064.5314
e-singletint-clear,east,clear panel, 01/21  08:00:00,4.5875,55349.99437,21.01667668,21.11158351,21.06413009,8.942068735,26.00172584,21.11158351,0.00601984,38.08136806,0,0,0,0,0,0,0,92217.07752,25.61585487,376064.5314
e-singletint-clear,east,clear panel, 01/21  09:00:00,6.0625,75599.99231,22.71248374,22.63030499,22.67139436,0,86.46476793,22.63030499,0.005961783,34.42085003,0,0,0,24.06779484,86644.06143,22.33447509,80404.11032,7707.449342,2.140958151,376064.5314
e-singletint-clear,east,clear panel, 01/21  10:00:00,8.3875,75599.99231,23.87132536,23.72261683,23.79697109,0,78.82620127,23.72261683,0.005914436,31.9803455,0,0,0,40.92655267,147335.5896,39.95530801,143839.1088,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  11:00:00,10.15,55349.99437,25.11409727,23.99345091,24.55377409,0,224.8137158,23.99345091,0.005859474,31.18269748,0,0,0,215.0956028,774344.1699,213.3897325,768203.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  12:00:00,11.975,44549.99547,24.96009772,23.99985742,24.47997757,0,192.1982276,23.99985742,0.00581471,30.93474015,0,0,0,197.248922,710096.119,197.248922,710096.119,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  13:00:00,13.4875,44549.99547,24.54853485,23.99996178,24.27424832,0,108.5774203,23.99996178,0.005793752,30.78546178,0,0,0,126.1585599,454170.8158,126.1585599,454170.8158,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  14:00:00,14.5875,44549.99547,24.40182922,23.99998429,24.20090675,0,78.22588558,23.99998429,0.005732745,30.42215348,0,0,0,104.9430739,377795.0661,104.9430739,377795.0661,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  15:00:00,15.375,44549.99547,24.39467776,23.99999309,24.19733543,0,76.24886279,23.99999309,0.005618139,29.80810806,0,0,0,109.5102267,394236.816,109.5102267,394236.816,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  16:00:00,15.6,44549.99547,24.28159479,24.00000442,24.14079961,0,57.67392571,24.00000442,0.00547449,29.05257883,0,0,0,92.82560678,334172.1844,92.82560678,334172.1844,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  17:00:00,14.85,44549.99547,24.08862109,24.00002195,24.04432152,0,25.7121947,24.00002195,0.005316089,28.23672435,0,0,0,54.71069996,196958.5198,54.71069996,196958.5198,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  18:00:00,12.7125,44549.99547,23.8338101,23.99478504,23.91429757,1.387485528,11.58233762,23.99478504,0.005239436,27.85232973,0,0,0,22.17960064,79846.56231,22.17960064,79846.56231,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  19:00:00,10.2625,114749.9883,23.57358678,23.84457321,23.70907999,0.522227131,0.279453509,23.84457321,0.005271498,28.29420336,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  20:00:00,7.7125,134999.9863,23.32186405,23.55620367,23.43903386,0,11.12946414,23.55620367,0.005425324,29.63562801,0,0,0,0,0,0,0,23808.01807,6.613338352,376064.5314
e-singletint-clear,east,clear panel, 01/21  21:00:00,6.0125,134999.9863,23.0831046,23.24596335,23.16453397,0,29.90023259,23.24596335,0.00561297,31.22919333,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  22:00:00,4.85,134999.9863,22.83172924,22.89019574,22.86096249,0,33.23672845,22.89019574,0.0056949,32.38996241,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/21  23:00:00,3.7125,114749.9883,22.47150504,22.36496481,22.41823493,0,20.3775935,22.36496481,0.005710272,33.54157752,0,0,0,0,0,0,0,46389.94343,12.8860954,376064.5314
e-singletint-clear,east,clear panel, 01/21  24:00:00,1.925,55349.99437,22.01495092,21.76934537,21.89214814,0,22.50227657,21.76934537,0.005691131,34.66630824,0,0,0,0,0,0,0,64084.39713,17.80122142,376064.5314
e-singletint-clear,east,clear panel, 01/22  01:00:00,2.1625,35099.99643,21.63170834,21.34704086,21.4893746,0,41.17909122,21.34704086,0.005673829,35.46622882,0,0,0,0,0,0,0,16190.78225,4.497439513,376064.5314
e-singletint-clear,east,clear panel, 01/22  02:00:00,2.1125,35099.99643,21.31447896,21.07214069,21.19330983,0,35.74938787,21.07214069,0.005686874,36.15155121,0,0,0,0,0,0,0,31968.73463,8.880204065,376064.5314
e-singletint-clear,east,clear panel, 01/22  03:00:00,1.0125,14849.99849,20.99732246,21.00011507,20.99871877,10.70241045,2.6920712,21.00011507,0.005661684,36.15210996,0,0,0,0,0,0,0,246104.7791,68.36243863,376064.5314
e-singletint-clear,east,clear panel, 01/22  04:00:00,0.225,14849.99849,20.74905223,21.00005527,20.87455375,45.32233195,0,21.00005527,0.005611376,35.81144093,0,0,0,0,0,0,0,403678.8199,112.1330055,376064.5314
e-singletint-clear,east,clear panel, 01/22  05:00:00,0,14849.99849,20.54706075,21.00008441,20.77357258,67.15995498,0,21.00008441,0.005549301,35.40536435,0,0,0,0,0,0,0,488886.511,135.8018086,376064.5314
e-singletint-clear,east,clear panel, 01/22  06:00:00,-0.375,14849.99849,20.34899132,21.00011219,20.67455176,86.81275147,0,21.00011219,0.005486576,35.03053687,1,0,0,0,0,0,0,570614.0376,158.5038993,376064.5314
e-singletint-clear,east,clear panel, 01/22  07:00:00,-0.6,55349.99437,20.18564196,21.00012649,20.59288423,107.939545,0,21.00012649,0.00537235,34.32038406,1,0,0,0,0,0,0,653248.634,181.4579539,376064.5314
e-singletint-clear,east,clear panel, 01/22  08:00:00,-0.6,55349.99437,20.79494728,21.07099874,20.93297301,48.53654126,38.42253823,21.07099874,0.005205026,33.1186921,0.5,0,0,0,0,0,0,332781.4299,92.43928608,376064.5314
e-singletint-clear,east,clear panel, 01/22  09:00:00,2.2125,75599.99231,23.98174768,23.184749,23.58324834,0,188.1031271,23.184749,0.005108843,28.63608398,0,0,0,96.13428665,346083.4319,95.5661606,344038.1782,21267.96411,5.907767808,376064.5314
e-singletint-clear,east,clear panel, 01/22  10:00:00,6.65,75599.99231,26.08398968,23.99879994,25.04139481,0,496.3845724,23.99879994,0.005136093,27.40034226,0,0,0,457.3096033,1646314.572,457.3096033,1646314.572,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  11:00:00,9.3625,55349.99437,26.59186145,23.99982853,25.29584499,0,583.794733,23.99982853,0.005155621,27.49507426,0,0,0,567.3595165,2042494.26,567.3595165,2042494.26,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  12:00:00,11.375,44549.99547,26.0139545,23.9998729,25.0069137,0,420.4275978,23.9998729,0.005121754,27.28852739,0,0,0,420.6693004,1514409.482,420.6693004,1514409.482,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  13:00:00,12.8875,44549.99547,25.19475881,23.99992905,24.59734393,0,230.1977433,23.99992905,0.00502881,26.77035276,0,0,0,242.9890942,874760.7391,242.9890942,874760.7391,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  14:00:00,14.7375,44549.99547,24.89430381,23.99995708,24.44713045,0,163.1635549,23.99995708,0.004906394,26.08119118,0,0,0,191.2476381,688491.4972,191.2476381,688491.4972,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  15:00:00,15.225,44549.99547,24.75558139,23.99996665,24.37777402,0,135.5858991,23.99996665,0.004780347,25.38106507,0,0,0,167.7061789,603742.2439,167.7061789,603742.2439,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  16:00:00,16.0625,44549.99547,24.61342364,23.99997551,24.30669957,0,109.9216904,23.99997551,0.004669012,24.78492375,0,0,0,148.9550539,536238.1941,148.9550539,536238.1941,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  17:00:00,16.325,44549.99547,24.47799647,23.99998433,24.2389904,0,86.8522,23.99998433,0.004562028,24.22113482,0,0,0,128.0654082,461035.4696,128.0654082,461035.4696,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  18:00:00,14.35,44549.99547,24.21581438,23.99996978,24.10789208,0,63.06045476,23.99996978,0.0045249,24.02546195,0,0,0,87.99109439,316767.9398,87.99109439,316767.9398,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  19:00:00,11.925,114749.9883,23.96090052,23.99995074,23.98042563,0,27.5758516,23.99995074,0.00460879,24.46762293,0,0,0,32.41238226,116684.5761,32.41238226,116684.5761,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  20:00:00,10.0375,134999.9863,23.78569551,24.00165307,23.89367429,0,20.00196782,24.00165307,0.00489272,25.97699651,0,0,0,9.37776674,33759.96026,9.37776674,33759.96026,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  21:00:00,9.4,134999.9863,23.67988142,24.03010135,23.85499139,0,21.50573287,24.03010135,0.005213421,27.62835949,0,0,0,3.57948113,12886.13207,3.57948113,12886.13207,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/22  22:00:00,5.9625,134999.9863,23.43516675,23.69313685,23.5641518,0,14.42313158,23.69313685,0.005430219,29.36104845,0,0,0,0,0,0,0,34738.94201,9.649706115,376064.5314
e-singletint-clear,east,clear panel, 01/22  23:00:00,3.525,114749.9883,23.00167187,22.92772449,22.96469818,0,12.19372262,22.92772449,0.005520651,31.23572998,0,0,0,0,0,0,0,80911.45652,22.47540459,376064.5314
e-singletint-clear,east,clear panel, 01/22  24:00:00,2.3,55349.99437,22.53183157,22.2787474,22.40528949,0,22.80893819,22.2787474,0.005537894,32.57841906,0,0,0,0,0,0,0,66914.35338,18.58732038,376064.5314
e-singletint-clear,east,clear panel, 01/23  01:00:00,2.0125,29699.99698,22.11901567,21.82411938,21.97156752,0,41.02447412,21.82411938,0.005564176,33.65115794,0,0,0,0,0,0,0,27478.60278,7.632945216,376064.5314
e-singletint-clear,east,clear panel, 01/23  02:00:00,1.2,22949.99767,21.72900344,21.42167371,21.57533857,0,42.38012594,21.42167371,0.005593562,34.64807945,0,0,0,0,0,0,0,26151.91222,7.264420062,376064.5314
e-singletint-clear,east,clear panel, 01/23  03:00:00,0.6,14849.99849,21.33726792,21.05191892,21.19459342,0,36.93680507,21.05191892,0.005559991,35.21815594,0,0,0,0,0,0,0,72006.3012,20.00175033,376064.5314
e-singletint-clear,east,clear panel, 01/23  04:00:00,0.225,14849.99849,21.03776875,21.00086037,21.01931456,8.101019356,2.826537462,21.00086037,0.005529177,35.13474377,0,0,0,0,0,0,0,258922.8508,71.92301411,376064.5314
e-singletint-clear,east,clear panel, 01/23  05:00:00,0,14849.99849,20.8052125,21.00005719,20.90263484,38.7508787,0,21.00005719,0.005485664,34.86238736,0,0,0,0,0,0,0,386645.4577,107.401516,376064.5314
e-singletint-clear,east,clear panel, 01/23  06:00:00,0.6875,29699.99698,20.6391208,21.00006214,20.81959147,53.65822093,0,21.00006214,0.005449336,34.63351329,0,0,0,0,0,0,0,419917.9205,116.6438668,376064.5314
e-singletint-clear,east,clear panel, 01/23  07:00:00,0.0375,59399.99396,20.50378578,21.00006215,20.75192396,40.80710211,0,21.00006215,0.005370256,34.135207,0.5,0,0,0,0,0,0,392826.355,109.118432,376064.5314
e-singletint-clear,east,clear panel, 01/23  08:00:00,-0.225,75599.99231,21.21884534,21.22545895,21.22215214,20.45502763,56.03433367,21.22545895,0.005195053,32.59189771,0.5,0,0,7.653407137,27552.26569,7.264718889,26152.988,202678.5148,56.29958744,376064.5314
e-singletint-clear,east,clear panel, 01/23  09:00:00,2.4375,59399.99396,24.86831741,23.53829142,24.20330441,0,260.9762945,23.53829142,0.005064831,27.63361066,0,0,0,170.0183531,612066.0711,169.77762,611199.4319,14449.1805,4.013661249,376064.5314
e-singletint-clear,east,clear panel, 01/23  10:00:00,9.0875,59399.99396,27.03836728,23.99888207,25.51862468,0,732.231116,23.99888207,0.005110958,27.0965188,0,0,0,713.2281723,2567621.42,713.2281723,2567621.42,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  11:00:00,14.325,37799.99615,27.21187093,23.99986957,25.60587025,0,752.9937048,23.99986957,0.005162023,27.35308431,0,0,0,777.4926277,2798973.46,777.4926277,2798973.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  12:00:00,16.2875,37799.99615,26.37165677,23.99990729,25.18578203,0,506.3001124,23.99990729,0.005194448,27.50606522,0,0,0,547.0252415,1969290.87,547.0252415,1969290.87,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  13:00:00,17.3875,37799.99615,25.5070552,23.99994177,24.75349849,0,287.59527,23.99994177,0.005189212,27.45081804,0,0,0,337.4310446,1214751.761,337.4310446,1214751.761,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  14:00:00,18.1125,37799.99615,25.25289417,23.9999568,24.62642548,0,226.5633056,23.9999568,0.005133434,27.13073569,0,0,0,282.4087337,1016671.441,282.4087337,1016671.441,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  15:00:00,18.675,37799.99615,25.11686938,23.99996579,24.55841759,0,198.1255262,23.99996579,0.005039961,26.61376321,0,0,0,258.6326479,931077.5326,258.6326479,931077.5326,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  16:00:00,18.9,37799.99615,24.98034333,23.99995241,24.49014787,0,176.8199277,23.99995241,0.004972374,26.24971815,0,0,0,239.1844389,861063.9801,239.1844389,861063.9801,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  17:00:00,18.525,37799.99615,24.79012997,23.99992434,24.39502715,0,152.1487164,23.99992434,0.005005516,26.40658492,0,0,0,211.4269636,761137.069,211.4269636,761137.069,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  18:00:00,17.3,37799.99615,24.5687683,23.99991115,24.28433972,0,135.82938,23.99991115,0.005045553,26.60603652,0,0,0,185.0041961,666015.1058,185.0041961,666015.1058,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  19:00:00,15.2625,90449.9908,24.32053349,23.99993464,24.16023406,0,89.75153211,23.99993464,0.00508348,26.82136086,0,0,0,122.1214525,439637.229,122.1214525,439637.229,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  20:00:00,13.4,120149.9878,24.14252636,23.99993078,24.07122857,0,66.57613363,23.99993078,0.00516404,27.25323866,0,0,0,83.59025815,300924.9294,83.59025815,300924.9294,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  21:00:00,9.9875,134999.9863,23.93377825,23.99796868,23.96587347,0,43.37212926,23.99796868,0.005289214,27.91159458,0,0,0,32.42659947,116735.7581,32.42659947,116735.7581,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  22:00:00,6.6125,120149.9878,23.67374933,23.83623118,23.75499026,0,28.74775927,23.83623118,0.005468583,29.13428204,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/23  23:00:00,4.5375,90449.9908,23.29724873,23.28424646,23.2907476,0,15.83340364,23.28424646,0.005663149,31.18312531,0,0,0,0,0,0,0,61067.44618,16.9631795,376064.5314
e-singletint-clear,east,clear panel, 01/23  24:00:00,3.9,44549.99547,22.88892761,22.73215159,22.8105396,0,20.63445731,22.73215159,0.005799761,33.01150677,0,0,0,0,0,0,0,56396.77741,15.6657715,376064.5314
e-singletint-clear,east,clear panel, 01/24  01:00:00,3.525,29699.99698,22.51761373,22.29673395,22.40717384,0,31.34315161,22.29673395,0.005879817,34.33693344,0,0,0,0,0,0,0,26335.76962,7.315491562,376064.5314
e-singletint-clear,east,clear panel, 01/24  02:00:00,3.3,22949.99767,22.17331279,21.91855929,22.04593604,0,38.55877012,21.91855929,0.005908714,35.29481343,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  03:00:00,2.6125,14849.99849,21.82677039,21.55820092,21.69248566,0,40.67602842,21.55820092,0.005907087,36.07076479,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  04:00:00,1.8875,14849.99849,21.47050752,21.17739325,21.32395039,0,44.12271251,21.17739325,0.005870591,36.69626642,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  05:00:00,1.325,14849.99849,21.14541054,21.00570192,21.07555623,0.046818122,15.91290725,21.00570192,0.005809794,36.68123343,0,0,0,0,0,0,0,146596.8121,40.7213367,376064.5314
e-singletint-clear,east,clear panel, 01/24  06:00:00,2.1625,29699.99698,20.94330866,21.00011353,20.9717111,10.35952359,0,21.00011353,0.005730856,36.18607297,0,0,0,0,0,0,0,220358.9809,61.21082802,376064.5314
e-singletint-clear,east,clear panel, 01/24  07:00:00,1.425,59399.99396,20.80240085,21.00002628,20.90121356,4.721559852,3.732145167,21.00002628,0.005631298,35.56325652,0,0,0,0,0,0,0,208545.0948,57.92919299,376064.5314
e-singletint-clear,east,clear panel, 01/24  08:00:00,1.6,75599.99231,21.77061029,21.50835725,21.63948377,0.430309393,63.7004944,21.50835725,0.00545525,33.46656461,0,0,0,15.18284671,54658.24817,14.3642393,51711.26149,111023.6787,30.83991075,376064.5314
e-singletint-clear,east,clear panel, 01/24  09:00:00,5.7,59399.99396,25.98926248,23.93261868,24.96094058,0,468.2710484,23.93261868,0.005339633,28.25900496,0,0,0,414.6434723,1492716.5,414.5488964,1492376.027,11895.16506,3.304212517,376064.5314
e-singletint-clear,east,clear panel, 01/24  10:00:00,11.2375,59399.99396,27.79531005,23.99973597,25.89752301,0,949.3461719,23.99973597,0.005413573,28.54830468,0,0,0,948.2617919,3413742.451,948.2617919,3413742.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  11:00:00,16.8,37799.99615,27.77320044,23.99984521,25.88652282,0,914.1672113,23.99984521,0.005420173,28.57539051,0,0,0,959.0798926,3452687.613,959.0798926,3452687.613,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  12:00:00,20.275,37799.99615,26.87025414,23.99986597,25.43506005,0,636.6048941,23.99986597,0.005331559,28.08369113,0,0,0,710.2453986,2556883.435,710.2453986,2556883.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  13:00:00,22.1625,37799.99615,25.95970617,23.9999188,24.97981249,0,385.6507702,23.9999188,0.005255126,27.6562912,0,0,0,474.9066899,1709664.084,474.9066899,1709664.084,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  14:00:00,23.4875,37799.99615,25.70994462,23.99993729,24.85494096,0,320.0317344,23.99993729,0.00519653,27.32269162,0,0,0,420.2330788,1512839.084,420.2330788,1512839.084,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  15:00:00,23.525,37799.99615,25.54565556,23.99994297,24.77279926,0,283.1878951,23.99994297,0.005122386,26.90866151,0,0,0,383.7030052,1381330.819,383.7030052,1381330.819,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  16:00:00,23.675,37799.99615,25.39129429,23.99993133,24.69561281,0,255.4197483,23.99993133,0.005087414,26.71623814,0,0,0,357.1779847,1285840.745,357.1779847,1285840.745,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  17:00:00,23.525,37799.99615,25.22953303,23.99988739,24.61471021,0,234.4086673,23.99988739,0.00513182,26.94759471,0,0,0,334.9315154,1205753.456,334.9315154,1205753.456,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  18:00:00,21.925,37799.99615,25.00737285,23.999865,24.50361892,0,220.016396,23.999865,0.005215109,27.38135024,0,0,0,307.3298037,1106387.293,307.3298037,1106387.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  19:00:00,19.0375,90449.9908,24.73379063,23.99989008,24.36684035,0,168.0745845,23.99989008,0.005291734,27.78022788,0,0,0,231.553564,833592.8303,231.553564,833592.8303,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  20:00:00,16.7375,120149.9878,24.53474901,23.99988056,24.26731479,0,138.0109322,23.99988056,0.005404858,28.36898942,0,0,0,182.5073623,657026.5041,182.5073623,657026.5041,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  21:00:00,15.4125,134999.9863,24.40687686,23.99986701,24.20337193,0,131.0742918,23.99986701,0.005536498,29.05387151,0,0,0,164.6285118,592662.6426,164.6285118,592662.6426,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  22:00:00,10.8125,120149.9878,24.14601841,23.99987936,24.07294889,0,85.47163781,23.99987936,0.005705237,29.95038868,0,0,0,81.00923985,291633.2635,81.00003188,291600.1148,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/24  23:00:00,6.925,90449.9908,23.77274886,23.77226127,23.77250506,0,20.37927968,23.77226127,0.005913353,31.4751053,0,0,0,0,0,0,0,12407.01175,3.446392154,376064.5314
e-singletint-clear,east,clear panel, 01/24  24:00:00,5.7875,44549.99547,23.40697913,23.29922801,23.35310357,0,17.92352376,23.29922801,0.006088026,33.33231041,0,0,0,0,0,0,0,31259.73523,8.683259786,376064.5314
e-singletint-clear,east,clear panel, 01/25  01:00:00,4.5375,29699.99698,23.02849033,22.85657094,22.94253064,0,25.32470123,22.85657094,0.006207947,34.88201513,0,0,0,0,0,0,0,28519.13259,7.921981274,376064.5314
e-singletint-clear,east,clear panel, 01/25  02:00:00,3.9,22949.99767,22.66406495,22.43650751,22.55028623,0,33.76026646,22.43650751,0.006262268,36.07794678,0,0,0,0,0,0,0,13178.48486,3.660690238,376064.5314
e-singletint-clear,east,clear panel, 01/25  03:00:00,3.525,14849.99849,22.3278625,22.07683937,22.20235094,0,38.34351598,22.07683937,0.00627899,36.95011028,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  04:00:00,2.6125,14849.99849,21.97145787,21.69650019,21.83397903,0,41.45880229,21.69650019,0.006246521,37.60987949,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  05:00:00,2.575,14849.99849,21.64372782,21.36557564,21.50465173,0,42.925884,21.36557564,0.006183744,37.9972006,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  06:00:00,2.425,29699.99698,21.36052661,21.10716479,21.2338457,0,41.50334001,21.10716479,0.006115578,38.18295738,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  07:00:00,2.8875,59399.99396,21.19557143,21.08473628,21.14015385,0,48.88756147,21.08473628,0.006000817,37.54926364,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  08:00:00,3.3,75599.99231,21.48048008,21.33466845,21.40757426,0,67.61730927,21.33466845,0.005844889,36.0465329,0,0,0,7.851166843,28264.20064,7.134440666,25683.9864,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  09:00:00,5.7375,59399.99396,22.50587089,22.14247515,22.32417302,0,79.98021351,22.14247515,0.005744891,33.74743118,0,0,0,27.22360406,98004.97463,25.47922104,91725.19573,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  10:00:00,9.6375,59399.99396,23.27987372,23.0554211,23.16764741,0,49.4225606,23.0554211,0.005796127,32.24485312,0,0,0,20.33266287,73197.58633,19.80668846,71304.07844,5871.392327,1.630942313,376064.5314
e-singletint-clear,east,clear panel, 01/25  11:00:00,13.9125,37799.99615,24.66583798,23.96182485,24.31383141,0,130.7136684,23.96182485,0.005939065,31.28089416,0,0,0,144.5025355,520209.1279,144.5025355,520209.1279,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  12:00:00,16.975,37799.99615,24.8202103,23.99940271,24.40980651,0,149.4080325,23.99940271,0.006055797,31.79797882,0,0,0,195.5856969,704108.5088,195.5856969,704108.5088,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  13:00:00,19.55,37799.99615,24.95571022,23.99995248,24.47783135,0,170.2164273,23.99995248,0.006123273,32.11515684,0,0,0,237.8409052,856227.2587,237.8409052,856227.2587,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  14:00:00,21.6,37799.99615,25.03702695,23.99995181,24.51848938,0,183.4624081,23.99995181,0.006152171,32.21185776,0,0,0,268.0544808,964996.131,268.0544808,964996.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  15:00:00,22.8875,37799.99615,25.12797616,23.9999611,24.56396863,0,200.4516067,23.9999611,0.006203803,32.45476245,0,0,0,295.6949196,1064501.711,295.6949196,1064501.711,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  16:00:00,23.675,37799.99615,25.12217807,23.9999504,24.56106424,0,204.2489357,23.9999504,0.006135613,32.10153351,0,0,0,305.9991163,1101596.819,305.9991163,1101596.819,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  17:00:00,23.2125,37799.99615,25.02515,23.99990725,24.51252862,0,196.5648097,23.99990725,0.006097222,31.90270996,0,0,0,294.4949128,1060181.686,294.4949128,1060181.686,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  18:00:00,21.425,37799.99615,24.72654452,23.99988631,24.36321541,0,170.7084133,23.99988631,0.006131793,32.10233545,0,0,0,253.8632963,913907.8668,253.8632963,913907.8668,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  19:00:00,19.1625,90449.9908,24.47007067,23.99990795,24.23498931,0,125.1870603,23.99990795,0.006211652,32.52864781,0,0,0,189.6327831,682678.0191,189.6327831,682678.0191,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  20:00:00,17.9875,120149.9878,24.34294667,23.9998795,24.17141309,0,111.7363399,23.9998795,0.006372816,33.3854135,0,0,0,166.432325,599156.37,166.432325,599156.37,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  21:00:00,15.675,134999.9863,24.21518806,23.99997805,24.10758305,0,104.2061598,23.99997805,0.006662965,34.90229334,0,0,0,143.1244078,515247.8679,139.6618869,502782.7929,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  22:00:00,14.4,120149.9878,24.1016856,24.0001857,24.05093565,0,93.50040416,24.0001857,0.007070356,37.01175185,0,0,0,126.9419504,456991.0213,118.2154739,425575.706,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  23:00:00,14.0875,90449.9908,23.97669511,24.0002349,23.98846501,0,45.95148482,24.0002349,0.007692393,40.25382703,0,0,0,76.98228136,277136.2129,67.88924709,244401.2895,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/25  24:00:00,11.0875,44549.99547,23.71911963,23.91913959,23.81912961,1.844770136,2.462370542,23.91913959,0.008257011,43.40044347,0,0,0,6.189727792,22283.02005,5.22789321,18820.41556,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  01:00:00,8.7125,29699.99698,23.40591126,23.52498627,23.46544877,3.629659741,2.500260777,23.52498627,0.008461971,45.50068689,0,0,0,0,0,0,0,28317.48956,7.865969321,376064.5314
e-singletint-clear,east,clear panel, 01/26  02:00:00,8.675,22949.99767,23.1632983,23.22056864,23.19193347,0.232015362,6.361232221,23.22056864,0.008539449,46.77371656,0,0,0,0,0,0,0,12221.52672,3.394868532,376064.5314
e-singletint-clear,east,clear panel, 01/26  03:00:00,8.2125,14849.99849,22.9430157,22.98071547,22.96186558,0,10.20408433,22.98071547,0.008606695,47.81352425,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  04:00:00,8.4875,14849.99849,22.75373901,22.79242807,22.77308354,0,11.28121559,22.79242807,0.008657793,48.6260296,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  05:00:00,9.2125,14849.99849,22.63412363,22.74803647,22.69108005,0,6.828289691,22.74803647,0.008770333,49.38200902,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  06:00:00,9.775,29699.99698,22.53939682,22.72612973,22.63276328,0,2.735714879,22.72612973,0.008915533,50.25464368,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  07:00:00,11.375,59399.99396,22.59674327,23.03194221,22.81434274,0,14.06397067,23.03194221,0.009081159,50.26641742,0,0,0,9.849954856,35459.83748,7.300348154,26281.25335,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  08:00:00,11.8875,75599.99231,22.88485104,23.47521671,23.18003387,0,14.21862222,23.47521671,0.009244616,49.82688182,0,0,0,12.25454119,44116.34828,9.096793879,32748.45796,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  09:00:00,13.075,59399.99396,23.30400136,23.75579952,23.52990044,8.366406569,0,23.75579952,0.009398821,49.8260444,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  10:00:00,14.2125,59399.99396,23.7372388,23.97996645,23.85860263,0.356085363,11.28104425,23.97996645,0.0096242,50.34008888,0,0,0,42.36372745,152509.4188,31.23585042,112449.0615,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  11:00:00,15.15,37799.99615,24.1564756,23.99944668,24.07796114,0,39.55281621,23.99944668,0.009741011,50.88227106,0,0,0,95.46961431,343690.6115,70.02340352,252084.2527,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  12:00:00,16.2875,37799.99615,24.47407512,23.9999736,24.23702436,0,84.26587439,23.9999736,0.00975278,50.94119303,0,0,0,168.8925032,608013.0114,124.2961504,447466.1413,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  13:00:00,17.3875,37799.99615,24.7845583,23.99998709,24.3922727,0,132.6709194,23.99998709,0.009594016,50.06103574,0,0,0,242.3242403,872367.2649,181.9019487,654847.0154,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  14:00:00,17.8,37799.99615,24.87620471,23.99997445,24.43808958,0,148.9968164,23.99997445,0.009368823,48.8350143,0,0,0,262.4884618,944958.4624,201.6835769,726060.8769,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  15:00:00,17.8,37799.99615,25.00015064,23.9999604,24.50005552,0,170.6939902,23.9999604,0.00917356,47.81370498,0,0,0,285.8634385,1029108.379,223.3790671,804164.6416,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  16:00:00,18.1125,37799.99615,24.85213882,23.99994414,24.42604148,0,153.0085436,23.99994414,0.00907421,47.27329949,0,0,0,262.9195699,946510.4517,208.314957,749933.8454,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  17:00:00,18.3,37799.99615,24.77123545,23.9999077,24.38557158,0,149.4389807,23.9999077,0.009093973,47.38695826,0,0,0,259.8830974,935579.1507,206.3146419,742732.7109,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  18:00:00,16.925,37799.99615,24.4756337,23.99989432,24.23776401,0,122.4658946,23.99989432,0.009180473,47.84941325,0,0,0,214.7305749,773030.0696,167.8657857,604316.8285,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  19:00:00,15.4125,90449.9908,24.24195781,23.9999151,24.12093646,0,81.60157974,23.9999151,0.009325414,48.59363682,0,0,0,149.3994736,537838.1051,114.4118031,411882.4911,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  20:00:00,15,120149.9878,24.14281323,23.99990645,24.07135984,0,75.76713748,23.99990645,0.009492935,49.45345948,0,0,0,139.4101144,501876.4118,105.1549459,378557.8053,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  21:00:00,14.3125,134999.9863,24.07928984,23.99989905,24.03959444,0,82.90077586,23.99989905,0.00961979,50.10428725,0,0,0,143.5146768,516652.8367,106.5855821,383708.0955,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  22:00:00,13.525,120149.9878,24.00002192,23.99991233,23.99996712,0,79.39209282,23.99991233,0.009656072,50.32233402,0,0,0,130.9047265,471257.0152,96.62669941,347856.1179,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  23:00:00,12.3,90449.9908,23.83416489,24.00020834,23.91718662,0,24.37344196,24.00020834,0.00972674,50.70337765,0,0,0,42.90806518,154469.0347,31.46173597,113262.2495,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/26  24:00:00,12.3875,44549.99547,23.69626917,24.02081873,23.85854395,3.726870017,0,24.02081873,0.009970866,51.89141408,0,0,0,4.720384127,16993.38286,3.365922078,12117.31948,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  01:00:00,11.7375,29699.99698,23.54260071,23.91174507,23.72717289,9.553007829,0,23.91174507,0.010214355,53.45518221,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  02:00:00,10.4125,22949.99767,23.31950299,23.56857904,23.44404102,5.729170178,0,23.56857904,0.010265246,54.81671914,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  03:00:00,10.375,14849.99849,23.1410564,23.32854718,23.23480179,0.863605441,0,23.32854718,0.010226002,55.4061942,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  04:00:00,10.6,14849.99849,23.01500113,23.2467206,23.13086086,1.699559656,0,23.2467206,0.010220536,55.61599674,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  05:00:00,12.2875,14849.99849,22.96315678,23.31516421,23.13916049,6.6897362,0,23.31516421,0.010307417,55.86302931,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  06:00:00,13.3,29699.99698,22.96064798,23.48370226,23.22217512,17.54057143,0,23.48370226,0.010580455,56.7603686,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  07:00:00,12.9875,59399.99396,23.00464979,23.67580698,23.34022839,8.536917635,0,23.67580698,0.010734565,56.94694728,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  08:00:00,12.1125,75599.99231,23.38677454,23.86155952,23.62416703,2.933286145,29.77148008,23.86155952,0.010593995,55.64842973,0,0,0,39.14245694,140912.845,26.39976611,95039.15801,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  09:00:00,12.0125,59399.99396,24.69450016,23.99509021,24.34479518,0,147.5671587,23.99509021,0.010051443,52.43835497,0,0,0,214.8751954,773550.7034,151.431708,545154.1487,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  10:00:00,13.2625,59399.99396,26.1485874,23.9996495,25.07411845,0,447.0837144,23.9996495,0.008844274,46.2437507,0,0,0,596.8999684,2148839.886,461.9971042,1663189.575,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  11:00:00,15.9625,37799.99615,26.49608373,23.99970968,25.24789671,0,516.4320612,23.99970968,0.007731758,40.51471209,0,0,0,633.3457395,2280044.662,553.9776418,1994319.51,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  12:00:00,18.2625,37799.99615,26.47960981,23.99978938,25.2396996,0,512.7513055,23.99978938,0.007149986,37.47734286,0,0,0,605.7294338,2180625.962,569.5186751,2050267.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  13:00:00,19.9625,37799.99615,25.8739588,24.00013511,24.93704696,0,359.583102,24.00013511,0.00701673,36.74846463,0,0,0,444.8255344,1601371.924,430.5155743,1549856.068,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  14:00:00,20.9125,37799.99615,25.64137458,24.00026203,24.8208183,0,301.534646,24.00026203,0.007080455,37.04041054,0,0,0,391.9409545,1410987.436,380.3589625,1369292.265,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  15:00:00,21.475,37799.99615,25.54893043,24.00032445,24.77462744,0,280.6185401,24.00032445,0.007205661,37.64939734,0,0,0,377.5595192,1359214.269,364.104073,1310774.663,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  16:00:00,22.0125,37799.99615,25.42717741,24.00036629,24.71377185,0,261.0407007,24.00036629,0.007337656,38.31633325,0,0,0,364.0772383,1310678.058,348.9851867,1256346.672,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  17:00:00,21.8875,37799.99615,25.26328105,23.99993089,24.63160597,0,240.1569439,23.99993089,0.007493064,39.14420428,0,0,0,345.7346005,1244644.562,327.0738282,1177465.782,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  18:00:00,20.2625,37799.99615,25.01633699,23.99985757,24.50809728,0,220.8467239,23.99985757,0.00762013,39.84067032,0,0,0,318.8168214,1147740.557,294.2395084,1059262.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  19:00:00,18.025,90449.9908,24.72001392,23.99988852,24.35995122,0,164.0243646,23.99988852,0.007679025,40.16004847,0,0,0,242.2719642,872179.0711,218.8534124,787872.2845,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  20:00:00,16.8875,120149.9878,24.5559137,23.99987253,24.27789312,0,141.9044251,23.99987253,0.007765216,40.6311588,0,0,0,210.314911,757133.6796,187.2843374,674223.6148,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  21:00:00,14.575,134999.9863,24.39470299,23.99986599,24.19728449,0,127.0545447,23.99986599,0.0078921,41.32873486,0,0,0,176.7097655,636155.1556,153.2329716,551638.6977,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  22:00:00,12.6125,120149.9878,24.22503717,23.99987934,24.11245825,0,103.684986,23.99987934,0.007991566,41.85886709,0,0,0,133.7617867,481542.4322,113.6253017,409051.0861,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  23:00:00,11.5125,90449.9908,24.02366326,24.00022364,24.01194345,0,39.49530787,24.00022364,0.008126086,42.58055456,0,0,0,48.18824359,173477.6769,40.35619934,145282.3176,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/27  24:00:00,10.4125,44549.99547,23.80069697,23.91672787,23.85871242,0,2.44401968,23.91672787,0.008300338,43.74599817,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  01:00:00,10.375,35099.99643,23.61158341,23.72605243,23.66881792,0,2.265680829,23.72605243,0.008438384,44.99275132,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  02:00:00,9.1625,35099.99643,23.39012486,23.4843412,23.43723303,0,3.55300884,23.4843412,0.008486595,45.91087096,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  03:00:00,7.3,14849.99849,23.07829258,23.08823607,23.08326433,0,7.833845558,23.08823607,0.008421491,46.66560437,0,0,0,0,0,0,0,24512.73427,6.809092853,376064.5314
e-singletint-clear,east,clear panel, 01/28  04:00:00,6.325,14849.99849,22.76943937,22.69915829,22.73429883,0,16.61754682,22.69915829,0.008285748,47.01800457,0,0,0,0,0,0,0,13018.40205,3.61622279,376064.5314
e-singletint-clear,east,clear panel, 01/28  05:00:00,5.7875,14849.99849,22.47039911,22.35435311,22.41237611,0,23.42897463,22.35435311,0.008127688,47.1090848,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  06:00:00,5.9125,14849.99849,22.21100511,22.10213203,22.15656857,0,23.5707058,22.10213203,0.007994583,47.06495023,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  07:00:00,5.4125,55349.99437,21.98227159,21.87106433,21.92666796,0,23.65913504,21.87106433,0.007845246,46.85190426,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  08:00:00,5,55349.99437,22.63367125,22.22164387,22.42765756,0,71.48380778,22.22164387,0.007618412,44.62343435,0,0,0,17.48353962,62940.74264,14.17984373,51047.43741,4947.927744,1.374424373,376064.5314
e-singletint-clear,east,clear panel, 01/28  09:00:00,7.75,75599.99231,26.28473655,23.97707221,25.13090438,0,556.7464348,23.97707221,0.007130799,37.56869586,0,0,0,588.7825259,2119617.093,517.6814731,1863653.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  10:00:00,12.525,75599.99231,28.02217116,23.99937646,26.01077381,0,1015.92336,23.99937646,0.006665474,35.1163251,0,0,0,1100.746895,3962688.821,1024.785625,3689228.251,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  11:00:00,17.2125,55349.99437,28.06024833,23.99969436,26.02997135,0,990.0546539,23.99969436,0.006738247,35.50845771,0,0,0,1080.954094,3891434.737,1038.056322,3737002.759,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  12:00:00,20.275,44549.99547,27.13179818,23.99981998,25.56580908,0,705.5545103,23.99981998,0.007036363,37.03799646,0,0,0,811.0158863,2919657.191,779.0667436,2804640.277,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  13:00:00,21.1,44549.99547,26.25240965,23.99986414,25.12613689,0,458.8035041,23.99986414,0.007331552,38.53466762,0,0,0,571.3743844,2056947.784,539.1443723,1940919.74,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  14:00:00,21.7875,44549.99547,25.99343234,23.99986836,24.99665035,0,389.0091591,23.99986836,0.007505045,39.39579865,0,0,0,507.939511,1828582.239,475.0541207,1710194.834,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  15:00:00,23.2625,44549.99547,25.83373615,23.9998771,24.91680663,0,352.4467649,23.9998771,0.007578916,39.73859824,0,0,0,478.1904253,1721485.531,450.7519729,1622707.102,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  16:00:00,24.2125,44549.99547,25.74267119,23.99988146,24.87127633,0,331.8293266,23.99988146,0.007599737,39.83128466,0,0,0,461.4941487,1661378.935,438.0342858,1576923.429,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  17:00:00,24.4,44549.99547,25.61294189,23.99989472,24.8064183,0,304.6637046,23.99989472,0.007617896,39.92527624,0,0,0,434.150338,1562941.217,412.4184518,1484706.426,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  18:00:00,22.025,44549.99547,25.30677961,23.99984471,24.65331216,0,268.4556957,23.99984471,0.00777464,40.73665944,0,0,0,388.152849,1397350.256,356.4654426,1283275.593,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  19:00:00,19.5375,114749.9883,24.99805999,23.99983763,24.49894881,0,218.3273639,23.99983763,0.008170274,42.81010265,0,0,0,329.2223718,1185200.538,285.5547461,1027997.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  20:00:00,17.8375,134999.9863,24.80960823,23.99978296,24.40469559,0,200.4153358,23.99978296,0.008564485,44.8646489,0,0,0,305.3215069,1099157.425,253.441116,912388.0176,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  21:00:00,16.8875,134999.9863,24.68514542,23.99974583,24.34244563,0,193.4023307,23.99974583,0.008887301,46.56165335,0,0,0,298.0879644,1073116.672,238.4839813,858542.3326,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  22:00:00,15.6375,134999.9863,24.55080873,23.99979984,24.27530429,0,160.709363,23.99979984,0.009084648,47.59854283,0,0,0,250.9159346,903297.3647,195.3563854,703282.9875,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  23:00:00,15,114749.9883,24.38686656,23.99986089,24.19336373,0,95.89763516,23.99986089,0.009309298,48.78900605,0,0,0,164.3266084,591575.7901,125.235376,450847.3536,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/28  24:00:00,15,55349.99437,24.24154459,23.99988733,24.12071596,0,57.13836171,23.99988733,0.00958941,50.22171424,0,0,0,116.0176943,417663.6994,86.47572274,311312.6019,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  01:00:00,15,35099.99643,24.12771471,23.99988519,24.06379995,0,51.33417299,23.99988519,0.009903656,51.82212357,0,0,0,110.9922201,399571.9924,80.67061671,290414.2201,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  02:00:00,15,35099.99643,24.03267536,23.99988744,24.0162814,0,39.19630118,23.99988744,0.010203698,53.36680069,0,0,0,96.78040762,348409.4674,68.53087314,246711.1433,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  03:00:00,14.625,14849.99849,23.9281522,23.99991244,23.96403232,0,25.51732414,23.99991244,0.010446722,54.61680044,0,0,0,74.73541645,269047.4992,51.76555182,186355.9865,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  04:00:00,14.4,14849.99849,23.83167888,23.9999314,23.91580514,0,15.52906173,23.9999314,0.010627261,55.54477057,0,0,0,58.62149389,211037.378,39.92728968,143738.2428,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  05:00:00,14.775,14849.99849,23.76568783,23.9999408,23.88281432,0,12.53449736,23.9999408,0.010781668,56.33802033,0,0,0,59.50644829,214223.2138,40.05437355,144195.7448,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  06:00:00,15,14849.99849,23.70466452,23.99995142,23.85230797,0,9.64469583,23.99995142,0.010905961,56.97627225,0,0,0,58.55400335,210794.4121,39.03780567,140536.1004,0,0,376064.5314
