Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 01/29  07:00:00,15,55349.99437,23.67166224,23.99997744,23.83581984,0,7.941694449,23.99997744,0.010956744,57.27314718,0,0,0,56.40716696,203065.8011,37.33495814,134405.8493,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  08:00:00,15.375,55349.99437,24.04508508,24.00001198,24.02254853,0,72.23889879,24.00001198,0.010772065,56.34539187,0,0,0,156.3090384,562712.5382,104.7413776,377068.9593,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  09:00:00,15.9125,75599.99231,24.62753819,23.99993517,24.31373668,0,187.8569609,23.99993517,0.010226582,53.57199228,0,0,0,321.780641,1158410.308,224.7607849,809138.8257,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  10:00:00,16.7875,75599.99231,25.54515499,23.99984802,24.7725015,0,321.6099602,23.99984802,0.009543731,50.09946098,0,0,0,492.2402843,1772065.023,365.6896858,1316482.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  11:00:00,18.575,55349.99437,27.00369769,23.9994364,25.50156704,0,661.4577666,23.9994364,0.008496028,44.69190139,0,0,0,885.6962444,3188506.48,720.1965737,2592707.665,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  12:00:00,20.4625,44549.99547,26.5470807,23.9996763,25.2733785,0,539.1567485,23.9996763,0.008023612,42.21179623,0,0,0,705.1124487,2538404.815,613.9706349,2210294.285,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  13:00:00,22.1625,44549.99547,26.07288158,23.99981781,25.0363497,0,412.6576097,23.99981781,0.008029776,42.20067582,0,0,0,565.2938913,2035058.009,501.7586308,1806331.071,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  14:00:00,23.4875,44549.99547,26.06657851,23.99983873,25.03320862,0,405.0250022,23.99983873,0.008120582,42.62853274,0,0,0,567.1962655,2041906.556,505.1875814,1818675.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  15:00:00,23.525,44549.99547,26.04703627,23.99983984,25.02343805,0,400.6221934,23.99983984,0.008166912,42.85234122,0,0,0,564.3533996,2031672.239,501.0795361,1803886.33,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  16:00:00,23.3,44549.99547,25.87346222,23.9998477,24.93665496,0,361.4620065,23.9998477,0.008159267,42.81272708,0,0,0,518.1157195,1865216.59,460.0500088,1656180.032,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  17:00:00,23.675,44549.99547,25.63318837,23.99987054,24.81652945,0,309.123597,23.99987054,0.008189738,42.97047418,0,0,0,461.8492833,1662657.42,410.8512982,1479064.674,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  18:00:00,22.8375,44549.99547,25.36541175,23.99984452,24.68262813,0,278.9075595,23.99984452,0.008282104,43.47636345,0,0,0,425.4823524,1531736.469,373.6558626,1345161.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  19:00:00,20.825,114749.9883,25.06749314,23.99983884,24.53366599,0,232.7139637,23.99983884,0.008397317,44.08981473,0,0,0,362.8112212,1306120.396,310.6839223,1118462.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  20:00:00,18.25,134999.9863,24.8524045,23.99978281,24.42609366,0,209.0194858,23.99978281,0.008589953,45.11620685,0,0,0,320.1400642,1152504.231,265.5148343,955853.4036,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  21:00:00,17.8875,134999.9863,24.74969,23.99973347,24.37471173,0,206.6072494,23.99973347,0.008846303,46.4908413,0,0,0,322.6216559,1161437.961,260.0309428,936111.394,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  22:00:00,17.9875,134999.9863,24.68002253,23.99975238,24.33988745,0,188.2135958,23.99975238,0.00915261,48.0952511,0,0,0,310.4706905,1117694.486,242.3466524,872447.9488,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  23:00:00,17.1125,114749.9883,24.52629929,23.99981722,24.26305825,0,124.3522134,23.99981722,0.009607384,50.4804784,0,0,0,229.1128322,824806.1961,171.1397601,616103.1363,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/29  24:00:00,17.0125,55349.99437,24.39258324,23.99985018,24.19621671,0,85.82291988,23.99985018,0.009997713,52.51856502,0,0,0,182.6495103,657538.237,131.7772051,474397.9383,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  01:00:00,17.2,29699.99698,24.30649755,23.99986126,24.15317941,0,83.87013188,23.99986126,0.010348514,54.36557661,0,0,0,187.396094,674625.9385,131.4287144,473143.3717,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  02:00:00,17.2,22949.99767,24.22678457,23.99985354,24.11331906,0,72.62310383,23.99985354,0.010606116,55.71715579,0,0,0,175.4806673,631730.4023,120.160501,432577.8036,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  03:00:00,17.2,14849.99849,24.15265486,23.99987767,24.07626626,0,62.60120812,23.99987767,0.010865204,57.05481452,0,0,0,164.5320986,592315.5548,110.1573821,396566.5756,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  04:00:00,16.8875,14849.99849,24.07697847,23.99990774,24.03844311,0,52.34293511,23.99990774,0.010984917,57.63607561,0,0,0,146.9567606,529044.3381,97.34246459,350432.8725,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  05:00:00,17.0125,14849.99849,24.0217809,23.99992232,24.01085161,0,46.50511523,23.99992232,0.011057798,58.02642932,0,0,0,140.5170201,505861.2725,92.56505454,333234.1964,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  06:00:00,17.2,29699.99698,23.9798952,23.99992716,23.98991118,0,43.09370912,23.99992716,0.011109484,58.31489911,0,0,0,138.2268643,497616.7113,90.7221882,326599.8775,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  07:00:00,15.1375,59399.99396,23.90800448,23.99998541,23.95399494,0,59.59602798,23.99998541,0.010935686,57.45411226,0,0,0,137.2201031,493992.3711,90.1958362,324705.0103,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  08:00:00,11.8375,75599.99231,24.24552982,24.00007431,24.12280206,0,109.1178655,24.00007431,0.010299486,54.25325644,0,0,0,164.3034576,591492.4475,112.6085244,405390.6879,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  09:00:00,10.225,59399.99396,25.72178978,23.9998428,24.86081629,0,342.2678764,23.9998428,0.009037862,47.73914567,0,0,0,441.2494724,1588498.101,332.4039828,1196654.338,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  10:00:00,10.6875,59399.99396,27.29639881,23.99934506,25.64787194,0,745.3063502,23.99934506,0.007431757,39.38084978,0,0,0,864.0340465,3110522.567,739.007924,2660428.526,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  11:00:00,12.475,37799.99615,27.45259179,23.99958612,25.72608895,0,777.826114,23.99958612,0.006491341,34.48450468,0,0,0,831.0837136,2991901.369,786.6818044,2832054.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  12:00:00,13.675,37799.99615,26.79988142,24.00000463,25.39994303,0,590.6099268,24.00000463,0.006179607,32.83608865,0,0,0,617.6671427,2223601.714,609.6140319,2194610.515,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  13:00:00,14.9625,37799.99615,26.13604114,23.99991747,25.06797931,0,421.3616133,23.99991747,0.006059696,32.15272366,0,0,0,451.0649152,1623833.695,451.0649152,1623833.695,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  14:00:00,16.2875,37799.99615,25.92786436,23.99992703,24.9638957,0,365.7867918,23.99992703,0.006009624,31.84544981,0,0,0,406.442295,1463192.262,406.442295,1463192.262,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  15:00:00,17.0125,37799.99615,25.79683787,23.99993337,24.89838562,0,335.8720877,23.99993337,0.005972844,31.62052542,0,0,0,382.5288126,1377103.725,382.5288126,1377103.725,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  16:00:00,16.8875,37799.99615,25.58083799,23.99992135,24.79037967,0,296.0748077,23.99992135,0.005965419,31.56966426,0,0,0,341.7010271,1230123.698,341.7010271,1230123.698,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  17:00:00,16.0125,37799.99615,25.28899852,23.99988861,24.64444356,0,245.5004227,23.99988861,0.006026887,31.89189639,0,0,0,283.9066689,1022064.008,283.9066689,1022064.008,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  18:00:00,14.1625,37799.99615,24.92665729,23.9998878,24.46327254,0,194.2814393,23.9998878,0.006072189,32.14955606,0,0,0,217.4246715,782728.8174,217.4246715,782728.8174,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  19:00:00,12.3,90449.9908,24.58696643,23.99995241,24.29345942,0,125.5082512,23.99995241,0.006075074,32.17670147,0,0,0,134.1193432,482829.6355,133.2769813,479797.1328,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  20:00:00,11.0125,120149.9878,24.37919785,23.99998716,24.18959251,0,95.19887518,23.99998716,0.006115433,32.38831142,0,0,0,93.88170456,337974.1364,92.35610626,332481.9825,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  21:00:00,9.85,134999.9863,24.21938555,24.00000917,24.10969736,0,83.34823793,24.00000917,0.006155553,32.59866995,0,0,0,72.89504579,262422.1648,70.92589221,255333.212,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  22:00:00,9.4,120149.9878,24.08554044,24.00001166,24.04277605,0,71.08250136,24.00001166,0.006197643,32.81936507,0,0,0,56.8119038,204522.8537,54.97214638,197899.727,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  23:00:00,9.0875,90449.9908,23.90249519,23.9821579,23.94232654,0,16.42341739,23.9821579,0.006268736,33.22804903,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/30  24:00:00,8.9,44549.99547,23.6807389,23.70894151,23.69484021,0,8.670470839,23.70894151,0.00634348,34.15616807,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  01:00:00,7.8375,29699.99698,23.41847444,23.39827077,23.4083726,0,13.58064626,23.39827077,0.006395175,35.06968439,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  02:00:00,7.575,22949.99767,23.16119133,23.10470349,23.13294741,0,17.68524535,23.10470349,0.006426494,35.84663418,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  03:00:00,7.425,14849.99849,22.94118388,22.90428271,22.92273329,0,16.72440957,22.90428271,0.006454365,36.40342805,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  04:00:00,7.2,14849.99849,22.71470585,22.67568421,22.69519503,0,17.18344341,22.67568421,0.006494399,37.10041147,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  05:00:00,7.2,14849.99849,22.5041183,22.47992671,22.4920225,0,16.30665671,22.47992671,0.006522691,37.6677094,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  06:00:00,7.2,29699.99698,22.31244696,22.30619497,22.30932097,0,15.49932742,22.30619497,0.006550581,38.21442607,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  07:00:00,7.2,59399.99396,22.2221485,22.36927627,22.29571238,0,25.31932749,22.36927627,0.006556538,38.07800699,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  08:00:00,7.2,75599.99231,22.27312944,22.5149564,22.39404292,0,27.97962735,22.5149564,0.006487519,37.3357055,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  09:00:00,7.8875,59399.99396,22.37438313,22.45090629,22.41264471,0.394015511,9.023608153,22.45090629,0.006410453,37.03964375,0,0,0,0,0,0,0,12180.87201,3.383575558,376064.5314
e-singletint-clear,east,clear panel, 01/31  10:00:00,8.9875,59399.99396,22.666421,22.61641139,22.64141619,0,17.89015139,22.61641139,0.006384998,36.52591223,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  11:00:00,10.8375,37799.99615,23.24122577,23.08407723,23.1626515,0,24.86865046,23.08407723,0.006457525,35.88065862,0,0,0,13.80104126,49683.74852,12.79933882,46077.61975,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  12:00:00,12.7,37799.99615,23.77469045,23.69066691,23.73267868,0,21.93146375,23.69066691,0.006679691,35.70682303,0,0,0,19.06139227,68621.01215,17.80826936,64109.76969,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  13:00:00,13.675,37799.99615,24.07587718,23.98532758,24.03060238,0,29.20904192,23.98532758,0.00705466,36.97701487,0,0,0,49.13608461,176889.9046,45.17531138,162631.121,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  14:00:00,13.9,37799.99615,24.03846799,23.99981249,24.01914024,0,20.87569557,23.99981249,0.007519799,39.28686894,0,0,0,46.31339783,166728.2322,41.12365145,148045.1452,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  15:00:00,14.5875,37799.99615,24.05307034,24.00023414,24.02665224,0,21.16440032,24.00023414,0.008023713,41.79962676,0,0,0,55.22334173,198804.0302,47.08224006,169496.0642,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  16:00:00,16.375,37799.99615,24.25607612,23.99993643,24.12800627,0,56.31725706,23.99993643,0.008588214,44.6385594,0,0,0,118.2233186,425603.947,97.03671392,349332.1701,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  17:00:00,17.2,37799.99615,24.21383126,23.99984429,24.10683778,0,62.33235007,23.99984429,0.009250864,48.01441285,0,0,0,140.657721,506367.7957,109.8479147,395452.493,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  18:00:00,16.8875,37799.99615,24.06128413,23.99985719,24.03057066,0,64.67895459,23.99985719,0.009808995,50.83372254,0,0,0,147.722138,531799.6968,109.5805553,394489.999,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  19:00:00,16.7,90449.9908,23.9248798,23.99987561,23.9623777,0,48.29271523,23.99987561,0.01020961,52.85622416,0,0,0,128.1127613,461205.9407,91.63479969,329885.2789,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  20:00:00,16.7,120149.9878,23.88768013,23.99987172,23.94377593,0,54.28515674,23.99987172,0.010555595,54.65263461,0,0,0,140.6977828,506512.0179,97.62732933,351458.3856,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  21:00:00,16.7,134999.9863,23.89756317,23.99987073,23.94871695,0,72.85510609,23.99987073,0.010789132,55.86251738,0,0,0,171.4369493,617173.0174,116.1930998,418295.1592,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  22:00:00,16.825,120149.9878,23.91260062,23.99986237,23.9562315,0,84.58687819,23.99986237,0.010933616,56.59771823,0,0,0,192.7353746,693847.3487,128.9582989,464249.876,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  23:00:00,16.9625,90449.9908,23.85755291,23.99984669,23.9286998,0,49.47026567,23.99984669,0.011163756,57.76804156,0,0,0,144.2605734,519338.0642,94.98605896,341949.8123,0,0,376064.5314
e-singletint-clear,east,clear panel, 01/31  24:00:00,17.125,44549.99547,23.78305085,23.99985841,23.89145463,0,28.74846205,23.99985841,0.011473667,59.38066161,0,0,0,117.884242,424383.2713,75.61187034,272202.7332,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  01:00:00,17.2625,29699.99698,23.73207562,23.9999367,23.86600616,0,24.85063299,23.9999367,0.011664439,60.71954244,0,0,0,116.0560881,417801.9171,72.96331279,262667.926,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  02:00:00,17.425,22949.99767,23.69306997,23.99997163,23.8465208,0,21.29485371,23.99997163,0.011648627,60.84639313,0,0,0,112.6502341,405540.8427,70.80021792,254880.7845,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  03:00:00,17.5625,14849.99849,23.66040432,23.99996497,23.83018464,0,18.02581562,23.99996497,0.011692553,61.03296651,0,0,0,109.5237306,394285.4301,68.65640719,247163.0659,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  04:00:00,17.725,14849.99849,23.64457606,23.99994387,23.82225996,0,17.21536,23.99994387,0.011804381,61.58250082,0,0,0,111.4643357,401271.6087,69.14057625,248906.0745,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  05:00:00,18.1125,14849.99849,23.64467164,23.99994105,23.82230635,0,18.90203486,23.99994105,0.011990551,62.49572639,0.5,0,0,121.2058368,436341.0124,74.04080928,266546.9134,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  06:00:00,18.3,29699.99698,23.648084,23.99995426,23.82401913,0,20.48532743,23.99995426,0.012103593,63.04970602,1,0,0,127.5824409,459296.7874,77.19900329,277916.4118,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  07:00:00,18.3,59399.99396,23.70815407,23.99997285,23.85406346,0,59.42072522,23.99997285,0.012002905,62.5745784,0.5,0,0,191.6237992,689845.677,116.1240363,418046.5307,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  08:00:00,18.3,75599.99231,24.05460241,23.99999238,24.0272974,0,108.4926086,23.99999238,0.011613703,60.60562856,0,0,0,264.8916448,953609.9214,165.1726576,594621.5674,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  09:00:00,18.9875,59399.99396,24.34109397,23.99997545,24.17053471,0,95.48515443,23.99997545,0.011235177,58.70261765,0,0,0,243.2907252,875846.6108,157.9214732,568517.3037,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  10:00:00,19.775,59399.99396,24.74408861,23.99998545,24.37203703,0,144.0798149,23.99998545,0.010863852,56.81729905,0,0,0,317.3742423,1142547.272,213.0943376,767139.6152,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  11:00:00,20.6875,37799.99615,25.07936214,23.99996357,24.53966286,0,187.3153706,23.99996357,0.010380865,54.33286276,0,0,0,374.6095743,1348594.467,263.9673931,950282.6152,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  12:00:00,21.1,37799.99615,25.26865663,23.99993061,24.63429362,0,224.0773912,23.99993061,0.00997476,52.24103211,0,0,0,415.2463852,1494886.987,304.1803072,1095049.106,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  13:00:00,22.1625,37799.99615,25.47979114,23.99990438,24.73984776,0,267.4792983,23.99990438,0.00963062,50.40265175,0,0,0,467.4768999,1682916.84,356.476014,1283313.65,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  14:00:00,23.1125,37799.99615,25.64235307,23.99988447,24.82111877,0,302.6278822,23.99988447,0.009305739,48.65945237,0,0,0,504.0784598,1814682.455,399.5787156,1438483.376,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  15:00:00,23.675,37799.99615,25.74109733,23.99987025,24.87048379,0,324.6999811,23.99987025,0.009059948,47.34459888,0,0,0,523.0938333,1883137.8,426.378148,1534961.333,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  16:00:00,23.9,37799.99615,25.66247087,23.99986037,24.83116562,0,313.4365752,23.99986037,0.008995322,46.99376709,0,0,0,506.5374494,1823534.818,417.0227325,1501281.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  17:00:00,24.5875,37799.99615,25.46831867,23.99982519,24.73407193,0,283.2521419,23.99982519,0.009062054,47.33747801,0,0,0,475.2334197,1710840.311,392.5965252,1413347.491,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  18:00:00,23.9375,37799.99615,25.2628677,23.99980751,24.63133761,0,266.9706367,23.99980751,0.009107551,47.57176814,0,0,0,452.5089489,1629032.216,370.8654443,1335115.6,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  19:00:00,22.6125,90449.9908,24.98799827,23.99983224,24.49391525,0,217.8342201,23.99983224,0.009137404,47.75570491,0,0,0,383.3652572,1380114.926,310.6692683,1118409.366,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  20:00:00,21.2,120149.9878,24.83396949,23.99981569,24.41689259,0,198.3893233,23.99981569,0.009243099,48.31843046,0,0,0,350.918198,1263305.513,279.4245057,1005928.221,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  21:00:00,20.6,134999.9863,24.75877365,23.99979411,24.37928388,0,201.9507645,23.99979411,0.009347637,48.88791728,0,0,0,354.4141894,1275891.082,277.9626467,1000665.528,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  22:00:00,19.85,120149.9878,24.68405044,23.99976776,24.3419091,0,197.9558781,23.99976776,0.009472161,49.57976235,0,0,0,347.2827782,1250218.002,267.6762227,963634.4017,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  23:00:00,19.0875,90449.9908,24.55544824,23.99977906,24.27761365,0,143.9781033,23.99977906,0.009756058,51.06204658,0,0,0,276.6313458,995872.845,207.3135663,746328.8386,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/01  24:00:00,18.525,44549.99547,24.43163888,23.99980287,24.21572087,0,106.7676671,23.99980287,0.010104658,52.85731918,0,0,0,228.2662888,821758.6398,165.3789857,595364.3484,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  01:00:00,18.675,29699.99698,24.35509196,23.99981924,24.1774556,0,95.12996735,23.99981924,0.010469327,54.76808353,0,0,0,221.2217903,796398.4452,154.9640268,557870.4966,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  02:00:00,18.9,22949.99767,24.29708911,23.99983389,24.1484615,0,87.33739894,23.99983389,0.010789391,56.43513244,0,0,0,218.8946191,788020.6286,149.0403527,536545.2697,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  03:00:00,18.9,14849.99849,24.23729154,23.99985149,24.11857151,0,78.9782414,23.99985149,0.01104178,57.73221225,0,0,0,211.4438852,761197.9865,140.6793821,506445.7756,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  04:00:00,18.9,14849.99849,24.18711034,23.99986566,24.093488,0,72.55827269,23.99986566,0.011240976,58.75518685,0,0,0,205.5125465,739845.1675,134.2584902,483330.5647,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  05:00:00,18.9,14849.99849,24.14096562,23.99987744,24.07042153,0,66.88276543,23.99987744,0.01140146,59.57888343,0,0,0,199.7333888,719040.1997,128.5826662,462897.5984,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  06:00:00,16.0875,29699.99698,23.97789178,23.99995391,23.98892285,0,38.51897199,23.99995391,0.011422309,59.72329499,0,0,0,120.8472597,435050.1351,76.93058922,276950.1212,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  07:00:00,12.3375,59399.99396,23.80043393,24.00012348,23.90027871,0,36.64823174,24.00012348,0.011086046,58.09018765,0,0,0,68.81212178,247723.6384,44.1254547,158851.6369,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  08:00:00,10.0375,75599.99231,23.93324381,24.00033224,23.96678802,0,59.30335145,24.00033224,0.010501559,55.11949591,0,0,0,71.57408138,257666.693,47.89301426,172414.8513,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  09:00:00,9.0875,59399.99396,24.09509603,24.01077867,24.05293735,0,31.4996879,24.01077867,0.009863337,51.8215636,0,0,0,17.25254521,62109.16277,12.24487044,44081.53357,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  10:00:00,7.8375,59399.99396,24.24770556,24.02393598,24.13582077,0,38.81626128,24.02393598,0.009252821,48.70217585,0,0,0,11.97424804,43107.29295,8.873819037,31945.74853,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  11:00:00,7.2,37799.99615,24.4617953,24.00927892,24.23553711,0,57.60147544,24.00927892,0.008661575,45.70774796,0,0,0,30.02233358,108080.4009,23.31505875,83934.2115,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  12:00:00,7.8875,37799.99615,24.71276622,24.00024326,24.35650474,0,107.6182218,24.00024326,0.008068321,42.64069385,0,0,0,96.95681198,349044.5231,78.76529706,283555.0694,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  13:00:00,8.9875,37799.99615,24.72367201,24.00003011,24.36185106,0,111.3793189,24.00003011,0.007576933,40.02553743,0,0,0,107.4980733,386993.0638,91.56062087,329618.2351,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  14:00:00,9.4,37799.99615,24.68864118,24.00017889,24.34441003,0,104.4888212,24.00017889,0.007249534,38.26240047,0,0,0,100.2464461,360887.2061,88.0288086,316903.711,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  15:00:00,8.7125,37799.99615,24.4919789,24.0002601,24.2461195,0,65.10661817,24.0002601,0.007050837,37.21110752,0,0,0,48.28615273,173830.1498,42.9907657,154766.7565,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  16:00:00,8.675,37799.99615,24.4920768,24.00022455,24.24615067,0,70.02220626,24.00022455,0.006905493,36.45255594,0,0,0,52.78193044,190014.9496,47.63699864,171493.1951,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  17:00:00,8.2125,37799.99615,24.30583995,23.99599292,24.15091644,0,47.47937512,23.99599292,0.006832487,36.08053522,0,0,0,24.0360731,86529.86315,21.83625921,78610.53316,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  18:00:00,7.425,37799.99615,23.99824442,23.93745421,23.96784931,0,27.85373101,23.93745421,0.006797709,36.0481193,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  19:00:00,6.5125,90449.9908,23.63711303,23.59067074,23.61389189,0,22.37296372,23.59067074,0.006726472,36.44039549,0,0,0,0,0,0,0,11255.13487,3.126426352,376064.5314
e-singletint-clear,east,clear panel, 02/02  20:00:00,5.7875,120149.9878,23.3628976,23.30830032,23.33559896,0,29.95611676,23.30830032,0.006699172,36.9417083,0,0,0,0,0,0,0,11223.24463,3.117567954,376064.5314
e-singletint-clear,east,clear panel, 02/02  21:00:00,5.6,134999.9863,23.17465026,23.17416486,23.17440756,0,39.1359653,23.17416486,0.006718396,37.36136525,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  22:00:00,5.6,120149.9878,23.03216755,23.11374117,23.07295436,0,38.63675776,23.11374117,0.006733024,37.60262596,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/02  23:00:00,5.225,90449.9908,22.79469749,22.79697178,22.79583464,0,21.2921161,22.79697178,0.006780394,38.61344926,0,0,0,0,0,0,0,27092.66273,7.525739647,376064.5314
e-singletint-clear,east,clear panel, 02/02  24:00:00,5.375,44549.99547,22.51070554,22.41705693,22.46388124,0,21.70033716,22.41705693,0.006822728,39.75794054,0,0,0,0,0,0,0,14527.89473,4.035526315,376064.5314
e-singletint-clear,east,clear panel, 02/03  01:00:00,5.6,29699.99698,22.25153027,22.14321005,22.19737016,0,25.01760856,22.14321005,0.006834119,40.46688065,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  02:00:00,5.6,22949.99767,22.00860909,21.9138052,21.96120714,0,24.05567224,21.9138052,0.006823718,40.95975579,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  03:00:00,5.6,14849.99849,21.78372261,21.70684856,21.74528559,0,22.82011549,21.70684856,0.006839796,41.55148094,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  04:00:00,5.6,14849.99849,21.5663436,21.50707176,21.53670768,0,21.31502422,21.50707176,0.00688658,42.33120732,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  05:00:00,5.9125,14849.99849,21.37526669,21.3439999,21.35963329,0,19.37123094,21.3439999,0.00694312,43.10308571,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  06:00:00,6.1,29699.99698,21.21096628,21.21973632,21.2153513,0,16.68801757,21.21973632,0.006988756,43.6875967,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  07:00:00,6.1,59399.99396,21.13705314,21.30018206,21.2186176,0,26.18314379,21.30018206,0.006991439,43.49989881,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  08:00:00,6.475,75599.99231,21.21329237,21.49014246,21.35171742,0,27.69148937,21.49014246,0.006938987,42.69467606,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  09:00:00,7.0125,59399.99396,21.34231238,21.44669017,21.39450128,0,10.45720736,21.44669017,0.006899434,42.56594187,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  10:00:00,7.2,59399.99396,21.51423947,21.49141366,21.50282656,0,16.70678177,21.49141366,0.006851833,42.18661775,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  11:00:00,7.8875,37799.99615,21.715108,21.60921413,21.66216106,0,13.92272591,21.60921413,0.00680139,41.59439802,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  12:00:00,8.675,37799.99615,22.01898989,21.93217827,21.97558408,0,15.68311129,21.93217827,0.00681059,40.81049836,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  13:00:00,9.5875,37799.99615,22.34356527,22.2888736,22.31621943,0,15.24759954,22.2888736,0.00688569,40.32703548,0,0,0,3.798298907,13673.87607,3.294369099,11859.72876,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  14:00:00,10,37799.99615,22.85991381,22.76313049,22.81152215,0,23.44228859,22.76313049,0.007008996,39.8354184,0,0,0,8.973851547,32305.86557,7.798503106,28074.61118,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  15:00:00,10.6875,37799.99615,23.09861713,23.12077625,23.10969669,0,11.24179061,23.12077625,0.007139233,39.657421,0,0,0,3.96708133,14281.49279,3.458392042,12450.21135,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  16:00:00,11.7875,37799.99615,23.23115006,23.42339105,23.32727055,1.967345156,1.643176265,23.42339105,0.007329141,39.94736848,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  17:00:00,11.8875,37799.99615,23.15950704,23.51932422,23.33941563,8.867957795,0,23.51932422,0.007606921,41.17968101,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  18:00:00,11.325,37799.99615,22.94550293,23.44687346,23.19618819,6.238393668,0,23.44687346,0.007912483,42.98454393,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  19:00:00,11.1,90449.9908,22.71850005,23.23445042,22.97647523,9.701397942,0,23.23445042,0.008139222,44.7992609,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  20:00:00,10.7875,120149.9878,22.60848324,23.14278794,22.87563559,3.654487881,0,23.14278794,0.008337959,46.1502978,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  21:00:00,10.225,134999.9863,22.5539089,23.14556053,22.84973472,0,3.634691808,23.14556053,0.008510259,47.11254119,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  22:00:00,10,120149.9878,22.52191335,23.16368065,22.842797,0,5.751950488,23.16368065,0.008638414,47.80811138,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/03  23:00:00,10,90449.9908,22.41481081,22.95912836,22.68696959,8.961873805,0,22.95912836,0.008796084,49.32625983,0,0,0,0,0,0,0,11778.6114,3.271836499,376064.5314
e-singletint-clear,east,clear panel, 02/03  24:00:00,10.375,44549.99547,22.2587261,22.67693595,22.46783103,9.683425687,0,22.67693595,0.008954328,51.08554091,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  01:00:00,9.85,35099.99643,22.08903824,22.46341619,22.27622722,7.330297346,0,22.46341619,0.009013149,52.11986285,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  02:00:00,8.7125,35099.99643,21.87541405,22.13709204,22.00625304,3.39620273,0,22.13709204,0.008948322,52.80747016,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  03:00:00,6.925,14849.99849,21.59819974,21.73509049,21.66664511,0.726186249,2.704424754,21.73509049,0.008762974,53.04539846,0,0,0,0,0,0,0,12356.17791,3.432271641,376064.5314
e-singletint-clear,east,clear panel, 02/04  04:00:00,5.7875,14849.99849,21.31164028,21.34689978,21.32927003,0.006139155,9.945854474,21.34689978,0.008459419,52.4505243,0,0,0,0,0,0,0,13953.71274,3.876031317,376064.5314
e-singletint-clear,east,clear panel, 02/04  05:00:00,5.225,14849.99849,21.0493044,21.04657347,21.04793894,0,13.79427132,21.04657347,0.008127585,51.37115417,0,0,0,0,0,0,0,22676.59759,6.299054887,376064.5314
e-singletint-clear,east,clear panel, 02/04  06:00:00,4.625,14849.99849,20.82314216,20.99963835,20.91139025,11.65323948,0,20.99963835,0.007808735,49.57476893,0,0,0,0,0,0,0,153102.38,42.52843888,376064.5314
e-singletint-clear,east,clear panel, 02/04  07:00:00,4.4,55349.99437,20.66626772,21.00010777,20.83318774,31.617182,0,21.00010777,0.007471458,47.50522017,0,0,0,0,0,0,0,231190.5902,64.21960838,376064.5314
e-singletint-clear,east,clear panel, 02/04  08:00:00,4.4,55349.99437,20.80413693,20.97849669,20.89131681,4.619918356,15.2588245,20.97849669,0.00708226,45.16275293,0,0,0,0,0,0,0,73371.40507,20.38094585,376064.5314
e-singletint-clear,east,clear panel, 02/04  09:00:00,4.4,75599.99231,21.06292934,21.17938277,21.12115605,0,46.61892602,21.17938277,0.006676695,42.12804699,0,0,0,4.134548528,14884.3747,3.426320756,12334.75472,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  10:00:00,4.0875,75599.99231,21.06956056,21.06831255,21.06893655,0,24.20271125,21.06831255,0.006281765,39.96683277,0,0,0,0,0,0,0,12016.72061,3.337977946,376064.5314
e-singletint-clear,east,clear panel, 02/04  11:00:00,3.525,55349.99437,21.12571267,20.99026814,21.0579904,2.521693,11.70515124,20.99026814,0.005923147,37.90425245,0,0,0,0,0,0,0,106277.6176,29.52156045,376064.5314
e-singletint-clear,east,clear panel, 02/04  12:00:00,3.675,44549.99547,21.50786326,21.14046072,21.32416199,0,48.62161305,21.14046072,0.00563952,35.75585846,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  13:00:00,4.5875,44549.99547,21.78968993,21.48057045,21.63513019,0,43.77688211,21.48057045,0.005373457,33.36663873,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  14:00:00,5,44549.99547,21.93591725,21.67637703,21.80614714,0,36.78706632,21.67637703,0.005103138,31.30280548,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  15:00:00,5,44549.99547,22.04987799,21.79247281,21.9211754,0,36.65804113,21.79247281,0.004873251,29.69909311,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  16:00:00,4.625,44549.99547,21.93814418,21.7070546,21.82259939,0,30.46888531,21.7070546,0.00469022,28.75132389,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  17:00:00,4.4,44549.99547,21.68449746,21.44566495,21.5650812,0,27.88327899,21.44566495,0.004587545,28.58059894,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  18:00:00,4.4,44549.99547,21.33438467,21.22851432,21.2814495,0,28.20174771,21.22851432,0.004576908,28.8976865,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/04  19:00:00,4.0875,114749.9883,20.99808911,21.0195139,21.00880151,0,14.22800435,21.0195139,0.004607854,29.48546408,0,0,0,0,0,0,0,63320.77193,17.58910331,376064.5314
e-singletint-clear,east,clear panel, 02/04  20:00:00,3.9,134999.9863,20.82107317,21.00032946,20.91070131,0,16.51088891,21.00032946,0.004734972,30.33971838,0,0,0,0,0,0,0,72029.62966,20.00823046,376064.5314
e-singletint-clear,east,clear panel, 02/04  21:00:00,3.9,134999.9863,20.71776992,20.98683693,20.85230343,0,24.37142961,20.98683693,0.004887619,31.3556933,0,0,0,0,0,0,0,43281.0298,12.02250828,376064.5314
e-singletint-clear,east,clear panel, 02/04  22:00:00,3.9,134999.9863,20.61905152,20.99962474,20.80933813,0,5.536133493,20.99962474,0.004942145,31.68981256,1,0,0,0,0,0,0,111750.9858,31.0419405,376064.5314
e-singletint-clear,east,clear panel, 02/04  23:00:00,3.9,114749.9883,20.45566529,21.0000196,20.72784245,44.54366142,0,21.0000196,0.00493789,31.66196979,1,0,0,0,0,0,0,291767.2056,81.04644599,376064.5314
e-singletint-clear,east,clear panel, 02/04  24:00:00,3.9,55349.99437,20.2861934,21.00006254,20.64312797,79.74531133,0,21.00006254,0.004924349,31.57574491,1,0,0,0,0,0,0,418375.1295,116.2153138,376064.5314
e-singletint-clear,east,clear panel, 02/05  01:00:00,3.9,35099.99643,20.16686114,21.0000664,20.58346377,83.17679202,0,21.0000664,0.004936305,31.65180032,1,0,0,0,0,0,0,430667.6702,119.6299084,376064.5314
e-singletint-clear,east,clear panel, 02/05  02:00:00,4.2125,35099.99643,20.08230306,21.00007227,20.54118766,94.27912334,0,21.00007227,0.004973565,31.88880218,1,0,0,0,0,0,0,461370.4657,128.1584627,376064.5314
e-singletint-clear,east,clear panel, 02/05  03:00:00,4.4,14849.99849,20.00593372,21.00008078,20.50300725,105.5389411,0,21.00008078,0.005006295,32.07688889,1,0,0,0,0,0,0,496344.3846,137.8734402,376064.5314
e-singletint-clear,east,clear panel, 02/05  04:00:00,4.4,14849.99849,19.93928469,21.00008972,20.4696872,116.1432764,0,21.00008972,0.005033366,32.25702746,1,0,0,0,0,0,0,534511.1128,148.4753091,376064.5314
e-singletint-clear,east,clear panel, 02/05  05:00:00,3.7125,14849.99849,19.85316224,21.0000945,20.42662837,133.1003177,0,21.0000945,0.005070575,32.50572029,1,0,0,0,0,0,0,616115.5406,171.1432057,376064.5314
e-singletint-clear,east,clear panel, 02/05  06:00:00,2.9875,14849.99849,19.76696055,21.0000975,20.38352902,150.7156083,0,21.0000975,0.005143675,32.97048898,1,0,0,0,0,0,0,701263.1975,194.7953326,376064.5314
e-singletint-clear,east,clear panel, 02/05  07:00:00,2.8,55349.99437,19.71710054,21.00009934,20.35859994,162.9467833,0,21.00009934,0.005188041,33.27330931,1,0,0,0,0,0,0,750924.9902,208.590275,376064.5314
e-singletint-clear,east,clear panel, 02/05  08:00:00,2.8,55349.99437,19.94609343,21.00006943,20.47308143,103.9976927,0,21.00006943,0.005153662,33.06707111,1,0,0,0,0,0,0,538731.4192,149.6476165,376064.5314
e-singletint-clear,east,clear panel, 02/05  09:00:00,3.1125,75599.99231,20.30838653,21.000024,20.65420526,12.0590472,0,21.000024,0.005093063,32.70188483,1,0,0,0,0,0,0,198487.9298,55.13553606,376064.5314
e-singletint-clear,east,clear panel, 02/05  10:00:00,3.3,75599.99231,20.35764855,21.00003279,20.67884067,45.04051353,0,21.00003279,0.005009959,32.20462878,1,0,0,0,0,0,0,311740.8202,86.59467229,376064.5314
e-singletint-clear,east,clear panel, 02/05  11:00:00,3.3,55349.99437,20.45120391,21.00003309,20.7256185,65.73598251,0,21.00003309,0.004946484,31.81176652,1,0,0,0,0,0,0,386398.0716,107.3327977,376064.5314
e-singletint-clear,east,clear panel, 02/05  12:00:00,3.3,44549.99547,20.61181158,21.00002916,20.80592037,46.79244579,0,21.00002916,0.004907252,31.56143951,1,0,0,0,0,0,0,318172.6686,88.38129684,376064.5314
e-singletint-clear,east,clear panel, 02/05  13:00:00,3.3,44549.99547,20.66868574,21.0000252,20.83435547,43.23627535,0,21.0000252,0.004867851,31.31000276,1,0,0,0,0,0,0,305406.9273,84.83525759,376064.5314
e-singletint-clear,east,clear panel, 02/05  14:00:00,3.3,44549.99547,20.71237208,21.0000126,20.85619234,40.23638238,0,21.0000126,0.004862612,31.25709911,0.25,0,0,0,0,0,0,294783.837,81.88439918,376064.5314
e-singletint-clear,east,clear panel, 02/05  15:00:00,3.3,44549.99547,20.72264229,21.00000728,20.86132479,41.49758487,0,21.00000728,0.004884256,31.38341323,0,0,0,0,0,0,0,299398.4892,83.16624699,376064.5314
e-singletint-clear,east,clear panel, 02/05  16:00:00,3.3,44549.99547,20.64623056,21.00001156,20.82312106,50.97966295,0,21.00001156,0.004904393,31.51178181,1,0,0,0,0,0,0,333532.4154,92.64789317,376064.5314
e-singletint-clear,east,clear panel, 02/05  17:00:00,3.3,44549.99547,20.59221171,21.00002611,20.79611891,56.53196623,0,21.00002611,0.00490151,31.51300038,1,0,0,0,0,0,0,353308.0085,98.14111348,376064.5314
e-singletint-clear,east,clear panel, 02/05  18:00:00,2.9875,44549.99547,20.36035417,21.00003059,20.68019238,60.48126716,0,21.00003059,0.004895672,31.50717295,1,0,0,0,0,0,0,376670.8299,104.6307861,376064.5314
e-singletint-clear,east,clear panel, 02/05  19:00:00,2.8,114749.9883,20.14478989,21.00003856,20.57241423,82.60041757,0,21.00003856,0.004906391,31.60705353,1,0,0,0,0,0,0,461766.3062,128.2684184,376064.5314
e-singletint-clear,east,clear panel, 02/05  20:00:00,2.8,134999.9863,20.06536858,21.00003293,20.53270076,70.4366026,0,21.00003293,0.004981286,32.11769262,1,0,0,0,0,0,0,417919.0844,116.0886346,376064.5314
e-singletint-clear,east,clear panel, 02/05  21:00:00,2.8,134999.9863,20.02989463,21.00003002,20.51496233,58.67545265,0,21.00003002,0.005085735,32.79785752,1,0,0,0,0,0,0,375461.6267,104.2948963,376064.5314
e-singletint-clear,east,clear panel, 02/05  22:00:00,2.8,134999.9863,19.98575438,21.00004913,20.49290175,74.72245364,0,21.00004913,0.005105805,32.94665125,1,0,0,0,0,0,0,433148.9879,120.3191633,376064.5314
e-singletint-clear,east,clear panel, 02/05  23:00:00,2.425,114749.9883,19.87017227,21.00008767,20.43512997,131.1011163,0,21.00008767,0.005081982,32.8063229,1,0,0,0,0,0,0,647106.5831,179.7518286,376064.5314
e-singletint-clear,east,clear panel, 02/05  24:00:00,2.2,55349.99437,19.75222695,21.00011837,20.37617266,169.0689088,0,21.00011837,0.005036067,32.53239032,1,0,0,0,0,0,0,790287.6971,219.5243603,376064.5314
e-singletint-clear,east,clear panel, 02/06  01:00:00,1.8875,29699.99698,19.66928892,21.000129,20.33470896,173.0439552,0,21.000129,0.005021488,32.47117327,1,0,0,0,0,0,0,813812.4454,226.0590126,376064.5314
e-singletint-clear,east,clear panel, 02/06  02:00:00,1.7,22949.99767,19.60108941,21.00014149,20.30061545,186.6307502,0,21.00014149,0.005036248,32.57792809,1,0,0,0,0,0,0,868277.865,241.1882958,376064.5314
e-singletint-clear,east,clear panel, 02/06  03:00:00,1.325,14849.99849,19.52591583,21.00015702,20.26303643,202.9152212,0,21.00015702,0.005039527,32.59893965,1,0,0,0,0,0,0,937908.4012,260.5301114,376064.5314
e-singletint-clear,east,clear panel, 02/06  04:00:00,0.7875,14849.99849,19.45481478,21.00017922,20.227497,218.7551448,0,21.00017922,0.005010849,32.41486266,1,0,0,0,0,0,0,1010620.45,280.7279029,376064.5314
e-singletint-clear,east,clear panel, 02/06  05:00:00,0.6,14849.99849,19.40900896,21.00019392,20.20460144,228.0893201,0,21.00019392,0.004950335,32.02646301,1,0,0,0,0,0,0,1049583.034,291.5508428,376064.5314
e-singletint-clear,east,clear panel, 02/06  06:00:00,0.225,29699.99698,19.36467241,21.00020494,20.18243868,237.7526222,0,21.00020494,0.00487433,31.55804101,1,0,0,0,0,0,0,1095299.496,304.2498599,376064.5314
e-singletint-clear,east,clear panel, 02/06  07:00:00,-0.375,59399.99396,19.36533806,21.00018131,20.18275968,210.3808781,0,21.00018131,0.004741879,30.71846834,1,0,0,0,0,0,0,1014382.405,281.7728904,376064.5314
e-singletint-clear,east,clear panel, 02/06  08:00:00,-0.6,75599.99231,19.89094544,21.00011474,20.44553009,102.9292895,0,21.00011474,0.004527024,29.35479823,1,0,0,0,0,0,0,634254.1671,176.1817131,376064.5314
e-singletint-clear,east,clear panel, 02/06  09:00:00,0.15,59399.99396,20.56022919,21.00600424,20.78311672,60.99658826,16.58240868,21.00600424,0.004307687,27.94288158,0.75,0,0,0,0,0,0,404047.7934,112.2354982,376064.5314
e-singletint-clear,east,clear panel, 02/06  10:00:00,1.975,59399.99396,22.92060289,22.28002199,22.60031244,0,121.9231521,22.28002199,0.004069511,24.48710998,0,0,0,25.06315064,90227.3423,25.06315064,90227.3423,11459.03898,3.183066383,376064.5314
e-singletint-clear,east,clear panel, 02/06  11:00:00,2.8,37799.99615,24.38545527,23.8743579,24.12990659,0,114.3487662,23.8743579,0.003844352,20.98623317,0,0,0,28.86993778,103931.776,28.86993778,103931.776,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  12:00:00,3.8,37799.99615,23.86767339,23.73108488,23.79937913,0,41.66751994,23.73108488,0.003705771,20.39281877,0,0,0,0,0,0,0,19282.72521,5.356312558,376064.5314
e-singletint-clear,east,clear panel, 02/06  13:00:00,5.15,37799.99615,23.35035988,23.24262407,23.29649197,0,18.50850125,23.24262407,0.003589508,20.3275046,0,0,0,0,0,0,0,41408.47798,11.50235499,376064.5314
e-singletint-clear,east,clear panel, 02/06  14:00:00,6.6,37799.99615,23.09601748,22.91239755,23.00420751,0,20.22800814,22.91239755,0.003513007,20.2659205,0,0,0,0,0,0,0,11527.45081,3.20206967,376064.5314
e-singletint-clear,east,clear panel, 02/06  15:00:00,7.2,37799.99615,22.95399562,22.76910519,22.8615504,0,19.49200554,22.76910519,0.003460682,20.11240914,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  16:00:00,8.2625,37799.99615,22.86202445,22.73675022,22.79938733,0,16.05446517,22.73675022,0.003434683,19.98165637,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  17:00:00,7.8375,37799.99615,22.72016033,22.69210124,22.70613079,0,12.36942949,22.69210124,0.003485981,20.32664643,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  18:00:00,7.2,37799.99615,22.45813834,22.51755553,22.48784693,0,17.97279379,22.51755553,0.003551983,20.92950428,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  19:00:00,6.5125,90449.9908,22.1402395,22.2117406,22.17599005,0,14.05169681,22.2117406,0.003613016,21.68736629,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  20:00:00,5.4125,120149.9878,21.89022686,21.93175914,21.910993,0,24.46454116,21.93175914,0.00369395,22.55186507,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  21:00:00,5,134999.9863,21.72037216,21.81473535,21.76755375,0,32.71739753,21.81473535,0.003772741,23.19426271,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  22:00:00,4.625,120149.9878,21.58089728,21.74663483,21.66376605,0,33.73941085,21.74663483,0.003850322,23.7671802,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/06  23:00:00,4.4,90449.9908,21.35793636,21.4198475,21.38889193,0,19.6405494,21.4198475,0.003932217,24.74526467,0,0,0,0,0,0,0,15330.65759,4.258515996,376064.5314
e-singletint-clear,east,clear panel, 02/06  24:00:00,4.4,44549.99547,21.08070147,21.06668025,21.07369086,0,13.47700479,21.06668025,0.004011442,25.7673171,0.25,0,0,0,0,0,0,39240.56546,10.90015707,376064.5314
e-singletint-clear,east,clear panel, 02/07  01:00:00,3.4,29699.99698,20.82216553,21.00014887,20.9111572,16.26650772,0,21.00014887,0.004140208,26.68710913,1,0,0,0,0,0,0,204414.6854,56.78185706,376064.5314
e-singletint-clear,east,clear panel, 02/07  02:00:00,2.8,22949.99767,20.63129723,20.9999882,20.81564272,37.91884001,0,20.9999882,0.004335275,27.93605453,1,0,0,0,0,0,0,300466.4136,83.46289268,376064.5314
e-singletint-clear,east,clear panel, 02/07  03:00:00,2.8,14849.99849,20.46141826,21.00000655,20.7307124,53.17755556,0,21.00000655,0.004494308,28.93536744,1,0,0,0,0,0,0,355429.7399,98.73048331,376064.5314
e-singletint-clear,east,clear panel, 02/07  04:00:00,1.7375,14849.99849,20.28409712,21.00002712,20.64206212,76.30480603,0,21.00002712,0.004646446,29.87776105,1,0,0,0,0,0,0,470352.3666,130.6534352,376064.5314
e-singletint-clear,east,clear panel, 02/07  05:00:00,1.1,14849.99849,20.1388398,21.00004328,20.56944154,96.57266077,0,21.00004328,0.004795024,30.79506765,1,0,0,0,0,0,0,562386.2515,156.2184032,376064.5314
e-singletint-clear,east,clear panel, 02/07  06:00:00,1.475,29699.99698,20.04494781,21.00005505,20.52250143,108.3007596,0,21.00005505,0.004937487,31.69098772,1,0,0,0,0,0,0,593536.1888,164.8711636,376064.5314
e-singletint-clear,east,clear panel, 02/07  07:00:00,1.7,59399.99396,20.03109151,21.00004354,20.51556753,78.98136509,0,21.00004354,0.005013988,32.19821928,1,0,0,0,0,0,0,481308.0911,133.696692,376064.5314
e-singletint-clear,east,clear panel, 02/07  08:00:00,1.7,75599.99231,20.17766407,21.00003378,20.58884893,43.84561312,0,21.00003378,0.004986752,32.03670259,1,0,0,0,0,0,0,354833.279,98.56479973,376064.5314
e-singletint-clear,east,clear panel, 02/07  09:00:00,2.0125,59399.99396,20.38765412,21.00003277,20.69384345,57.56518504,0,21.00003277,0.004934265,31.68240311,1,0,0,0,0,0,0,395069.3266,109.7414796,376064.5314
e-singletint-clear,east,clear panel, 02/07  10:00:00,2.575,59399.99396,20.71344271,21.0000312,20.85673696,28.13385096,0,21.0000312,0.004866326,31.25729332,0.5,0,0,0,0,0,0,272405.0693,75.6680748,376064.5314
e-singletint-clear,east,clear panel, 02/07  11:00:00,3.4875,37799.99615,21.05230205,21.00002149,21.02616177,5.626969076,6.409035893,21.00002149,0.004774273,30.68208039,0,0,0,0,0,0,0,141232.7632,39.23132312,376064.5314
e-singletint-clear,east,clear panel, 02/07  12:00:00,4.2125,37799.99615,21.28780887,21.00917421,21.14849154,0,35.50825563,21.00917421,0.004712527,30.25257967,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  13:00:00,5.15,37799.99615,21.4083859,21.15455804,21.28147197,0,32.54720097,21.15455804,0.00466519,29.67367804,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  14:00:00,5.9125,37799.99615,21.49306614,21.28373733,21.38840174,0,25.66040445,21.28373733,0.004631965,29.19460975,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  15:00:00,6.7875,37799.99615,21.71511302,21.51952663,21.61731982,0,25.5663008,21.51952663,0.00461148,28.62836584,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  16:00:00,7.8875,37799.99615,21.78588732,21.73640361,21.76114546,0,13.56474634,21.73640361,0.004626134,28.32181151,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  17:00:00,8.3,37799.99615,21.60704405,21.71585685,21.66145045,0.066565024,3.327345981,21.71585685,0.004724925,28.94834286,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  18:00:00,7.9875,37799.99615,21.39258372,21.65408173,21.52333272,0,6.924655221,21.65408173,0.004860055,29.88213566,0,0,0,0,0,0,0,0,0,376064.5314
