Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 02/07  19:00:00,7.1125,90449.9908,21.12251009,21.38471477,21.25361243,0,3.316836986,21.38471477,0.004970343,31.06420281,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  20:00:00,6.325,120149.9878,20.93005121,21.15169351,21.04087236,0,12.94656184,21.15169351,0.005097517,32.3306272,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  21:00:00,6.1,134999.9863,20.8230116,21.12144937,20.97223049,0,21.13947466,21.12144937,0.005230969,33.2428783,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  22:00:00,6.1,120149.9878,20.77250934,21.20325082,20.98788008,0,23.01185358,21.20325082,0.005399509,34.13266336,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/07  23:00:00,5.7875,90449.9908,20.61752443,21.04352883,20.83052663,7.008176187,1.593205124,21.04352883,0.00558669,35.65455753,0,0,0,0,0,0,0,74312.57253,20.64238126,376064.5314
e-singletint-clear,east,clear panel, 02/07  24:00:00,4.85,44549.99547,20.39964312,21.00130027,20.70047169,46.79647556,0,21.00130027,0.005726161,36.60776985,0.5,0,0,0,0,0,0,271825.9569,75.50721025,376064.5314
e-singletint-clear,east,clear panel, 02/08  01:00:00,4.775,29699.99698,20.26375918,21.00005693,20.63190805,64.10113479,0,21.00005693,0.00583993,37.31721052,1,0,0,0,0,0,0,337155.3922,93.6542756,376064.5314
e-singletint-clear,east,clear panel, 02/08  02:00:00,5.375,22949.99767,20.1881151,21.00002913,20.59407212,72.06747647,0,21.00002913,0.005967279,38.12329981,1,0,0,0,0,0,0,348185.011,96.7180586,376064.5314
e-singletint-clear,east,clear panel, 02/08  03:00:00,5.9125,14849.99849,20.1304449,21.00003449,20.56523969,78.54207647,0,21.00003449,0.006099033,38.93239964,1,0,0,0,0,0,0,355570.022,98.76945056,376064.5314
e-singletint-clear,east,clear panel, 02/08  04:00:00,6.1,14849.99849,20.07688381,21.00004561,20.53846471,85.91508062,0,21.00004561,0.006209191,39.63865246,1,0,0,0,0,0,0,376526.0137,104.5905594,376064.5314
e-singletint-clear,east,clear panel, 02/08  05:00:00,6.1,14849.99849,20.0348701,21.00005515,20.51746262,91.75680084,0,21.00005515,0.00629825,40.19130767,1,0,0,0,0,0,0,397550.5673,110.4307131,376064.5314
e-singletint-clear,east,clear panel, 02/08  06:00:00,6.475,29699.99698,20.01977334,21.00005369,20.50991351,91.86303995,0,21.00005369,0.006383073,40.71182005,1,0,0,0,0,0,0,386883.7944,107.4677207,376064.5314
e-singletint-clear,east,clear panel, 02/08  07:00:00,6.7,59399.99396,20.05231884,21.00003201,20.52617542,56.15527375,0,21.00003201,0.00643679,41.05098604,1,0,0,0,0,0,0,251720.0958,69.92224883,376064.5314
e-singletint-clear,east,clear panel, 02/08  08:00:00,6.7,75599.99231,20.13106065,21.0000286,20.56554462,33.55541941,0,21.0000286,0.006394239,40.78238092,0.75,0,0,0,0,0,0,170373.4449,47.32595691,376064.5314
e-singletint-clear,east,clear panel, 02/08  09:00:00,6.7,59399.99396,20.19557907,21.00003766,20.59780836,69.23592066,0,21.00003766,0.00632863,40.39341181,0.5,0,0,0,0,0,0,298900.9171,83.02803254,376064.5314
e-singletint-clear,east,clear panel, 02/08  10:00:00,7.0125,59399.99396,20.43844675,21.00002611,20.71923643,43.70986744,0,21.00002611,0.006267108,40.01973997,0,0,0,0,0,0,0,197859.1875,54.96088541,376064.5314
e-singletint-clear,east,clear panel, 02/08  11:00:00,7.8875,37799.99615,20.92637309,21.0084991,20.96743609,5.444808558,4.808312206,21.0084991,0.006216574,39.67989899,0,0,0,0,0,0,0,26301.28021,7.30591117,376064.5314
e-singletint-clear,east,clear panel, 02/08  12:00:00,8.9875,37799.99615,21.50653709,21.4122505,21.4593938,0,23.87851084,21.4122505,0.006177973,38.4484563,0,0,0,12.41293179,44686.55443,11.14429292,40119.45451,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  13:00:00,10.15,37799.99615,21.82298306,21.8456052,21.83429413,0,11.14825174,21.8456052,0.006159617,37.29395453,0,0,0,7.616771624,27420.37785,6.953109618,25031.19463,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  14:00:00,10.9125,37799.99615,22.09153133,22.21520317,22.15336725,0.713957869,2.918819621,22.21520317,0.006195041,36.60984547,0,0,0,3.47114514,12496.1225,3.211520252,11561.47291,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  15:00:00,11.7875,37799.99615,22.25612895,22.49028521,22.37320708,8.390837927,0,22.49028521,0.006259204,36.34384983,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  16:00:00,12.575,37799.99615,22.45533594,22.78394574,22.61964084,12.19948812,0,22.78394574,0.006355767,36.22374487,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  17:00:00,12.8,37799.99615,22.42883742,22.91092157,22.66987949,19.62953477,0,22.91092157,0.006534292,36.90852799,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  18:00:00,12.425,37799.99615,22.28303111,22.91502591,22.59902851,18.30735111,0,22.91502591,0.006719479,37.94406301,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  19:00:00,11.8875,90449.9908,22.09520094,22.73299829,22.41409962,20.33937661,0,22.73299829,0.006882618,39.30156514,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  20:00:00,11.7,120149.9878,22.02526835,22.67572814,22.35049825,13.37137956,0,22.67572814,0.007103291,40.68750813,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  21:00:00,11.325,134999.9863,22.02221962,22.74095979,22.38158971,7.609641008,0,22.74095979,0.007349718,41.91611823,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  22:00:00,10.7875,120149.9878,22.02145456,22.77445251,22.39795354,4.280261152,0,22.77445251,0.007579143,43.12129811,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/08  23:00:00,10.6,90449.9908,21.93394607,22.57595703,22.25495155,16.4856251,0,22.57595703,0.007806807,44.94035097,0,0,0,0,0,0,0,11562.50748,3.211807634,376064.5314
e-singletint-clear,east,clear panel, 02/08  24:00:00,10.225,44549.99547,21.77138395,22.27074362,22.02106379,14.04150857,0,22.27074362,0.008014149,46.98313598,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  01:00:00,10,29699.99698,21.62237078,22.06154878,21.84195978,8.791512495,0,22.06154878,0.008204738,48.70098291,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  02:00:00,10,22949.99767,21.5081761,21.9491683,21.7286722,8.293072184,0,21.9491683,0.008343822,49.85576801,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  03:00:00,10,14849.99849,21.39266887,21.84235055,21.61750971,9.517485393,0,21.84235055,0.008437664,50.73882541,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  04:00:00,10,14849.99849,21.28066548,21.73362938,21.50714743,10.08846441,0,21.73362938,0.008535411,51.6605799,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  05:00:00,9.625,14849.99849,21.16170411,21.60512816,21.38341613,9.569851376,0,21.60512816,0.008610654,52.52104604,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  06:00:00,9.4,29699.99698,21.04422951,21.46382102,21.25402526,7.796457071,0,21.46382102,0.008658874,53.30321423,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  07:00:00,9.4,59399.99396,21.03357666,21.60114716,21.31736191,0.240823735,3.680250757,21.60114716,0.008649998,52.85688753,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  08:00:00,9.775,75599.99231,21.35581773,21.90292363,21.62937068,0,16.1849187,21.90292363,0.0085514,51.33219718,0,0,0,7.134457061,25684.04542,5.30414168,19094.91005,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  09:00:00,10.375,59399.99396,22.64495652,22.62254804,22.63375228,0,37.38637638,22.62254804,0.008413285,48.38941639,0,0,0,20.94328583,75395.82898,15.99083593,57567.00934,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  10:00:00,11.975,59399.99396,24.5682941,23.8987002,24.23349715,0,149.9498937,23.8987002,0.008169957,43.52771612,0,0,0,172.7134349,621768.3656,142.0707225,511454.6009,7484.1158,2.078921056,376064.5314
e-singletint-clear,east,clear panel, 02/09  11:00:00,14.8625,37799.99615,25.46390182,23.99881807,24.73135995,0,294.1119976,23.99881807,0.007740668,41.01636786,0,0,0,372.9635951,1342668.942,322.3766413,1160555.909,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  12:00:00,16.1,37799.99615,25.42551394,23.99990622,24.71271008,0,272.0724583,23.99990622,0.007464259,39.56654862,0,0,0,347.9580835,1252649.101,310.8820292,1119175.305,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  13:00:00,15.7875,37799.99615,25.07525321,23.99994857,24.53760089,0,194.4317986,23.99994857,0.007345147,38.91803988,0,0,0,255.3444495,919240.0183,230.6921732,830491.8235,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  14:00:00,15.225,37799.99615,24.76697583,23.99996953,24.38347268,0,133.3447873,23.99996953,0.00728328,38.55520793,0,0,0,181.8936145,654817.0121,164.9776549,593919.5576,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  15:00:00,15,37799.99615,24.68355233,24.0000637,24.34180801,0,114.5566678,24.0000637,0.007222889,38.22452644,0,0,0,158.4023889,570248.6,144.344706,519640.9415,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  16:00:00,15,37799.99615,24.60831717,24.00044455,24.30438086,0,105.405525,24.00044455,0.007168113,37.93707975,0,0,0,147.4658203,530876.9532,135.2344892,486844.1612,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  17:00:00,14.3125,37799.99615,24.47205646,24.00039671,24.23622659,0,91.03567881,24.00039671,0.007183041,38.01529004,0,0,0,126.0060927,453621.9337,115.1673798,414602.5673,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  18:00:00,13.2125,37799.99615,24.2172427,24.00035635,24.10879952,0,70.81503122,24.00035635,0.007257345,38.42826573,0,0,0,95.1889537,342680.2333,85.83439696,309003.8291,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  19:00:00,12.1125,90449.9908,23.94789532,24.000194,23.97404466,0,28.14677702,24.000194,0.007325823,38.80162033,0,0,0,38.23562134,137648.2368,34.07136113,122656.9001,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  20:00:00,11.325,120149.9878,23.80356889,24.00882118,23.90619504,0,16.68499376,24.00882118,0.007471185,39.54168298,0,0,0,17.01470564,61252.94032,14.96635496,53878.87786,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  21:00:00,9.725,134999.9863,23.68080604,24.01569596,23.848251,0,18.40779425,24.01569596,0.007639469,40.4052098,0,0,0,6.982022938,25135.28258,6.035708765,21728.55156,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  22:00:00,7.525,120149.9878,23.4958236,23.80606783,23.65094572,0,21.04326639,23.80606783,0.007717829,41.33308941,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/09  23:00:00,7.3875,90449.9908,23.2677519,23.39846882,23.33311036,0,10.06980179,23.39846882,0.00774211,42.49226164,0,0,0,0,0,0,0,25972.98562,7.214718229,376064.5314
e-singletint-clear,east,clear panel, 02/09  24:00:00,7.8,44549.99547,23.0503502,23.07242997,23.06139008,0,12.92667979,23.07242997,0.007779712,43.51787193,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  01:00:00,8.4875,29699.99698,22.86800464,22.91085914,22.88943189,0,12.38371457,22.91085914,0.007829097,44.17604458,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  02:00:00,8.9,22949.99767,22.71990422,22.82352247,22.77171335,0,7.644659629,22.82352247,0.007910155,44.84769745,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  03:00:00,8.9,14849.99849,22.57194383,22.69767572,22.63480978,0,6.224452875,22.69767572,0.00796464,45.46992965,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  04:00:00,9.2125,14849.99849,22.44521854,22.60591116,22.52556485,0,4.553338437,22.60591116,0.008028822,46.07008603,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  05:00:00,9.4,14849.99849,22.32766323,22.536237,22.43195012,0,1.9340179,22.536237,0.008081003,46.53294641,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  06:00:00,9.775,29699.99698,22.2285917,22.48044667,22.35451918,0.29024135,0.411445993,22.48044667,0.008123322,46.91443963,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  07:00:00,10.375,59399.99396,22.239287,22.71086649,22.47507675,0,11.14312532,22.71086649,0.008109217,46.18435634,0,0,0,4.479875533,16127.55192,3.552319114,12788.34881,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  08:00:00,10.6,75599.99231,22.48365428,23.05509048,22.76937238,0,13.68563817,23.05509048,0.008001414,44.61114707,0,0,0,4.999994323,17999.97956,4.062954214,14626.63517,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  09:00:00,11.2875,59399.99396,22.73964828,23.13278648,22.93621738,6.287180546,1.250903681,23.13278648,0.007884466,43.7699921,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  10:00:00,12.3875,59399.99396,23.30813681,23.50616694,23.40715188,0,9.187881808,23.50616694,0.00778036,42.25469714,0,0,0,9.361380919,33700.97131,7.872201354,28339.92487,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  11:00:00,13.1125,37799.99615,23.75737273,23.82964337,23.79350805,2.486007744,9.739519111,23.82964337,0.007698578,41.00767199,0,0,0,17.81499505,64133.98217,15.41448614,55492.15009,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  12:00:00,13.9875,37799.99615,24.51715982,23.99366039,24.2554101,0,91.36683941,23.99366039,0.00756678,39.89210401,0,0,0,126.4776144,455319.4119,111.5689585,401648.2508,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  13:00:00,15.4625,37799.99615,24.6953665,23.99988225,24.34762437,0,121.9663099,23.99988225,0.007396563,38.95122389,0,0,0,172.2428389,620074.22,155.5882123,560117.5643,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  14:00:00,16.7875,37799.99615,24.68677685,24.00018344,24.34348015,0,119.7672069,24.00018344,0.007278833,38.29896009,0,0,0,178.2553702,641719.3328,164.3856543,591788.3556,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  15:00:00,17.575,37799.99615,24.74283737,24.00046899,24.37165318,0,128.2980998,24.00046899,0.007213745,37.89734403,0,0,0,192.2467599,692088.3355,179.444413,645999.8868,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  16:00:00,18.4875,37799.99615,24.7250366,24.00042799,24.36273229,0,131.0051996,24.00042799,0.007234234,37.97492317,0,0,0,201.962211,727063.9596,189.7117811,682962.4118,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  17:00:00,18.9,37799.99615,24.6183338,24.00041539,24.3093746,0,124.5408267,24.00041539,0.007355155,38.60227579,0,0,0,199.7865165,719231.4593,186.6542211,671955.1959,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  18:00:00,18.525,37799.99615,24.45603621,23.99997421,24.22800521,0,122.0815934,23.99997421,0.007499376,39.37621865,0,0,0,196.9144818,708892.1344,181.0965918,651947.7306,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  19:00:00,17.3,90449.9908,24.2188568,24.0000124,24.1094346,0,82.57533042,24.0000124,0.007608635,39.95800188,0,0,0,145.4598704,523655.5335,131.3940897,473018.7228,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  20:00:00,15.2625,120149.9878,24.05850263,24.00031921,24.02941092,0,63.27030674,24.00031921,0.007760786,40.77230942,0,0,0,108.014543,388852.3549,95.1981705,342713.4138,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  21:00:00,13.4,134999.9863,23.9407073,24.00034243,23.97052487,0,59.79888837,24.00034243,0.007904192,41.53190132,0,0,0,88.77325037,319583.7013,76.26679108,274560.4479,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  22:00:00,12.425,120149.9878,23.84047195,24.00048968,23.92048081,0,54.07991272,24.00048968,0.008060043,42.36680176,0,0,0,74.11299676,266806.7883,62.47325956,224903.7344,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  23:00:00,12.2,90449.9908,23.70676356,24.00019863,23.85348109,0,11.0851457,24.00019863,0.008241221,43.35126736,0,0,0,21.24757763,76491.27948,17.64691979,63528.91126,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/10  24:00:00,10.1375,44549.99547,23.46060081,23.74855198,23.6045764,9.030998508,0,23.74855198,0.008275023,44.23404233,0,0,0,0,0,0,0,12465.13316,3.462536988,376064.5314
e-singletint-clear,east,clear panel, 02/11  01:00:00,6.8375,35099.99643,23.08871005,23.18198326,23.13534666,4.666668576,0.622414882,23.18198326,0.007925059,43.90136309,0,0,0,0,0,0,0,63139.17453,17.53865959,376064.5314
e-singletint-clear,east,clear panel, 02/11  02:00:00,4.5375,35099.99643,22.6849836,22.61061367,22.64779863,0,12.45919684,22.61061367,0.007482616,42.9830907,0,0,0,0,0,0,0,59118.63734,16.42184371,376064.5314
e-singletint-clear,east,clear panel, 02/11  03:00:00,2.525,14849.99849,22.23721333,22.05439251,22.14580292,0,23.16498607,22.05439251,0.007022527,41.826567,0,0,0,0,0,0,0,58718.55248,16.31070902,376064.5314
e-singletint-clear,east,clear panel, 02/11  04:00:00,1.0125,14849.99849,21.77930884,21.50758626,21.64344755,0,33.71817359,21.50758626,0.006564439,40.48693183,0,0,0,0,0,0,0,56393.58877,15.66488577,376064.5314
e-singletint-clear,east,clear panel, 02/11  05:00:00,0.6,14849.99849,21.37802725,21.08313338,21.23058031,0,37.41437824,21.08313338,0.006137377,38.90391284,0,0,0,0,0,0,0,63519.4831,17.64430086,376064.5314
e-singletint-clear,east,clear panel, 02/11  06:00:00,0.225,14849.99849,21.05662733,21.00131893,21.02897313,7.739648041,4.005973753,21.00131893,0.005750745,36.69873269,0,0,0,0,0,0,0,251554.2187,69.87617187,376064.5314
e-singletint-clear,east,clear panel, 02/11  07:00:00,-0.6875,55349.99437,20.79996691,21.00014974,20.90005832,47.58555194,0,21.00014974,0.005354129,34.24728134,0,0,0,0,0,0,0,437045.5822,121.4015506,376064.5314
e-singletint-clear,east,clear panel, 02/11  08:00:00,-1.1,55349.99437,21.56965127,21.24098007,21.40531567,11.66583071,67.23124291,21.24098007,0.004928442,31.12539295,0,0,0,5.766133869,20758.08193,5.605139052,20178.50059,163475.7094,45.40991927,376064.5314
e-singletint-clear,east,clear panel, 02/11  09:00:00,-0.7875,75599.99231,24.94926922,23.57303811,24.26115367,0,310.9853144,23.57303811,0.004577653,25.15091803,0,0,0,192.7622002,693943.9207,192.7164793,693779.3256,14587.02023,4.051950063,376064.5314
e-singletint-clear,east,clear panel, 02/11  10:00:00,0.15,75599.99231,26.91080512,23.9989175,25.45486131,0,719.2643852,23.9989175,0.00425153,22.78124381,0,0,0,627.3104406,2258317.586,627.3104406,2258317.586,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  11:00:00,1.975,55349.99437,26.93462462,23.99975728,25.46719095,0,681.8233615,23.99975728,0.003966328,21.26972986,0,0,0,605.0795698,2178286.451,605.0795698,2178286.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  12:00:00,3.4875,44549.99547,25.99490194,23.99985568,24.99737881,0,427.2100212,23.99985568,0.00375153,20.1246606,0,0,0,362.9436039,1306596.974,362.9436039,1306596.974,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  13:00:00,5.275,44549.99547,25.02536697,23.99994631,24.51265664,0,178.9626459,23.99994631,0.003604558,19.32867904,0,0,0,129.3998062,465839.3022,129.3998062,465839.3022,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  14:00:00,6.7875,44549.99547,24.73512004,23.99997089,24.36754546,0,112.9507413,23.99997089,0.00351556,18.83526353,0,0,0,75.80985898,272915.4923,75.80985898,272915.4923,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  15:00:00,8.2625,44549.99547,24.58050545,23.99997814,24.2902418,0,85.31643704,23.99997814,0.003456476,18.50192865,0,0,0,60.30251477,217089.0532,60.30251477,217089.0532,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  16:00:00,8.9,44549.99547,24.4176091,23.99998858,24.20879884,0,56.66280688,23.99998858,0.003404815,18.22003026,0,0,0,36.91454893,132892.3762,36.91454893,132892.3762,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  17:00:00,8.525,44549.99547,24.19340926,23.98181386,24.08761156,0,19.7617501,23.98181386,0.003328902,17.83508586,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  18:00:00,7.9875,44549.99547,23.9260459,23.83511278,23.88057934,0,21.4082048,23.83511278,0.003283192,17.75887118,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  19:00:00,6.425,114749.9883,23.58874724,23.52221344,23.55548034,0,21.64693468,23.52221344,0.003284022,18.11972411,0,0,0,0,0,0,0,12747.80703,3.541057508,376064.5314
e-singletint-clear,east,clear panel, 02/11  20:00:00,4.5375,134999.9863,23.25745946,23.17469069,23.21607507,0,39.16115065,23.17469069,0.003382472,19.076126,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  21:00:00,3.2125,134999.9863,22.98401963,22.91222013,22.94811988,0,50.96984415,22.91222013,0.003528067,20.21756727,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/11  22:00:00,1.7375,134999.9863,22.6839367,22.560212,22.62207435,0,48.8116154,22.560212,0.003594254,21.03864348,0,0,0,0,0,0,0,23871.78328,6.63105091,376064.5314
e-singletint-clear,east,clear panel, 02/11  23:00:00,-0.275,114749.9883,22.22703186,21.92475248,22.07589217,0,40.38321153,21.92475248,0.003602528,21.91936852,0,0,0,0,0,0,0,59426.75367,16.50743158,376064.5314
e-singletint-clear,east,clear panel, 02/11  24:00:00,-1.1,55349.99437,21.71295285,21.28499934,21.4989761,0,44.20485517,21.28499934,0.003590749,22.7195017,0,0,0,0,0,0,0,65732.86126,18.25912813,376064.5314
e-singletint-clear,east,clear panel, 02/12  01:00:00,-1.1,35099.99643,21.31401923,21.01107429,21.16254676,0,33.96135779,21.01107429,0.003608196,23.21573715,0,0,0,0,0,0,0,146949.9291,40.81942476,376064.5314
e-singletint-clear,east,clear panel, 02/12  02:00:00,-2.1625,35099.99643,21.00599581,21.00015645,21.00307613,18.90889674,0.712008039,21.00015645,0.00363884,23.41280112,1,0,0,0,0,0,0,374768.7699,104.1024361,376064.5314
e-singletint-clear,east,clear panel, 02/12  03:00:00,-3.1125,14849.99849,20.72469273,21.00005417,20.86237345,62.60390919,0,21.00005417,0.003646141,23.43622217,1,0,0,0,0,0,0,562762.0129,156.3227814,376064.5314
e-singletint-clear,east,clear panel, 02/12  04:00:00,-2.9875,14849.99849,20.5015731,21.00008358,20.75082834,87.17368038,0,21.00008358,0.003650506,23.45528287,1,0,0,0,0,0,0,647499.198,179.8608883,376064.5314
e-singletint-clear,east,clear panel, 02/12  05:00:00,-3.4875,14849.99849,20.27762712,21.0001125,20.63886981,110.7176315,0,21.0001125,0.003653011,23.47124026,1,0,0,0,0,0,0,747020.7623,207.5057673,376064.5314
e-singletint-clear,east,clear panel, 02/12  06:00:00,-3.9,14849.99849,20.07212508,21.00012986,20.53612747,135.5268733,0,21.00012986,0.003652452,23.46764812,1,0,0,0,0,0,0,848509.21,235.6970028,376064.5314
e-singletint-clear,east,clear panel, 02/12  07:00:00,-3.9,55349.99437,19.92867999,21.00013523,20.46440761,156.5080284,0,21.00013523,0.003605811,23.16968092,1,0,0,0,0,0,0,923953.6475,256.653791,376064.5314
e-singletint-clear,east,clear panel, 02/12  08:00:00,-3.9,55349.99437,21.53187893,21.34362897,21.43775395,36.64826582,90.50935049,21.34362897,0.003495975,22.02728138,0.5,0,0,8.046409045,28967.07256,8.046409045,28967.07256,274381.7483,76.21715229,376064.5314
e-singletint-clear,east,clear panel, 02/12  09:00:00,-0.4,75599.99231,25.65040315,23.79553242,24.72296779,0,446.0387106,23.79553242,0.003436929,18.66191744,0,0,0,334.4677686,1204083.967,334.4677686,1204083.967,7902.666828,2.19518523,376064.5314
e-singletint-clear,east,clear panel, 02/12  10:00:00,3.3875,75599.99231,27.29701276,23.99962999,25.64832137,0,838.8298989,23.99962999,0.00337217,18.08279717,0,0,0,773.6804097,2785249.475,773.6804097,2785249.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  11:00:00,6.525,55349.99437,27.27057352,23.99977062,25.63517207,0,777.364046,23.99977062,0.003284725,17.6161987,0,0,0,738.0461012,2656965.964,738.0461012,2656965.964,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  12:00:00,9.175,44549.99547,26.33523828,23.9998439,25.16754109,0,505.3103363,23.9998439,0.003229107,17.29777927,0,0,0,487.7913,1756048.68,487.7913,1756048.68,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  13:00:00,11.375,44549.99547,25.35715328,23.99991365,24.67853347,0,263.1667554,23.99991365,0.003226351,17.25922426,0,0,0,263.7358899,949449.2036,263.7358899,949449.2036,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  14:00:00,13.575,44549.99547,25.11542279,23.99993066,24.55767673,0,204.1389319,23.99993066,0.003255976,17.39939545,0,0,0,222.7900256,802044.0922,222.7900256,802044.0922,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  15:00:00,15.15,44549.99547,24.99921262,23.99993782,24.49957522,0,180.8932795,23.99993782,0.003301856,17.62558689,0,0,0,212.5044637,765016.0695,212.5044637,765016.0695,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  16:00:00,16.2875,44549.99547,24.88439973,23.9999496,24.44217466,0,159.2248567,23.9999496,0.003308505,17.64318201,0,0,0,200.2258912,720813.2085,200.2258912,720813.2085,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  17:00:00,16.7,44549.99547,24.73152759,23.9999595,24.36574355,0,131.102513,23.9999595,0.003264864,17.39417453,0,0,0,175.5149819,631853.935,175.5149819,631853.935,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  18:00:00,16.325,44549.99547,24.53738701,23.99993924,24.26866313,0,119.5740226,23.99993924,0.003278067,17.45756155,0,0,0,160.9035687,579252.8472,160.9035687,579252.8472,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  19:00:00,15.0375,114749.9883,24.31722713,23.99993335,24.15858024,0,89.2638309,23.99993335,0.00333506,17.75946883,0,0,0,119.999584,431998.5023,119.999584,431998.5023,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  20:00:00,13.4,134999.9863,24.14756666,23.99989191,24.07372929,0,78.36830743,23.99989191,0.003515476,18.71480277,0,0,0,95.61324886,344207.6959,95.61324886,344207.6959,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  21:00:00,12.1125,134999.9863,24.02628107,23.99986242,24.01307174,0,74.4034827,23.99986242,0.00376909,20.05684622,0,0,0,81.03095076,291711.4227,81.03095076,291711.4227,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  22:00:00,11.325,134999.9863,23.91371449,23.99990439,23.95680944,0,50.18523032,23.99990439,0.003936691,20.95630635,0,0,0,50.31073433,181118.6436,50.31073433,181118.6436,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  23:00:00,10.4125,114749.9883,23.72629659,23.90682396,23.81656027,0,1.372022502,23.90682396,0.004057398,21.72480331,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/12  24:00:00,9.3125,55349.99437,23.45929459,23.54287803,23.50108631,6.463423981,0,23.54287803,0.004164514,22.77450741,0,0,0,0,0,0,0,26341.39167,7.317053242,376064.5314
e-singletint-clear,east,clear panel, 02/13  01:00:00,7.525,29699.99698,23.14788647,23.15889367,23.15339007,0,9.191630889,23.15889367,0.0043143,24.13347446,0,0,0,0,0,0,0,11510.28121,3.197300337,376064.5314
e-singletint-clear,east,clear panel, 02/13  02:00:00,6.325,22949.99767,22.83005651,22.77698543,22.80352097,0,14.01778498,22.77698543,0.004518821,25.84357998,0,0,0,0,0,0,0,24838.96712,6.899713088,376064.5314
e-singletint-clear,east,clear panel, 02/13  03:00:00,5.4125,14849.99849,22.52212113,22.39488485,22.45850299,0,24.52528667,22.39488485,0.004722918,27.62524989,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  04:00:00,4.625,14849.99849,22.21525246,22.05158785,22.13342016,0,29.77676291,22.05158785,0.004886801,29.1608121,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  05:00:00,1.275,14849.99849,21.78354775,21.55933202,21.67143988,0,31.43863274,21.55933202,0.004965743,30.5211022,0,0,0,0,0,0,0,46155.66731,12.8210187,376064.5314
e-singletint-clear,east,clear panel, 02/13  06:00:00,-0.225,29699.99698,21.33995273,21.06193908,21.20094591,0,34.24859315,21.06193908,0.004897271,31.03373222,0,0,0,0,0,0,0,101418.0437,28.1716788,376064.5314
e-singletint-clear,east,clear panel, 02/13  07:00:00,0.375,59399.99396,21.14873993,21.000854,21.07479696,0,47.62530018,21.000854,0.004799346,30.53259894,0,0,0,0,0,0,0,63347.11345,17.5964204,376064.5314
e-singletint-clear,east,clear panel, 02/13  08:00:00,1.2875,75599.99231,22.49985227,21.92286232,22.2113573,0,111.1298401,21.92286232,0.004696511,28.29624034,0,0,0,21.4505989,77222.15602,21.3460077,76845.62771,11750.60214,3.26405615,376064.5314
e-singletint-clear,east,clear panel, 02/13  09:00:00,5.5125,59399.99396,26.25267914,23.95951302,25.10609608,0,500.9337832,23.95951302,0.0047068,25.0353298,0,0,0,448.8516922,1615866.092,448.8516922,1615866.092,14821.30262,4.117028505,376064.5314
e-singletint-clear,east,clear panel, 02/13  10:00:00,9.55,59399.99396,27.73934165,23.99978448,25.86956306,0,916.9853618,23.99978448,0.004905885,26.03275696,0,0,0,901.9796934,3247126.896,901.9796934,3247126.896,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  11:00:00,12.975,37799.99615,27.59378801,23.99992908,25.79685855,0,846.8290806,23.99992908,0.005193225,27.54463115,0,0,0,860.1000271,3096360.097,860.1000271,3096360.097,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  12:00:00,14.775,37799.99615,26.69185056,23.99993084,25.3458907,0,567.7664842,23.99993084,0.005446493,28.85807437,0,0,0,595.9021334,2145247.68,595.9021334,2145247.68,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  13:00:00,16.375,37799.99615,26.07307913,23.99992962,25.03650437,0,403.333874,23.99992962,0.005614575,29.6919432,0,0,0,444.6971113,1600909.601,444.6971113,1600909.601,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  14:00:00,17.8875,37799.99615,25.93628801,23.9999344,24.96811121,0,364.805727,23.9999344,0.005750322,30.36114535,0,0,0,418.6846325,1507264.677,418.6846325,1507264.677,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  15:00:00,19.7375,37799.99615,25.84481729,23.99993346,24.92237538,0,344.2401431,23.99993346,0.005841108,30.8048735,0,0,0,413.4266141,1488335.811,413.4266141,1488335.811,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  16:00:00,20.6,37799.99615,25.70072308,23.99991679,24.85031993,0,318.6058041,23.99991679,0.005951762,31.35117282,0,0,0,394.9266433,1421735.916,394.9266433,1421735.916,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  17:00:00,20.6,37799.99615,25.44135961,23.99986859,24.7206141,0,277.2147704,23.99986859,0.006126527,32.2301348,0,0,0,353.530173,1272708.623,353.530173,1272708.623,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  18:00:00,20.225,37799.99615,25.20911738,23.9998412,24.60447929,0,257.7529122,23.9998412,0.006365058,33.43835617,0,0,0,330.9422353,1191392.047,330.9422353,1191392.047,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  19:00:00,18.625,90449.9908,24.91417914,23.99992521,24.45705217,0,200.8999025,23.99992521,0.006656081,34.93767322,0,0,0,263.1070013,947185.2048,260.7892503,938841.301,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  20:00:00,17.1125,120149.9878,24.70947847,24.00018452,24.3548315,0,169.2511252,24.00018452,0.006990847,36.67471115,0,0,0,226.9028664,816850.319,216.5252804,779491.0094,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  21:00:00,16.0125,134999.9863,24.58060196,23.99987627,24.29023911,0,161.9686259,23.99987627,0.007373499,38.65935866,0,0,0,218.7871501,787633.7402,200.0498068,720179.3044,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  22:00:00,14.85,120149.9878,24.45097072,23.99981533,24.22539302,0,146.9573058,23.99981533,0.00774035,40.58516402,0,0,0,199.5146765,718252.8355,175.3287384,631183.4583,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  23:00:00,14.775,90449.9908,24.31067549,23.99982793,24.15525171,0,93.36122708,23.99982793,0.008108417,42.50618951,0,0,0,142.1594042,511773.8552,121.0803523,435889.2682,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/13  24:00:00,15.375,44549.99547,24.20605367,23.99985127,24.10295247,0,63.94685988,23.99985127,0.008481682,44.40826024,0,0,0,116.5872674,419714.1625,96.63730454,347894.2963,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  01:00:00,15.6,29699.99698,24.11678353,23.99986665,24.05832509,0,52.45879694,23.99986665,0.008808754,46.0794002,0,0,0,107.7815681,388013.6452,86.99389758,313178.0313,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  02:00:00,15.6,22949.99767,24.03101985,23.99988105,24.01545045,0,41.62855627,23.99988105,0.0091149,47.6273721,0,0,0,96.84038039,348625.3694,76.14602722,274125.698,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  03:00:00,15.225,14849.99849,23.93993517,23.99989706,23.96991611,0,30.16897373,23.99989706,0.009377119,48.92739967,0,0,0,80.1831175,288659.223,61.56391385,221630.0898,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  04:00:00,15,14849.99849,23.84527192,23.99990196,23.92258694,0,19.76677458,23.99990196,0.009628405,50.19949446,0,0,0,65.66651741,236399.4627,49.26143396,177341.1623,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  05:00:00,14.625,14849.99849,23.75478655,24.00033022,23.87755839,0,11.83343287,24.00033022,0.009869456,51.40253078,0,0,0,52.05233572,187388.4086,38.19542439,137503.5278,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  06:00:00,14.4,29699.99698,23.68324798,24.00054378,23.84189588,0,6.670681069,24.00054378,0.010064163,52.3798818,0,0,0,43.2631307,155747.2705,31.16747658,112202.9157,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  07:00:00,14.4,59399.99396,23.68719314,24.00005199,23.84362257,0,39.6030458,24.00005199,0.010135613,52.74737066,0,0,0,89.99061422,323966.2112,64.09924298,230757.2747,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  08:00:00,14.775,75599.99231,23.88901939,23.9999811,23.94450024,0,75.60612325,23.9999811,0.009994071,52.05560822,0,0,0,143.5595833,516814.4998,103.173077,371423.0771,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  09:00:00,15.375,59399.99396,24.34991827,23.99998066,24.17494947,0,90.32343925,23.99998066,0.009789515,51.02622941,0,0,0,167.5103031,603037.0913,122.8676571,442323.5655,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  10:00:00,15.9125,59399.99396,24.9429959,23.99997049,24.4714832,0,174.9605378,23.99997049,0.009426681,49.19423711,0,0,0,280.9843811,1011543.772,211.956129,763042.0643,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  11:00:00,16.7875,37799.99615,25.377936,23.99995596,24.68894598,0,241.1210267,23.99995596,0.00898208,46.92514429,0,0,0,361.5943362,1301739.61,285.408001,1027468.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  12:00:00,18.575,37799.99615,26.19868487,23.99980499,25.09924493,0,433.5478873,23.99980499,0.008382627,43.83541805,0,0,0,589.0731823,2120663.456,492.6474232,1773530.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  13:00:00,20.4625,37799.99615,25.85551365,23.99986881,24.92769123,0,353.2165162,23.99986881,0.008024601,41.93387694,0,0,0,485.364239,1747311.261,428.1591752,1541373.031,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  14:00:00,23.1625,37799.99615,25.87650799,23.99989577,24.93820188,0,353.3412434,23.99989577,0.007832801,40.88659979,0,0,0,489.1958399,1761105.024,450.7839774,1622822.319,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  15:00:00,25.4625,37799.99615,25.97825663,23.9999739,24.98911527,0,378.6429752,23.9999739,0.00753941,39.3580079,0,0,0,509.5068463,1834224.647,495.0555178,1782199.864,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  16:00:00,24.725,37799.99615,25.8747599,23.99989806,24.93732898,0,360.4562296,23.99989806,0.006939828,36.28551899,0,0,0,470.7393385,1694661.619,470.7393385,1694661.619,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  17:00:00,22.8375,37799.99615,25.55033245,23.99986969,24.77510107,0,300.2102486,23.99986969,0.006436796,33.71680165,0,0,0,394.9776143,1421919.411,394.9776143,1421919.411,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  18:00:00,20.825,37799.99615,25.22714758,23.9998653,24.61350644,0,261.5263837,23.9998653,0.006009816,31.51383838,0,0,0,339.7509749,1223103.51,339.7509749,1223103.51,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  19:00:00,18.625,90449.9908,24.89169784,23.99991001,24.44580393,0,196.587101,23.99991001,0.005616466,29.48818593,0,0,0,256.7487237,924295.4053,256.7487237,924295.4053,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  20:00:00,16.05,120149.9878,24.63640352,23.9999106,24.31815706,0,153.6985521,23.9999106,0.005323373,27.99095556,0,0,0,192.7030759,693731.0734,192.7030759,693731.0734,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  21:00:00,15,134999.9863,24.49164967,23.99989315,24.24577141,0,143.2882936,23.99989315,0.005132924,27.04230789,0,0,0,173.6460691,625125.8487,173.6460691,625125.8487,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  22:00:00,14.625,120149.9878,24.38716287,23.99987017,24.19351652,0,134.8488103,23.99987017,0.005062471,26.71150048,0,0,0,162.0744917,583468.1702,162.0744917,583468.1702,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  23:00:00,14.0875,90449.9908,24.22080861,23.9998933,24.11035095,0,76.11743779,23.9998933,0.005121996,27.03322749,0,0,0,98.89304037,356014.9453,98.89304037,356014.9453,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/14  24:00:00,13.2125,44549.99547,24.03120379,23.99993657,24.01557018,0,29.79617155,23.99993657,0.005208511,27.48597949,0,0,0,45.36082095,163298.9554,45.36082095,163298.9554,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  01:00:00,11.7375,29699.99698,23.84360739,24.00831773,23.92596256,1.771324109,2.842287606,24.00831773,0.005283405,27.86390648,0,0,0,5.008741362,18031.4689,5.008741362,18031.4689,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  02:00:00,10.7875,22949.99767,23.66207471,23.84576929,23.753922,3.012456489,0,23.84576929,0.005350784,28.49377758,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  03:00:00,10.225,14849.99849,23.46559673,23.61774617,23.54167145,1.033779151,0,23.61774617,0.005414583,29.24749946,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  04:00:00,7.9375,14849.99849,23.18718585,23.25068368,23.21893477,0.130079763,4.682143064,23.25068368,0.005449981,30.10858088,0,0,0,0,0,0,0,12961.08273,3.60030076,376064.5314
e-singletint-clear,east,clear panel, 02/15  05:00:00,6.325,14849.99849,22.86852221,22.82741169,22.84796695,0,13.02396241,22.82741169,0.005464119,30.98779435,0,0,0,0,0,0,0,28237.89353,7.843859314,376064.5314
e-singletint-clear,east,clear panel, 02/15  06:00:00,4.725,29699.99698,22.52375596,22.40576085,22.4647584,0,20.60769389,22.40576085,0.0054359,31.66030085,0,0,0,0,0,0,0,27198.63494,7.555176373,376064.5314
e-singletint-clear,east,clear panel, 02/15  07:00:00,3.9,59399.99396,22.26223268,22.17599389,22.21911328,0,42.75439646,22.17599389,0.005324649,31.48532463,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  08:00:00,5.9625,75599.99231,24.19768014,23.24357645,23.72062829,0,213.9975279,23.24357645,0.005080519,28.25583583,0,0,0,154.1883235,555077.9646,154.1834143,555060.2916,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  09:00:00,8.95,59399.99396,27.97083615,23.99911132,25.98497374,0,960.9408265,23.99911132,0.00481527,25.5726812,0,0,0,941.160554,3388177.994,941.160554,3388177.994,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  10:00:00,10.6875,59399.99396,29.04032575,24.17434128,26.60733352,0,1259.703556,24.17434128,0.004596983,24.17658099,0,0,0,1247.236796,4490052.467,1247.236796,4490052.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  11:00:00,12.475,37799.99615,28.63699664,24.01781433,26.32740549,0,1148.018086,24.01781433,0.004375524,23.23598213,0,0,0,1162.834564,4186204.431,1162.834564,4186204.431,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  12:00:00,14.3625,37799.99615,27.52168602,23.99991339,25.76079971,0,800.4947952,23.99991339,0.004161012,22.12850498,0,0,0,825.527968,2971900.685,825.527968,2971900.685,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  13:00:00,16.375,37799.99615,26.44203118,23.99988907,25.22096013,0,497.2402378,23.99988907,0.003979766,21.15755354,0,0,0,538.8738966,1939946.028,538.8738966,1939946.028,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  14:00:00,17.575,37799.99615,26.09604263,23.99991512,25.04797888,0,404.8183463,23.99991512,0.003808646,20.22028711,0,0,0,456.3609747,1642899.509,456.3609747,1642899.509,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  15:00:00,18.4875,37799.99615,25.86174857,23.99992629,24.93083743,0,351.555602,23.99992629,0.003637517,19.29016585,0,0,0,410.6243454,1478247.644,410.6243454,1478247.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  16:00:00,18.9,37799.99615,25.63446525,23.99991808,24.81719166,0,308.3548818,23.99991808,0.003526049,18.68347742,0,0,0,370.8282345,1334981.644,370.8282345,1334981.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  17:00:00,18.9,37799.99615,25.39798075,23.99987897,24.69892986,0,269.9751639,23.99987897,0.003502655,18.55319416,0,0,0,332.46011,1196856.396,332.46011,1196856.396,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  18:00:00,18.2125,37799.99615,25.15682361,23.99986074,24.57834217,0,245.8154701,23.99986074,0.003511045,18.59740938,0,0,0,302.6468044,1089528.496,302.6468044,1089528.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  19:00:00,16.425,90449.9908,24.8584358,23.99988529,24.42916054,0,185.6202955,23.99988529,0.003542316,18.76207553,0,0,0,227.7387967,819859.6682,227.7387967,819859.6682,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  20:00:00,15.225,120149.9878,24.65423531,23.99987539,24.32705535,0,154.1043261,23.99987539,0.003647375,19.31528856,0,0,0,186.3526333,670869.4798,186.3526333,670869.4798,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  21:00:00,13.9375,134999.9863,24.50501521,23.9998622,24.2524387,0,142.5056549,23.9998622,0.003768324,19.95195209,0,0,0,164.1534819,590952.5348,164.1534819,590952.5348,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  22:00:00,12.9875,120149.9878,24.36570263,23.99985821,24.18278042,0,126.1550202,23.99985821,0.003913747,20.71710046,0,0,0,139.9714101,503897.0764,139.9714101,503897.0764,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  23:00:00,12.1125,90449.9908,24.17094652,23.99989403,24.08542028,0,61.7179397,23.99989403,0.004085398,21.61974496,0,0,0,68.34422961,246039.2266,68.34422961,246039.2266,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/15  24:00:00,11.0125,44549.99547,23.9535301,23.99873394,23.97613202,0,11.13537595,23.99873394,0.004261363,22.54624128,0,0,0,9.054819209,32597.34915,9.054819209,32597.34915,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  01:00:00,9.85,29699.99698,23.73838289,23.82756203,23.78297246,0,2.922567283,23.82756203,0.004494219,24.01734787,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  02:00:00,9.0875,22949.99767,23.50531647,23.54705636,23.52618642,0,7.173476959,23.54705636,0.004757978,25.84875216,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  03:00:00,8.525,14849.99849,23.26968143,23.28763487,23.27865815,0,9.721473449,23.28763487,0.005024002,27.69516976,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  04:00:00,7.9875,14849.99849,23.03141832,23.02679655,23.02910743,0,12.29001434,23.02679655,0.005284554,29.57086623,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  05:00:00,7.425,14849.99849,22.79009541,22.76675566,22.77842554,0,14.54296131,22.76675566,0.00551405,31.33324869,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  06:00:00,6.8875,29699.99698,22.55285485,22.50999627,22.53142556,0,17.34013858,22.50999627,0.005696145,32.86637598,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  07:00:00,6.0125,59399.99396,22.40226483,22.45960453,22.43093468,0,31.60348415,22.45960453,0.005789909,33.50350985,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  08:00:00,5.9125,75599.99231,23.9615221,23.28818207,23.62485209,0,155.0692253,23.28818207,0.005767284,31.78940144,0,0,0,99.29034155,357445.2296,96.99024901,349164.8964,5301.534731,1.472648536,376064.5314
e-singletint-clear,east,clear panel, 02/16  09:00:00,9.6,59399.99396,27.11661699,23.99854809,25.55758254,0,711.939191,23.99854809,0.005798997,30.60672294,0,0,0,699.08789,2516716.404,696.9652233,2509074.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  10:00:00,13.3875,59399.99396,28.04029135,23.99983283,26.02006209,0,985.3359345,23.99983283,0.006027652,31.7995167,0,0,0,1001.911097,3606879.949,1001.911097,3606879.949,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  11:00:00,15.8375,37799.99615,28.06721579,23.99997865,26.03359722,0,972.0901692,23.99997865,0.006297879,33.21053695,0,0,0,1013.845809,3649844.912,1008.91515,3632094.541,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  12:00:00,18.075,37799.99615,27.13634133,24.00003754,25.56818944,0,685.7123559,24.00003754,0.006540586,34.45512479,0,0,0,747.3188578,2690347.888,741.0501642,2667780.591,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  13:00:00,19.9625,37799.99615,26.48079976,23.99996176,25.24038076,0,501.763341,23.99996176,0.006666775,35.0553033,0,0,0,574.2089272,2067152.138,572.7586171,2061931.022,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  14:00:00,21.2875,37799.99615,26.27683191,23.99991746,25.13837469,0,444.8352186,23.99991746,0.00674828,35.42991189,0,0,0,526.8166799,1896540.048,526.8166799,1896540.048,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  15:00:00,22.3875,37799.99615,26.18145643,23.9999503,25.09070337,0,421.9017329,23.9999503,0.006907199,36.19519958,0,0,0,513.9129574,1850086.647,512.9989224,1846796.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  16:00:00,22.1125,37799.99615,25.98303657,24.00008002,24.99155829,0,381.9083797,24.00008002,0.007052129,36.91780421,0,0,0,478.442704,1722393.734,470.6993761,1694517.754,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  17:00:00,21.0125,37799.99615,25.67146038,23.99997412,24.83571725,0,324.7786681,23.99997412,0.007275997,38.07640709,0,0,0,422.9964812,1522787.332,404.4237939,1455925.658,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  18:00:00,19.85,37799.99615,25.38459627,23.99982603,24.69221115,0,292.7503725,23.99982603,0.007502594,39.24847638,0,0,0,390.9376116,1407375.402,362.6991778,1305717.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  19:00:00,18.7125,90449.9908,25.10116357,23.9998361,24.55049983,0,236.8562194,23.9998361,0.007671454,40.12103741,0,0,0,328.3438152,1182037.735,297.3165208,1070339.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  20:00:00,17.9875,120149.9878,24.92306568,23.99981843,24.46144206,0,210.5738672,23.99981843,0.007939425,41.53136365,0,0,0,300.8979045,1083232.456,264.9740414,953906.5492,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  21:00:00,17.8,134999.9863,24.82899875,23.99979301,24.41439588,0,210.507043,23.99979301,0.008173692,42.75718966,0,0,0,306.1245428,1102048.354,263.3164711,947939.2958,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  22:00:00,17.425,120149.9878,24.73596191,23.99978056,24.36787124,0,202.991257,23.99978056,0.008388562,43.86627319,0,0,0,299.9165102,1079699.437,252.6633215,909587.9573,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  23:00:00,17.2,90449.9908,24.59440069,23.99979137,24.29709603,0,146.6289235,23.99979137,0.008638522,45.18422678,0,0,0,235.8679627,849124.6657,194.4157783,699896.8018,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/16  24:00:00,17.2,44549.99547,24.46075783,23.99982014,24.23028899,0,108.0236897,23.99982014,0.008937312,46.74251718,0,0,0,193.8955012,698023.8042,155.7984678,560874.4841,0,0,376064.5314
