Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 02/17  01:00:00,17.2,29699.99698,24.35575559,23.99983844,24.17779702,0,91.16560067,23.99983844,0.009217277,48.18531419,0,0,0,177.2251932,638010.6953,138.9175401,500103.1443,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  02:00:00,16.8875,22949.99767,24.25614073,23.99984665,24.12799369,0,75.7105777,23.99984665,0.009514769,49.71705004,0,0,0,158.5768366,570876.6116,120.8152821,434935.0155,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  03:00:00,16.7,14849.99849,24.16589071,23.99985451,24.08287261,0,62.66305637,23.99985451,0.009839029,51.35223997,0,0,0,143.573874,516865.9463,106.1615206,382181.4742,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  04:00:00,16.7,14849.99849,24.09515925,23.99986782,24.04751354,0,53.83601657,23.99986782,0.01015147,52.90295853,0,0,0,135.2217206,486798.194,97.31703648,350341.3313,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  05:00:00,17.0125,14849.99849,24.04424558,23.99988524,24.02206541,0,48.92116016,23.99988524,0.010401089,54.16183969,0,0,0,134.7111101,484959.9965,95.01231159,342044.3217,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  06:00:00,16.8875,29699.99698,23.99040879,23.99988861,23.9951487,0,43.11016778,23.99988861,0.010612711,55.28053947,0,0,0,127.5254953,459091.7831,88.1333026,317279.8893,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  07:00:00,16.7,59399.99396,24.00271927,23.9998944,24.00130684,0,76.60211954,23.9998944,0.010723396,55.86852681,0,0,0,176.7894145,636441.8923,120.0042608,432015.3388,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  08:00:00,16.7,75599.99231,24.08804582,23.9999352,24.04399051,0,100.7112767,23.9999352,0.010643184,55.49264894,0,0,0,212.0385157,763338.6563,144.086729,518712.2244,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  09:00:00,17.0125,59399.99396,24.30459468,23.99995188,24.15227328,0,84.49181336,23.99995188,0.010561245,55.1285167,0,0,0,190.1851921,684666.6915,130.4668042,469680.4952,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  10:00:00,17.2,59399.99396,24.72048013,23.99996685,24.36022349,0,139.4809091,23.99996685,0.010370713,54.20499824,0,0,0,269.6559402,970761.3848,186.9951802,673182.6488,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  11:00:00,17.575,37799.99615,24.70683516,23.99997338,24.35340427,0,121.9740927,23.99997338,0.010168684,53.18638482,0,0,0,243.4778911,876520.4079,172.6430838,621515.1018,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  12:00:00,17.8,37799.99615,24.81546948,23.99996327,24.40771638,0,138.8391509,23.99996327,0.010054302,52.59767232,0,0,0,267.1265814,961655.693,191.3646968,688912.9083,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  13:00:00,18.1125,37799.99615,25.00378038,23.99995014,24.50186526,0,169.3455546,23.99995014,0.009981449,52.18958095,0,0,0,311.2874513,1120634.825,224.444903,808001.6507,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  14:00:00,18.3,37799.99615,25.35818495,23.9999233,24.67905412,0,236.6133898,23.9999233,0.009821959,51.28420029,0,0,0,401.737411,1446254.68,293.2445169,1055680.261,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  15:00:00,18.3,37799.99615,25.4512861,23.99990099,24.72559354,0,257.9840574,23.99990099,0.009622067,50.21801883,0,0,0,423.4061487,1524262.135,314.6152956,1132615.064,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  16:00:00,18.3,37799.99615,25.34551058,23.99988599,24.67269828,0,243.3100794,23.99988599,0.009540839,49.80054879,0,0,0,399.6907334,1438886.64,299.958515,1079850.654,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  17:00:00,18.3,37799.99615,25.14856549,23.9998498,24.57420764,0,218.5166565,23.9998498,0.009619184,50.17140647,0,0,0,367.6298089,1323467.312,275.1754148,990631.4932,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  18:00:00,18.3,37799.99615,24.90645446,23.99983919,24.45314683,0,199.1715383,23.99983919,0.009759275,50.87149094,0,0,0,345.7026488,1244529.536,255.8294012,920985.8445,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  19:00:00,18.3,90449.9908,24.69339017,23.99986399,24.34662708,0,161.2600219,23.99986399,0.009902329,51.63828119,0,0,0,297.6456162,1071524.218,217.9489942,784616.3792,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  20:00:00,18.3,120149.9878,24.59039035,23.99984852,24.29511943,0,152.545325,23.99984852,0.01004417,52.38614706,0,0,0,288.7642046,1039551.137,209.2494499,753298.0196,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  21:00:00,17.9875,134999.9863,24.54160193,23.99983117,24.27071655,0,161.7687503,23.99983117,0.010133106,52.8426356,0,0,0,301.0872455,1083914.084,215.8652491,777114.8969,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  22:00:00,17.8,120149.9878,24.49753518,23.99981252,24.24867385,0,164.1289162,23.99981252,0.010164642,53.0045083,0,0,0,303.1330746,1091279.069,216.665651,779996.3436,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  23:00:00,17.8,90449.9908,24.39918511,23.99981606,24.19950058,0,117.5003932,23.99981606,0.010309916,53.71542892,0,0,0,239.8471268,863449.6564,170.051871,612186.7358,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/17  24:00:00,17.8,44549.99547,24.28959569,23.99984035,24.14471802,0,84.35289991,23.99984035,0.0105521,54.93522166,0,0,0,196.8380936,708617.137,136.9085585,492870.8105,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  01:00:00,17.425,35099.99643,24.19526276,23.99985202,24.09755739,0,69.96130737,23.99985202,0.010820885,56.31056089,0,0,0,176.1695252,634210.2909,119.3530575,429671.0071,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  02:00:00,15.45,35099.99643,24.03674118,23.99990829,24.01832473,0,42.98000881,23.99990829,0.011034248,57.36484353,0,0,0,115.0278832,414100.3795,76.00904733,273632.5704,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  03:00:00,13.025,14849.99849,23.8255013,24.00397809,23.91473969,1.102581345,9.544774287,24.00397809,0.011054802,57.36083266,0,0,0,32.07964836,115486.7341,21.0206289,75674.26404,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  04:00:00,12.2,14849.99849,23.67444116,24.0119411,23.84319113,6.813482932,0,24.0119411,0.011016541,57.13103961,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  05:00:00,11.8875,14849.99849,23.5443029,23.90701569,23.7256593,9.049696195,0,23.90701569,0.010934307,57.05597352,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  06:00:00,11.325,14849.99849,23.39121647,23.71549972,23.55335809,7.388752556,0,23.71549972,0.010807947,57.00311487,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  07:00:00,11.1,55349.99437,23.27284185,23.55117526,23.41200855,4.839404358,0,23.55117526,0.010587425,56.42917219,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  08:00:00,11.1,55349.99437,23.63557843,23.78668058,23.7111295,0,31.17990128,23.78668058,0.010270587,54.02520368,0,0,0,24.85809332,89489.13597,17.25621573,62122.37661,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  09:00:00,11.475,75599.99231,24.23227094,23.99286258,24.11256676,0,119.4708499,23.99286258,0.009738295,50.69425683,0,0,0,164.4247113,591928.9607,118.6467489,427128.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  10:00:00,10.6375,75599.99231,24.07346605,24.00022897,24.03684751,0,50.29143776,24.00022897,0.009231196,48.13932558,0,0,0,58.33669177,210012.0904,43.82209643,157759.5471,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  11:00:00,9.625,55349.99437,24.11486637,24.00530991,24.06008814,0,18.09250676,24.00530991,0.008896202,46.4208684,0,0,0,4.0321923,14515.89228,3.13783012,11296.18843,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  12:00:00,9.775,44549.99547,24.44311842,24.00107348,24.22209595,0,71.01539879,24.00107348,0.008581982,44.78645426,0,0,0,72.50432542,261015.5715,57.65938788,207573.7964,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  13:00:00,11.0625,44549.99547,24.94608327,23.99999762,24.47304045,0,166.6584685,23.99999762,0.008186406,42.73520136,0,0,0,199.1136154,716809.0154,163.7458574,589485.0865,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  14:00:00,13.7625,44549.99547,24.93182019,23.99995547,24.46588783,0,167.123951,23.99995547,0.007894571,41.20485712,0,0,0,217.2117652,781962.3546,186.5711114,671656.001,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  15:00:00,15.375,44549.99547,25.04104745,23.99994154,24.5204945,0,188.5285856,23.99994154,0.00770657,40.22019767,0,0,0,250.8777629,903159.9466,221.3654484,796915.6141,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  16:00:00,15.9125,44549.99547,24.83077242,23.99995399,24.41536321,0,150.4354784,23.99995399,0.007552185,39.42411211,0,0,0,208.8864598,751991.2553,187.7809856,676011.5482,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  17:00:00,15.4125,44549.99547,24.64662452,24.00005332,24.32333892,0,114.5634525,24.00005332,0.007414336,38.71275595,0,0,0,162.7948165,586061.3394,147.8126118,532125.4024,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  18:00:00,14.3125,44549.99547,24.38477314,24.00041436,24.19259375,0,90.03969851,24.00041436,0.007316938,38.2336226,0,0,0,125.3806321,451370.2754,114.2271292,411217.6652,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  19:00:00,12.525,114749.9883,24.12101718,24.00028974,24.06065346,0,52.33766617,24.00028974,0.007263262,37.995339,0,0,0,68.23006355,245628.2288,61.77079841,222374.8743,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  20:00:00,10.6375,134999.9863,23.92598609,24.00015123,23.96306866,0,38.82728392,24.00015123,0.007331453,38.36286295,0,0,0,36.5201875,131472.675,32.65199182,117547.1705,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  21:00:00,9.3125,134999.9863,23.79659851,24.00797593,23.90228722,0,34.73462895,24.00797593,0.007459065,39.02912748,0,0,0,18.95673919,68244.26108,16.63621554,59890.37593,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  22:00:00,9.2125,134999.9863,23.69546473,24.01995876,23.85771174,0,17.40742636,24.01995876,0.007497368,39.21392935,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/18  23:00:00,9.775,114749.9883,23.53557877,23.75432021,23.64494949,3.755897218,0.307850415,23.75432021,0.007465195,39.65112432,0,0,0,0,0,0,0,14695.29478,4.082026328,376064.5314
e-singletint-clear,east,clear panel, 02/18  24:00:00,10,55349.99437,23.32213979,23.43173882,23.3769393,6.033010477,0,23.43173882,0.007370234,39.90553682,0,0,0,0,0,0,0,11711.74103,3.253261397,376064.5314
e-singletint-clear,east,clear panel, 02/19  01:00:00,9.625,35099.99643,23.10958744,23.22269881,23.16614313,0,2.765201463,23.22269881,0.007292258,39.9901149,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  02:00:00,9.0875,35099.99643,22.90523304,23.00505072,22.95514188,0,4.039749286,23.00505072,0.007221092,40.10341352,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  03:00:00,8.525,14849.99849,22.69771952,22.77552713,22.73662332,0,6.486467944,22.77552713,0.007129704,40.16631462,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  04:00:00,6.6125,14849.99849,22.41714993,22.43568105,22.42641549,0,10.26899156,22.43568105,0.007029241,40.47377714,0,0,0,0,0,0,0,11906.27323,3.30729812,376064.5314
e-singletint-clear,east,clear panel, 02/19  05:00:00,4.85,14849.99849,22.07745784,22.00311006,22.04028395,0,17.33948754,22.00311006,0.006912354,40.8860812,0,0,0,0,0,0,0,28390.83999,7.886344442,376064.5314
e-singletint-clear,east,clear panel, 02/19  06:00:00,5.15,14849.99849,21.80649397,21.70423271,21.75536334,0,22.73681005,21.70423271,0.006814018,41.07930767,0,0,0,0,0,0,0,12520.58258,3.477939606,376064.5314
e-singletint-clear,east,clear panel, 02/19  07:00:00,4.85,55349.99437,21.58572625,21.47519756,21.5304619,0,25.02582628,21.47519756,0.006695775,40.95880185,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  08:00:00,4.775,55349.99437,22.7335627,22.33196149,22.5327621,0,89.59938035,22.33196149,0.006465665,37.58547625,0,0,0,21.95430894,79035.51218,19.47022381,70092.80573,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  09:00:00,6.75,75599.99231,25.34492954,23.93784318,24.64138636,0,337.7331503,23.93784318,0.006238229,32.9129088,0,0,0,306.7853527,1104427.27,291.5642427,1049631.274,3812.197389,1.058943719,376064.5314
e-singletint-clear,east,clear panel, 02/19  10:00:00,9.55,75599.99231,26.83133383,23.99973519,25.41553451,0,667.3598473,23.99973519,0.005985892,31.48570363,0,0,0,663.9413734,2390188.944,652.2985486,2348274.775,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  11:00:00,11.6,55349.99437,26.00141598,23.99986958,25.00064278,0,416.4523354,23.99986958,0.0057789,30.40670521,0,0,0,418.5243045,1506687.496,418.5243045,1506687.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  12:00:00,13.2625,44549.99547,25.52880772,23.99990825,24.76435799,0,294.523861,23.99990825,0.005556195,29.24521402,0,0,0,310.3708248,1117334.969,310.3708248,1117334.969,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  13:00:00,14.2125,44549.99547,25.33188372,23.99992298,24.66590335,0,248.2109346,23.99992298,0.005398328,28.40344627,0,0,0,271.8736249,978745.0496,271.8736249,978745.0496,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  14:00:00,14.0875,44549.99547,25.26231822,23.99992522,24.63112172,0,231.390255,23.99992522,0.00534649,28.10443579,0,0,0,253.9764358,914315.1688,253.9764358,914315.1688,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  15:00:00,13.9,44549.99547,25.21914815,23.99992605,24.6095371,0,221.6725065,23.99992605,0.005366875,28.18199644,0,0,0,242.6775311,873639.112,242.6775311,873639.112,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  16:00:00,13.9,44549.99547,25.13555935,23.99993265,24.567746,0,205.276847,23.99993265,0.005402191,28.33700212,0,0,0,226.2874534,814634.8323,226.2874534,814634.8323,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  17:00:00,13.9,44549.99547,24.89775076,23.99994303,24.44884689,0,158.4679765,23.99994303,0.005420889,28.42336531,0,0,0,179.4741535,646106.9526,179.4741535,646106.9526,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  18:00:00,13.525,44549.99547,24.65033346,23.99992242,24.32512794,0,134.5631915,23.99992242,0.005521811,28.96638578,0,0,0,152.444239,548799.2604,152.444239,548799.2604,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  19:00:00,12.9875,114749.9883,24.3740915,23.99991645,24.18700397,0,93.68128956,23.99991645,0.005681101,29.82475801,0,0,0,107.0873826,385514.5774,107.0873826,385514.5774,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  20:00:00,12.1125,134999.9863,24.19483267,23.99987636,24.09735452,0,82.05682592,23.99987636,0.005966794,31.28212401,0,0,0,88.25651352,317723.4487,88.18800908,317476.8327,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  21:00:00,11.0125,134999.9863,24.07804913,23.99992796,24.03898855,0,79.54714063,23.99992796,0.006299583,33.0266322,0,0,0,78.46689801,282480.8328,76.55401174,275594.4423,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  22:00:00,10.6,134999.9863,23.98338391,24.00002278,23.99170335,0,59.14627234,24.00002278,0.006502706,34.12783892,0,0,0,55.31776007,199143.9362,52.74207712,189871.4776,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  23:00:00,9.5375,114749.9883,23.77542866,23.88990497,23.83266681,0,7.624457037,23.88990497,0.006651292,35.1685083,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/19  24:00:00,7.8375,55349.99437,23.44944814,23.44151824,23.44548319,1.587160941,2.996567882,23.44151824,0.006759317,36.72544708,0,0,0,0,0,0,0,31707.36447,8.807601241,376064.5314
e-singletint-clear,east,clear panel, 02/20  01:00:00,7.575,35099.99643,23.17394839,23.1233254,23.1486369,0,17.80481935,23.1233254,0.006789936,37.60444839,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  02:00:00,8.1125,35099.99643,22.99072271,22.98609655,22.98840963,0,14.95041819,22.98609655,0.006737997,37.63042147,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  03:00:00,7.9875,14849.99849,22.80093258,22.82668626,22.81380942,0,12.0736379,22.82668626,0.006570944,37.06294587,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  04:00:00,7.1125,14849.99849,22.55254875,22.550522,22.55153537,0,13.42977029,22.550522,0.006399587,36.73955732,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  05:00:00,6.0125,14849.99849,22.27009131,22.20756877,22.23883004,0,19.25712422,22.20756877,0.006245747,36.63518769,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  06:00:00,4.85,14849.99849,21.96616799,21.85146918,21.90881859,0,24.84870676,21.85146918,0.00610828,36.6467408,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  07:00:00,4.0875,55349.99437,21.68339913,21.51362431,21.59851172,0,30.57153766,21.51362431,0.005945518,36.43766966,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  08:00:00,5.65,55349.99437,22.65193885,22.40209414,22.5270165,0,73.21246298,22.40209414,0.005776112,33.57336806,0,0,0,18.14552748,65323.89892,17.02912877,61304.86359,7178.998444,1.994166235,376064.5314
e-singletint-clear,east,clear panel, 02/20  09:00:00,9.45,75599.99231,23.45296441,23.43206745,23.44251593,0,76.8566815,23.43206745,0.005707338,31.20243367,0,0,0,38.54431035,138759.5172,38.3648385,138113.4186,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  10:00:00,13.1625,75599.99231,24.93325659,23.98725324,24.46025491,0,212.0187475,23.98725324,0.005569966,29.4770985,0,0,0,224.5465898,808367.7232,224.5465898,808367.7232,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  11:00:00,14.775,55349.99437,25.45850109,23.99974896,24.72912502,0,280.5976245,23.99974896,0.005363405,28.38260964,0,0,0,308.9022279,1112048.021,308.9022279,1112048.021,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  12:00:00,16.375,44549.99547,25.57436653,23.999908,24.78713727,0,304.214079,23.999908,0.005184949,27.44578203,0,0,0,345.7634258,1244748.333,345.7634258,1244748.333,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  13:00:00,17.8875,44549.99547,25.15382864,23.99994235,24.57688549,0,217.9883855,23.99994235,0.00496235,26.26027211,0,0,0,272.0605725,979418.061,272.0605725,979418.061,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  14:00:00,18.675,44549.99547,25.03397072,23.99995111,24.51696092,0,190.4366514,23.99995111,0.004723121,24.9942663,0,0,0,251.0112899,903640.6435,251.0112899,903640.6435,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  15:00:00,19.5875,44549.99547,24.95480924,23.99995858,24.47738391,0,175.3777485,23.99995858,0.004532425,23.97734854,0,0,0,243.4784714,876522.497,243.4784714,876522.497,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  16:00:00,20.375,44549.99547,24.90678612,23.99996097,24.45337354,0,166.4906944,23.99996097,0.004334277,22.92758865,0,0,0,241.0869639,867913.0699,241.0869639,867913.0699,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  17:00:00,20.225,44549.99547,24.78619278,23.99996964,24.39308121,0,145.6451509,23.99996964,0.004148766,21.95275914,0,0,0,219.0210494,788475.7778,219.0210494,788475.7778,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  18:00:00,19.3125,44549.99547,24.62027413,23.9999409,24.31010751,0,139.9949753,23.9999409,0.004034289,21.36445288,0,0,0,205.8649152,741113.6946,205.8649152,741113.6946,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  19:00:00,17.15,114749.9883,24.38809346,23.99993128,24.19401237,0,106.8566791,23.99993128,0.004015629,21.28778695,0,0,0,154.9209684,557715.4861,154.9209684,557715.4861,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  20:00:00,14.35,134999.9863,24.18217708,23.99988836,24.09103272,0,86.98538659,23.99988836,0.004156299,22.05091766,0,0,0,111.9661653,403078.1949,111.9661653,403078.1949,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  21:00:00,11.2375,134999.9863,23.99521355,23.99986046,23.99753701,0,67.50877107,23.99986046,0.004421481,23.47157334,0,0,0,66.77434412,240387.6388,66.77434412,240387.6388,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  22:00:00,8.9375,134999.9863,23.81214179,24.00135374,23.90674776,0,29.16338045,24.00135374,0.004651378,24.68996611,0,0,0,9.598797516,34555.67106,9.598797516,34555.67106,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/20  23:00:00,7.3,114749.9883,23.53718884,23.62881221,23.58300052,1.584747211,3.967975217,23.62881221,0.004829058,26.22592762,0,0,0,0,0,0,0,43962.60998,12.21183611,376064.5314
e-singletint-clear,east,clear panel, 02/20  24:00:00,6.325,55349.99437,23.17756504,23.11152097,23.14454301,0,4.233039249,23.11152097,0.004941242,27.69069301,0,0,0,0,0,0,0,54079.4337,15.02206492,376064.5314
e-singletint-clear,east,clear panel, 02/21  01:00:00,5.0375,29699.99698,22.81844011,22.68426379,22.75135195,0,22.25896815,22.68426379,0.005054938,29.06568305,0,0,0,0,0,0,0,25084.03465,6.967787403,376064.5314
e-singletint-clear,east,clear panel, 02/21  02:00:00,4.0875,22949.99767,22.46998039,22.27982872,22.37490455,0,30.31968568,22.27982872,0.005170679,30.46459256,0,0,0,0,0,0,0,12582.70215,3.49519504,376064.5314
e-singletint-clear,east,clear panel, 02/21  03:00:00,4.2125,14849.99849,22.15981948,21.95143016,22.05562482,0,34.05562924,21.95143016,0.005228456,31.42368197,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  04:00:00,3.7125,14849.99849,21.86196674,21.66135195,21.76165935,0,33.73548169,21.66135195,0.005246424,32.09467615,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  05:00:00,3.3,14849.99849,21.56403443,21.34774116,21.4558878,0,36.40904062,21.34774116,0.00524569,32.7119408,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  06:00:00,3.3,29699.99698,21.30529564,21.10879766,21.20704665,0,35.58722547,21.10879766,0.005226976,33.09821633,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  07:00:00,3.3,59399.99396,21.14045004,21.08040627,21.11042816,0,43.28491099,21.08040627,0.00514616,32.65977526,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  08:00:00,3.9875,75599.99231,23.63657207,22.80818504,23.22237855,0,158.7420405,22.80818504,0.005017817,28.74596581,0,0,0,73.24453403,263680.3225,72.96894483,262688.2014,13123.02394,3.645284428,376064.5314
e-singletint-clear,east,clear panel, 02/21  09:00:00,8.5875,59399.99396,27.32502667,23.99472227,25.65987447,0,799.2028374,23.99472227,0.0049525,26.3821613,0,0,0,775.272488,2790980.957,775.272488,2790980.957,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  10:00:00,15.2875,59399.99396,28.79712073,24.07746102,26.43729088,0,1226.619079,24.07746102,0.004890421,25.93559141,0,0,0,1252.464216,4508871.179,1252.464216,4508871.179,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  11:00:00,20.2375,37799.99615,28.68548031,24.0325796,26.35902995,0,1175.423782,24.0325796,0.004749378,25.2596702,0,0,0,1254.304564,4515496.432,1254.304564,4515496.432,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  12:00:00,22.3875,37799.99615,27.61917694,23.99996272,25.80956983,0,839.724386,23.99996272,0.004459276,23.76005714,0,0,0,930.7840773,3350822.678,930.7840773,3350822.678,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  13:00:00,23.1125,37799.99615,26.59109411,23.99987267,25.29548339,0,536.5159007,23.99987267,0.004207856,22.4070517,0,0,0,633.5671938,2280841.898,633.5671938,2280841.898,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  14:00:00,23.675,37799.99615,26.27024171,23.99989879,25.13507025,0,447.1980288,23.99989879,0.003978915,21.17434764,0,0,0,548.9070742,1976065.467,548.9070742,1976065.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  15:00:00,23.9,37799.99615,26.06717151,23.99991477,25.03354314,0,397.7944377,23.99991477,0.003811577,20.26882177,0,0,0,501.3795256,1804966.292,501.3795256,1804966.292,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  16:00:00,23.9,37799.99615,25.86982848,23.99990642,24.93486745,0,357.3050205,23.99990642,0.003715739,19.74231684,0,0,0,460.900034,1659240.122,460.900034,1659240.122,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  17:00:00,23.9,37799.99615,25.67316501,23.99985549,24.83651025,0,325.0499385,23.99985549,0.003692248,19.59849212,0,0,0,428.6498874,1543139.595,428.6498874,1543139.595,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  18:00:00,23.2125,37799.99615,25.44989348,23.99982965,24.72486157,0,304.9359091,23.99982965,0.003719706,19.73594723,0,0,0,402.8822864,1450376.231,402.8822864,1450376.231,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  19:00:00,21.425,90449.9908,25.15404097,23.99985427,24.57694762,0,249.6887729,23.99985427,0.00376122,19.94225727,0,0,0,332.9296818,1198546.855,332.9296818,1198546.855,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  20:00:00,19.85,120149.9878,24.94862394,23.99983579,24.47422987,0,217.4614997,23.99983579,0.003852687,20.41653085,0,0,0,287.7429563,1035874.643,287.7429563,1035874.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  21:00:00,18.7125,134999.9863,24.82037079,23.99981728,24.41009403,0,209.6090598,23.99981728,0.003971407,21.05502686,0,0,0,270.5253953,973891.4232,270.5253953,973891.4232,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  22:00:00,17.6125,120149.9878,24.69171312,23.99980868,24.3457609,0,194.1112443,23.99980868,0.004094682,21.6987393,0,0,0,245.9726696,885501.6105,245.9726696,885501.6105,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  23:00:00,17.2,90449.9908,24.53181851,23.9998268,24.26582265,0,134.239359,23.9998268,0.004261857,22.57008825,0,0,0,182.695393,657703.4149,182.695393,657703.4149,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/21  24:00:00,16.2,44549.99547,24.34806436,23.99985576,24.17396006,0,85.31138336,23.99985576,0.004474315,23.68714209,0,0,0,125.493587,451776.9133,125.493587,451776.9133,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  01:00:00,14.5375,29699.99698,24.15390805,23.99988739,24.07689772,0,50.74373071,23.99988739,0.004715479,24.93836536,0,0,0,77.19521507,277902.7742,77.19521507,277902.7742,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  02:00:00,13.525,22949.99767,23.98870406,23.99991756,23.99431081,0,25.02303133,23.99991756,0.004935329,26.08209267,0,0,0,43.11848395,155226.5422,43.11848395,155226.5422,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  03:00:00,12.6125,14849.99849,23.83126984,24.01798812,23.92462898,2.913542248,4.346593138,24.01798812,0.005096018,26.87803532,0,0,0,10.77971125,38806.96049,10.77971125,38806.96049,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  04:00:00,11.2,14849.99849,23.64918313,23.89802058,23.77360185,7.354349166,0,23.89802058,0.005173966,27.45633855,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  05:00:00,9.85,14849.99849,23.42340813,23.56794508,23.4956766,1.592642141,0.398153081,23.56794508,0.0052205,28.24634091,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  06:00:00,8.7125,29699.99698,23.18408684,23.24746357,23.2157752,0,6.247101563,23.24746357,0.005236151,28.88316345,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  07:00:00,7.9875,59399.99396,23.04013077,23.19522121,23.11767599,0,22.3685072,23.19522121,0.005169465,28.60813711,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  08:00:00,8.8,75599.99231,25.77253553,23.91809178,24.84531366,0,411.7757351,23.91809178,0.004991944,26.45820356,0,0,0,378.2359614,1361649.461,378.2359614,1361649.461,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  09:00:00,11.525,59399.99396,28.66372026,24.10741793,26.38556909,0,1137.604356,24.10741793,0.004838926,25.36283201,0,0,0,1127.913699,4060489.315,1127.913699,4060489.315,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  10:00:00,14.175,59399.99396,29.67038949,24.62865063,27.14952006,0,1316.260978,24.62865063,0.00477889,24.27847983,0,0,0,1325.27542,4770991.511,1325.27542,4770991.511,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  11:00:00,16.75,37799.99615,29.27223647,24.27406632,26.7731514,0,1263.793265,24.27406632,0.004907804,25.46721253,0,0,0,1323.930302,4766149.087,1323.930302,4766149.087,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  12:00:00,19.55,37799.99615,28.06305687,24.0045089,26.03378288,0,953.8752742,24.0045089,0.005077668,26.74965743,0,0,0,1022.960121,3682656.435,1022.960121,3682656.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  13:00:00,21.975,37799.99615,27.02653378,23.99992891,25.51323134,0,643.5949319,23.99992891,0.005161881,27.1523227,0,0,0,731.3129612,2632726.66,731.3129612,2632726.66,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  14:00:00,23.4875,37799.99615,26.74208284,23.999893,25.37098792,0,560.4010346,23.999893,0.005102204,26.78662222,0,0,0,660.5649312,2378033.752,660.5649312,2378033.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  15:00:00,23.9,37799.99615,26.53684264,23.99989045,25.26836655,0,508.4956835,23.99989045,0.004966458,26.05959708,0,0,0,612.0728693,2203462.33,612.0728693,2203462.33,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  16:00:00,24.5875,37799.99615,26.3618667,23.99988048,25.18087359,0,470.17451,23.99988048,0.004922328,25.81344688,0,0,0,579.4460943,2086005.94,579.4460943,2086005.94,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  17:00:00,23.9375,37799.99615,26.20971189,23.99981572,25.10476381,0,445.0330936,23.99981572,0.004995468,26.16728687,0,0,0,548.9551617,1976238.582,548.9551617,1976238.582,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  18:00:00,22.9875,37799.99615,25.90029922,23.99979455,24.95004688,0,400.9334025,23.99979455,0.005144922,26.93352066,0,0,0,497.0151493,1789254.538,497.0151493,1789254.538,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  19:00:00,21.7375,90449.9908,25.53221764,23.99981938,24.76601851,0,326.0162459,23.99981938,0.005306252,27.77089254,0,0,0,411.7714754,1482377.312,411.7714754,1482377.312,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  20:00:00,20.4125,120149.9878,25.27621991,23.99979832,24.63800912,0,282.3490438,23.99979832,0.005514299,28.86867446,0,0,0,357.1542068,1285755.145,357.1542068,1285755.145,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  21:00:00,18.625,134999.9863,25.08715406,23.99975983,24.54345695,0,260.5297828,23.99975983,0.005860521,30.69562561,0,0,0,320.4737577,1153705.528,320.4737577,1153705.528,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  22:00:00,17.1125,120149.9878,24.9142363,23.99981899,24.45702764,0,234.5010982,23.99981899,0.006495948,34.00191511,0,0,0,284.3313211,1023592.756,281.7854981,1014427.793,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  23:00:00,16.325,90449.9908,24.71947149,23.99998352,24.3597275,0,165.7053897,23.99998352,0.007122998,37.27064626,0,0,0,219.3956026,789824.1692,206.3933155,743015.9356,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/22  24:00:00,15.7875,44549.99547,24.52873058,23.99981094,24.26427076,0,114.4024835,23.99981094,0.007603754,39.77122729,0,0,0,167.5142784,603051.4022,150.6093224,542193.5606,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  01:00:00,14.85,29699.99698,24.35570074,23.99984087,24.1777708,0,83.27990883,23.99984087,0.00797858,41.7068805,0,0,0,129.0499103,464579.6772,111.6893403,402081.6252,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  02:00:00,13.4,22949.99767,24.1741954,24.00006791,24.08713166,0,51.46694283,24.00006791,0.008283616,43.27988781,0,0,0,81.09462841,291940.6623,67.84259503,244233.3421,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  03:00:00,10.675,14849.99849,23.93724164,23.97211455,23.95467809,0,14.19836329,23.97211455,0.008497366,44.4567894,0,0,0,13.555085,48798.30601,11.06126255,39820.5452,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  04:00:00,9.4,14849.99849,23.71016712,23.75848432,23.73432572,0,8.214007979,23.75848432,0.008589731,45.51444979,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  05:00:00,10.4625,14849.99849,23.56429408,23.66576594,23.61503001,0,4.839076902,23.66576594,0.008703275,46.45382174,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  06:00:00,11.1,29699.99698,23.46952297,23.66847568,23.56899933,1.089923686,0.165494756,23.66847568,0.008908606,47.58091626,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  07:00:00,10.7875,59399.99396,23.42940165,23.8254811,23.62744138,0,10.0287,23.8254811,0.008943515,47.3458241,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  08:00:00,10.6,75599.99231,24.20483459,23.97778832,24.09131146,0,106.712373,23.97778832,0.008530464,44.82232408,0,0,0,120.4663458,433678.8449,96.74289228,348274.4122,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  09:00:00,11.6,59399.99396,25.63146934,23.99945659,24.81546297,0,325.5944469,23.99945659,0.007675691,40.37261984,0,0,0,377.4955285,1358983.903,327.386492,1178591.371,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  10:00:00,13.575,59399.99396,27.48124799,23.99960029,25.74042414,0,801.2016079,23.99960029,0.00670537,35.3588569,0,0,0,866.8406978,3120626.512,819.1768751,2949036.75,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  11:00:00,14.775,37799.99615,27.8032063,23.99979616,25.90150123,0,880.0466221,23.99979616,0.006170528,32.59924261,0,0,0,911.415358,3281095.289,908.1565811,3269363.692,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  12:00:00,15.6875,37799.99615,27.19084897,23.99981861,25.59533379,0,698.3772558,23.99981861,0.005858554,30.97827691,0,0,0,734.1053837,2642779.381,734.1053837,2642779.381,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  13:00:00,16.7875,37799.99615,26.41966843,23.99988564,25.20977704,0,485.2831504,23.99988564,0.005607509,29.66258985,0,0,0,530.1464129,1908527.086,530.1464129,1908527.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  14:00:00,17.8875,37799.99615,26.20383633,23.99990929,25.10187281,0,426.3208413,23.99990929,0.005426096,28.71122128,0,0,0,480.2785327,1729002.718,480.2785327,1729002.718,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  15:00:00,18.3,37799.99615,26.02999331,23.9999204,25.01495686,0,386.1288639,23.9999204,0.005285837,27.95771797,0,0,0,443.5029124,1596610.485,443.5029124,1596610.485,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  16:00:00,19.3625,37799.99615,25.83858366,23.99990946,24.91924656,0,349.0439231,23.99990946,0.005185581,27.42141543,0,0,0,415.200599,1494722.157,415.200599,1494722.157,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  17:00:00,19.625,37799.99615,25.534435,23.99986707,24.76715104,0,298.4880006,23.99986707,0.005137246,27.1851301,0,0,0,366.8273332,1320578.4,366.8273332,1320578.4,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  18:00:00,18.7125,37799.99615,25.26344793,23.9998542,24.63165106,0,267.7115606,23.9998542,0.00509961,26.99783345,0,0,0,328.5400422,1182744.152,328.5400422,1182744.152,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  19:00:00,16.925,90449.9908,24.94610354,23.99988763,24.47299559,0,203.6085161,23.99988763,0.005022728,26.59401424,0,0,0,249.7336105,899040.9976,249.7336105,899040.9976,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  20:00:00,15.0375,120149.9878,24.69993192,23.99988357,24.34990775,0,162.0865192,23.99988357,0.004982653,26.40016965,0,0,0,192.6821929,693655.8944,192.6821929,693655.8944,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  21:00:00,13.025,134999.9863,24.5093322,23.99987678,24.25460449,0,140.6337846,23.99987678,0.004986193,26.46208404,0,0,0,154.6460862,556725.9105,154.6460862,556725.9105,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  22:00:00,11.2,120149.9878,24.32723098,23.99988122,24.1635561,0,114.3638063,23.99988122,0.005031292,26.73648125,0,0,0,113.3335056,408000.6202,113.3335056,408000.6202,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  23:00:00,9.5375,90449.9908,24.08120357,24.00250026,24.04185192,0,38.4439446,24.00250026,0.005120925,27.23195308,0,0,0,23.40622038,84262.39336,23.40622038,84262.39336,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/23  24:00:00,8.9,44549.99547,23.83837868,23.83620885,23.83729377,0,10.8677291,23.83620885,0.00519973,27.93645949,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  01:00:00,8.525,29699.99698,23.59728112,23.58186538,23.58957325,0,11.97236823,23.58186538,0.005229896,28.5483777,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  02:00:00,8.675,22949.99767,23.38316963,23.37368657,23.3784281,0,12.12955305,23.37368657,0.005226414,28.9004722,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  03:00:00,8.525,14849.99849,23.18551543,23.20211685,23.19381614,0,10.31134863,23.20211685,0.005214618,29.13626659,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  04:00:00,7.9875,14849.99849,22.95929105,22.96020717,22.95974911,0,11.65693718,22.96020717,0.005208075,29.52915499,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  05:00:00,7.8,14849.99849,22.73838664,22.73348396,22.7359353,0,12.63634827,22.73348396,0.005213432,29.9680943,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  06:00:00,7.425,29699.99698,22.52963311,22.52539691,22.52751501,0,13.49010852,22.52539691,0.005211741,30.35835097,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  07:00:00,6.8875,59399.99396,22.40177466,22.51296769,22.45737117,0,26.24452984,22.51296769,0.005162711,30.1277635,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  08:00:00,7.0125,75599.99231,23.93473672,23.50431064,23.71952368,0,128.3528632,23.50431064,0.005018522,27.63540644,0,0,0,72.35495916,260477.853,72.35495916,260477.853,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  09:00:00,9.325,59399.99396,25.84729484,23.99726151,24.92227817,0,387.8299541,23.99726151,0.004893399,26.1704105,0,0,0,370.7015208,1334525.475,370.7015208,1334525.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  10:00:00,11.2875,59399.99396,25.44919678,23.99988628,24.72454153,0,288.3813446,23.99988628,0.004799668,25.69452792,0,0,0,287.9752671,1036710.962,287.9752671,1036710.962,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  11:00:00,12.7,37799.99615,26.59509977,23.99989793,25.29749885,0,530.1499098,23.99989793,0.004700326,25.17615596,0,0,0,541.3766281,1948955.861,541.3766281,1948955.861,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  12:00:00,14.3625,37799.99615,26.51252146,23.99989677,25.25620911,0,515.5608067,23.99989677,0.004617161,24.7185913,0,0,0,540.5021843,1945807.864,540.5021843,1945807.864,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  13:00:00,15.375,37799.99615,25.93920295,23.99992476,24.96956385,0,371.2106396,23.99992476,0.004553965,24.34312699,0,0,0,404.5151266,1456254.456,404.5151266,1456254.456,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  14:00:00,16.2875,37799.99615,25.7948129,23.99993317,24.89737303,0,333.1812036,23.99993317,0.004517949,24.1187301,0,0,0,374.0070128,1346425.246,374.0070128,1346425.246,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  15:00:00,17.3875,37799.99615,25.68032869,23.99993855,24.84013362,0,307.4486763,23.99993855,0.004511899,24.07760156,0,0,0,357.3441166,1286438.82,357.3441166,1286438.82,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  16:00:00,17.8,37799.99615,25.61544522,23.99991998,24.8076826,0,298.4550542,23.99991998,0.004547001,24.24836744,0,0,0,351.7488274,1266295.779,351.7488274,1266295.779,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  17:00:00,17.8,37799.99615,25.38008775,23.99987637,24.68998206,0,265.0153161,23.99987637,0.004665658,24.86715823,0,0,0,318.3054456,1145899.604,318.3054456,1145899.604,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  18:00:00,17.1125,37799.99615,25.10209687,23.99986216,24.55097952,0,234.4248314,23.99986216,0.004799569,25.55936401,0,0,0,282.0394393,1015341.981,282.0394393,1015341.981,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  19:00:00,16.0125,90449.9908,24.76536268,23.99989001,24.38262634,0,168.1964389,23.99989001,0.004905551,26.12594067,0,0,0,206.7343619,744243.7028,206.7343619,744243.7028,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  20:00:00,14.85,120149.9878,24.55495915,23.99987934,24.27741924,0,136.25158,23.99987934,0.005058151,26.94219263,0,0,0,165.1892487,594681.2952,165.1892487,594681.2952,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  21:00:00,13.7125,134999.9863,24.42124543,23.99986704,24.21055624,0,128.554665,23.99986704,0.00523179,27.85939616,0,0,0,148.0977004,533151.7215,148.0977004,533151.7215,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  22:00:00,12.6125,120149.9878,24.29010619,23.9998608,24.14498349,0,114.0993615,23.9998608,0.005415408,28.82872054,0,0,0,124.5397553,448343.1193,124.5397553,448343.1193,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  23:00:00,11.8875,90449.9908,24.10018641,23.99991117,24.05004879,0,51.50510572,23.99991117,0.005590839,29.7729285,0,0,0,56.0435811,201756.8919,56.0435811,201756.8919,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/24  24:00:00,11.0125,44549.99547,23.89085266,23.99220833,23.9415305,0,5.087962881,23.99220833,0.005636911,30.04125355,0,0,0,3.923318009,14123.94483,3.923318009,14123.94483,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  01:00:00,9.1625,35099.99643,23.65383919,23.72897775,23.69140847,0,4.641580626,23.72897775,0.005645472,30.54828951,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  02:00:00,8.3,35099.99643,23.40614761,23.40267311,23.40441036,0,12.73589041,23.40267311,0.005675561,31.30725525,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  03:00:00,7.6125,14849.99849,23.15860237,23.13667545,23.14763891,0,14.71975452,23.13667545,0.005718847,32.05527817,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  04:00:00,6.2,14849.99849,22.85512092,22.76839307,22.81175699,0,20.53489044,22.76839307,0.005784289,33.15067132,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  05:00:00,4.85,14849.99849,22.53288677,22.38832533,22.46060605,0,26.32895461,22.38832533,0.005862436,34.37850972,0,0,0,0,0,0,0,11289.68012,3.136022256,376064.5314
e-singletint-clear,east,clear panel, 02/25  06:00:00,5.4625,14849.99849,22.29434575,22.14582776,22.22008675,0,30.12602424,22.14582776,0.005923425,35.2477065,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  07:00:00,6.7875,55349.99437,22.17359407,22.11522563,22.14440985,0,21.56008093,22.11522563,0.005945225,35.46429942,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  08:00:00,7.8875,55349.99437,22.51120809,22.47546594,22.49333702,0,44.13397462,22.47546594,0.005904598,34.47522853,0,0,0,12.93669746,46572.11087,12.16551232,43795.84435,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  09:00:00,10.05,75599.99231,23.06659871,23.26739104,23.16699487,0,57.26796667,23.26739104,0.005897939,32.8664148,0,0,0,25.50609746,91821.95086,24.69828719,88913.83387,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  10:00:00,12.475,75599.99231,23.69424425,23.87575307,23.78499866,0,36.90992649,23.87575307,0.005898689,31.70819672,0,0,0,36.81556691,132536.0409,36.73521794,132246.7846,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  11:00:00,13.9875,55349.99437,24.39344424,23.99665168,24.19504796,0,79.60994408,23.99665168,0.005911627,31.54617696,0,0,0,100.6818395,362454.622,100.6818395,362454.622,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  12:00:00,15.8375,44549.99547,24.80864523,23.99987372,24.40425947,0,145.4089046,23.99987372,0.005989243,31.95022194,0,0,0,182.2970049,656269.2177,182.2970049,656269.2177,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  13:00:00,17.3875,44549.99547,24.96353095,23.99992676,24.48172885,0,176.058496,23.99992676,0.006143171,32.74269373,0,0,0,225.7613317,812740.7941,225.7613317,812740.7941,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  14:00:00,18.8,44549.99547,24.88475979,23.99992546,24.44234262,0,160.9237015,23.99992546,0.00629973,33.51409651,0,0,0,222.30493,800297.7481,222.30493,800297.7481,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  15:00:00,19.775,44549.99547,24.91641148,23.9999264,24.45816894,0,165.4175721,23.9999264,0.006487404,34.45473719,0,0,0,234.8648267,845513.376,234.8648267,845513.376,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  16:00:00,19.625,44549.99547,24.97137724,23.99998753,24.48568238,0,174.940196,23.99998753,0.006653669,35.31507917,0,0,0,245.2372482,882854.0935,243.1262854,875254.6274,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  17:00:00,19.4,44549.99547,24.83554163,24.00011286,24.41782724,0,154.0440673,24.00011286,0.006800636,36.06372746,0,0,0,225.4897472,811763.0899,220.3527772,793269.9978,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  18:00:00,19.4,44549.99547,24.65015293,24.00019252,24.32517273,0,146.3191122,24.00019252,0.006972021,36.97172998,0,0,0,220.5403492,793945.2571,212.6137692,765409.5693,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  19:00:00,18.7125,114749.9883,24.47342767,24.00031687,24.23687227,0,125.7225312,24.00031687,0.007153198,37.93549304,0,0,0,197.3397228,710423.002,186.3038915,670694.0095,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  20:00:00,18.3,134999.9863,24.38342384,24.00004243,24.19173313,0,130.3503094,24.00004243,0.007380693,39.12843588,0,0,0,202.5170944,729061.5399,187.5274377,675098.7758,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  21:00:00,17.9875,134999.9863,24.35905392,23.99980431,24.17942912,0,143.8744351,23.99980431,0.007599197,40.2734408,0,0,0,219.0266278,788495.86,198.4365446,714371.5604,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  22:00:00,17.425,134999.9863,24.30087831,23.99983896,24.15035863,0,126.848755,23.99983896,0.007718172,40.92187607,0,0,0,198.4715686,714497.6468,176.7216131,636197.8073,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  23:00:00,16.5125,114749.9883,24.16000948,23.99989406,24.07995177,0,67.61629086,23.99989406,0.007855137,41.68067067,0,0,0,125.6371693,452293.8094,109.8989769,395636.3169,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/25  24:00:00,15.4125,55349.99437,23.98629314,24.00031109,23.99330212,0,24.3986348,24.00031109,0.00806193,42.75192852,0,0,0,67.31603402,242337.7225,57.49883719,206995.8139,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  01:00:00,14.3125,35099.99643,23.83611606,24.00032507,23.91822056,0,14.515845,24.00032507,0.008362299,44.30700664,0,0,0,46.40940388,167073.854,38.46861521,138487.0148,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  02:00:00,13.525,35099.99643,23.70894417,24.00020862,23.8545764,0.446696752,2.463127583,24.00020862,0.008670026,45.88650864,0,0,0,24.1790765,87044.67538,19.43569005,69968.48417,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  03:00:00,13.3,14849.99849,23.62572722,24.02832194,23.82702458,6.838160498,0,24.02832194,0.008916829,47.07719841,0,0,0,10.24995623,36899.84243,8.044488617,28960.15902,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  04:00:00,13.3,14849.99849,23.56625001,24.04390074,23.80507538,14.4564092,0,24.04390074,0.009093906,47.95358351,0,0,0,0,0,0,0,0,0,376064.5314
