Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 02/26  05:00:00,12.6125,14849.99849,23.46282132,23.9440508,23.70343606,15.57382909,0,23.9440508,0.009244025,48.99696956,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  06:00:00,12.2,14849.99849,23.33621925,23.77148372,23.55385148,12.28220799,0,23.77148372,0.00934565,50.02483705,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  07:00:00,11.8875,55349.99437,23.24768752,23.6610866,23.45438706,10.17809227,0,23.6610866,0.009335822,50.33749314,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  08:00:00,12.0125,55349.99437,23.56180411,23.87705874,23.71943143,0,23.98009594,23.87705874,0.009222908,49.11584096,0,0,0,25.67537479,92431.34923,19.35730591,69686.30126,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  09:00:00,13.2625,75599.99231,24.19607023,23.99559063,24.09583043,0,120.6173505,23.99559063,0.008943458,47.30866052,0,0,0,174.2154294,627175.5458,135.18986,486683.4962,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  10:00:00,14.2125,75599.99231,24.6121808,23.99986863,24.30602471,0,146.1304337,23.99986863,0.008561944,45.33447531,0,0,0,210.6380254,758296.8913,169.2239553,609206.2391,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  11:00:00,15.15,55349.99437,24.91565864,23.99995299,24.45780581,0,162.3943887,23.99995299,0.008274822,43.82322151,0,0,0,233.2826174,839817.4226,193.2618631,695742.707,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  12:00:00,16.2875,44549.99547,25.17375768,23.99993127,24.58684448,0,208.9494307,23.99993127,0.008070774,42.74031443,0,0,0,293.5518708,1056786.735,249.2498821,897299.5755,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  13:00:00,17.3875,44549.99547,25.47322258,23.99989557,24.73655907,0,269.7115961,23.99989557,0.007892163,41.75404663,0,0,0,367.5295147,1323106.253,319.1298029,1148867.29,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  14:00:00,18.1125,44549.99547,25.49733116,23.99989098,24.74861107,0,276.1966568,23.99989098,0.007794449,41.18640794,0,0,0,376.2390613,1354460.621,331.6464765,1193927.315,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  15:00:00,18.675,44549.99547,25.52084319,23.99988903,24.76036611,0,280.905675,23.99988903,0.007737333,40.84714237,0,0,0,382.9977131,1378791.767,341.0398978,1227743.632,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  16:00:00,19.2125,44549.99547,25.46418785,23.99989331,24.73204058,0,269.8623256,23.99989331,0.007720639,40.74466451,0,0,0,373.2983732,1343874.143,334.4729101,1204102.476,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  17:00:00,19.4,44549.99547,25.31918593,23.99990165,24.65954379,0,242.109506,23.99990165,0.007734269,40.78996304,0,0,0,343.6160034,1237017.612,308.2863855,1109830.988,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  18:00:00,19.4,44549.99547,25.07667893,23.99987383,24.53827638,0,222.803487,23.99987383,0.007830019,41.27311418,0,0,0,324.0582211,1166609.596,288.9744481,1040308.013,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  19:00:00,19.0875,114749.9883,24.82352252,23.99986551,24.41169402,0,185.9876846,23.99986551,0.007982974,42.09575931,0,0,0,284.2502334,1023300.84,249.5505907,898382.1266,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  20:00:00,18.525,134999.9863,24.68569408,23.99980492,24.3427495,0,180.0865343,23.99980492,0.008226023,43.37711739,0,0,0,278.3235018,1001964.606,238.9507551,860222.7184,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  21:00:00,18.3,134999.9863,24.62393388,23.99975272,24.3118433,0,186.4658959,23.99975272,0.008500526,44.8052658,0,0,0,291.4494076,1049217.867,243.4164301,876299.1482,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  22:00:00,17.9875,134999.9863,24.56121142,23.99979272,24.28050207,0,168.9071804,23.99979272,0.008696524,45.85295073,0,0,0,273.4151223,984294.4404,223.2216606,803597.9783,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  23:00:00,17.425,114749.9883,24.43008383,23.99985065,24.21496724,0,110.3576256,23.99985065,0.008906784,46.96339532,0,0,0,200.0414895,720149.362,159.9805192,575929.8692,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/26  24:00:00,17.2,55349.99437,24.29572634,23.99987434,24.14780034,0,72.28155029,23.99987434,0.009172758,48.31479452,0,0,0,153.625676,553052.4337,120.0072596,432026.1346,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  01:00:00,16.8875,29699.99698,24.19323615,23.99986508,24.09655062,0,67.22676297,23.99986508,0.009503624,50.0125364,0,0,0,148.0352535,532926.9126,112.3269373,404376.9743,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  02:00:00,16.7,22949.99767,24.10748143,23.99986781,24.05367462,0,55.45020253,23.99986781,0.009815926,51.63050323,0,0,0,134.2705476,483373.9713,98.98175156,356334.3056,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  03:00:00,16.7,14849.99849,24.03723675,23.99988448,24.01856062,0,46.98850713,23.99988448,0.010070178,52.94649232,0,0,0,125.5834419,452100.391,90.51933987,325869.6235,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  04:00:00,16.7,14849.99849,23.9746873,23.99989821,23.98729275,0,40.17827712,23.99989821,0.010279889,54.0311419,0,0,0,118.3138357,425929.8086,83.70890691,301352.0649,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  05:00:00,16.7,14849.99849,23.92265463,23.99990851,23.96128157,0,35.55942941,23.99990851,0.010452712,54.92445724,0,0,0,113.5236678,408685.2041,79.09002331,284724.0839,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  06:00:00,16.7,29699.99698,23.88095405,23.99991607,23.94043506,0,32.93579372,23.99991607,0.010590745,55.6727011,0,0,0,111.1863743,400270.9474,76.46702336,275281.2841,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  07:00:00,16.325,59399.99396,23.89186196,23.99992992,23.94589594,0,64.81369121,23.99992992,0.010570704,55.55506799,0,0,0,153.8096892,553714.881,105.2105608,378758.0191,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  08:00:00,16.1,75599.99231,24.16983238,23.99996103,24.08489671,0,111.0321767,23.99996103,0.010305172,54.16159044,0,0,0,215.0877197,774315.7911,149.5370175,538333.263,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  09:00:00,16.475,59399.99396,24.3404743,23.99996946,24.17022188,0,89.36480247,23.99996946,0.010075709,52.97485594,0,0,0,183.7442226,661479.2012,130.9858185,471548.9468,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  10:00:00,17.0125,59399.99396,24.92148301,23.9999698,24.4607264,0,170.34743,23.9999698,0.00977834,51.4354763,0,0,0,296.5829615,1067698.661,216.4104733,779077.704,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  11:00:00,17.8875,37799.99615,25.3917983,23.99993398,24.69586614,0,244.6233814,23.99993398,0.009323523,49.10923101,0,0,0,391.4347965,1409165.267,297.9690625,1072688.625,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  12:00:00,18.675,37799.99615,25.61091909,23.99989429,24.80540669,0,291.7804261,23.99989429,0.008939018,47.13080569,0,0,0,444.8313768,1601392.957,351.6870577,1266073.408,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  13:00:00,19.5875,37799.99615,25.7658101,23.99987988,24.88284499,0,325.5984423,23.99987988,0.008704236,45.88125942,0,0,0,483.6063723,1740982.94,393.1249777,1415249.92,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  14:00:00,21.0625,37799.99615,25.89648505,23.99986795,24.9481765,0,356.2546005,23.99986795,0.008549104,45.00088431,0,0,0,522.6165305,1881419.51,436.11303,1570006.908,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  15:00:00,22.7,37799.99615,25.83530543,23.99987962,24.91759252,0,344.0366494,23.99987962,0.008473869,44.57629346,0,0,0,513.0346783,1846924.842,437.598365,1575354.114,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  16:00:00,23.3,37799.99615,25.84430176,23.99986319,24.92208247,0,350.7971704,23.99986319,0.008417354,44.25508695,0,0,0,520.1064065,1872383.063,449.3645401,1617712.344,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  17:00:00,23.9875,37799.99615,25.61881799,23.99982072,24.80931935,0,314.4635157,23.99982072,0.008393805,44.11627755,0,0,0,478.5977406,1722951.866,418.7734322,1507584.356,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  18:00:00,24.0875,37799.99615,25.37009307,23.99980854,24.68495081,0,288.215364,23.99980854,0.008393824,44.11640913,0,0,0,448.4394862,1614382.15,393.3565046,1416083.417,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  19:00:00,22.8375,90449.9908,25.09779937,23.99983427,24.54881682,0,238.5472299,23.99983427,0.008389927,44.09613474,0,0,0,382.9838303,1378741.789,333.2893443,1199841.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  20:00:00,21.2,120149.9878,24.91198721,23.99980754,24.45589738,0,212.3251245,23.99980754,0.008510743,44.75094385,0,0,0,344.8862919,1241590.651,293.4187018,1056307.326,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  21:00:00,19.1625,134999.9863,24.76771858,23.99979685,24.38375772,0,201.3422028,23.99979685,0.00871848,45.84547841,0,0,0,322.8771212,1162357.636,265.4264863,955535.3509,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  22:00:00,16.6125,120149.9878,24.59272203,23.99980781,24.29626492,0,175.357488,23.99980781,0.008843782,46.52450504,0,0,0,272.6346653,981484.7951,218.2268281,785616.581,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  23:00:00,14.85,90449.9908,24.3732262,23.99984599,24.1865361,0,102.7599846,23.99984599,0.008984281,47.27083016,0,0,0,166.8607656,600698.7562,131.021271,471676.5757,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/27  24:00:00,13.4,44549.99547,24.15155548,23.99998852,24.075772,0,47.58565087,23.99998852,0.009165336,48.20920118,0,0,0,82.98694554,298753.004,63.85096594,229863.4774,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  01:00:00,12.8,29699.99698,23.98644712,24.00038841,23.99341777,0,22.86014068,24.00038841,0.009352001,49.17532016,0,0,0,45.24557722,162884.078,34.14878116,122935.6122,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  02:00:00,12.1125,22949.99767,23.8412373,24.00813777,23.92468754,1.251474072,4.604000971,24.00813777,0.009551311,50.18404887,0,0,0,11.49687919,41388.76509,8.549790377,30779.24536,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  03:00:00,11.7,14849.99849,23.69631903,23.94965948,23.82298926,5.685001863,0,23.94965948,0.009710223,51.15393413,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  04:00:00,12.0125,14849.99849,23.58030861,23.87242756,23.72636809,7.149381657,0,23.87242756,0.009864649,52.17642936,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  05:00:00,11.5125,14849.99849,23.44293715,23.75943115,23.60118415,8.415331501,0,23.75943115,0.009958168,53.02297273,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  06:00:00,10.0375,29699.99698,23.24449128,23.45235648,23.34842388,3.467576237,0,23.45235648,0.009906581,53.73696432,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  07:00:00,9.4,59399.99396,23.13325289,23.41141632,23.27233461,0,15.49943934,23.41141632,0.009692103,52.75551723,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  08:00:00,10.4625,75599.99231,25.15221516,23.94419152,24.54820334,0,276.5379038,23.94419152,0.009112263,48.10085795,0,0,0,343.0785737,1235082.865,259.7085284,934950.7023,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  09:00:00,14.6,59399.99396,28.01869482,23.99859112,26.00864297,0,964.1778466,23.99859112,0.007714598,40.69931455,0,0,0,1156.440378,4163185.36,989.6279474,3562660.611,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  10:00:00,19.1375,59399.99396,29.34617641,24.34785317,26.84701479,0,1286.790467,24.34785317,0.006979115,36.11738346,0,0,0,1395.480428,5023729.542,1332.588693,4797319.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  11:00:00,21.975,37799.99615,29.3721672,24.30677859,26.83947289,0,1281.553057,24.30677859,0.007033838,36.46219672,0,0,0,1399.724423,5039007.922,1377.956663,4960643.986,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  12:00:00,24.55,37799.99615,28.37994732,24.01206617,26.19600674,0,1045.982055,24.01206617,0.007200561,37.96551644,0,0,0,1182.051649,4255385.938,1158.685305,4171267.097,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  13:00:00,26.2875,37799.99615,27.31336437,24.00022452,25.65679444,0,723.4126705,24.00022452,0.007387013,38.93992141,0,0,0,864.8791676,3113565.003,846.9355192,3048967.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  14:00:00,27.3875,37799.99615,26.9762428,24.00014272,25.48819276,0,623.7751681,24.00014272,0.007498425,39.45556524,0,0,0,771.1852854,2776267.027,756.3888436,2722999.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  15:00:00,28.8,37799.99615,26.85755385,24.00009751,25.42882568,0,592.570671,24.00009751,0.00760733,39.96615043,0,0,0,748.3782233,2694161.604,736.9463913,2653007.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  16:00:00,29.0875,37799.99615,26.69874595,24.00015004,25.34944799,0,557.9063133,24.00015004,0.007731406,40.59450956,0,0,0,721.1296753,2596066.831,704.6331123,2536679.204,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  17:00:00,28.9,37799.99615,26.49870951,24.000098,25.24940376,0,519.0918798,24.000098,0.007829128,41.10135668,0,0,0,685.9207566,2469314.724,664.2378911,2391256.408,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  18:00:00,28.525,37799.99615,26.21264992,23.99975682,25.10620337,0,476.034017,23.99975682,0.007890561,41.39444555,0,0,0,643.6546608,2317156.779,618.0265924,2224895.733,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  19:00:00,26.925,90449.9908,25.86121192,23.99977076,24.93049134,0,395.8488845,23.99977076,0.007879121,41.34561622,0,0,0,553.3526758,1992069.633,524.5343331,1888323.599,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  20:00:00,25.0375,120149.9878,25.61967182,23.99974174,24.80970678,0,350.8929586,23.99974174,0.007881223,41.37231376,0,0,0,496.5992872,1787757.434,463.9047444,1670057.08,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  21:00:00,23.7125,134999.9863,25.46576543,23.99970998,24.73273771,0,336.3637273,23.99970998,0.007916223,41.58015494,0,0,0,476.7418148,1716270.533,438.374575,1578148.47,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  22:00:00,21.6125,120149.9878,25.27589553,23.99970689,24.63780121,0,310.0309431,23.99970689,0.007963614,41.84179191,0,0,0,437.6873629,1575674.506,394.5887976,1420519.671,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  23:00:00,18.9125,90449.9908,24.99159425,23.99975145,24.49567285,0,221.0284176,23.99975145,0.007960821,41.85365104,0,0,0,319.6057827,1150580.818,283.2139337,1019570.161,0,0,376064.5314
e-singletint-clear,east,clear panel, 02/28  24:00:00,16.2125,44549.99547,24.69068552,23.9998121,24.34524881,0,142.9245547,23.9998121,0.008000922,42.07759548,0,0,0,210.6215091,758237.4329,182.7118733,657762.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  01:00:00,13.45,29699.99698,24.41618685,23.99989327,24.20804006,0,87.71955593,23.99989327,0.008057969,42.29330374,0,0,0,123.1090532,443192.5915,104.7360326,377049.7173,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  02:00:00,10.7125,22949.99767,24.1403265,24.00121887,24.07077269,0,34.66318565,24.00121887,0.007952555,41.74880695,0,0,0,34.37419323,123747.0956,29.09656897,104747.6483,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  03:00:00,8.0125,14849.99849,23.82800823,23.79158308,23.80979566,0,11.59683222,23.79158308,0.007776934,41.4125394,0,0,0,0,0,0,0,12812.43711,3.559010309,376064.5314
e-singletint-clear,east,clear panel, 03/01  04:00:00,5.3125,14849.99849,23.42457785,23.29899966,23.36178876,0,16.62962091,23.29899966,0.00747032,41.06389247,0,0,0,0,0,0,0,41556.25338,11.54340372,376064.5314
e-singletint-clear,east,clear panel, 03/01  05:00:00,3.4875,14849.99849,22.99384086,22.78188005,22.88786045,0,24.79148944,22.78188005,0.007059106,40.1177893,0,0,0,0,0,0,0,54476.94378,15.13248438,376064.5314
e-singletint-clear,east,clear panel, 03/01  06:00:00,2.1875,29699.99698,22.57332535,22.2989483,22.43613682,0,33.24252871,22.2989483,0.0066205,38.81088635,0,0,0,0,0,0,0,50211.84047,13.94773347,376064.5314
e-singletint-clear,east,clear panel, 03/01  07:00:00,1.45,59399.99396,22.25365093,22.01688844,22.13526968,0,55.04073802,22.01688844,0.006141453,36.71501287,0,0,0,0,0,0,0,12563.95155,3.489986542,376064.5314
e-singletint-clear,east,clear panel, 03/01  08:00:00,1.1125,75599.99231,23.05792077,22.5354479,22.79668434,0,111.7171643,22.5354479,0.005614173,32.63033026,0,0,0,16.1443979,58119.83246,15.22748121,54818.93234,5727.122388,1.59086733,376064.5314
e-singletint-clear,east,clear panel, 03/01  09:00:00,0.75,59399.99396,25.22595158,23.8672139,24.54658274,0,272.5953541,23.8672139,0.005025895,26.98521638,0,0,0,173.7229687,625402.6874,173.5972811,624950.2121,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  10:00:00,1.5375,59399.99396,26.84095703,23.99941895,25.42018799,0,644.5551931,23.99941895,0.004566122,24.35616812,0,0,0,564.0918158,2030730.537,564.0918158,2030730.537,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  11:00:00,2.975,37799.99615,26.72952232,23.99983488,25.3646786,0,601.9885844,23.99983488,0.004173565,22.29799156,0,0,0,533.4849051,1920545.658,533.4849051,1920545.658,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  12:00:00,4.4375,37799.99615,26.15875494,23.9998901,25.07932252,0,450.4488819,23.9998901,0.003843853,20.56780296,0,0,0,394.0394798,1418542.127,394.0394798,1418542.127,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  13:00:00,5.4375,37799.99615,25.24142746,23.99996724,24.62069735,0,213.0184872,23.99996724,0.003565189,19.0924196,0,0,0,164.9080139,593668.8502,164.9080139,593668.8502,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  14:00:00,6.2,37799.99615,24.88634324,23.99999647,24.44316986,0,129.5853682,23.99999647,0.003325682,17.80555905,0,0,0,87.78152937,316013.5057,87.78152937,316013.5057,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  15:00:00,6.9375,37799.99615,24.67592594,24.00000824,24.33796709,0,87.73423268,24.00000824,0.00311624,16.68344829,0,0,0,52.02230577,187280.3008,52.02230577,187280.3008,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  16:00:00,6.6375,37799.99615,24.47795799,24.0065539,24.24225594,0,53.16000726,24.0065539,0.002960153,15.85545374,0,0,0,14.83429165,53403.44993,14.83429165,53403.44993,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  17:00:00,5.675,37799.99615,24.19774627,23.86107263,24.02940945,0,36.97556372,23.86107263,0.00290374,15.69735014,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  18:00:00,4.7375,37799.99615,23.87056716,23.6136495,23.74210833,0,43.72344458,23.6136495,0.002884774,15.83910172,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  19:00:00,3.5875,90449.9908,23.45167864,23.20578361,23.32873113,0,39.38890476,23.20578361,0.002856822,16.09329086,0,0,0,0,0,0,0,13649.60883,3.791558008,376064.5314
e-singletint-clear,east,clear panel, 03/01  20:00:00,2.35,120149.9878,23.04989221,22.80111952,22.92550586,0,45.04912909,22.80111952,0.002861819,16.5383752,0,0,0,0,0,0,0,26011.03567,7.225287685,376064.5314
e-singletint-clear,east,clear panel, 03/01  21:00:00,1.0875,134999.9863,22.70040401,22.46609514,22.58324958,0,55.67348995,22.46609514,0.002878803,16.99423452,0,0,0,0,0,0,0,24470.09961,6.797249891,376064.5314
e-singletint-clear,east,clear panel, 03/01  22:00:00,0.1,120149.9878,22.36081836,22.11945842,22.24013839,0,66.20946593,22.11945842,0.002895334,17.47343122,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/01  23:00:00,-0.6375,90449.9908,21.94108491,21.61943115,21.78025803,0,50.62308492,21.61943115,0.002930099,18.2490217,0,0,0,0,0,0,0,43751.13925,12.15309424,376064.5314
e-singletint-clear,east,clear panel, 03/01  24:00:00,-1.4,44549.99547,21.47200904,21.1193821,21.29569557,0,38.31622581,21.1193821,0.002948633,18.94180252,0.25,0,0,0,0,0,0,106807.3648,29.66871245,376064.5314
e-singletint-clear,east,clear panel, 03/02  01:00:00,-2.1375,29699.99698,21.07779406,21.00195828,21.03987617,15.69666502,2.062170592,21.00195828,0.002944932,19.05464081,1,0,0,0,0,0,0,355173.6378,98.65934382,376064.5314
e-singletint-clear,east,clear panel, 03/02  02:00:00,-2.9,22949.99767,20.77378872,21.00008469,20.88693671,63.12991547,0,21.00008469,0.00293117,18.97998075,1,0,0,0,0,0,0,557279.7492,154.7999303,376064.5314
e-singletint-clear,east,clear panel, 03/02  03:00:00,-3.6375,14849.99849,20.49743348,21.00010145,20.74876747,100.5524113,0,21.00010145,0.002909957,18.85026838,1,0,0,0,0,0,0,713717.2943,198.254804,376064.5314
e-singletint-clear,east,clear panel, 03/02  04:00:00,-4.4625,14849.99849,20.23270376,21.00014038,20.61642207,131.1418275,0,21.00014038,0.002887394,18.70473862,1,0,0,0,0,0,0,848179.5672,235.6054353,376064.5314
e-singletint-clear,east,clear panel, 03/02  05:00:00,-5.425,14849.99849,19.985038,21.00015934,20.49259867,164.000425,0,21.00015934,0.002870851,18.60957695,1,0,0,0,0,0,0,994903.0002,276.3619445,376064.5314
e-singletint-clear,east,clear panel, 03/02  06:00:00,-6.3625,29699.99698,19.76901838,21.00017426,20.38459632,198.0819157,0,21.00017426,0.002858923,18.53950215,1,0,0,0,0,0,0,1145271.774,318.1310484,376064.5314
e-singletint-clear,east,clear panel, 03/02  07:00:00,-6.1375,59399.99396,19.67703119,21.00014908,20.33859013,181.4269899,0,21.00014908,0.002809139,18.21813859,1,0,0,0,0,0,0,1078699.635,299.6387874,376064.5314
e-singletint-clear,east,clear panel, 03/02  08:00:00,-5.175,75599.99231,22.79142302,22.0897653,22.44059416,0,163.4152126,22.0897653,0.002696094,16.41370062,0.25,0,0,23.55771963,84807.79066,23.55771963,84807.79066,40337.52244,11.20486734,376064.5314
e-singletint-clear,east,clear panel, 03/02  09:00:00,-4.2375,59399.99396,26.24233989,23.97279828,25.10756909,0,548.4592543,23.97279828,0.002598922,14.08817734,0,0,0,412.4876538,1484955.554,412.4876538,1484955.554,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  10:00:00,-2.8375,59399.99396,27.27074866,23.99966005,25.63520436,0,815.5845945,23.99966005,0.002474061,13.39203828,0,0,0,699.6137424,2518609.473,699.6137424,2518609.473,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  11:00:00,-1.2,37799.99615,27.02012355,23.99985081,25.50998718,0,701.3695167,23.99985081,0.002344586,12.68586707,0,0,0,598.8824352,2155976.767,598.8824352,2155976.767,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  12:00:00,0.4625,37799.99615,25.96195181,23.99991318,24.98093249,0,410.4926404,23.99991318,0.002246713,12.15360365,0,0,0,321.6877674,1158075.963,321.6877674,1158075.963,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  13:00:00,2.1625,37799.99615,24.92473121,23.99997321,24.46235221,0,142.9269948,23.99997321,0.002168763,11.7261073,0,0,0,68.10215818,245167.7694,68.10215818,245167.7694,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  14:00:00,3.8,37799.99615,24.63703668,24.00777103,24.32240386,0,77.57361779,24.00777103,0.002111536,11.39405477,0,0,0,15.23214497,54835.72188,15.23214497,54835.72188,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  15:00:00,5.4625,37799.99615,24.51076597,24.01976048,24.26526322,0,54.8365412,24.01976048,0.00206868,11.14021227,0,0,0,7.133230081,25679.62829,7.133230081,25679.62829,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  16:00:00,5.975,37799.99615,24.3697743,23.99111946,24.18044688,0,40.91250755,23.99111946,0.002060109,11.10227638,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  17:00:00,5.8375,37799.99615,24.18549181,23.8690968,24.0272943,0,39.33050074,23.8690968,0.002119618,11.49486397,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  18:00:00,5.675,37799.99615,23.91461524,23.73162271,23.82311898,0,39.31182745,23.73162271,0.002194077,11.98404736,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  19:00:00,4.9125,90449.9908,23.51818666,23.37102916,23.44460791,0,30.96191283,23.37102916,0.002250277,12.56370477,0,0,0,0,0,0,0,13072.52627,3.631257297,376064.5314
e-singletint-clear,east,clear panel, 03/02  20:00:00,3.75,120149.9878,23.15345684,22.99637462,23.07491573,0,36.83871069,22.99637462,0.002350497,13.42731376,0,0,0,0,0,0,0,24990.16008,6.941711133,376064.5314
e-singletint-clear,east,clear panel, 03/02  21:00:00,2.6125,134999.9863,22.85001838,22.69339596,22.77170717,0,52.07809956,22.69339596,0.002469267,14.36375353,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  22:00:00,1.8875,120149.9878,22.56572808,22.42701228,22.49637018,0,57.25307136,22.42701228,0.002590798,15.30377505,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/02  23:00:00,1.325,90449.9908,22.20556993,21.98415962,22.09486478,0,41.66693796,21.98415962,0.002729932,16.5577669,0,0,0,0,0,0,0,32643.15108,9.067541967,376064.5314
e-singletint-clear,east,clear panel, 03/02  24:00:00,0.7875,44549.99547,21.78702836,21.47636213,21.63169525,0,41.45587146,21.47636213,0.002847938,17.80306073,0,0,0,0,0,0,0,33149.47906,9.208188628,376064.5314
e-singletint-clear,east,clear panel, 03/03  01:00:00,0.35,29699.99698,21.38405041,21.08237841,21.23321441,0,38.57963686,21.08237841,0.002934596,18.7824718,0.5,0,0,0,0,0,0,66873.00019,18.57583339,376064.5314
e-singletint-clear,east,clear panel, 03/03  02:00:00,-0.05,22949.99767,21.05664194,21.00149471,21.02906833,8.174701182,3.180867653,21.00149471,0.002994717,19.24815665,1,0,0,0,0,0,0,263155.3544,73.09870955,376064.5314
e-singletint-clear,east,clear panel, 03/03  03:00:00,-0.45,14849.99849,20.79662642,21.00005034,20.89833838,44.73272394,0,21.00005034,0.003039805,19.51872817,1,0,0,0,0,0,0,419122.6777,116.422966,376064.5314
e-singletint-clear,east,clear panel, 03/03  04:00:00,-0.725,14849.99849,20.57064366,21.0000529,20.78534828,72.28215193,0,21.0000529,0.003086807,19.81161328,1,0,0,0,0,0,0,526592.6975,146.2757493,376064.5314
e-singletint-clear,east,clear panel, 03/03  05:00:00,-0.8625,14849.99849,20.36779951,21.00006627,20.68393289,91.51628751,0,21.00006627,0.00316483,20.29705598,1,0,0,0,0,0,0,600172.5812,166.7146059,376064.5314
e-singletint-clear,east,clear panel, 03/03  06:00:00,-1.025,29699.99698,20.19100204,21.00007085,20.59553644,109.152081,0,21.00007085,0.003271363,20.95565877,1,0,0,0,0,0,0,668732.3481,185.7589856,376064.5314
e-singletint-clear,east,clear panel, 03/03  07:00:00,0.025,59399.99396,20.14595294,21.00003957,20.57299625,77.49584229,0,21.00003957,0.003362862,21.53063416,1,0,0,0,0,0,0,524020.2361,145.5611767,376064.5314
e-singletint-clear,east,clear panel, 03/03  08:00:00,1.8875,75599.99231,21.8724354,21.6042963,21.73836585,0,93.7142132,21.6042963,0.003405993,21.03684783,0.25,0,0,11.78190167,42414.84603,11.78190167,42414.84603,5266.541969,1.462928325,376064.5314
e-singletint-clear,east,clear panel, 03/03  09:00:00,3.725,59399.99396,24.74635129,23.72745429,24.23690279,0,220.8773639,23.72745429,0.003501269,19.00579118,0,0,0,147.4555557,530840.0005,147.4555557,530840.0005,14151.05631,3.930848975,376064.5314
e-singletint-clear,east,clear panel, 03/03  10:00:00,6.025,59399.99396,26.28035257,23.99953074,25.13994166,0,520.4482589,23.99953074,0.003577585,19.08950333,0,0,0,476.7377469,1716255.889,476.7377469,1716255.889,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  11:00:00,8.625,37799.99615,26.16589739,23.99991228,25.08290484,0,451.2172398,23.99991228,0.003599555,19.18634974,0,0,0,429.0130956,1544447.144,429.0130956,1544447.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  12:00:00,11.225,37799.99615,25.92618594,23.99992709,24.96305651,0,382.139122,23.99992709,0.003598264,19.17227137,0,0,0,381.3818708,1372974.735,381.3818708,1372974.735,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  13:00:00,13.2625,37799.99615,25.39573399,23.99994436,24.69783917,0,260.3544141,23.99994436,0.003574658,19.0232677,0,0,0,276.3797369,994967.0529,276.3797369,994967.0529,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  14:00:00,14.9,37799.99615,25.26976709,23.9999496,24.63485835,0,227.7855991,23.9999496,0.003595329,19.09408563,0,0,0,257.2703419,926173.2308,257.2703419,926173.2308,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  15:00:00,16.5625,37799.99615,25.27649072,23.99994703,24.63821888,0,227.3576224,23.99994703,0.003660391,19.41064839,0,0,0,270.5154921,973855.7717,270.5154921,973855.7717,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  16:00:00,17.075,37799.99615,25.24992056,23.99992505,24.6249228,0,227.4931187,23.99992505,0.003807926,20.16781815,0,0,0,274.836492,989411.3712,274.836492,989411.3712,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  17:00:00,16.9375,37799.99615,25.02805302,23.99988188,24.51396745,0,195.8934706,23.99988188,0.004107219,21.72051874,0,0,0,242.0475364,871371.131,242.0475364,871371.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  18:00:00,16.775,37799.99615,24.80706154,23.99985852,24.40346003,0,178.2472117,23.99985852,0.004497663,23.74648167,0,0,0,222.9986059,802794.9813,222.9986059,802794.9813,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  19:00:00,15.8875,90449.9908,24.51605942,23.9998683,24.25796386,0,124.5714704,23.9998683,0.004914929,25.92258604,0,0,0,161.9188063,582907.7025,161.9188063,582907.7025,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  20:00:00,14.5875,120149.9878,24.31668281,23.99985191,24.15826736,0,96.79446744,23.99985191,0.005391859,28.41640182,0,0,0,123.3267775,443976.399,123.3267775,443976.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  21:00:00,13.2875,134999.9863,24.18247598,23.99984026,24.09115812,0,89.84334653,23.99984026,0.005878074,30.97474157,0,0,0,105.5614601,380021.2564,105.5614601,380021.2564,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  22:00:00,12.8,120149.9878,24.08167692,23.99991586,24.04079639,0,83.55666128,23.99991586,0.006342654,33.38916902,0,0,0,97.24022278,350064.802,95.18459731,342664.5503,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  23:00:00,12.8,90449.9908,23.94854265,23.99999556,23.9742691,0,35.43242752,23.99999556,0.006800654,35.73773467,0,0,0,49.80925399,179313.3143,47.01972276,169271.002,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/03  24:00:00,12.8,44549.99547,23.80676963,24.01003022,23.90839992,1.630230653,4.046455937,24.01003022,0.007238987,37.95283624,0,0,0,13.89340858,50016.27088,12.71046165,45757.66193,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  01:00:00,13.1125,35099.99643,23.70886836,24.03387102,23.87136969,5.360665386,0.758024366,24.03387102,0.007659987,40.06097381,0,0,0,10.0657286,36236.62297,8.901924233,32046.92724,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  02:00:00,13.675,35099.99643,23.64761803,24.00886374,23.82824089,2.85934833,0.013544223,24.00886374,0.008067866,42.20378892,0,0,0,20.12257961,72441.28658,17.18093651,61851.37143,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  03:00:00,14.2125,14849.99849,23.5980034,24.00036595,23.79918468,4.063752522,0,24.00036595,0.008474453,44.30775819,0,0,0,23.06914097,83048.9075,19.05995092,68615.82331,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  04:00:00,14.15,14849.99849,23.54189622,24.01271809,23.77730716,10.64059697,0,24.01271809,0.008861056,46.26607651,0,0,0,14.19314102,51095.30766,11.3792353,40965.24708,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  05:00:00,13.8125,14849.99849,23.4734386,24.01028959,23.7418641,20.2850742,0,24.01028959,0.009220976,48.09479268,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  06:00:00,13.45,14849.99849,23.39481813,23.9308594,23.66283877,20.16636399,0,23.9308594,0.009542343,49.96523522,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  07:00:00,13.8,55349.99437,23.35491072,23.89239919,23.62365495,20.04179742,0,23.89239919,0.009763401,51.2222001,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  08:00:00,14.5375,55349.99437,24.83084401,23.98532432,24.40808417,0,197.044378,23.98532432,0.009578328,50.01806013,0,0,0,296.1370581,1066093.409,220.0789227,792284.1219,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  09:00:00,15.3,75599.99231,27.41775149,23.99884599,25.70829874,0,847.161729,23.99884599,0.008355277,43.69545307,0,0,0,1083.073797,3899065.668,878.2906009,3161846.163,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  10:00:00,16.975,75599.99231,28.74622937,24.04044804,26.3933387,0,1221.848617,24.04044804,0.007259447,37.91517589,0,0,0,1395.887281,5025194.21,1263.914923,4550093.722,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  11:00:00,19.175,55349.99437,28.61430092,24.00895879,26.31162985,0,1151.147745,24.00895879,0.007046618,36.86963422,0,0,0,1282.367867,4616524.322,1218.11965,4385230.739,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  12:00:00,21.375,44549.99547,27.65168939,23.99979218,25.82574079,0,846.3491369,23.99979218,0.007148325,37.39245676,0,0,0,964.5569038,3472404.854,928.9796431,3344326.715,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  13:00:00,23.45,44549.99547,26.75759034,23.99999222,25.37879128,0,582.586058,23.99999222,0.007315331,38.21650355,0,0,0,704.0704076,2534653.467,682.4651642,2456874.591,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  14:00:00,25.5125,44549.99547,26.54230117,24.00015261,25.27122689,0,521.4068239,24.00015261,0.007439524,38.81770324,0,0,0,652.7733639,2349984.11,638.4197191,2298310.989,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  15:00:00,27.55,44549.99547,26.42017984,23.99997011,25.21007497,0,491.7770834,23.99997011,0.007496852,39.07384344,0,0,0,629.8510926,2267463.933,625.6544638,2252356.07,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  16:00:00,28.175,44549.99547,26.27244088,23.99986777,25.13615433,0,456.6880318,23.99986777,0.007415961,38.64262496,0,0,0,595.6365581,2144291.609,595.6365581,2144291.609,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  17:00:00,28.0375,44549.99547,26.08170277,23.9998703,25.04078653,0,411.6107174,23.9998703,0.007143601,37.23946598,0,0,0,549.3075626,1977507.225,549.3075626,1977507.225,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  18:00:00,27.875,44549.99547,25.8836809,23.9998237,24.9417523,0,390.8213476,23.9998237,0.006754351,35.20986285,0,0,0,527.0852326,1897506.837,527.0852326,1897506.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  19:00:00,25.7375,114749.9883,25.61623918,23.99980659,24.80802288,0,342.706546,23.99980659,0.006353842,33.15137538,0,0,0,461.3631983,1660907.514,461.3631983,1660907.514,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  20:00:00,22.375,134999.9863,25.32136617,23.99974386,24.66055501,0,303.4298121,23.99974386,0.006162326,32.19510768,0,0,0,394.4080642,1419869.031,394.4080642,1419869.031,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  21:00:00,19.0375,134999.9863,25.06897061,23.9997176,24.53434411,0,268.8167222,23.9997176,0.006092083,31.84394836,0,0,0,332.2966454,1196267.923,332.2966454,1196267.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  22:00:00,16.425,134999.9863,24.84079672,23.99979934,24.42029803,0,213.8170202,23.99979934,0.005978414,31.27517155,0,0,0,255.7660215,920757.6775,255.7660215,920757.6775,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  23:00:00,14.1625,114749.9883,24.56922276,23.99989455,24.28455866,0,122.7944737,23.99989455,0.005887897,30.83734749,0,0,0,146.0977598,525951.9354,146.0977598,525951.9354,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/04  24:00:00,11.925,55349.99437,24.27881522,23.9999557,24.13938546,0,50.0459302,23.9999557,0.005828397,30.54019499,0,0,0,54.90506073,197658.2186,54.90506073,197658.2186,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  01:00:00,10.6625,35099.99643,24.05480784,24.0188263,24.03681707,0,19.37623173,24.0188263,0.005847136,30.60268424,0,0,0,12.51372271,45049.40175,12.51372271,45049.40175,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  02:00:00,9.9,35099.99643,23.86870912,23.9304071,23.89955811,0,5.630142743,23.9304071,0.005909524,31.11133411,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  03:00:00,9.1625,14849.99849,23.64380708,23.67824491,23.661026,0,7.542654603,23.67824491,0.00595772,31.85424545,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  04:00:00,9.275,14849.99849,23.4391588,23.47279198,23.45597539,0,8.288491302,23.47279198,0.005992107,32.45566667,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  05:00:00,9.8125,14849.99849,23.28022261,23.36540849,23.32281555,0,4.617694567,23.36540849,0.006014665,32.82165433,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  06:00:00,10.375,14849.99849,23.14807927,23.29380338,23.22094133,0.298132978,0.769938018,23.29380338,0.006026838,33.08439903,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  07:00:00,10.725,55349.99437,23.05153407,23.24570542,23.14861975,2.677909725,0,23.24570542,0.005974867,32.94291219,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  08:00:00,10.8625,55349.99437,26.29110186,23.94413182,25.11761684,0,506.8492071,23.94413182,0.005810919,30.75954979,0,0,0,490.9770835,1767517.5,490.9428467,1767394.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  09:00:00,11.025,75599.99231,28.79691518,24.21689929,26.50690724,0,1225.294218,24.21689929,0.005618883,29.30265984,0,0,0,1205.390698,4339406.515,1205.390698,4339406.515,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  10:00:00,12.2875,75599.99231,29.4922461,24.57374809,27.03299709,0,1311.096666,24.57374809,0.005407812,27.63766676,0,0,0,1312.308542,4724310.75,1312.308542,4724310.75,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  11:00:00,14.125,55349.99437,29.01481403,24.16270605,26.58876004,0,1230.951273,24.16270605,0.005213878,27.32828502,0,0,0,1268.913838,4568089.816,1268.913838,4568089.816,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  12:00:00,15.9875,44549.99547,27.74280588,24.00112078,25.87196333,0,872.4475361,24.00112078,0.005057808,26.79307765,0,0,0,911.116759,3280020.332,911.116759,3280020.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  13:00:00,17.1375,44549.99547,26.64863409,23.99983385,25.32423397,0,558.6861978,23.99983385,0.004932732,26.1312735,0,0,0,606.4884698,2183358.491,606.4884698,2183358.491,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  14:00:00,17.9,44549.99547,26.38700694,23.9998539,25.19343042,0,481.8753044,23.9998539,0.00483324,25.58240935,0,0,0,535.98126,1929532.536,535.98126,1929532.536,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  15:00:00,18.6375,44549.99547,26.24428668,23.99986507,25.12207587,0,445.2412006,23.99986507,0.004746748,25.11850559,0,0,0,505.4376933,1819575.696,505.4376933,1819575.696,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  16:00:00,18.65,44549.99547,26.04398412,23.99987818,25.02193115,0,400.2447583,23.99987818,0.004673833,24.73551516,0,0,0,460.555126,1657998.454,460.555126,1657998.454,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  17:00:00,18.3125,44549.99547,25.7446436,23.99989528,24.87226944,0,336.7432707,23.99989528,0.004607529,24.3871681,0,0,0,394.2815225,1419413.481,394.2815225,1419413.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  18:00:00,17.95,44549.99547,25.44804964,23.99987077,24.7239602,0,297.3831932,23.99987077,0.004607459,24.38684272,0,0,0,351.9428236,1266994.165,351.9428236,1266994.165,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  19:00:00,16.3,114749.9883,25.11217116,23.99986638,24.55601877,0,236.1460196,23.99986638,0.004640086,24.5582584,0,0,0,277.1085906,997590.9261,277.1085906,997590.9261,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  20:00:00,13.9,134999.9863,24.81550098,23.99982482,24.4076629,0,192.220344,23.99982482,0.004781562,25.31742147,0,0,0,213.4090826,768272.6973,213.4090826,768272.6973,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  21:00:00,11.5,134999.9863,24.57721311,23.99980949,24.2885113,0,158.77007,23.99980949,0.004958919,26.27557049,0,0,0,160.1917076,576690.1472,160.1917076,576690.1472,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  22:00:00,9.9125,134999.9863,24.36626383,23.99987904,24.18307144,0,110.1011899,23.99987904,0.005027653,26.64676587,0,0,0,98.45725432,354446.1156,98.45725432,354446.1156,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  23:00:00,8.75,114749.9883,24.12205009,23.99756641,24.05980825,0,31.60200618,23.99756641,0.005033104,26.6791284,0,0,0,10.96415227,39470.94819,10.96415227,39470.94819,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/05  24:00:00,7.6125,55349.99437,23.83437228,23.7280754,23.78122384,0,10.44846711,23.7280754,0.005017161,27.03015571,0,0,0,0,0,0,0,24018.01787,6.671671629,376064.5314
e-singletint-clear,east,clear panel, 03/06  01:00:00,6.6375,29699.99698,23.52195207,23.38571211,23.45383209,0,23.67149557,23.38571211,0.005043601,27.73871334,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  02:00:00,5.675,22949.99767,23.19991862,23.02616394,23.11304128,0,27.84728978,23.02616394,0.005091588,28.59730063,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  03:00:00,4.7375,14849.99849,22.86324028,22.65278851,22.7580144,0,32.28916766,22.65278851,0.005112042,29.357127,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  04:00:00,4.275,14849.99849,22.53961231,22.31177403,22.42569317,0,35.05217089,22.31177403,0.005116638,29.99824211,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  05:00:00,4.1375,14849.99849,22.24299632,22.02390732,22.13345182,0,34.88604991,22.02390732,0.005111724,30.49973782,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  06:00:00,3.975,29699.99698,21.96530924,21.7582219,21.86176557,0,34.44893406,21.7582219,0.005102028,30.94008384,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  07:00:00,5.275,59399.99396,21.9989013,21.89483757,21.94686944,0,47.39600059,21.89483757,0.005056364,30.39401071,0,0,0,3.146238284,11326.45782,3.146238284,11326.45782,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  08:00:00,7.5375,75599.99231,24.34316959,23.54293132,23.94305045,0,189.1022811,23.54293132,0.004973635,27.06023602,0,0,0,134.9438118,485797.7223,134.9438118,485797.7223,4491.498454,1.247638459,376064.5314
e-singletint-clear,east,clear panel, 03/06  09:00:00,9.775,59399.99396,27.28828874,23.99804012,25.64316443,0,775.3358236,23.99804012,0.004922398,26.04356356,0,0,0,761.9996766,2743198.836,761.9996766,2743198.836,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  10:00:00,12.4125,59399.99396,28.22004877,23.9997351,26.10989193,0,1047.211103,23.9997351,0.004892362,25.88324766,0,0,0,1055.95599,3801441.564,1055.95599,3801441.564,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  11:00:00,15.375,37799.99615,27.96210418,23.99987921,25.98099169,0,935.0355944,23.99987921,0.005005553,26.46024104,0,0,0,968.2217942,3485598.459,968.2217942,3485598.459,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  12:00:00,18.3125,37799.99615,27.20832405,23.99993522,25.60412964,0,702.932047,23.99993522,0.005324637,28.10397049,0,0,0,760.3772292,2737358.025,760.3772292,2737358.025,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  13:00:00,20.4625,37799.99615,26.62032486,23.99995407,25.31013946,0,534.7494217,23.99995407,0.005792626,30.52028355,0,0,0,609.9675041,2195883.015,609.9675041,2195883.015,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  14:00:00,22.1,37799.99615,26.56826372,23.99995211,25.28410792,0,515.5887039,23.99995211,0.006277674,33.01694407,0,0,0,604.3850485,2175786.175,604.3850485,2175786.175,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  15:00:00,23.7625,37799.99615,26.47689847,23.99995033,25.2384244,0,494.2898633,23.99995033,0.006763057,35.48358855,0,0,0,596.8974481,2148830.813,596.8974481,2148830.813,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  16:00:00,23.9625,37799.99615,26.3170511,24.00006812,25.15855961,0,460.6242644,24.00006812,0.007241748,37.9375115,0,0,0,577.2396423,2078062.712,564.8551247,2033478.449,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  17:00:00,23.2,37799.99615,26.08290904,23.99983643,25.04137274,0,416.0647648,23.99983643,0.007626602,39.9298396,0,0,0,547.4618214,1970862.557,513.8909763,1850007.515,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  18:00:00,22.4625,37799.99615,25.79451039,23.99977922,24.8971448,0,377.1071371,23.99977922,0.007906372,41.35001586,0,0,0,515.9663641,1857478.911,468.7471598,1687489.775,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  19:00:00,21.7625,90449.9908,25.46295741,23.99979236,24.73137488,0,310.3916589,23.99979236,0.008164709,42.69462788,0,0,0,449.3417068,1617630.144,396.1784661,1426242.478,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  20:00:00,21,120149.9878,25.24648033,23.99976454,24.62312244,0,275.8454429,23.99976454,0.008504992,44.4668834,0,0,0,417.8306356,1504190.288,355.2377728,1278855.982,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  21:00:00,20.2625,134999.9863,25.12135049,23.99973597,24.56054323,0,268.6524979,23.99973597,0.008847031,46.2302078,0,0,0,417.9603068,1504657.104,341.8348165,1230605.34,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  22:00:00,19.875,120149.9878,25.01802636,23.99971712,24.50887174,0,258.3130626,23.99971712,0.009156001,47.8213718,0,0,0,414.0442722,1490559.38,328.2205284,1181593.902,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  23:00:00,19.675,90449.9908,24.87320689,23.99972526,24.43646607,0,199.9878052,23.99972526,0.009505963,49.6216328,0,0,0,348.8340103,1255802.437,268.2098968,965555.6286,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/06  24:00:00,19.475,44549.99547,24.72695562,23.99975532,24.36335547,0,156.8459333,23.99975532,0.009896445,51.59499898,0,0,0,300.9146233,1083292.644,223.3753768,804151.3566,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  01:00:00,19.4,29699.99698,24.6161594,23.99978785,24.30797362,0,137.2688677,23.99978785,0.010238893,53.3312029,0,0,0,282.2601917,1016136.69,203.1680485,731404.9745,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  02:00:00,19.4,22949.99767,24.52797433,23.99981442,24.26389438,0,122.7415856,23.99981442,0.010464294,54.4857632,0,0,0,267.3083883,962310.1977,188.655281,679159.0114,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  03:00:00,19.4,14849.99849,24.45077609,23.99983647,24.22530628,0,110.5280702,23.99983647,0.010604792,55.16984453,0,0,0,252.8472417,910250.0702,176.4591207,635252.8343,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  04:00:00,19.275,14849.99849,24.37956245,23.99985068,24.18970656,0,99.64127461,23.99985068,0.010703789,55.6548948,0,0,0,237.8179319,856144.555,164.5350721,592326.2596,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  05:00:00,19.1375,14849.99849,24.31334565,23.99985975,24.1566027,0,89.85810988,23.99985975,0.010809202,56.15779012,0,0,0,224.1138837,806809.9814,153.6001871,552960.6735,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  06:00:00,18.975,29699.99698,24.25661788,23.99986844,24.12824316,0,82.0272842,23.99986844,0.010922126,56.71268213,0,0,0,212.9427756,766593.992,144.4087098,519871.3554,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  07:00:00,18.9,59399.99396,24.35986376,23.99987606,24.17986991,0,127.7699264,23.99987606,0.010884023,56.55414414,0,0,0,280.6061765,1010182.235,189.4900936,682164.3369,0,0,376064.5314
