Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 03/07  08:00:00,18.9,75599.99231,24.64475672,23.99986696,24.32231184,0,189.8628655,23.99986696,0.010551451,54.87587958,0,0,0,364.8450063,1313442.023,251.5343972,905523.8298,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  09:00:00,18.9,59399.99396,24.72461208,23.99990417,24.36225812,0,152.1566869,23.99990417,0.010371068,53.98740432,0,0,0,304.0567043,1094604.136,213.8454362,769843.5704,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  10:00:00,19.3375,59399.99396,25.28335635,23.99990537,24.64163086,0,239.8218283,23.99990537,0.010106663,52.6530372,0,0,0,425.7149958,1532573.985,305.1250104,1098450.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  11:00:00,20.1,37799.99615,25.52485413,23.9998923,24.76237321,0,274.1598089,23.9998923,0.009751865,50.83325954,0,0,0,465.3112783,1675120.602,345.8557735,1245080.784,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  12:00:00,20.8375,37799.99615,25.83069108,23.99986287,24.91527697,0,339.4855934,23.99986287,0.009455097,49.30954306,0,0,0,544.5815602,1960493.617,417.3416988,1502430.116,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  13:00:00,21.9125,37799.99615,26.07457112,23.99981404,25.03719258,0,398.5787996,23.99981404,0.009151313,47.74841276,0,0,0,612.3184235,2204346.325,485.4423392,1747592.421,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  14:00:00,23.2125,37799.99615,26.09551473,23.99982717,25.04767095,0,403.8295839,23.99982717,0.009004154,46.96169005,0,0,0,616.822439,2220560.78,501.6257148,1805852.573,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  15:00:00,24.5125,37799.99615,26.05887112,23.99984235,25.02935674,0,396.1552328,23.99984235,0.008971965,46.74848818,0,0,0,611.2941006,2200658.762,504.870539,1817533.94,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  16:00:00,24.75,37799.99615,25.97960886,23.99983263,24.98972075,0,382.4644936,23.99983263,0.008982319,46.7838106,0,0,0,594.7952204,2141262.794,493.1620802,1775383.489,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  17:00:00,24.4125,37799.99615,25.87321547,23.99977137,24.93649342,0,369.4399177,23.99977137,0.009008312,46.91743489,0,0,0,576.7274791,2076218.925,477.3004106,1718281.478,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  18:00:00,24.05,37799.99615,25.57669389,23.99976118,24.78822754,0,331.0561728,23.99976118,0.009046529,47.08362846,0,0,0,528.6143947,1903011.821,435.8807672,1569170.762,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  19:00:00,23.0875,90449.9908,25.30594726,23.99979118,24.65286922,0,276.9312478,23.99979118,0.009089722,47.31720508,0,0,0,457.4329539,1646758.634,373.7212613,1345396.541,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  20:00:00,21.7875,120149.9878,25.09907731,23.99977787,24.54942759,0,247.28071,23.99977787,0.009199226,47.89724329,0,0,0,414.7494382,1493097.977,333.2055665,1199540.039,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  21:00:00,20.4875,134999.9863,24.96805932,23.99976043,24.48390987,0,239.8480598,23.99976043,0.009277763,48.3309986,0,0,0,398.7447825,1435481.217,314.9018384,1133646.618,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  22:00:00,19.4375,120149.9878,24.84806926,23.99975236,24.42391081,0,226.3687329,23.99975236,0.009338999,48.66386483,0,0,0,374.8901817,1349604.654,292.6577225,1053567.801,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  23:00:00,18.475,90449.9908,24.67254143,23.99977984,24.33616063,0,162.3215927,23.99977984,0.00947099,49.34123434,0,0,0,286.4539754,1031234.312,220.6124374,794204.7745,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/07  24:00:00,17.5375,44549.99547,24.4887342,23.99982488,24.24427954,0,112.4452131,23.99982488,0.009650956,50.26434134,0,0,0,215.6707852,776414.8268,162.9426126,586593.4053,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  01:00:00,17.075,29699.99698,24.3541349,23.99985479,24.17699485,0,89.51506206,23.99985479,0.009837268,51.21949532,0,0,0,183.5941903,660939.0852,136.1635277,490188.6997,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  02:00:00,16.9375,22949.99767,24.25901706,23.9998704,24.12944373,0,75.40191941,23.9998704,0.010016271,52.13668916,0,0,0,165.6892261,596481.2141,120.9007618,435242.7426,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  03:00:00,16.775,14849.99849,24.18525834,23.99988249,24.09257041,0,65.57600802,23.99988249,0.010184349,52.99743785,0,0,0,152.7289169,549824.1008,109.7174414,394982.7889,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  04:00:00,16.825,14849.99849,24.1240863,23.99988085,24.06198358,0,58.35476026,23.99988085,0.010364472,53.91939297,0,0,0,145.5568989,524004.8362,102.8741949,370347.1018,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  05:00:00,16.9625,14849.99849,24.06715951,23.9998702,24.03351486,0,51.9417816,23.9998702,0.010621697,55.27038102,0,0,0,141.3215261,508757.4938,97.54142776,351149.1399,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  06:00:00,17.125,29699.99698,24.02339747,23.99986134,24.01162941,0,47.96511558,23.99986134,0.010942801,56.93397548,0,0,0,141.5743426,509667.6333,94.855722,341480.5992,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  07:00:00,17.45,59399.99396,24.14851202,23.99988123,24.07419662,0,96.42794812,23.99988123,0.011113004,57.84073513,0,0,0,222.8339546,802202.2366,145.9834702,525540.4929,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  08:00:00,17.7875,75599.99231,24.74281962,23.99988096,24.37135029,0,201.8063063,23.99988096,0.010818849,56.39279286,0,0,0,382.010266,1375236.958,254.1074753,914786.911,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  09:00:00,18.15,59399.99396,25.36520139,23.99983727,24.68251933,0,268.2894919,23.99983727,0.010332885,53.92200296,0,0,0,466.391469,1679009.288,323.5775101,1164879.036,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  10:00:00,20.05,59399.99396,26.18359369,23.99972854,25.09166112,0,440.721982,23.99972854,0.009690303,50.62024144,0,0,0,693.2076544,2495547.556,511.7981187,1842473.227,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  11:00:00,22.85,37799.99615,26.91455958,23.99959064,25.45707511,0,616.4011822,23.99959064,0.008991645,47.0231438,0,0,0,888.653113,3199151.207,710.9251296,2559330.466,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  12:00:00,25.65,37799.99615,26.84552937,23.999698,25.42261368,0,600.4111544,23.999698,0.008676562,45.39791745,0,0,0,846.1676629,3046203.587,718.5624139,2586824.69,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  13:00:00,26.7,37799.99615,26.65642293,23.99978044,25.32810168,0,546.7743559,23.99978044,0.0085293,44.6375975,0,0,0,769.7379191,2771056.509,673.6887717,2425279.578,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  14:00:00,26.7,37799.99615,26.46875385,23.99981814,25.23428599,0,496.5046979,23.99981814,0.008310875,43.50944264,0,0,0,693.3720369,2496139.333,623.3498714,2244059.537,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  15:00:00,26.7,37799.99615,26.38603583,23.9998423,25.19293907,0,474.6438395,23.9998423,0.008020553,41.98227071,0,0,0,647.1226019,2329641.367,601.409999,2165075.997,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  16:00:00,25.7625,37799.99615,26.2453799,23.99984136,25.12261063,0,444.8802832,23.99984136,0.00771597,40.41755939,0,0,0,591.994815,2131181.334,563.8443993,2029839.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  17:00:00,24.2625,37799.99615,26.03818502,23.99987721,25.01903112,0,406.3612224,23.99987721,0.007501478,39.34730349,0,0,0,532.965003,1918674.011,512.8873483,1846394.454,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  18:00:00,22.7625,37799.99615,25.71190738,24.00017779,24.85604259,0,359.2685798,24.00017779,0.007305423,38.34483208,0,0,0,468.1124159,1685204.697,453.389245,1632201.282,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  19:00:00,21.1375,90449.9908,25.36298502,24.00015559,24.68157031,0,290.1268524,24.00015559,0.007118984,37.40101365,0,0,0,381.4240036,1373126.413,370.8349978,1335005.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  20:00:00,19.5,120149.9878,25.10975565,24.00015616,24.55495591,0,248.1037029,24.00015616,0.007046861,37.04049434,0,0,0,325.7761895,1172794.282,315.2730893,1134983.121,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  21:00:00,17.8375,134999.9863,24.9391282,24.00023464,24.46968142,0,230.8951759,24.00023464,0.007025845,36.95446055,0,0,0,297.1498811,1069739.572,284.3069471,1023505.01,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  22:00:00,16.8875,120149.9878,24.79972372,24.00025686,24.39999029,0,212.9911483,24.00025686,0.007002478,36.84687353,0,0,0,271.3144853,976732.1472,258.5688436,930847.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  23:00:00,16.325,90449.9908,24.62390355,24.00021286,24.3120582,0,149.2383736,24.00021286,0.00699129,36.78875123,0,0,0,199.8078846,719308.3845,190.2134212,684768.3163,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/08  24:00:00,15.7875,44549.99547,24.44559124,24.00018341,24.22288732,0,101.1630491,24.00018341,0.006964607,36.64996456,0,0,0,144.7994869,521278.153,137.7411189,495868.028,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  01:00:00,14.9125,29699.99698,24.27915875,24.00016039,24.13965957,0,72.03430307,24.00016039,0.006927996,36.4364253,0,0,0,106.8415526,384629.5895,101.3964332,365027.1596,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  02:00:00,13.75,22949.99767,24.10742634,24.00013226,24.0537793,0,43.12981271,24.00013226,0.006920231,36.38226493,0,0,0,66.71944836,240190.0141,62.88904668,226400.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  03:00:00,12.6125,14849.99849,23.93872696,24.00008035,23.96940365,0,16.9113059,24.00008035,0.006933124,36.44941431,0,0,0,29.1749286,105029.743,27.27616639,98194.19901,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  04:00:00,12.575,14849.99849,23.8184994,24.00005007,23.90927474,0,4.20998171,24.00005007,0.006953196,36.55383643,0,0,0,15.30622649,55102.41538,14.27420754,51387.14713,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  05:00:00,13.1125,14849.99849,23.74344521,24.00006214,23.87175368,0,1.370463385,24.00006214,0.006959126,36.58464034,0,0,0,16.97671796,61116.18466,15.8843864,57183.79102,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  06:00:00,13.675,29699.99698,23.69293778,24.00008384,23.84651081,0,2.107051295,24.00008384,0.006951409,36.54447636,0,0,0,22.63664456,81491.92042,21.28009672,76608.34818,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  07:00:00,14.275,59399.99396,23.75037081,24.00017298,23.8752719,0,43.27729068,24.00017298,0.006867509,36.10801527,0,0,0,71.05095998,255783.4559,67.39159305,242609.735,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  08:00:00,14.8125,75599.99231,23.96457681,24.00020218,23.98238949,0,81.36497324,24.00020218,0.00667399,35.10124152,0,0,0,113.9071287,410065.6634,109.9141045,395690.7763,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  09:00:00,15.375,59399.99396,24.32070711,24.00008652,24.16039681,0,84.77080633,24.00008652,0.006470794,34.04380909,0,0,0,119.6643068,430791.5046,117.9699674,424691.8826,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  10:00:00,16.2875,59399.99396,24.86618836,23.99997637,24.43308236,0,161.4359411,23.99997637,0.006320274,33.26009862,0,0,0,202.3006208,728282.235,202.1078256,727588.1722,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  11:00:00,17.3875,37799.99615,25.34361494,23.99994696,24.67178095,0,233.8732719,23.99994696,0.006313673,33.22577245,0,0,0,283.5735497,1020864.779,283.5735497,1020864.779,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  12:00:00,18.4875,37799.99615,25.73762385,23.9999387,24.86878128,0,318.6003632,23.9999387,0.006473708,34.05926372,0,0,0,377.6900746,1359684.269,377.3606058,1358498.181,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  13:00:00,19.4625,37799.99615,25.8872401,24.00009416,24.94366713,0,353.3330466,24.00009416,0.006751704,35.48318689,0,0,0,426.7599287,1536335.743,420.1315119,1512473.443,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  14:00:00,20.425,37799.99615,25.99240741,24.00013771,24.99627256,0,377.0598253,24.00013771,0.007046421,36.97709612,0,0,0,468.1086267,1685191.056,451.8315411,1626593.548,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  15:00:00,21.3625,37799.99615,25.97073148,23.99992291,24.98532719,0,373.4423211,23.99992291,0.007345599,38.4901368,0,0,0,482.2047052,1735936.939,455.9797254,1641527.012,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  16:00:00,21.95,37799.99615,25.8210766,23.99989583,24.91048621,0,345.073284,23.99989583,0.007662124,40.08782579,0,0,0,468.0699633,1685051.868,432.4750413,1556910.149,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  17:00:00,22.2875,37799.99615,25.64698101,23.99983587,24.82340844,0,318.0758385,23.99983587,0.007972424,41.67513433,0,0,0,452.4199812,1628711.932,408.2662179,1469758.385,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  18:00:00,22.65,37799.99615,25.44856171,23.99980285,24.72418228,0,302.9437524,23.99980285,0.00823096,43.00907023,0,0,0,448.4961482,1614586.134,396.1349409,1426085.787,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  19:00:00,21.9875,90449.9908,25.1583957,23.99982052,24.57910811,0,249.8446901,23.99982052,0.008442981,44.10206801,0,0,0,391.2469464,1408489.007,337.5002223,1215000.8,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  20:00:00,20.6875,120149.9878,24.94966926,23.99980679,24.47473803,0,218.8888628,23.99980679,0.008652353,45.18075491,0,0,0,351.8767218,1266756.198,295.6942499,1064499.3,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  21:00:00,19.3875,134999.9863,24.82251358,23.99979069,24.41115213,0,211.696128,23.99979069,0.008797061,45.9551564,0,0,0,338.1777002,1217439.721,277.6523703,999548.5332,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  22:00:00,18.2125,120149.9878,24.70127908,23.99978434,24.35053171,0,197.8829366,23.99978434,0.008904339,46.52536456,0,0,0,314.6514238,1132745.126,254.0483399,914574.0236,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  23:00:00,17.1125,90449.9908,24.52151832,23.99981096,24.26066464,0,133.4983373,23.99981096,0.009065348,47.35446353,0,0,0,227.5439524,819158.2288,180.5292045,649905.1362,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/09  24:00:00,16.0125,44549.99547,24.33081715,23.99985428,24.16533572,0,83.25195847,23.99985428,0.009267804,48.39637142,0,0,0,156.128563,562062.8269,121.1485148,436134.6533,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  01:00:00,14.9125,29699.99698,24.16334203,23.99989497,24.0816185,0,54.75946087,23.99989497,0.009453823,49.35310915,0,0,0,109.9795501,395926.3803,83.54933988,300777.6236,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  02:00:00,13.75,22949.99767,24.00196318,24.00001643,24.00098981,0,29.2814748,24.00001643,0.009575122,49.9446079,0,0,0,64.76556359,233156.0289,48.47862878,174523.0636,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  03:00:00,12.6125,14849.99849,23.84061596,24.00469719,23.92265658,1.060070785,6.70614671,24.00469719,0.009646125,50.27600149,0,0,0,20.13930468,72501.49684,14.93610405,53769.97457,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  04:00:00,12.7625,14849.99849,23.73274871,24.04296186,23.88785528,6.011544089,0,24.04296186,0.009729803,50.58904689,0,0,0,5.075379688,18271.36688,3.740776015,13466.79365,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  05:00:00,13.725,14849.99849,23.67559135,24.00941625,23.8425038,1.363854395,0.251663842,24.00941625,0.009861878,51.36851659,0,0,0,26.27066576,94574.39673,19.20983228,69155.39622,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  06:00:00,14.6625,29699.99698,23.64221672,24.00073071,23.82147371,0,1.247623791,24.00073071,0.01005037,52.36191941,0,0,0,38.76153844,139541.5384,27.97857715,100722.8777,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  07:00:00,15.6875,59399.99396,23.85539533,24.00005552,23.92772543,0,59.2768148,24.00005552,0.010109253,52.69939056,0,0,0,131.5900283,473724.1018,94.47325854,340103.7308,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  08:00:00,16.7875,75599.99231,25.5682122,23.99978749,24.78399984,0,359.4569319,23.99978749,0.009542593,49.8091148,0,0,0,539.4055547,1941859.997,403.5394982,1452742.194,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  09:00:00,17.8875,59399.99396,27.81954748,23.99904576,25.90929662,0,909.5174775,23.99904576,0.008263574,43.2490382,0,0,0,1161.053877,4179793.957,962.2043446,3463935.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  10:00:00,20.4875,59399.99396,28.9671404,24.08312475,26.52513257,0,1239.311306,24.08312475,0.007435406,38.78797701,0,0,0,1431.056564,5151803.629,1308.220941,4709595.388,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  11:00:00,24.05,37799.99615,28.93673285,24.03361214,26.48517249,0,1222.799381,24.03361214,0.0074175,38.80924404,0,0,0,1398.43292,5034358.513,1332.412354,4796684.476,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  12:00:00,27.5875,37799.99615,28.15586096,24.00034996,26.07810546,0,981.5741705,24.00034996,0.007629833,39.9859509,0,0,0,1154.54115,4156348.141,1116.070971,4017855.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  13:00:00,29.3375,37799.99615,27.44097169,24.00018106,25.72057637,0,757.5335698,24.00018106,0.007781314,40.74458476,0,0,0,930.6991278,3350516.86,906.3625956,3262905.344,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  14:00:00,30.1,37799.99615,27.17932677,23.99996827,25.58964752,0,681.2881018,23.99996827,0.007702655,40.29734641,0,0,0,842.5138382,3033049.818,836.2299117,3010427.682,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  15:00:00,30.8375,37799.99615,26.97014856,23.99984481,25.48499669,0,624.6466115,23.99984481,0.007386612,38.62430277,0,0,0,785.3919297,2827410.947,785.3919297,2827410.947,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  16:00:00,30.4125,37799.99615,26.8665619,23.99978259,25.43317224,0,602.446311,23.99978259,0.006875157,35.96536545,0,0,0,759.5648085,2734433.311,759.5648085,2734433.311,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  17:00:00,29.3125,37799.99615,26.54189917,23.9997381,25.27081864,0,531.4552291,23.9997381,0.00647882,33.91359229,0,0,0,679.546558,2446367.609,679.546558,2446367.609,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  18:00:00,28.2125,37799.99615,26.21833981,23.99973288,25.10903635,0,476.8646838,23.99973288,0.006181496,32.37257245,0,0,0,615.9029104,2217250.477,615.9029104,2217250.477,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  19:00:00,26.425,90449.9908,25.89590634,23.99977154,24.94783894,0,402.8584682,23.99977154,0.005935955,31.09878524,0,0,0,527.2111009,1897959.963,527.2111009,1897959.963,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  20:00:00,24.1625,120149.9878,25.61561219,23.99975852,24.80768535,0,350.1665216,23.99975852,0.005840265,30.62162929,0,0,0,455.8937737,1641217.585,455.8937737,1641217.585,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  21:00:00,21.925,134999.9863,25.40071842,23.99973947,24.70022894,0,325.3284548,23.99973947,0.005817382,30.51445445,0,0,0,412.605214,1485378.77,412.605214,1485378.77,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  22:00:00,20.1625,120149.9878,25.20701674,23.99973502,24.60337588,0,295.6543011,23.99973502,0.005873551,30.80632295,0,0,0,368.3877855,1326196.028,368.3877855,1326196.028,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  23:00:00,18.725,90449.9908,24.97362669,23.99975993,24.48669331,0,217.2051698,23.99975993,0.006043601,31.70980841,0,0,0,278.0600066,1001016.024,278.0600066,1001016.024,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/10  24:00:00,17.2625,44549.99547,24.73484192,23.99980209,24.36732201,0,153.39077,23.99980209,0.006254372,32.81701499,0,0,0,202.1446399,727720.7037,202.1446399,727720.7037,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  01:00:00,16.45,35099.99643,24.55295851,23.99984703,24.27640277,0,119.0837995,23.99984703,0.006460147,33.88554253,0,0,0,161.4401436,581184.5169,161.1143863,580011.7905,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  02:00:00,16.1125,35099.99643,24.41618481,23.9999425,24.20806366,0,95.89575837,23.9999425,0.00661941,34.6898382,0,0,0,137.2015479,493925.5724,135.1345534,486484.3923,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  03:00:00,15.75,14849.99849,24.28758578,24.00002193,24.14380385,0,74.82541018,24.00002193,0.006738347,35.29289486,0,0,0,114.1883717,411078.1382,111.0706905,399854.4859,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  04:00:00,15.85,14849.99849,24.19094604,24.00006506,24.09550555,0,61.44814473,24.00006506,0.006866246,35.95536038,0,0,0,102.3540184,368474.4661,98.47165395,354497.9542,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  05:00:00,16.1875,14849.99849,24.12707608,24.00012183,24.06359896,0,54.76576217,24.00012183,0.007080786,37.04234889,0,0,0,99.84512334,359442.444,94.50759038,340227.3254,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  06:00:00,16.55,14849.99849,24.08068499,24.00021029,24.04044764,0,51.02469772,24.00021029,0.007364815,38.49600302,0,0,0,101.2372248,364454.0094,93.69026252,337284.9451,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  07:00:00,17.0125,55349.99437,24.11308535,24.00026551,24.05667543,0,57.3960556,24.00026551,0.007678373,40.14052357,0,0,0,115.4120751,415483.4704,103.8049498,373697.8192,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  08:00:00,17.575,55349.99437,24.36486735,23.99988987,24.18237861,0,117.7215363,23.99988987,0.007973385,41.67996696,0,0,0,192.7747058,693988.9409,168.6971488,607309.7357,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  09:00:00,18.1125,75599.99231,24.75418672,23.9998415,24.37701411,0,208.5683085,23.9998415,0.008266289,43.19113255,0,0,0,310.0061515,1116022.145,263.9074359,950066.7691,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  10:00:00,18.9875,75599.99231,25.3558782,23.99985317,24.67786569,0,279.9445252,23.99985317,0.008465761,44.21938976,0,0,0,409.3645522,1473712.388,342.5115515,1233041.585,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  11:00:00,20.15,55349.99437,25.79919084,23.99984672,24.89951878,0,342.6156483,23.99984672,0.008554516,44.6482747,0,0,0,497.1854409,1789867.587,414.8533909,1493472.207,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  12:00:00,21.2875,44549.99547,25.97852416,23.99982605,24.98917511,0,384.2791392,23.99982605,0.008649761,45.09266819,0,0,0,559.6825877,2014857.316,466.0037371,1677613.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  13:00:00,22.2625,44549.99547,26.06794773,23.99981415,25.03388094,0,405.0887869,23.99981415,0.008720065,45.40785729,0,0,0,593.7929149,2137654.494,494.9590504,1781852.581,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  14:00:00,23.1625,44549.99547,26.11971097,23.99980467,25.05975782,0,416.9450549,23.99980467,0.008714072,45.33084517,0,0,0,611.4663346,2201278.805,514.3386012,1851618.964,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  15:00:00,24.0625,44549.99547,26.16309917,23.9997998,25.08144949,0,427.4789218,23.9997998,0.008659761,44.97749984,0,0,0,623.6153424,2245015.233,532.3935037,1916616.613,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  16:00:00,24.275,44549.99547,26.10465518,23.99980635,25.05223076,0,414.49294,23.99980635,0.00863637,44.8231932,0,0,0,607.6150011,2187414.004,521.2117231,1876362.203,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  17:00:00,24.1375,44549.99547,25.89766362,23.99983017,24.9487469,0,367.3665497,23.99983017,0.008743337,45.34149001,0,0,0,557.009042,2005232.551,472.9688217,1702687.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  18:00:00,23.975,44549.99547,25.64185424,23.99979996,24.8208271,0,335.4477011,23.99979996,0.008976853,46.51748312,0,0,0,528.8737498,1903945.499,439.6989952,1582916.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  19:00:00,23.4625,114749.9883,25.38527541,23.99978373,24.69252957,0,292.8871385,23.99978373,0.009245796,47.89077729,0,0,0,486.1162891,1750018.641,392.8316074,1414193.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  20:00:00,22.7,134999.9863,25.21089972,23.99970441,24.60530207,0,278.3566946,23.99970441,0.009543279,49.40858979,0,0,0,474.0065142,1706423.451,371.8905087,1338805.831,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  21:00:00,21.9625,134999.9863,25.11109722,23.99964034,24.55536878,0,277.6570912,23.99964034,0.009770574,50.59985497,0,0,0,478.5530682,1722791.046,364.9769943,1313917.18,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  22:00:00,21.575,134999.9863,25.02715163,23.99969799,24.51342481,0,255.4283595,23.99969799,0.00985406,51.04483304,0,0,0,450.6242562,1622247.322,339.5012277,1222204.42,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  23:00:00,21.375,114749.9883,24.90170281,23.99977472,24.45073876,0,196.3235208,23.99977472,0.009952742,51.54771569,0,0,0,372.4486292,1340815.065,278.7526958,1003509.705,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/11  24:00:00,21.175,55349.99437,24.76828102,23.99981658,24.3840488,0,155.489402,23.99981658,0.010110965,52.35394827,0,0,0,319.8574249,1151486.73,236.2582164,850529.5789,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  01:00:00,20.975,35099.99643,24.67079436,23.99980468,24.33529952,0,148.8601736,23.99980468,0.010299204,53.31278753,0,0,0,313.6871558,1129273.761,227.9531554,820631.3593,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  02:00:00,20.8375,35099.99643,24.59241236,23.99979977,24.29610607,0,135.8929723,23.99979977,0.010476255,54.21412239,0,0,0,299.1872259,1077074.013,213.8335367,769800.7321,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  03:00:00,20.675,14849.99849,24.51604021,23.99981527,24.25792774,0,123.1255841,23.99981527,0.010619679,54.94382486,0,0,0,283.2566722,1019724.02,199.7071623,718945.7844,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  04:00:00,20.225,14849.99849,24.4378956,23.99983197,24.21886378,0,110.5037678,23.99983197,0.010747241,55.59254159,0,0,0,263.6269079,949056.8684,183.3224536,659960.8328,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  05:00:00,19.6875,14849.99849,24.35862696,23.99984824,24.1792376,0,97.82365741,23.99984824,0.010860357,56.16756491,0,0,0,242.0360998,871329.9593,166.149725,598139.01,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  06:00:00,19.125,14849.99849,24.28030612,23.99986385,24.14008499,0,85.57339747,23.99986385,0.010967889,56.71400836,0,0,0,220.0437092,792157.3533,149.2012091,537124.3529,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  07:00:00,19.7125,55349.99437,24.37289171,23.99992908,24.18641039,0,96.91897553,23.99992908,0.010893547,56.37184604,0,0,0,241.5530982,869591.1534,165.5136444,595849.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  08:00:00,21.0125,55349.99437,25.37673879,23.99983281,24.6882858,0,293.842602,23.99983281,0.01011536,52.42897918,0,0,0,505.7594251,1820733.93,373.1661841,1343398.263,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  09:00:00,22.3125,75599.99231,27.2040908,23.99909296,25.60159188,0,781.2251927,23.99909296,0.008583759,44.59982655,0,0,0,1028.501787,3702606.435,870.8325968,3134997.348,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  10:00:00,24.175,75599.99231,27.48889021,23.99945687,25.74417354,0,826.2246867,23.99945687,0.00757918,39.44336469,0,0,0,975.5320029,3511915.21,931.7353111,3354247.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  11:00:00,26.375,55349.99437,28.12643279,23.99969438,26.06306359,0,978.0514701,23.99969438,0.007259679,37.79941333,0,0,0,1103.809229,3973713.225,1101.965938,3967077.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  12:00:00,28.575,44549.99547,27.83506114,23.99970783,25.91738449,0,891.0901697,23.99970783,0.007041072,36.65054196,0,0,0,1033.171762,3719418.342,1033.171762,3719418.342,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  13:00:00,29.65,44549.99547,27.18226312,23.99976078,25.59101195,0,696.6230437,23.99976078,0.006781065,35.29797433,0,0,0,847.6025039,3051369.014,847.6025039,3051369.014,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  14:00:00,30.05,44549.99547,26.9838285,23.99978542,25.49180696,0,637.0505212,23.99978542,0.006519355,33.92814259,0,0,0,791.3141561,2848730.962,791.3141561,2848730.962,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  15:00:00,30.45,44549.99547,26.87555741,23.99979227,25.43767484,0,607.9170278,23.99979227,0.006242639,32.46906194,0,0,0,765.4638405,2755669.826,765.4638405,2755669.826,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  16:00:00,30.225,44549.99547,26.78551471,23.99980285,25.39265878,0,584.4801669,23.99980285,0.005983061,31.11972495,0,0,0,740.1684846,2664606.545,740.1684846,2664606.545,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  17:00:00,29.6875,44549.99547,26.55572823,23.99982384,25.27777603,0,527.1658166,23.99982384,0.005731339,29.82235055,0,0,0,678.404197,2442255.109,678.404197,2442255.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  18:00:00,29.125,44549.99547,26.2593257,23.99978523,25.12955547,0,478.9447369,23.99978523,0.00552486,28.75751439,0,0,0,625.5419866,2251951.152,625.5419866,2251951.152,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  19:00:00,26.7125,114749.9883,25.89668056,23.99977813,24.94822935,0,404.464434,23.99977813,0.005414059,28.20383296,0,0,0,531.2263653,1912414.915,531.2263653,1912414.915,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  20:00:00,23.15,134999.9863,25.55995141,23.99971001,24.77983071,0,351.2630455,23.99971001,0.005518746,28.77405456,0,0,0,448.6659668,1615197.48,448.6659668,1615197.48,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  21:00:00,19.6125,134999.9863,25.27728048,23.99967624,24.63847836,0,310.912733,23.99967624,0.005706931,29.75770764,0,0,0,379.1140264,1364810.495,379.1140264,1364810.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  22:00:00,17.9875,134999.9863,25.06653579,23.99975864,24.53314721,0,259.7967266,23.99975864,0.005789072,30.20124652,0,0,0,314.594232,1132539.235,314.594232,1132539.235,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  23:00:00,17.425,114749.9883,24.85853958,23.99984287,24.42919122,0,182.6874965,23.99984287,0.005790002,30.23678687,0,0,0,232.8698846,838331.5845,232.8698846,838331.5845,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/12  24:00:00,16.8875,55349.99437,24.65150528,23.99989067,24.32569797,0,126.6884429,23.99989067,0.005762729,30.12632578,0,0,0,172.4618031,620862.4912,172.4618031,620862.4912,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  01:00:00,17.6375,29699.99698,24.53683806,23.99987774,24.2683579,0,118.4541907,23.99987774,0.005771592,30.18382375,0,0,0,170.4285233,613542.684,170.4285233,613542.684,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  02:00:00,19.075,22949.99767,24.49383118,23.99986839,24.24684978,0,114.93427,23.99986839,0.005776614,30.20986009,0,0,0,178.7781986,643601.5149,178.7781986,643601.5149,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  03:00:00,20.5375,14849.99849,24.4810284,23.99987331,24.24045085,0,116.0849009,23.99987331,0.005713802,29.90337138,0,0,0,191.9949803,691181.929,191.9949803,691181.929,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  04:00:00,20.0375,14849.99849,24.4083195,23.99987059,24.20409504,0,104.4957194,23.99987059,0.005659848,29.65381067,0,0,0,176.2762125,634594.3652,176.2762125,634594.3652,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  05:00:00,18.4,14849.99849,24.27308534,23.99987519,24.13648026,0,80.55560814,23.99987519,0.005735065,30.07493611,0,0,0,138.796108,499665.9887,138.796108,499665.9887,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  06:00:00,16.7375,29699.99698,24.12800918,23.99988727,24.06394823,0,55.8390941,23.99988727,0.005907444,30.98211796,0,0,0,100.3160651,361137.8342,100.3160651,361137.8342,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  07:00:00,15.975,59399.99396,24.2336735,23.99987748,24.11677549,0,98.71438468,23.99987748,0.006044545,31.75483957,0,0,0,136.8717157,492738.1765,136.8717157,492738.1765,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  08:00:00,15.8375,75599.99231,25.34978025,23.99983045,24.67480535,0,312.3546542,23.99983045,0.006041477,31.81534071,0,0,0,349.3442326,1257639.237,349.3442326,1257639.237,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  09:00:00,15.675,59399.99396,26.26116227,23.99980757,25.13048492,0,473.864811,23.99980757,0.005981135,31.56447078,0,0,0,509.490688,1834166.477,509.490688,1834166.477,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  10:00:00,16.2875,59399.99396,26.49050687,23.99985179,25.24517933,0,520.9939807,23.99985179,0.005854479,30.94510292,0,0,0,561.6891927,2022081.094,561.6891927,2022081.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  11:00:00,17.3875,37799.99615,26.81598388,23.99986905,25.40792647,0,582.4963092,23.99986905,0.00562112,29.75259787,0,0,0,632.2974354,2276270.767,632.2974354,2276270.767,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  12:00:00,18.4875,37799.99615,26.98362656,23.99984338,25.49173497,0,632.0573709,23.99984338,0.005315019,28.1744909,0,0,0,690.9471014,2487409.565,690.9471014,2487409.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  13:00:00,19.7125,37799.99615,26.45410374,23.99987607,25.22698991,0,491.8785917,23.99987607,0.00497134,26.36070059,0,0,0,560.9166004,2019299.761,560.9166004,2019299.761,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  14:00:00,21.0125,37799.99615,26.26249461,23.99989869,25.13119665,0,440.306231,23.99989869,0.004674405,24.77291664,0,0,0,520.0773869,1872278.593,520.0773869,1872278.593,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  15:00:00,22.3125,37799.99615,26.25916764,23.99990246,25.12953505,0,438.6848988,23.99990246,0.004418557,23.40292988,0,0,0,529.1703524,1905013.268,529.1703524,1905013.268,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  16:00:00,21.9875,37799.99615,26.12011318,23.99988607,25.05999963,0,412.4319506,23.99988607,0.004220154,22.3506505,0,0,0,500.2581127,1800929.206,500.2581127,1800929.206,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  17:00:00,20.6875,37799.99615,25.82129743,23.99984181,24.91056962,0,356.8827191,23.99984181,0.00412182,21.83335791,0,0,0,434.027359,1562498.492,434.027359,1562498.492,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  18:00:00,19.3875,37799.99615,25.48043638,23.99982833,24.74013235,0,312.8274601,23.99982833,0.00406771,21.56219832,0,0,0,379.2843766,1365423.756,379.2843766,1365423.756,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  19:00:00,18.0875,90449.9908,25.14001869,23.99986055,24.56993962,0,243.8253282,23.99986055,0.004023787,21.33892462,0,0,0,299.5932434,1078535.676,299.5932434,1078535.676,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  20:00:00,16.7875,120149.9878,24.89136499,23.99984917,24.44560708,0,201.7140101,23.99984917,0.004071546,21.60421761,0,0,0,246.7802288,888408.8237,246.7802288,888408.8237,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  21:00:00,15.4875,134999.9863,24.72457441,23.99983559,24.362205,0,185.5461056,23.99983559,0.004170771,22.14954435,0,0,0,219.899748,791639.0926,219.899748,791639.0926,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  22:00:00,14.75,120149.9878,24.58967923,23.99982833,24.29475378,0,169.4296865,23.99982833,0.004299462,22.85130648,0,0,0,197.6989797,711716.3269,197.6989797,711716.3269,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  23:00:00,14.4125,90449.9908,24.42230203,23.99985184,24.21107694,0,109.1337774,23.99985184,0.004469267,23.75622722,0,0,0,134.6188336,484627.8011,134.6188336,484627.8011,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/13  24:00:00,14.05,44549.99547,24.255485,23.99988741,24.12768621,0,65.54489168,23.99988741,0.004637825,24.66107487,0,0,0,88.03659897,316931.7563,88.03659897,316931.7563,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  01:00:00,13.4625,29699.99698,24.10733814,23.99991455,24.05362635,0,42.20226523,23.99991455,0.004791429,25.46503208,0,0,0,59.84659819,215447.7535,59.84659819,215447.7535,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  02:00:00,12.7,22949.99767,23.96103633,23.99994341,23.98048987,0,20.48265447,23.99994341,0.004918621,26.12588461,0,0,0,31.85416316,114674.9874,31.85416316,114674.9874,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  03:00:00,11.9625,14849.99849,23.81911216,24.02520377,23.92215797,2.4613916,2.00695299,24.02520377,0.005014339,26.58979711,0,0,0,3.8731699,13943.41164,3.8731699,13943.41164,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  04:00:00,11.7,14849.99849,23.69341339,23.96685042,23.8301319,6.17366168,0,23.96685042,0.005099104,27.13087037,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  05:00:00,11.7,14849.99849,23.57760653,23.87438092,23.72599373,6.699385382,0,23.87438092,0.005175575,27.68779596,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  06:00:00,11.7,29699.99698,23.47295612,23.79667497,23.63481554,6.970561357,0,23.79667497,0.005240089,28.17906702,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  07:00:00,12.5125,59399.99396,23.51720534,23.95397441,23.73558988,0,16.66072813,23.95397441,0.005238337,27.91516173,0,0,0,20.33950155,73222.20558,20.33950155,73222.20558,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  08:00:00,13.8125,75599.99231,23.80404253,23.99874188,23.9013922,0,63.10995976,23.99874188,0.005090714,27.07861132,0,0,0,83.46172407,300462.2067,83.46172407,300462.2067,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  09:00:00,15.1125,59399.99396,24.27706503,23.99996253,24.13851378,0,78.21194091,23.99996253,0.004870812,25.92591741,0,0,0,109.4890607,394160.6184,109.4890607,394160.6184,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  10:00:00,16.2875,59399.99396,24.95712749,23.99997206,24.47854977,0,177.7415863,23.99997206,0.004597085,24.4795946,0,0,0,218.6912566,787288.5239,218.6912566,787288.5239,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  11:00:00,17.3875,37799.99615,25.13362167,23.99997749,24.56679958,0,195.9259463,23.99997749,0.004325382,23.0427699,0,0,0,245.9345643,885364.4316,245.9345643,885364.4316,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  12:00:00,18.4875,37799.99615,25.31600432,23.99996509,24.65798471,0,230.6378735,23.99996509,0.004093572,21.81593639,0,0,0,289.7023241,1042928.367,289.7023241,1042928.367,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  13:00:00,19.275,37799.99615,25.53265218,23.99994822,24.7663002,0,274.8115132,23.99994822,0.003908138,20.82089735,0,0,0,340.3500054,1225260.019,340.3500054,1225260.019,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  14:00:00,19.8125,37799.99615,25.7251588,23.99993772,24.86254826,0,316.2062251,23.99993772,0.003791278,20.18179074,0,0,0,386.1630899,1390187.124,386.1630899,1390187.124,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  15:00:00,20.375,37799.99615,25.80246544,23.99993234,24.90119889,0,334.3722742,23.99993234,0.003725684,19.81473916,0,0,0,408.9579463,1472248.607,408.9579463,1472248.607,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  16:00:00,20.475,37799.99615,25.70359676,23.99991382,24.85175529,0,318.793812,23.99991382,0.003755373,19.96415568,0,0,0,394.1994889,1419118.16,394.1994889,1419118.16,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  17:00:00,20.275,37799.99615,25.48525155,23.99986677,24.74255916,0,284.5780636,23.99986677,0.003921024,20.83929751,0,0,0,358.3267685,1289976.367,358.3267685,1289976.367,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  18:00:00,20.075,37799.99615,25.21735109,23.99984234,24.60859672,0,259.2726998,23.99984234,0.004151657,22.05695396,0,0,0,331.354316,1192875.537,331.354316,1192875.537,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  19:00:00,19.4375,90449.9908,24.93267501,23.99985614,24.46626558,0,205.7059476,23.99985614,0.004423997,23.49359109,0,0,0,272.4966192,980987.829,272.4966192,980987.829,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  20:00:00,18.475,120149.9878,24.74894379,23.99983207,24.37438793,0,179.281639,23.99983207,0.0047996,25.47294007,0,0,0,238.0891437,857120.9173,238.0891437,857120.9173,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  21:00:00,17.5375,134999.9863,24.64385279,23.99980817,24.32183048,0,176.8595112,23.99980817,0.005219201,27.69900327,0,0,0,227.8759806,820353.5302,227.8759806,820353.5302,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  22:00:00,16.7625,120149.9878,24.54528093,23.99979281,24.27253687,0,168.2105896,23.99979281,0.005673946,30.10175032,0,0,0,212.7667035,765960.1324,212.7667035,765960.1324,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  23:00:00,16,90449.9908,24.38375747,23.99980754,24.19178251,0,108.6838742,23.99980754,0.006178898,32.73344495,0,0,0,147.0534364,529392.371,146.8631553,528707.359,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/14  24:00:00,15.2625,44549.99547,24.21143609,23.99995942,24.10569776,0,63.65365139,23.99995942,0.006676626,35.32883237,0,0,0,98.94902063,356216.4743,95.65920144,344373.1252,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  01:00:00,14.75,29699.99698,24.07495282,24.00010897,24.0375309,0,42.85147756,24.00010897,0.007100921,37.54833453,0,0,0,76.00270723,273609.746,70.59524937,254142.8977,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  02:00:00,14.4125,22949.99767,23.96433928,24.00017831,23.9822588,0,28.40383161,24.00017831,0.007436261,39.30047391,0,0,0,59.2370658,213253.4369,53.34665731,192047.9663,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  03:00:00,14.05,14849.99849,23.86013383,24.00019851,23.93016617,0,16.46059316,24.00019851,0.007713132,40.72003515,0,0,0,43.73080314,157430.8913,38.40108737,138243.9145,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  04:00:00,13.775,14849.99849,23.76003167,24.00018892,23.8801103,0,7.302582603,24.00018892,0.007937773,41.87535064,0,0,0,31.34975228,112859.1082,26.96652613,97079.49407,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  05:00:00,13.575,14849.99849,23.6668552,24.00014698,23.83350109,1.118941303,0.910574386,24.00014698,0.008128888,42.87067916,0,0,0,21.04936545,75777.71563,17.79799361,64072.777,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  06:00:00,13.375,29699.99698,23.59066045,24.03161972,23.81114009,10.97421601,0,24.03161972,0.008302136,43.68966308,0,0,0,4.759718252,17134.98571,3.971012844,14295.64624,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  07:00:00,14.3625,59399.99396,23.83439525,24.00669232,23.92054379,0,54.36983343,24.00669232,0.008369411,44.10499892,0,0,0,96.37130348,346936.6925,79.8951195,287622.4302,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  08:00:00,16,75599.99231,25.95294316,23.9999141,24.97642863,0,445.4784847,23.9999141,0.008038753,42.40169061,0,0,0,567.1981452,2041913.323,483.3091121,1739912.803,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  09:00:00,17.6625,59399.99396,28.47698048,23.99912282,26.23805165,0,1121.239451,23.99912282,0.007286492,38.48155219,0,0,0,1290.790685,4646846.468,1172.426557,4220735.607,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  10:00:00,19.2375,59399.99396,28.38466116,23.99952871,26.19209494,0,1086.394444,23.99952871,0.006989899,36.90868914,0,0,0,1213.967437,4370282.772,1151.070203,4143852.732,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  11:00:00,20.7375,37799.99615,27.91786508,23.99980123,25.95883316,0,903.7997755,23.99980123,0.007070802,37.31632099,0,0,0,1026.390046,3695004.164,981.1027605,3531969.938,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  12:00:00,22.2375,37799.99615,27.62445101,23.9998367,25.81214386,0,811.4959993,23.9998367,0.007235585,38.15172045,0,0,0,944.9967194,3401988.19,901.3054714,3244699.697,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  13:00:00,22.925,37799.99615,27.02942408,23.99986998,25.51464703,0,639.6668783,23.99986998,0.007426647,39.10767643,0,0,0,778.7657774,2803556.799,735.190236,2646684.85,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  14:00:00,23.0625,37799.99615,26.82268609,23.99986413,25.41127511,0,580.3742471,23.99986413,0.007550351,39.7111555,0,0,0,723.9899002,2606363.641,677.0154756,2437255.712,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  15:00:00,23.225,37799.99615,26.53606518,23.99987231,25.26796874,0,508.034965,23.99987231,0.007632324,40.09644155,0,0,0,651.0879072,2343916.466,606.0271376,2181697.695,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  16:00:00,22.7375,37799.99615,26.39373415,23.99985015,25.19679215,0,476.1069652,23.99985015,0.007720068,40.53643667,0,0,0,619.1825162,2229057.058,570.0286693,2052103.209,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  17:00:00,21.8375,37799.99615,26.19901332,23.99978011,25.09939672,0,441.5841053,23.99978011,0.00783707,41.14331424,0,0,0,582.7392253,2097861.211,527.9926177,1900773.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  18:00:00,20.9375,37799.99615,25.82813906,23.99975807,24.91394856,0,385.5095245,23.99975807,0.007945826,41.70712373,0,0,0,521.160373,1876177.343,464.411483,1671881.339,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  19:00:00,20.0375,90449.9908,25.47482126,23.99978859,24.73730492,0,313.6981611,23.99978859,0.008079991,42.40222434,0,0,0,440.2160358,1584777.729,385.0973364,1386350.411,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  20:00:00,19.075,120149.9878,25.22942103,23.99977365,24.61459734,0,271.5081201,23.99977365,0.008319892,43.64457186,0,0,0,393.1836532,1415461.151,334.8593181,1205493.545,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  21:00:00,18.1375,134999.9863,25.07717977,23.99975254,24.53846616,0,258.0008845,23.99975254,0.008567357,44.92516174,0,0,0,379.3476538,1365651.554,313.4919684,1128571.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  22:00:00,17.8,120149.9878,24.95870776,23.99973952,24.47922364,0,244.4961108,23.99973952,0.008800863,46.13256029,0,0,0,367.8800224,1324368.081,297.1465302,1069727.509,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  23:00:00,17.8,90449.9908,24.80776619,23.99975126,24.40375873,0,185.2853003,23.99975126,0.009085091,47.57064818,0,0,0,301.1055883,1083980.118,237.9319348,856554.9651,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/15  24:00:00,17.8,44549.99547,24.65825321,23.99978256,24.32901788,0,142.0527147,23.99978256,0.009410161,49.1973662,0,0,0,253.0758156,911072.9361,194.6890034,700880.4121,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  01:00:00,18.2375,29699.99698,24.55918001,23.99980067,24.27949034,0,125.5042493,23.99980067,0.009729733,50.82313194,0,0,0,242.4880734,872957.0644,181.7660863,654357.9106,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  02:00:00,19,22949.99767,24.49896178,23.99980502,24.2493834,0,117.216028,23.99980502,0.010052868,52.45072689,0,0,0,245.8959716,885225.4979,179.8121309,647323.6711,0,0,376064.5314
