Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 03/16  03:00:00,19.7375,14849.99849,24.45669687,23.99980716,24.22825202,0,112.0453445,23.99980716,0.010378933,54.06906467,0,0,0,253.5485753,912774.871,180.7774681,650798.8851,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  04:00:00,20.125,14849.99849,24.41710671,23.99981836,24.20846254,0,107.0101185,23.99981836,0.010670431,55.54094808,0,0,0,257.2194164,925989.899,178.9723644,644300.5117,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  05:00:00,20.325,14849.99849,24.37735445,23.99983289,24.18859367,0,101.7005183,23.99983289,0.010883769,56.632275,0,0,0,256.7062802,924142.6085,175.335596,631208.1457,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  06:00:00,20.525,29699.99698,24.34852483,23.9998434,24.17418412,0,98.4710441,23.9998434,0.011036825,57.37821251,0,0,0,257.617209,927421.9525,173.7798169,625607.3408,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  07:00:00,20.85,59399.99396,24.44980113,23.99984631,24.22482372,0,145.1015494,23.99984631,0.011006622,57.20211846,0,0,0,331.3233323,1192763.996,223.1003044,803161.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  08:00:00,21.1875,75599.99231,24.79920183,23.9998451,24.39952346,0,213.5546597,23.9998451,0.010695868,55.6143233,0,0,0,427.630241,1539468.868,294.3337288,1059601.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  09:00:00,21.55,59399.99396,25.17722618,23.99984932,24.58853775,0,233.3050412,23.99984932,0.010387634,54.03800295,0,0,0,447.005628,1609220.261,317.127988,1141660.757,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  10:00:00,21.95,59399.99396,25.6030182,23.99983882,24.80142851,0,309.5671902,23.99983882,0.010039207,52.25418672,0,0,0,543.3715507,1956137.582,396.7058446,1428141.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  11:00:00,22.2875,37799.99615,25.82631094,23.99983243,24.91307169,0,342.9924697,23.99983243,0.009694327,50.48671643,0,0,0,573.4994865,2064598.151,432.980767,1558730.761,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  12:00:00,22.65,37799.99615,25.77243403,23.99985584,24.88614494,0,329.835652,23.99985584,0.009544012,49.71569093,0,0,0,549.5940449,1978538.562,422.9039293,1522454.146,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  13:00:00,23.3625,37799.99615,26.06178986,23.9998263,25.03080808,0,394.1113911,23.9998263,0.009396121,48.92576774,0,0,0,629.8724854,2267540.948,493.1332218,1775279.598,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  14:00:00,24.325,37799.99615,26.18607887,23.99981005,25.09294446,0,424.9377117,23.99981005,0.009238514,48.09871124,0,0,0,664.3984579,2391834.448,532.0434274,1915356.339,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  15:00:00,25.2625,37799.99615,26.32935208,23.99979941,25.16457575,0,459.526609,23.99979941,0.009110257,47.41046033,0,0,0,703.012345,2530844.442,574.4942946,2068179.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  16:00:00,25.475,37799.99615,26.31819326,23.99977275,25.158983,0,463.9892443,23.99977275,0.009038008,47.02190058,0,0,0,703.2535893,2531712.922,580.7551901,2090718.684,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  17:00:00,25.275,37799.99615,25.9241584,23.99975489,24.96195664,0,383.7355302,23.99975489,0.009149171,47.62231921,0,0,0,608.2683716,2189766.138,498.8664344,1795919.164,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  18:00:00,25.075,37799.99615,25.64958636,23.99974606,24.82466621,0,346.1227676,23.99974606,0.009323694,48.53582125,0,0,0,570.3160454,2053137.763,459.5700167,1654452.06,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  19:00:00,24.4375,90449.9908,25.43075733,23.99976657,24.71526195,0,301.3775868,23.99976657,0.009478422,49.32912487,0,0,0,517.4711538,1862896.154,409.4815391,1474133.541,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  20:00:00,23.475,120149.9878,25.25360806,23.99974436,24.62667621,0,275.0026591,23.99974436,0.009670006,50.3109962,0,0,0,484.6821908,1744855.887,375.0258887,1350093.199,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  21:00:00,22.5375,134999.9863,25.14774703,23.99971324,24.57373014,0,273.1916228,23.99971324,0.009807341,51.01453978,0,0,0,481.9624578,1735064.848,365.3305591,1315190.013,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  22:00:00,21.8875,120149.9878,25.05568818,23.99969625,24.52769222,0,266.2755166,23.99969625,0.009896344,51.50313162,0,0,0,471.3489921,1696856.371,352.9575262,1270647.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  23:00:00,21.325,90449.9908,24.91652191,23.99971827,24.45812009,0,209.320182,23.99971827,0.01002969,52.20590968,0,0,0,393.4970246,1416589.288,291.317613,1048743.407,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/16  24:00:00,20.7875,44549.99547,24.77140254,23.99976061,24.38558157,0,166.3524826,23.99976061,0.010191637,53.03514006,0,0,0,334.5432558,1204355.721,243.868775,877927.5899,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  01:00:00,20.475,29699.99698,24.65946492,23.99979172,24.32962832,0,146.2313201,23.99979172,0.01033886,53.78863449,0,0,0,307.7326122,1107837.404,221.1410597,796107.815,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  02:00:00,20.275,22949.99767,24.56884524,23.99981232,24.28432878,0,130.9211031,23.99981232,0.010456825,54.3921486,0,0,0,287.2702096,1034172.755,204.1658085,734996.9106,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  03:00:00,20.075,14849.99849,24.48722486,23.99982973,24.24352729,0,117.5490457,23.99982973,0.010554034,54.85432548,0,0,0,268.417233,966302.0387,189.1295516,680866.3858,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  04:00:00,19.875,14849.99849,24.41533295,23.99984075,24.20758685,0,106.3067514,23.99984075,0.010650091,55.35931775,0,0,0,252.5327892,909118.0411,176.2144465,634372.0075,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  05:00:00,19.675,14849.99849,24.35066596,23.99984829,24.17525712,0,96.5219936,23.99984829,0.010770269,55.9946812,0,0,0,239.0326611,860517.5798,164.7495315,593098.3133,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  06:00:00,19.475,29699.99698,24.29684905,23.99985489,24.14835197,0,88.98973659,23.99985489,0.010906775,56.69212313,0,0,0,228.7775811,823599.2919,155.5349958,559925.9848,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  07:00:00,17.775,59399.99396,24.34894518,23.99992718,24.17443618,0,123.4744577,23.99992718,0.010730679,55.8977781,0,0,0,257.9536243,928633.0473,175.9558787,633441.1635,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  08:00:00,15.2375,75599.99231,24.88893293,23.99991693,24.44442493,0,226.2550201,23.99991693,0.009778408,51.13597662,0,0,0,354.1800448,1275048.161,257.8406781,928226.4412,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  09:00:00,12.675,59399.99396,25.57164081,23.99983557,24.78573819,0,314.5742647,23.99983557,0.008502491,44.67143159,0,0,0,404.75085,1457103.06,325.208641,1170751.108,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  10:00:00,12.825,59399.99396,26.33087385,23.99974166,25.16530776,0,478.1824007,23.99974166,0.007289983,38.4441031,0,0,0,547.757307,1971926.305,490.1077336,1764387.841,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  11:00:00,14.6875,37799.99615,27.2834105,23.99978001,25.64159525,0,716.6392285,23.99978001,0.006485097,34.27839484,0,0,0,765.6111503,2756200.141,743.9629361,2678266.57,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  12:00:00,16.525,37799.99615,26.93365223,23.99984035,25.46674629,0,627.8760612,23.99984035,0.006090135,32.24353496,0,0,0,670.51043,2413837.548,670.51043,2413837.548,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  13:00:00,17.7625,37799.99615,26.21897012,23.99989585,25.10943299,0,438.8997423,23.99989585,0.00578616,30.66061886,0,0,0,491.8121633,1770523.788,491.8121633,1770523.788,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  14:00:00,18.725,37799.99615,26.00665019,23.99991721,25.0032837,0,382.5049485,23.99991721,0.005509876,29.20942722,0,0,0,443.3886866,1596199.272,443.3886866,1596199.272,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  15:00:00,19.6625,37799.99615,25.87844081,23.99992718,24.939184,0,352.4765761,23.99992718,0.005251393,27.85058981,0,0,0,421.1130931,1516007.135,421.1130931,1516007.135,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  16:00:00,19.5625,37799.99615,25.70056065,23.99991641,24.85023853,0,320.2433038,23.99991641,0.005021585,26.64159843,0,0,0,388.0807217,1397090.598,388.0807217,1397090.598,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  17:00:00,18.8,37799.99615,25.4575338,23.99987645,24.72870513,0,282.1293473,23.99987645,0.004861883,25.80096931,0,0,0,343.709288,1237353.437,343.709288,1237353.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  18:00:00,18.0625,37799.99615,25.21250114,23.99986319,24.60618217,0,256.8258502,23.99986319,0.004732781,25.12104303,0,0,0,312.3530847,1124471.105,312.3530847,1124471.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  19:00:00,16.6125,90449.9908,24.90715748,23.99989504,24.45352626,0,195.7140122,23.99989504,0.004588909,24.37820728,0,0,0,239.33449,861604.1642,239.33449,861604.1642,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  20:00:00,14.775,120149.9878,24.64411421,23.99989541,24.32200481,0,150.9914784,23.99989541,0.004507611,23.97357894,0,0,0,179.5156267,646256.2563,179.5156267,646256.2563,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  21:00:00,12.9125,134999.9863,24.45616911,23.99989251,24.22803081,0,130.5409052,23.99989251,0.004459157,23.74155364,0,0,0,143.7625452,517545.1626,143.7625452,517545.1626,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  22:00:00,10.575,120149.9878,24.2480411,23.99990198,24.12397154,0,98.39244889,23.99990198,0.004440154,23.66485905,0,0,0,92.38482058,332585.3541,92.38482058,332585.3541,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  23:00:00,7.975,90449.9908,23.9533285,23.93010187,23.94171518,0,25.05071647,23.93010187,0.004485171,24.01318879,0,0,0,3.49731716,12590.34178,3.49731716,12590.34178,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/17  24:00:00,5.375,44549.99547,23.56142691,23.44892238,23.50517464,0,15.27814669,23.44892238,0.004530171,24.98183442,0,0,0,0,0,0,0,44754.95274,12.43193132,376064.5314
e-singletint-clear,east,clear panel, 03/18  01:00:00,3.8375,35099.99643,23.15145611,22.94969161,23.05057386,0,25.07088154,22.94969161,0.004531966,25.76596278,0,0,0,0,0,0,0,51542.48201,14.31735611,376064.5314
e-singletint-clear,east,clear panel, 03/18  02:00:00,2.9375,35099.99643,22.76546549,22.49725699,22.63136124,0,36.0259416,22.49725699,0.004495944,26.27351711,0,0,0,0,0,0,0,25868.32385,7.185645513,376064.5314
e-singletint-clear,east,clear panel, 03/18  03:00:00,2.0375,14849.99849,22.37012133,22.06615282,22.21813707,0,40.48705412,22.06615282,0.004431064,26.58520979,0,0,0,0,0,0,0,26533.00341,7.370278725,376064.5314
e-singletint-clear,east,clear panel, 03/18  04:00:00,1.45,14849.99849,21.99411316,21.66968875,21.83190095,0,44.10831482,21.66968875,0.004351131,26.76536024,0,0,0,0,0,0,0,24884.95898,6.912488605,376064.5314
e-singletint-clear,east,clear panel, 03/18  05:00:00,1.1125,14849.99849,21.6399313,21.30097915,21.47045522,0,47.79971385,21.30097915,0.004278549,26.93329569,0,0,0,0,0,0,0,11200.08813,3.111135593,376064.5314
e-singletint-clear,east,clear panel, 03/18  06:00:00,0.75,14849.99849,21.29612788,21.02492063,21.16052425,0,35.58559209,21.02492063,0.004217783,27.00715856,0,0,0,0,0,0,0,80271.65851,22.29768292,376064.5314
e-singletint-clear,east,clear panel, 03/18  07:00:00,2.9125,55349.99437,21.33287221,21.08660202,21.20973712,0,33.28948628,21.08660202,0.004137146,26.3964776,0,0,0,3.616848717,13020.65538,3.616848717,13020.65538,77851.55725,21.62543257,376064.5314
e-singletint-clear,east,clear panel, 03/18  08:00:00,6.6125,55349.99437,23.25315296,22.8677108,23.06043188,0,97.60118647,22.8677108,0.004024442,23.06728282,0,0,0,29.63141264,106673.0855,29.63141264,106673.0855,12514.85045,3.476347347,376064.5314
e-singletint-clear,east,clear panel, 03/18  09:00:00,10.3125,75599.99231,25.57974865,23.98907165,24.78441015,0,394.296799,23.98907165,0.003956885,21.16954402,0,0,0,383.8576455,1381887.524,383.8576455,1381887.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  10:00:00,12.7625,75599.99231,27.1922625,23.99961984,25.59594117,0,763.0185053,23.99961984,0.003855236,20.60310641,0,0,0,774.8858103,2789588.917,774.8858103,2789588.917,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  11:00:00,14.4,55349.99437,27.46863338,23.99975465,25.73419402,0,805.7893629,23.99975465,0.003717275,19.86251617,0,0,0,831.165706,2992196.542,831.165706,2992196.542,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  12:00:00,16.0625,44549.99547,26.66134592,23.99982008,25.330583,0,570.5135106,23.99982008,0.003575082,19.10700067,0,0,0,609.6191666,2194629,609.6191666,2194629,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  13:00:00,17.1375,44549.99547,26.0890241,23.99986856,25.04444633,0,415.3354894,23.99986856,0.003431021,18.31837958,0,0,0,463.3191507,1667948.943,463.3191507,1667948.943,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  14:00:00,17.9,44549.99547,25.95595639,23.99988361,24.97792,0,378.0710586,23.99988361,0.003307396,17.63739588,0,0,0,432.3363484,1556410.854,432.3363484,1556410.854,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  15:00:00,18.6375,44549.99547,25.89887271,23.99988867,24.94938069,0,363.9783498,23.99988867,0.00320236,17.05228787,0,0,0,424.3139093,1527530.074,424.3139093,1527530.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  16:00:00,18.525,44549.99547,25.76155883,23.99989622,24.88072753,0,334.7954512,23.99989622,0.003115357,16.57870709,0,0,0,394.2131337,1419167.281,394.2131337,1419167.281,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  17:00:00,17.9875,44549.99547,25.53246939,23.99990987,24.76618963,0,289.2192978,23.99990987,0.003047389,16.20857607,0,0,0,344.2281622,1239221.384,344.2281622,1239221.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  18:00:00,17.425,44549.99547,25.23157096,23.99988653,24.61572875,0,252.3003495,23.99988653,0.003040239,16.1646167,0,0,0,302.6926917,1089693.69,302.6926917,1089693.69,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  19:00:00,16.5125,114749.9883,24.91107337,23.99987799,24.45547568,0,197.4746779,23.99987799,0.003103702,16.50037317,0,0,0,240.3433811,865236.1718,240.3433811,865236.1718,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  20:00:00,15.4125,134999.9863,24.68061943,23.99982389,24.34022166,0,171.2283693,23.99982389,0.003342812,17.76475668,0,0,0,205.0104328,738037.5581,205.0104328,738037.5581,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  21:00:00,14.3125,134999.9863,24.53692646,23.99978467,24.26835557,0,160.7198936,23.99978467,0.00367969,19.54455924,0,0,0,185.3994686,667438.0868,185.3994686,667438.0868,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  22:00:00,13.65,134999.9863,24.41126558,23.99983778,24.20555168,0,131.2232996,23.99983778,0.003931805,20.87524032,0,0,0,150.4344281,541563.9412,150.4344281,541563.9412,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  23:00:00,13.3125,114749.9883,24.24898795,23.99990817,24.12444806,0,68.66256073,23.99990817,0.00408291,21.67219285,0,0,0,85.11813494,306425.2858,85.11813494,306425.2858,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/18  24:00:00,12.95,55349.99437,24.07644127,23.9999518,24.03819654,0,25.83460038,23.9999518,0.004181651,22.19276339,0,0,0,39.32805782,141581.0082,39.32805782,141581.0082,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  01:00:00,12.425,35099.99643,23.93158924,23.99992431,23.96575677,0,16.04350495,23.99992431,0.004371739,23.17978728,0,0,0,25.0973033,90350.29187,25.0973033,90350.29187,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  02:00:00,11.8875,35099.99643,23.80220228,24.01781593,23.91000911,2.282958768,1.259377883,24.01781593,0.004759145,25.16612834,0,0,0,3.109635544,11194.68796,3.109635544,11194.68796,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  03:00:00,11.325,14849.99849,23.6601118,23.91578794,23.78794987,4.812601267,0,23.91578794,0.005264172,27.97688382,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  04:00:00,10.85,14849.99849,23.50519299,23.73170963,23.61845131,3.180774044,0,23.73170963,0.005804683,31.14594417,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  05:00:00,10.5125,14849.99849,23.34805357,23.55324064,23.45064711,1.496376647,0,23.55324064,0.006261935,33.92451881,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  06:00:00,10.15,14849.99849,23.18849412,23.37793977,23.28321695,0.238672153,0.133747397,23.37793977,0.006636039,36.31149821,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  07:00:00,10.375,55349.99437,23.12686165,23.28564836,23.206255,0,3.141104497,23.28564836,0.00690419,37.97159737,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  08:00:00,10.9125,55349.99437,23.52910817,23.68141509,23.60526163,0,31.10706671,23.68141509,0.007069629,37.95504413,0,0,0,14.71393827,52970.17778,13.18919139,47481.089,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  09:00:00,11.475,75599.99231,24.54028763,23.98467358,24.2624806,0,173.5418503,23.98467358,0.007134941,37.60917893,0,0,0,190.4330286,685558.9031,171.4753203,617311.153,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  10:00:00,12.825,75599.99231,25.26438167,23.99963836,24.63201002,0,263.8862618,23.99963836,0.007078557,37.28176922,0,0,0,302.5689429,1089248.195,275.5573385,992006.4185,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  11:00:00,14.6875,55349.99437,25.83564141,23.999873,24.9177572,0,349.8686288,23.999873,0.007021917,36.98626713,0,0,0,407.273324,1466183.966,376.9930537,1357174.993,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  12:00:00,16.525,44549.99547,26.2505173,23.99984109,25.12517919,0,449.4448815,23.99984109,0.00700887,36.89504582,0,0,0,524.2712337,1887376.441,491.7903539,1770445.274,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  13:00:00,17.7625,44549.99547,26.03704191,23.99986089,25.0184514,0,398.3718293,23.99986089,0.007074396,37.19833315,0,0,0,478.553584,1722792.903,450.9926334,1623573.48,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  14:00:00,18.725,44549.99547,26.00016304,23.99986835,25.00001569,0,386.7284061,23.99986835,0.007195698,37.76652672,0,0,0,475.9272226,1713338.001,447.3306998,1610390.519,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  15:00:00,19.6625,44549.99547,25.85284431,23.99987543,24.92635987,0,353.8105708,23.99987543,0.007343097,38.4773952,0,0,0,451.5012065,1625404.343,422.1926706,1519893.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  16:00:00,20.125,44549.99547,25.80161164,23.99987721,24.90074443,0,341.8627744,23.99987721,0.007499537,39.27246713,0,0,0,447.5966705,1611348.014,414.0727352,1490661.847,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  17:00:00,20.325,44549.99547,25.54390541,23.99988643,24.77189592,0,288.9523051,23.99988643,0.007651164,40.03130755,0,0,0,396.6284978,1427862.592,362.8173587,1306142.491,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  18:00:00,20.525,44549.99547,25.28449186,23.99985521,24.64217353,0,262.6326936,23.99985521,0.007849798,41.04208267,0,0,0,374.9120596,1349683.415,338.1510216,1217343.678,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  19:00:00,20.1,114749.9883,25.05513565,23.99983716,24.5274864,0,229.6715812,23.99983716,0.008078012,42.22003102,0,0,0,342.4562237,1232842.405,301.6257493,1085852.698,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  20:00:00,19.3625,134999.9863,24.89187233,23.99977183,24.44582208,0,218.1111564,23.99977183,0.008402043,43.89114271,0,0,0,332.5228258,1197082.173,283.8924955,1022012.984,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  21:00:00,18.6,134999.9863,24.79395423,23.99972115,24.39683769,0,216.7314413,23.99972115,0.008717776,45.51787182,0,0,0,334.9863592,1205950.893,276.1152567,994014.9242,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  22:00:00,18.55,134999.9863,24.72229299,23.99976608,24.36102953,0,197.2186859,23.99976608,0.008933339,46.62734772,0,0,0,317.8441353,1144238.887,256.1557015,922160.5255,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  23:00:00,18.8875,114749.9883,24.6198962,23.99981901,24.3098576,0,144.1675642,23.99981901,0.009172262,47.856099,0,0,0,260.0169865,936061.1515,205.9074634,741266.8683,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/19  24:00:00,19.25,55349.99437,24.51353733,23.99984087,24.2566891,0,110.3018911,23.99984087,0.009479898,49.40543681,0,0,0,226.3906346,815006.2846,175.0459059,630165.2611,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  01:00:00,19.4,29699.99698,24.43624781,23.99982979,24.2180388,0,108.70556,23.99982979,0.009822569,51.14418101,0,0,0,232.3330832,836399.0994,174.6883571,628878.0856,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  02:00:00,19.4,22949.99767,24.36864995,23.99982931,24.18423963,0,98.51269983,23.99982931,0.010110324,52.61853259,0,0,0,224.5192695,808269.3703,164.4906031,592166.1711,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  03:00:00,19.4,14849.99849,24.30809745,23.99984531,24.15397138,0,89.72933104,23.99984531,0.010331469,53.71633599,0,0,0,216.6866112,780071.8004,155.7050873,560538.3142,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  04:00:00,19.525,14849.99849,24.26078399,23.99985642,24.13032021,0,83.55394531,23.99985642,0.010511733,54.65204473,0,0,0,212.8958734,766425.1442,150.5688123,542047.7243,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  05:00:00,19.725,14849.99849,24.22514368,23.99986312,24.1125034,0,79.47362621,23.99986312,0.010668414,55.47401123,0,0,0,212.3424546,764432.8367,148.1521574,533347.7666,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  06:00:00,19.925,29699.99698,24.20150081,23.99986801,24.10068441,0,77.45437379,23.99986801,0.010805333,56.20960095,0,0,0,214.4302356,771948.8482,147.7971473,532069.7303,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  07:00:00,20.6875,59399.99396,24.5276336,23.99987934,24.26375647,0,152.9172908,23.99987934,0.01071643,55.81139935,0,0,0,331.1178096,1192024.115,229.5967616,826548.3416,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  08:00:00,21.7875,75599.99231,26.44239007,23.99939872,25.22089439,0,569.754161,23.99939872,0.009667364,50.4823067,0,0,0,873.7164522,3145379.228,655.1383237,2358497.965,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  09:00:00,22.8875,59399.99396,27.40276787,23.99926887,25.70101837,0,785.2373454,23.99926887,0.008550618,44.77667757,0,0,0,1047.044167,3769359.003,879.8606685,3167498.406,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  10:00:00,24.675,59399.99396,28.87153551,24.0643101,26.4679228,0,1207.344952,24.0643101,0.007789737,40.70183161,0,0,0,1428.869497,5143930.19,1311.170439,4720213.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  11:00:00,26.9375,37799.99615,29.0037495,24.06621228,26.53498089,0,1236.652114,24.06621228,0.007498834,39.16693288,0,0,0,1395.869276,5025129.393,1369.671288,4930816.637,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  12:00:00,29.175,37799.99615,28.19743928,24.00036889,26.09890409,0,995.3015989,24.00036889,0.007203025,37.77454892,0,0,0,1142.338677,4112419.236,1142.338677,4112419.236,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  13:00:00,30.125,37799.99615,27.3123817,23.99974443,25.65606306,0,724.3080682,23.99974443,0.006582769,34.53540476,0,0,0,878.9171216,3164101.638,878.9171216,3164101.638,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  14:00:00,30.325,37799.99615,27.00564763,23.99980162,25.50272462,0,634.8882585,23.99980162,0.006026146,31.6308486,0,0,0,791.2039157,2848334.097,791.2039157,2848334.097,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  15:00:00,30.525,37799.99615,26.77587105,23.99983395,25.3878525,0,574.4987028,23.99983395,0.005548625,29.14651888,0,0,0,732.5069534,2637025.032,732.5069534,2637025.032,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  16:00:00,29.6625,37799.99615,26.55899603,23.99983426,25.27941515,0,523.8326987,23.99983426,0.005188827,27.28941123,0,0,0,674.7837418,2429221.471,674.7837418,2429221.471,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  17:00:00,28.1625,37799.99615,26.29967265,23.9997853,25.14972897,0,470.2394776,23.9997853,0.004983728,26.22954367,0,0,0,608.8852722,2191986.98,608.8852722,2191986.98,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  18:00:00,26.6625,37799.99615,26.0371025,23.99976921,25.01843586,0,433.102516,23.99976921,0.004876987,25.68841135,0,0,0,559.4096885,2013874.879,559.4096885,2013874.879,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  19:00:00,24.725,90449.9908,25.72467794,23.99979815,24.86223804,0,364.82477,23.99979815,0.004805527,25.35660948,0,0,0,475.199865,1710719.514,475.199865,1710719.514,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  20:00:00,22.4625,120149.9878,25.44110254,23.99977761,24.72044007,0,315.8475941,23.99977761,0.004865231,25.70504896,0,0,0,407.5949721,1467341.9,407.5949721,1467341.9,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  21:00:00,20.225,134999.9863,25.22697402,23.99976548,24.61336975,0,289.9470781,23.99976548,0.005001596,26.44651773,0,0,0,363.2391259,1307660.853,363.2391259,1307660.853,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  22:00:00,18.7125,120149.9878,25.04413581,23.99976133,24.52194857,0,261.7499513,23.99976133,0.005160599,27.30792839,0,0,0,322.5615454,1161221.564,322.5615454,1161221.564,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  23:00:00,17.6125,90449.9908,24.82712957,23.99978672,24.41345815,0,187.3743191,23.99978672,0.005350343,28.33194741,0,0,0,239.1130286,860806.9028,239.1130286,860806.9028,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/20  24:00:00,16.5125,44549.99547,24.60732663,23.99983054,24.30357859,0,128.6033734,23.99983054,0.005523549,29.25196762,0,0,0,171.2685997,616566.9588,171.2685997,616566.9588,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  01:00:00,15.2875,29699.99698,24.41042136,23.99986344,24.2051424,0,91.66001013,23.99986344,0.005689546,30.12303115,0,0,0,124.1957264,447104.6149,124.1957264,447104.6149,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  02:00:00,13.9875,22949.99767,24.22182489,23.99989374,24.11085932,0,58.1145928,23.99989374,0.005869059,31.0645152,0,0,0,79.89629738,287626.6706,79.89629738,287626.6706,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  03:00:00,12.6875,14849.99849,24.03484102,23.99992569,24.01738336,0,26.90083853,23.99992569,0.006043128,31.97692434,0,0,0,37.95545583,136639.641,37.92701436,136537.2517,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  04:00:00,11.1375,14849.99849,23.84079997,23.98962631,23.91521314,1.191049219,0.218238923,23.98962631,0.006176136,32.69451823,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  05:00:00,9.5,14849.99849,23.60265884,23.68992767,23.64629325,0.224106051,2.397576545,23.68992767,0.006199695,33.43602969,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  06:00:00,7.8375,29699.99698,23.3192398,23.30640994,23.31282487,0,11.59538153,23.30640994,0.006130852,33.87530149,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  07:00:00,8.45,59399.99396,23.65222938,23.43459666,23.54341302,0,60.1703658,23.43459666,0.005969366,32.77831268,0,0,0,27.0932409,97535.66725,26.66132478,95980.76922,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  08:00:00,10.5125,75599.99231,27.56502463,23.99270393,25.77886428,0,878.7894675,23.99270393,0.005754281,30.58712871,0,0,0,870.9695519,3135490.387,870.2807243,3133010.607,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  09:00:00,12.55,59399.99396,29.84098732,24.75186391,27.29642561,0,1333.526385,24.75186391,0.005578988,28.38586417,0.25,0,0.25,1312.555774,4725200.785,1312.555774,4725200.785,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  10:00:00,14.4875,59399.99396,30.52511398,25.25721942,27.8911667,0,1395.801163,25.25721942,0.005396232,26.63031628,1,0,1,1411.133633,5080081.078,1411.133633,5080081.078,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  11:00:00,16.325,37799.99615,29.81652063,24.63903796,27.22777929,0,1318.674062,24.63903796,0.005199864,26.6227847,0,0,0,1380.277175,4968997.83,1380.277175,4968997.83,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  12:00:00,18.1875,37799.99615,28.3194064,24.02709904,26.17325272,0,1020.32755,24.02709904,0.00499931,26.54403095,0,0,0,1085.007347,3906026.45,1085.007347,3906026.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  13:00:00,19.4625,37799.99615,27.12440818,24.00000719,25.56220769,0,669.3470919,24.00000719,0.004785116,25.43172025,0,0,0,736.3508382,2650863.018,736.3508382,2650863.018,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  14:00:00,20.425,37799.99615,26.77159279,23.9998753,25.38573404,0,567.631912,23.9998753,0.004599116,24.41073558,0,0,0,642.5525906,2313189.326,642.5525906,2313189.326,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  15:00:00,21.3625,37799.99615,26.51453091,23.99989374,25.25721232,0,502.3012887,23.99989374,0.004447864,23.5808351,0,0,0,584.9643027,2105871.49,584.9643027,2105871.49,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  16:00:00,21.575,37799.99615,26.26591441,23.99988098,25.1328977,0,447.4432541,23.99988098,0.00433397,22.97246563,0,0,0,531.8717506,1914738.302,531.8717506,1914738.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  17:00:00,21.375,37799.99615,26.00391498,23.99982848,25.00187173,0,398.3428139,23.99982848,0.004297843,22.76800147,0,0,0,481.1338295,1732081.786,481.1338295,1732081.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  18:00:00,21.175,37799.99615,25.75574912,23.9998013,24.87777521,0,370.9927642,23.9998013,0.004280517,22.65398891,0,0,0,452.1390906,1627700.726,452.1390906,1627700.726,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  19:00:00,19.975,90449.9908,25.44062837,23.99982824,24.7202283,0,307.2982466,23.99982824,0.004274147,22.62618435,0,0,0,378.5694687,1362850.087,378.5694687,1362850.087,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  20:00:00,18.1125,120149.9878,25.15932773,23.99981731,24.57957252,0,256.3406725,23.99981731,0.004354799,23.05889974,0,0,0,312.2750803,1124190.289,312.2750803,1124190.289,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  21:00:00,16.275,134999.9863,24.955173,23.99980618,24.47748959,0,230.5069785,23.99980618,0.004468215,23.65517719,0,0,0,271.2980741,976673.0669,271.2980741,976673.0669,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  22:00:00,15.1,120149.9878,24.77999787,23.9998009,24.38989939,0,204.3709445,23.9998009,0.004621272,24.45949007,0,0,0,235.4541573,847634.9661,235.4541573,847634.9661,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  23:00:00,14.3625,90449.9908,24.57164148,23.99982425,24.28573286,0,133.6103829,23.99982425,0.004850505,25.66333307,0,0,0,158.5810919,570891.9309,158.5810919,570891.9309,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/21  24:00:00,13.6,44549.99547,24.36082474,23.99986171,24.18034322,0,79.18291005,23.99986171,0.005103921,26.99314916,0,0,0,97.82862516,352183.0506,97.82862516,352183.0506,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  01:00:00,12.7375,29699.99698,24.17511568,23.9998873,24.08750149,0,47.32853886,23.9998873,0.005368908,28.38254625,0,0,0,58.80153356,211685.5208,58.80153356,211685.5208,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  02:00:00,11.8375,22949.99767,24.00202856,24.00900836,24.00551846,0,18.15609096,24.00900836,0.005659326,29.86830005,0,0,0,20.99578987,75584.84354,20.99578987,75584.84354,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  03:00:00,10.9375,14849.99849,23.83694342,23.98507031,23.91100686,0.561540277,0.435467893,23.98507031,0.005967727,31.49567392,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  04:00:00,9.6625,14849.99849,23.62154836,23.72072988,23.67113912,0,2.360652245,23.72072988,0.006231499,33.3890701,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  05:00:00,8.1625,14849.99849,23.34579729,23.35394201,23.34986965,0,9.941224863,23.35394201,0.006376577,34.92154815,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  06:00:00,6.6625,29699.99698,23.03588808,22.9595375,22.99771279,0,18.45487953,22.9595375,0.006421428,36.01238634,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  07:00:00,7.6,59399.99396,23.3030377,23.19590138,23.24946954,0,51.02527902,23.19590138,0.006383914,35.30418752,0,0,0,9.301092981,33483.93473,8.699901419,31319.64511,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  08:00:00,10,75599.99231,24.79017595,23.97312299,24.38164947,0,218.748907,23.97312299,0.00631087,33.29869555,0,0,0,211.0455423,759763.9524,202.425026,728730.0936,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  09:00:00,12.4,59399.99396,25.20629394,23.99976051,24.60302723,0,245.9603135,23.99976051,0.006305993,33.2407963,0,0,0,260.9768722,939516.74,254.3011144,915484.0119,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  10:00:00,14.925,59399.99396,26.08546661,24.00010171,25.04278416,0,418.7787023,24.00010171,0.006371248,33.5720532,0,0,0,455.2971238,1639069.646,448.0308923,1612911.212,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  11:00:00,17.525,37799.99615,26.67127154,24.00003913,25.33565533,0,554.5086879,24.00003913,0.00650446,34.23211366,0,0,0,610.4417563,2197590.323,605.2889049,2179040.058,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  12:00:00,20.125,37799.99615,26.57222332,24.00002733,25.28612533,0,529.4331376,24.00002733,0.006725111,35.36760158,0,0,0,606.4480812,2183213.092,601.7688927,2166368.014,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  13:00:00,21.7875,37799.99615,26.15972342,24.00010554,25.07991448,0,422.1661597,24.00010554,0.006961011,36.5477992,0,0,0,515.7762988,1856794.676,508.2770244,1829797.288,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  14:00:00,22.8875,37799.99615,26.06978402,24.00017475,25.03497939,0,396.8446026,24.00017475,0.007139293,37.39710074,0,0,0,502.2154446,1807975.601,492.0770926,1771477.533,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  15:00:00,23.9875,37799.99615,26.06158442,24.00019545,25.03088994,0,394.9676518,24.00019545,0.007270288,38.02217528,0,0,0,510.4081251,1837469.25,499.3285592,1797582.813,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  16:00:00,23.7125,37799.99615,25.98532619,24.00020551,24.99276585,0,382.7604962,24.00020551,0.007387719,38.58976381,0,0,0,501.4247303,1805129.029,484.8302737,1745388.985,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  17:00:00,22.6125,37799.99615,25.75185967,23.99985511,24.87585739,0,341.6844665,23.99985511,0.007524848,39.28334977,0,0,0,458.3148468,1649933.448,434.6023705,1564568.534,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  18:00:00,21.5125,37799.99615,25.51732191,23.99980928,24.7585656,0,317.7541516,23.99980928,0.007628741,39.7938638,0,0,0,431.2519798,1552507.127,401.5127473,1445445.89,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  19:00:00,20.6625,90449.9908,25.2142192,23.9998266,24.6070229,0,260.8633403,23.9998266,0.007735631,40.35491327,0,0,0,368.6594291,1327173.945,337.5503337,1215181.201,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  20:00:00,19.9,120149.9878,25.01349587,23.99980661,24.50665124,0,230.1494305,23.99980661,0.007944729,41.4477778,0,0,0,335.862993,1209106.775,300.4762953,1081714.663,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  21:00:00,19.1625,134999.9863,24.90123367,23.99978081,24.45050724,0,225.9583819,23.99978081,0.008168819,42.60177995,0,0,0,333.0707707,1199054.775,290.1135006,1044408.602,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  22:00:00,18.9,120149.9878,24.81532241,23.9997626,24.40754251,0,219.6770147,23.9997626,0.008401243,43.76979888,0,0,0,330.5214873,1189877.354,281.617832,1013824.195,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  23:00:00,18.9,90449.9908,24.6908898,23.9997714,24.3453306,0,166.5360373,23.9997714,0.008680698,45.18846452,0,0,0,274.2182246,987185.6087,228.4669575,822481.0471,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/22  24:00:00,18.9,44549.99547,24.56468923,23.99979722,24.28224322,0,128.5055443,23.99979722,0.008981027,46.72953553,0,0,0,234.5670478,844441.3719,190.4217046,685518.1364,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  01:00:00,18.65,29699.99698,24.45949841,23.99981385,24.22965613,0,110.6233053,23.99981385,0.009284568,48.25470226,0,0,0,216.0001064,777600.383,170.4254603,613531.6572,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  02:00:00,18.3125,22949.99767,24.36391755,23.99982593,24.18187174,0,95.18528291,23.99982593,0.009599746,49.81692704,0,0,0,198.6754738,715231.7058,152.1391779,547701.0404,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  03:00:00,17.95,14849.99849,24.27492876,23.99983561,24.13738218,0,81.37169056,23.99983561,0.009921657,51.4085905,0,0,0,182.1249294,655649.7459,135.2645399,486952.3436,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  04:00:00,18.1125,14849.99849,24.21269573,23.99984417,24.10626995,0,73.28489692,23.99984417,0.010245737,53.0403461,0,0,0,178.0206303,640874.269,128.5029904,462610.7653,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  05:00:00,18.675,14849.99849,24.17921897,23.99984865,24.08953381,0,70.69278048,23.99984865,0.01054698,54.57381857,0,0,0,185.4069627,667465.0659,130.5812155,470092.3759,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  06:00:00,19.2125,29699.99698,24.16298356,23.99985165,24.0814176,0,70.68777433,23.99985165,0.010824203,55.98373706,0,0,0,196.1949534,706301.8321,135.044026,486158.4935,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  07:00:00,19.525,59399.99396,24.30177954,23.99986201,24.15082078,0,122.8151091,23.99986201,0.010903827,56.38846299,0,0,0,279.2470449,1005289.362,189.7509098,683103.2752,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  08:00:00,19.725,75599.99231,24.54110467,23.99987979,24.27049223,0,173.3954682,23.99987979,0.010666982,55.14899656,0,0,0,350.5385481,1261938.773,241.972687,871101.673,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  09:00:00,19.925,59399.99396,24.72792349,23.99990712,24.36391531,0,152.959528,23.99990712,0.010492993,54.24338232,0,0,0,317.0238209,1141285.755,223.226304,803614.6943,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  10:00:00,20.375,59399.99396,25.40039302,23.99988772,24.70014037,0,264.6668427,23.99988772,0.010185285,52.71180345,0,0,0,471.1749775,1696229.919,338.6288054,1219063.699,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  11:00:00,20.9125,37799.99615,25.7111071,23.99986149,24.85548429,0,315.1788902,23.99986149,0.009824191,50.89196813,0,0,0,529.6966385,1906907.899,393.6351853,1417086.667,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  12:00:00,21.475,37799.99615,26.02861916,23.99981854,25.01421885,0,386.6145638,23.99981854,0.009564105,49.56519968,0,0,0,617.1159792,2221617.525,469.7654653,1691155.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  13:00:00,22.95,37799.99615,26.07245859,23.99981835,25.03613847,0,399.0834286,23.99981835,0.009349522,48.46960492,0,0,0,627.9682047,2260685.537,494.6297206,1780666.994,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  14:00:00,25.0125,37799.99615,26.24087306,23.99980633,25.1203397,0,438.4367444,23.99980633,0.008997912,46.64305568,0,0,0,661.9366312,2382971.872,551.1911855,1984288.268,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  15:00:00,27.05,37799.99615,26.32123863,23.99980877,25.1605237,0,460.8518579,23.99980877,0.008474981,43.95158198,0,0,0,657.7818659,2368014.717,590.4557586,2125640.731,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  16:00:00,27.55,37799.99615,26.1787844,23.99988965,25.08933703,0,432.8964482,23.99988965,0.007944622,41.23568467,0,0,0,593.4277233,2136339.804,566.5908391,2039727.021,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  17:00:00,27.2125,37799.99615,25.98918189,23.9999571,24.9945695,0,398.3842451,23.9999571,0.007583428,39.408523,0,0,0,534.76569,1925156.484,529.280805,1905410.898,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  18:00:00,26.85,37799.99615,25.78291115,23.9997978,24.89135448,0,376.9141057,23.9997978,0.007232189,37.61910295,0,0,0,504.7522505,1817108.102,504.7522505,1817108.102,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  19:00:00,24.6375,90449.9908,25.45784571,23.99982461,24.72883516,0,309.0333562,23.99982461,0.006835187,35.59907736,0,0,0,418.6423051,1507112.298,418.6423051,1507112.298,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  20:00:00,21.275,120149.9878,25.13618608,23.99982379,24.56800494,0,255.0423032,23.99982379,0.006584389,34.34176577,0,0,0,336.9475182,1213011.065,336.9475182,1213011.065,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  21:00:00,17.9375,134999.9863,24.89051275,23.99982472,24.44516874,0,221.8399572,23.99982472,0.006410693,33.47925075,0,0,0,276.2339476,994442.2113,276.2339476,994442.2113,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  22:00:00,15.6375,120149.9878,24.68489038,23.99983105,24.34236071,0,188.9423299,23.99983105,0.006287598,32.87639348,0,0,0,224.376896,807756.8256,224.376896,807756.8256,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  23:00:00,14,90449.9908,24.45022442,23.99987225,24.22504834,0,112.7862292,23.99987225,0.006254252,32.71623074,0,0,0,134.7599013,485135.6448,134.7193629,484989.7065,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/23  24:00:00,12.3375,44549.99547,24.20821322,23.99994976,24.10408149,0,52.52861858,23.99994976,0.006255111,32.74137384,0,0,0,61.27413151,220586.8734,60.75524676,218718.8883,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  01:00:00,11.825,29699.99698,24.03712028,23.99998269,24.01855149,0,26.30074518,23.99998269,0.006262477,32.79200555,0,0,0,30.71609436,110577.9397,30.29242143,109052.7172,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  02:00:00,11.9625,22949.99767,23.91694495,23.99999015,23.95846755,0,12.50687122,23.99999015,0.006288432,32.94750784,0,0,0,17.89701671,64429.26017,17.62394305,63446.19499,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  03:00:00,12.125,14849.99849,23.81908413,24.02634825,23.92271619,1.28132586,2.72346654,24.02634825,0.006324345,33.09400157,0,0,0,7.354076116,26474.67402,7.229923844,26027.72584,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  04:00:00,12.075,14849.99849,23.70942145,24.01147065,23.86044605,6.76145155,0,24.01147065,0.006349197,33.27354079,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  05:00:00,11.9375,14849.99849,23.57799015,23.91186043,23.74492529,9.367279292,0,23.91186043,0.00629757,33.23738826,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  06:00:00,11.775,29699.99698,23.4452869,23.77769266,23.61148978,9.576426047,0,23.77769266,0.006176535,32.90213502,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  07:00:00,12.1375,59399.99396,23.79431142,23.93083166,23.86257154,0,48.61284443,23.93083166,0.005965707,31.53207715,0,0,0,48.25660984,173723.7954,48.25660984,173723.7954,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  08:00:00,12.9,75599.99231,25.33225291,23.99837312,24.66531301,0,314.3435838,23.99837312,0.00567476,29.89668598,0,0,0,326.9913084,1177168.71,326.9913084,1177168.71,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  09:00:00,13.6375,59399.99396,26.36505177,23.99976726,25.18240952,0,502.7885343,23.99976726,0.00539009,28.42531432,0,0,0,521.7612525,1878340.509,521.7612525,1878340.509,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  10:00:00,15.4,59399.99396,27.99153204,23.99970484,25.99561844,0,954.4466544,23.99970484,0.005109429,26.9677005,0,0,0,987.845817,3556244.941,987.845817,3556244.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  11:00:00,17.8,37799.99615,27.71682993,23.9997989,25.85831442,0,850.1688091,23.9997989,0.004874262,25.71981414,0,0,0,903.3890666,3252200.64,903.3890666,3252200.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  12:00:00,20.2,37799.99615,27.26565848,23.99984595,25.63275222,0,708.7068109,23.99984595,0.00471045,24.852352,0,0,0,781.7492058,2814297.141,781.7492058,2814297.141,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  13:00:00,21.7875,37799.99615,26.86686338,23.99987697,25.43337017,0,595.4833081,23.99987697,0.004595507,24.23500476,0,0,0,681.6393321,2453901.596,681.6393321,2453901.596,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  14:00:00,22.8875,37799.99615,26.67349717,23.99989207,25.33669462,0,542.5814338,23.99989207,0.004508347,23.76956284,0,0,0,637.8165253,2296139.491,637.8165253,2296139.491,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  15:00:00,23.9875,37799.99615,26.5624381,23.99989769,25.2811679,0,513.5049517,23.99989769,0.004429212,23.34050342,0,0,0,617.8161836,2224138.261,617.8161836,2224138.261,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  16:00:00,23.8375,37799.99615,26.55365318,23.99987187,25.27676253,0,516.2742597,23.99987187,0.004406764,23.21421637,0,0,0,619.360625,2229698.25,619.360625,2229698.25,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  17:00:00,22.9375,37799.99615,26.2738993,23.99981307,25.13685618,0,460.862636,23.99981307,0.004482289,23.62432479,0,0,0,556.5328156,2003518.136,556.5328156,2003518.136,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  18:00:00,22.0375,37799.99615,25.92911209,23.99979101,24.96445155,0,407.1241736,23.99979101,0.004586832,24.18047714,0,0,0,495.3703208,1783333.155,495.3703208,1783333.155,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  19:00:00,20.8875,90449.9908,25.52477982,23.9998201,24.76229996,0,324.5887359,23.9998201,0.00469475,24.74508232,0,0,0,403.3511096,1452063.995,403.3511096,1452063.995,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  20:00:00,19.5875,120149.9878,25.24500791,23.99980245,24.62240518,0,275.1896514,23.99980245,0.004864349,25.63207649,0,0,0,343.2251828,1235610.658,343.2251828,1235610.658,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  21:00:00,18.2875,134999.9863,25.06779078,23.99978534,24.53378806,0,256.1222344,23.99978534,0.005058086,26.62778409,0,0,0,313.4208124,1128314.924,313.4208124,1128314.924,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  22:00:00,17.425,120149.9878,24.92264383,23.99977507,24.46120945,0,236.6360191,23.99977507,0.005265248,27.71642028,0,0,0,286.8029791,1032490.725,286.8029791,1032490.725,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  23:00:00,16.8875,90449.9908,24.74137171,23.99979302,24.37058237,0,170.9585007,23.99979302,0.005511446,29.03042322,0,0,0,216.6762959,780034.6651,216.6762959,780034.6651,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/24  24:00:00,16.325,44549.99547,24.55999527,23.99982695,24.27991111,0,121.3084049,23.99982695,0.005753126,30.30310673,0,0,0,162.3676907,584523.6864,162.3676907,584523.6864,0,0,376064.5314
