Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 03/25  01:00:00,15.85,35099.99643,24.41364192,23.99985278,24.20674735,0,95.73766481,23.99985278,0.005977416,31.47321221,0,0,0,132.859914,478295.6902,132.859914,478295.6902,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  02:00:00,15.5125,35099.99643,24.2904573,23.9998745,24.1451659,0,75.95481546,23.9998745,0.006175376,32.50526163,0,0,0,110.2834894,397020.5617,110.2834894,397020.5617,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  03:00:00,15.15,14849.99849,24.17082809,23.99990322,24.08536566,0,57.37094048,23.99990322,0.006343825,33.40412382,0,0,0,88.92653855,320135.5388,88.69746026,319310.8569,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  04:00:00,14.3125,14849.99849,24.04085916,23.99996701,24.02041309,0,37.4068689,23.99996701,0.006517595,34.3006638,0,0,0,63.10073066,227162.6304,61.75728977,222326.2432,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  05:00:00,13.2125,14849.99849,23.89738422,24.00000017,23.94869219,0,16.36399147,24.00000017,0.006744336,35.4676821,0,0,0,33.08311224,119099.2041,31.55099989,113583.5996,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  06:00:00,12.1125,14849.99849,23.74749192,24.00835558,23.87792375,3.87422536,1.035934306,24.00835558,0.007007876,36.81977226,0,0,0,3.638884229,13099.98322,3.400957715,12243.44777,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  07:00:00,11.575,55349.99437,23.67150233,23.93032892,23.80091562,4.027314073,0,23.93032892,0.007235628,38.18136552,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  08:00:00,11.375,55349.99437,23.81768341,23.98654294,23.90211317,0,27.47063457,23.98654294,0.007352403,38.68380576,0,0,0,28.44625105,102406.5038,25.22915025,90824.94089,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  09:00:00,11.175,75599.99231,24.07128765,23.99993381,24.03561073,0,87.26788811,23.99993381,0.007396062,38.89431812,0,0,0,96.79189143,348450.8091,85.31260997,307125.3959,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  10:00:00,11.5375,75599.99231,24.82539001,23.99995439,24.4126722,0,174.1175155,23.99995439,0.007348794,38.64858964,0,0,0,198.0802728,713088.9821,175.1791091,630644.7926,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  11:00:00,12.3,55349.99437,25.65667845,23.99988378,24.82828111,0,312.9961466,23.99988378,0.007186301,37.80392982,0,0,0,356.9513757,1285024.953,320.3091236,1153112.845,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  12:00:00,13.0375,44549.99547,25.32347894,23.99990128,24.66169011,0,248.0230753,23.99990128,0.007131648,37.51965945,0,0,0,288.1933284,1037495.982,261.4406053,941186.1792,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  13:00:00,13.9875,44549.99547,25.45182909,23.99990124,24.72586517,0,267.1812051,23.99990124,0.007157844,37.63207869,0,0,0,316.5597736,1139615.185,288.4674478,1038482.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  14:00:00,15.15,44549.99547,25.56800626,23.99989299,24.78394962,0,290.3829518,23.99989299,0.007179738,37.7076596,0,0,0,350.2776301,1260999.468,321.3131893,1156727.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  15:00:00,16.2875,44549.99547,25.55136373,23.99989331,24.77562852,0,288.1132766,23.99989331,0.007212208,37.83783179,0,0,0,355.8580568,1281089.004,328.4915062,1182569.422,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  16:00:00,16.575,44549.99547,25.50526359,23.99989656,24.75258008,0,279.8955883,23.99989656,0.007240414,37.94556004,0,0,0,349.3399432,1257623.796,322.6678603,1161604.297,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  17:00:00,16.375,44549.99547,25.26581038,23.99991073,24.63286056,0,234.0057318,23.99991073,0.007262912,38.04758278,0,0,0,298.5698857,1074851.589,275.1312646,990472.5525,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  18:00:00,16.175,44549.99547,25.04264242,23.99988921,24.52126582,0,213.4188141,23.99988921,0.007330524,38.39769607,0,0,0,275.772874,992782.3465,252.8954675,910423.6829,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  19:00:00,15.5375,114749.9883,24.74145141,23.99988526,24.37066834,0,164.9852867,23.99988526,0.007424238,38.88279104,0,0,0,219.7079154,790948.4954,199.1737183,717025.386,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  20:00:00,14.575,134999.9863,24.51988708,23.99984406,24.25986557,0,142.118879,23.99984406,0.007627473,39.95982949,0,0,0,189.4575671,682047.2417,168.3152571,605934.9256,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  21:00:00,13.6375,134999.9863,24.39271657,23.99981383,24.1962652,0,135.8605782,23.99981383,0.007849873,41.12608676,0,0,0,178.2187603,641587.5371,154.2692848,555369.4252,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  22:00:00,13.175,134999.9863,24.28550598,23.99985932,24.14268265,0,110.9260436,23.99985932,0.007974724,41.77181741,0,0,0,147.2617444,530142.2797,125.4888874,451759.9946,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  23:00:00,13.0375,114749.9883,24.1430155,24.00037326,24.07169438,0,53.55854452,24.00037326,0.008104706,42.44258607,0,0,0,79.37750081,285759.0029,66.95753669,241047.1321,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/25  24:00:00,12.875,55349.99437,23.98976375,24.00023971,23.99500173,0,15.84802418,24.00023971,0.008287158,43.38582658,0,0,0,33.57715555,120877.76,27.91057603,100478.0737,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  01:00:00,12.8,35099.99643,23.87181482,24.00019679,23.9360058,0,12.74666316,24.00019679,0.008533309,44.65715587,0,0,0,29.64630609,106726.7019,24.16339409,86988.21872,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  02:00:00,12.8,35099.99643,23.77427137,24.00015013,23.88721075,0,4.466342182,24.00015013,0.008795666,46.01113032,0,0,0,19.90634563,71662.84428,15.86870876,57127.35152,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  03:00:00,12.8,14849.99849,23.67954646,24.03378119,23.85666382,6.266505073,0.299909927,24.03378119,0.009046206,47.1773579,0,0,0,4.799703285,17278.93183,3.7588621,13531.90356,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  04:00:00,12.675,14849.99849,23.59414449,24.02361997,23.80888223,11.66926486,0,24.02361997,0.009274779,48.36354175,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  05:00:00,12.475,14849.99849,23.49835224,23.93397234,23.71616229,12.18477624,0,23.93397234,0.009443012,49.49360143,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  06:00:00,12.275,14849.99849,23.3943316,23.82580163,23.61006661,11.76645872,0,23.82580163,0.009555495,50.40088705,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  07:00:00,12.325,55349.99437,23.43347761,23.80588288,23.61968024,6.055580815,0.275404679,23.80588288,0.00957909,50.61616564,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  08:00:00,12.525,55349.99437,23.78242529,23.9822804,23.88235284,0,37.99666991,23.9822804,0.009454237,49.45798477,0,0,0,59.38324512,213779.6824,44.34546423,159643.6712,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  09:00:00,12.725,75599.99231,24.2623537,23.99946209,24.13090789,0,125.2766611,23.99946209,0.009142517,47.83137467,0,0,0,177.8362491,640210.4968,135.9300563,489348.2025,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  10:00:00,13.3625,75599.99231,24.66846983,23.99994797,24.3342089,0,153.5086463,23.99994797,0.008766067,45.90551912,0,0,0,214.5048872,772217.5938,169.4957636,610184.7491,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  11:00:00,14.325,55349.99437,25.06280216,23.9999398,24.53137098,0,188.198248,23.9999398,0.008475972,44.43492497,0,0,0,260.8749761,939149.9139,212.1212912,763636.6485,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  12:00:00,15.2625,44549.99547,25.3495899,23.99990761,24.67474875,0,242.8513637,23.99990761,0.008289452,43.48667213,0,0,0,331.0222033,1191679.932,274.5093376,988233.6152,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  13:00:00,15.85,44549.99547,25.54066793,23.99988312,24.77027553,0,283.0915161,23.99988312,0.008158671,42.78247765,0,0,0,379.9119993,1367683.197,319.610168,1150596.605,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  14:00:00,16.1875,44549.99547,25.56737201,23.99987787,24.78362494,0,289.8139764,23.99987787,0.008081787,42.34151465,0,0,0,387.4208024,1394714.889,329.1397934,1184903.256,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  15:00:00,16.55,44549.99547,25.56648582,23.99987714,24.78318148,0,290.1874934,23.99987714,0.008054463,42.15734534,0,0,0,389.1829009,1401058.443,332.5280819,1197101.095,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  16:00:00,16.325,44549.99547,25.4818807,23.99988204,24.74088137,0,275.2593098,23.99988204,0.008063446,42.21447644,0,0,0,370.2989498,1333076.219,315.7256092,1136612.193,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  17:00:00,15.7875,44549.99547,25.25488951,23.99989583,24.62739267,0,231.5111117,23.99989583,0.008106179,42.45142967,0,0,0,315.7676406,1136763.506,267.505459,963019.6525,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  18:00:00,15.225,44549.99547,24.90125637,23.99988531,24.45057084,0,185.1107237,23.99988531,0.008249582,43.19260058,0,0,0,258.7296651,931426.7944,216.4244585,779128.0505,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  19:00:00,15.25,114749.9883,24.66489917,23.99987929,24.33238923,0,150.2076527,23.99987929,0.008439997,44.17622902,0,0,0,220.6455669,794324.0408,181.7281926,654221.4935,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  20:00:00,15.5875,134999.9863,24.52196767,23.99983193,24.2608998,0,145.4378079,23.99983193,0.008707419,45.58576128,0,0,0,222.1339535,799682.2327,179.7712527,647176.5096,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  21:00:00,15.95,134999.9863,24.47065204,23.99978943,24.23522073,0,155.4397821,23.99978943,0.00894107,46.80948535,0,0,0,242.8729587,874342.6514,192.7833534,694020.0723,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  22:00:00,16.1,134999.9863,24.42050529,23.99982791,24.2101666,0,141.4778944,23.99982791,0.009051154,47.37745404,0,0,0,229.2524961,825308.986,180.0689814,648248.3329,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  23:00:00,16.1,114749.9883,24.30976696,23.99987886,24.15482291,0,88.48648092,23.99987886,0.009172586,48.00368057,0,0,0,163.1092067,587193.1442,127.0885123,457518.6443,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/26  24:00:00,16.1,55349.99437,24.18683628,23.99990425,24.09337027,0,53.94240356,23.99990425,0.00935649,48.95177492,0,0,0,120.4893035,433761.4927,92.5472473,333170.0903,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  01:00:00,15.975,29699.99698,24.08983688,23.99990017,24.04486853,0,50.88432014,23.99990017,0.009578501,50.06384308,0,0,0,117.1990344,421916.5238,88.45597608,318441.5139,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  02:00:00,15.8375,22949.99767,24.00224745,23.99990145,24.00107445,0,39.69812042,23.99990145,0.009787646,51.08817346,0,0,0,102.69565,369704.3401,76.13203508,274075.3263,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  03:00:00,15.675,14849.99849,23.91890203,23.99991641,23.95940922,0,30.06519672,23.99991641,0.009961631,51.92916545,0,0,0,89.21245541,321164.8395,65.15634448,234562.8401,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  04:00:00,15.6,14849.99849,23.8428584,23.99992325,23.92139082,0,23.15899705,23.99992325,0.0101137,52.65558902,0,0,0,79.91995505,287711.8382,57.62142143,207437.1172,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  05:00:00,15.6,14849.99849,23.77332636,23.99992555,23.88662596,0,18.37971749,23.99992555,0.010266623,53.41848602,0,0,0,74.24322356,267275.6048,52.82736614,190178.5181,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  06:00:00,15.6,29699.99698,23.71506304,23.99993465,23.85749884,0,14.57307851,23.99993465,0.010418974,54.16354118,0,0,0,69.77385626,251185.8825,49.0053607,176419.2985,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  07:00:00,15.6,59399.99396,23.93368711,23.99994458,23.96681585,0,70.08773646,23.99994458,0.010412038,54.10742071,0,0,0,149.6061916,538582.2896,104.4942553,376179.3193,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  08:00:00,15.6,75599.99231,24.2933596,23.99994633,24.14665296,0,130.3953681,23.99994633,0.010076377,52.39083644,0,0,0,230.8931635,831215.3887,164.7673226,593162.3613,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  09:00:00,15.6,59399.99396,24.41560489,23.99996549,24.20778519,0,99.22341174,23.99996549,0.009825061,51.13698234,0,0,0,182.6028586,657370.2909,133.6010115,480963.6412,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  10:00:00,15.6,59399.99396,25.10641776,23.99995704,24.5531874,0,202.2954601,23.99995704,0.009466863,49.31937488,0,0,0,315.6799481,1136447.813,236.6355641,851888.0307,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  11:00:00,15.6,37799.99615,25.43142666,23.99992544,24.71567605,0,252.6491115,23.99992544,0.008981695,46.82792251,0,0,0,367.7789091,1324004.073,286.995784,1033184.822,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  12:00:00,15.6,37799.99615,25.33486138,23.9999308,24.66739609,0,235.2566892,23.9999308,0.008667439,45.24074202,0,0,0,335.3735731,1207344.863,269.6450971,970722.3494,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  13:00:00,15.85,37799.99615,25.58237068,23.9999149,24.79114279,0,281.4360865,23.9999149,0.008436937,44.04272699,0,0,0,387.0994049,1393557.858,317.8985374,1144434.735,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  14:00:00,16.1875,37799.99615,25.73769223,23.99989694,24.86879458,0,315.9527045,23.99989694,0.008252414,43.02090504,0,0,0,424.4252023,1527930.728,355.2188187,1278787.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  15:00:00,16.55,37799.99615,25.75543247,23.9998936,24.87766304,0,321.5656666,23.9998936,0.00814627,42.4150911,0,0,0,429.1115683,1544801.646,363.8540416,1309874.55,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  16:00:00,16.7,37799.99615,25.63427169,23.99988268,24.81707719,0,302.9350765,23.99988268,0.00813749,42.35374883,0,0,0,406.9680791,1465085.085,346.4870272,1247353.298,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  17:00:00,16.7,37799.99615,25.40321937,23.99984401,24.70153169,0,269.2150337,23.99984401,0.008222988,42.79302917,0,0,0,368.8678275,1327924.179,312.7845107,1126024.239,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  18:00:00,16.7,37799.99615,25.1512316,23.99983152,24.57553156,0,244.2975586,23.99983152,0.008329029,43.30991547,0,0,0,342.236282,1232050.615,287.8758026,1036352.889,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  19:00:00,16.45,90449.9908,24.84209819,23.99986014,24.42097916,0,185.0121795,23.99986014,0.008442373,43.90262655,0,0,0,271.8919995,978811.1983,226.5283399,815502.0238,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  20:00:00,16.1125,120149.9878,24.64452753,23.99985256,24.32219004,0,156.5354093,23.99985256,0.008618147,44.82132675,0,0,0,237.8843509,856383.6634,195.2513771,702904.9577,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  21:00:00,15.75,134999.9863,24.54872864,23.99983846,24.27428355,0,157.0345799,23.99983846,0.008768722,45.59360869,0,0,0,238.5778838,858880.3818,192.7353498,693847.2593,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  22:00:00,15.0375,120149.9878,24.44812214,23.9998339,24.22397802,0,148.4623839,23.9998339,0.008875019,46.16803782,0,0,0,223.495085,804582.306,178.2578498,641728.2595,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  23:00:00,14.075,90449.9908,24.27100662,23.99986044,24.13543353,0,86.40248522,23.99986044,0.009023228,46.94583284,0,0,0,137.7152498,495774.8991,108.2434597,389676.4549,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/27  24:00:00,13.1375,44549.99547,24.08011073,23.99998513,24.04004793,0,39.01562945,23.99998513,0.009214745,47.95798756,0,0,0,68.88468966,247984.8828,53.10153168,191165.5141,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  01:00:00,12.8,29699.99698,23.93230394,24.00034684,23.96632539,0,18.28718855,24.00034684,0.00940014,48.92607417,0,0,0,39.07455925,140668.4133,29.60168972,106566.083,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  02:00:00,12.8,22949.99767,23.81326479,24.00025742,23.9067611,0,5.793481349,24.00025742,0.009560651,49.74913423,0,0,0,22.9204282,82513.54151,17.14042973,61705.54704,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  03:00:00,12.8,14849.99849,23.70223775,24.03055995,23.86639885,6.578838177,0.073260414,24.03055995,0.009695977,50.35076161,0,0,0,4.698922494,16916.12098,3.482955612,12538.6402,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  04:00:00,12.425,14849.99849,23.59368256,23.98704637,23.79036446,11.30363398,0,23.98704637,0.009806576,51.04983186,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  05:00:00,11.8875,14849.99849,23.47000759,23.84097312,23.65549036,9.762105791,0,23.84097312,0.009878211,51.87042981,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  06:00:00,11.325,29699.99698,23.34248348,23.67658945,23.50953646,6.738809468,0,23.67658945,0.009920939,52.60904113,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  07:00:00,12.6,59399.99396,24.06040683,23.86462032,23.96251358,0,98.53437504,23.86462032,0.009825347,51.55950181,0,0,0,136.1594915,490174.1694,98.76437556,355551.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  08:00:00,15,75599.99231,27.20489721,23.9959537,25.60042545,0,779.5587206,23.9959537,0.008650092,45.16001047,0,0,0,1019.957122,3671845.638,807.5047251,2907017.01,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  09:00:00,17.4,59399.99396,29.26162014,24.3714208,26.81652047,0,1285.337911,24.3714208,0.007405164,37.90638628,0,0,0,1458.680288,5251249.036,1311.902431,4722848.753,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  10:00:00,19.925,59399.99396,29.80720661,24.7227782,27.2649924,0,1333.88568,24.7227782,0.007244473,36.30682984,0,0,0,1460.49531,5257783.117,1396.398634,5027035.082,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  11:00:00,22.525,37799.99615,29.36843887,24.31519651,26.84181769,0,1281.384838,24.31519651,0.007248051,37.22304851,0,0,0,1422.588131,5121317.272,1389.861684,5003502.062,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  12:00:00,25.125,37799.99615,28.19526089,24.00591486,26.10058788,0,991.4487434,24.00591486,0.007121103,37.23799836,0,0,0,1111.038602,3999738.967,1106.864062,3984710.622,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  13:00:00,26.5375,37799.99615,27.30828742,23.99983971,25.65406356,0,718.2588538,23.99983971,0.006790647,35.52800668,0,0,0,843.5037698,3036613.571,843.5037698,3036613.571,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  14:00:00,27.3,37799.99615,27.06894589,23.99983748,25.53439169,0,647.6582236,23.99983748,0.006482083,33.90882874,0,0,0,779.2329347,2805238.565,779.2329347,2805238.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  15:00:00,28.0375,37799.99615,26.96046855,23.99985339,25.48016097,0,618.4635579,23.99985339,0.00622883,32.56390728,0,0,0,756.1520878,2722147.516,756.1520878,2722147.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  16:00:00,27.8625,37799.99615,26.73278346,23.9998441,25.36631378,0,565.9920455,23.9998441,0.006087525,31.820115,0,0,0,702.3174503,2528342.821,702.3174503,2528342.821,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  17:00:00,27.1,37799.99615,26.45419335,23.99979691,25.22699513,0,506.9819419,23.99979691,0.006163059,32.19053002,0,0,0,637.0731864,2293463.471,637.0731864,2293463.471,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  18:00:00,26.3625,37799.99615,26.14477143,23.99977663,25.07227403,0,458.0817689,23.99977663,0.006360687,33.19969401,0,0,0,582.1122059,2095603.941,582.1122059,2095603.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  19:00:00,24.85,90449.9908,25.83937302,23.99979891,24.91958597,0,389.8041125,23.99979891,0.006662577,34.75861452,0,0,0,501.3455616,1804844.022,501.3455616,1804844.022,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  20:00:00,22.7875,120149.9878,25.5452076,23.99989699,24.77255229,0,337.1054034,23.99989699,0.007114796,37.11475869,0,0,0,437.1402269,1573704.817,431.5148323,1553453.396,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  21:00:00,20.75,134999.9863,25.33092102,23.99978109,24.66535106,0,311.4245634,23.99978109,0.007499141,39.11095896,0,0,0,414.1746356,1491028.688,388.8677324,1399923.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  22:00:00,19.625,120149.9878,25.16678971,23.99972442,24.58325707,0,287.1192194,23.99972442,0.00779488,40.6344155,0,0,0,392.0544117,1411395.882,355.1616058,1278581.781,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  23:00:00,19.0875,90449.9908,24.98645888,23.99973111,24.49309499,0,220.2205109,23.99973111,0.008118984,42.30214212,0,0,0,323.3894843,1164202.143,283.758719,1021531.388,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/28  24:00:00,18.525,44549.99547,24.81532981,23.99976106,24.40754544,0,170.9493529,23.99976106,0.008473999,44.12693151,0,0,0,271.3016237,976685.8454,229.7710001,827175.6004,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  01:00:00,18.175,29699.99698,24.67993331,23.99978568,24.33985949,0,145.9268627,23.99978568,0.00880636,45.80407385,0,0,0,245.9662718,885478.5785,201.8049318,726497.7546,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  02:00:00,18.0375,22949.99767,24.56586987,23.99980513,24.2828375,0,126.2568258,23.99980513,0.009110497,47.34508403,0,0,0,226.7674333,816362.7598,180.9667542,651480.3152,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  03:00:00,17.875,14849.99849,24.46317867,23.99982085,24.23149976,0,109.2017527,23.99982085,0.009392496,48.75746304,0,0,0,208.9681578,752285.3682,162.5338282,585121.7817,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  04:00:00,17.8,14849.99849,24.37496051,23.99983159,24.18739605,0,95.53247154,23.99983159,0.009675134,50.18303871,0,0,0,195.5040106,703814.4381,148.207592,533547.331,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  05:00:00,17.8,14849.99849,24.2955093,23.9998396,24.14767445,0,83.80649479,23.9998396,0.009968614,51.71437117,0,0,0,184.9280619,665741.0229,136.4466181,491207.8251,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  06:00:00,17.8,29699.99698,24.22958199,23.99984605,24.11471402,0,74.95361099,23.99984605,0.010269576,53.27057697,0,0,0,177.7675439,639963.158,127.557962,459208.6634,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  07:00:00,18.05,59399.99396,24.56560682,23.99988043,24.28274362,0,155.8175282,23.99988043,0.010258553,53.24793806,0,0,0,293.9130391,1058086.941,210.555766,758000.7577,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  08:00:00,18.3875,75599.99231,26.20675227,23.99956252,25.10315739,0,505.0318976,23.99956252,0.009212799,47.91708237,0,0,0,720.9835115,2595540.642,562.3336696,2024401.21,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  09:00:00,18.75,59399.99396,27.97952026,23.9990198,25.98927003,0,965.4588703,23.9990198,0.007722768,40.28898015,0,0,0,1149.025728,4136492.621,1025.582604,3692097.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  10:00:00,19.9625,59399.99396,28.8910713,24.04351323,26.46729226,0,1228.581908,24.04351323,0.00687219,35.82098187,0,0,0,1319.925194,4751730.699,1295.489901,4663763.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  11:00:00,21.6,37799.99615,28.84819681,24.01570221,26.43194951,0,1198.418066,24.01570221,0.006585979,34.40025359,0,0,0,1286.006453,4629623.229,1286.006453,4629623.229,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  12:00:00,23.2625,37799.99615,27.99776524,23.99986801,25.99881662,0,928.0250807,23.99986801,0.006351679,33.22069969,0,0,0,1026.242009,3694471.233,1026.242009,3694471.233,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  13:00:00,23.775,37799.99615,27.18893097,23.99983673,25.59438385,0,683.6063689,23.99983673,0.006107372,31.95539466,0,0,0,786.069678,2829850.841,786.069678,2829850.841,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  14:00:00,23.575,37799.99615,26.86130926,23.99985822,25.43058374,0,591.3447405,23.99985822,0.005840403,30.57149281,0,0,0,692.1747427,2491829.074,692.1747427,2491829.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  15:00:00,23.375,37799.99615,26.61629755,23.99987584,25.3080867,0,528.0624691,23.99987584,0.005566381,29.14980955,0,0,0,627.2540385,2258114.539,627.2540385,2258114.539,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  16:00:00,22.9875,37799.99615,26.38976579,23.99986194,25.19481386,0,476.9165195,23.99986194,0.005311173,27.82470508,0,0,0,572.9315221,2062553.479,572.9315221,2062553.479,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  17:00:00,22.425,37799.99615,26.14487484,23.99980929,25.07234206,0,429.9743984,23.99980929,0.005143021,26.95110013,0,0,0,521.3688146,1876927.733,521.3688146,1876927.733,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  18:00:00,21.8875,37799.99615,25.86938425,23.99978617,24.93458521,0,394.3786613,23.99978617,0.005002011,26.21809506,0,0,0,481.3542719,1732875.379,481.3542719,1732875.379,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  19:00:00,20.45,90449.9908,25.52037452,23.99981817,24.76009634,0,324.4224778,23.99981817,0.004884917,25.62536751,0,0,0,399.5763211,1438474.756,399.5763211,1438474.756,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  20:00:00,18.3875,120149.9878,25.19815935,23.99981205,24.5989857,0,264.7177756,23.99981205,0.004884273,25.64819024,0,0,0,322.8849918,1162385.971,322.8849918,1162385.971,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  21:00:00,16.35,134999.9863,24.97654981,23.99980502,24.48817741,0,234.9513942,23.99980502,0.004952546,26.01377996,0,0,0,276.321395,994757.0218,276.321395,994757.0218,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  22:00:00,14.7875,120149.9878,24.78361809,23.99980314,24.39171062,0,204.5932328,23.99980314,0.005061518,26.58153674,0,0,0,233.0622747,839024.1888,233.0622747,839024.1888,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  23:00:00,13.4875,90449.9908,24.5482062,23.99983434,24.27402027,0,127.4891273,23.99983434,0.005245692,27.54060756,0,0,0,145.213768,522769.565,145.213768,522769.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/29  24:00:00,12.1875,44549.99547,24.30651813,23.99988163,24.15319988,0,66.354362,23.99988163,0.005446838,28.56914637,0,0,0,73.33013583,263988.489,73.33013583,263988.489,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  01:00:00,11.1375,29699.99698,24.09841268,23.99992388,24.04916828,0,30.65060517,23.99992388,0.005629589,29.52669337,0,0,0,28.96419215,104271.0917,28.96419215,104271.0917,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  02:00:00,10.175,22949.99767,23.90701187,23.96752972,23.93727079,0,6.392392316,23.96752972,0.005766967,30.31160739,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  03:00:00,9.2375,14849.99849,23.68555475,23.72615993,23.70585734,0,6.977233307,23.72615993,0.005862324,31.25892156,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  04:00:00,8.4625,14849.99849,23.44366547,23.44369557,23.44368052,0,11.07996623,23.44369557,0.005917787,32.11376995,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  05:00:00,7.7,14849.99849,23.1937768,23.16169939,23.1777381,0,14.77097902,23.16169939,0.005951708,32.86318327,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  06:00:00,6.9625,29699.99698,22.94339647,22.88037249,22.91188448,0,18.85426587,22.88037249,0.005966364,33.50888552,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  07:00:00,8.6375,59399.99396,23.76635522,23.33569473,23.55102497,0,100.4860989,23.33569473,0.005932147,32.44873471,0,0,0,61.6001021,221760.3676,60.93691816,219372.9054,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  08:00:00,11.8,75599.99231,27.23617365,23.99556415,25.6158689,0,791.3171058,23.99556415,0.005832801,30.66455355,0,0,0,794.0096054,2858434.58,794.0096054,2858434.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  09:00:00,14.9375,59399.99396,29.10968141,24.26543421,26.68755781,0,1262.438561,24.26543421,0.005724299,29.63793782,0,0,0,1276.327723,4594779.804,1276.327723,4594779.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  10:00:00,17.35,59399.99396,29.50137481,24.47521126,26.98829304,0,1299.227523,24.47521126,0.005562453,28.45537766,0,0,0,1344.035374,4838527.346,1344.035374,4838527.346,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  11:00:00,19.4125,37799.99615,29.11841536,24.16181847,26.64011691,0,1238.864682,24.16181847,0.005385197,28.05991312,0,0,0,1317.467186,4742881.87,1317.467186,4742881.87,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  12:00:00,21.45,37799.99615,28.04376177,24.00128814,26.02252496,0,938.9735486,24.00128814,0.005212692,27.42207179,0,0,0,1022.700922,3681723.319,1022.700922,3681723.319,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  13:00:00,22.575,37799.99615,27.25900825,23.99985411,25.62943118,0,701.096934,23.99985411,0.00503975,26.50514722,0,0,0,793.7013273,2857324.778,793.7013273,2857324.778,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  14:00:00,23.1125,37799.99615,27.01401041,23.999863,25.5069367,0,628.5250221,23.999863,0.004868802,25.5870405,0,0,0,725.5766371,2612075.894,725.5766371,2612075.894,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  15:00:00,23.675,37799.99615,27.00712084,23.99986575,25.5034933,0,626.0064146,23.99986575,0.00470639,24.71476902,0,0,0,727.6953857,2619703.389,727.6953857,2619703.389,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  16:00:00,23.775,37799.99615,26.70062593,23.99984993,25.35023793,0,554.8216266,23.99984993,0.004568761,23.97288895,0,0,0,657.3494475,2366458.011,657.3494475,2366458.011,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  17:00:00,23.575,37799.99615,26.49562757,23.99978386,25.24770571,0,513.5090167,23.99978386,0.004510904,23.66250101,0,0,0,614.3937516,2211817.506,614.3937516,2211817.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  18:00:00,23.375,37799.99615,26.1694063,23.99975979,25.08458304,0,462.5495585,23.99975979,0.004472366,23.4618242,0,0,0,561.7890161,2022440.458,561.7890161,2022440.458,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  19:00:00,21.1125,90449.9908,25.73418199,23.99979255,24.86698727,0,369.9323111,23.99979255,0.004506201,23.63798324,0,0,0,450.5502796,1621981.007,450.5502796,1621981.007,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  20:00:00,17.6125,120149.9878,25.31862626,23.99979214,24.6592092,0,288.8892283,23.99979214,0.004763842,24.99520391,0,0,0,340.5993064,1226157.503,340.5993064,1226157.503,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  21:00:00,14.1125,134999.9863,25.00746349,23.99979208,24.50362778,0,236.9564999,23.99979208,0.005101584,26.76295129,0,0,0,259.7155334,934975.9204,259.7155334,934975.9204,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  22:00:00,12.2375,120149.9878,24.76324076,23.9998025,24.38152163,0,194.4515796,23.9998025,0.005419646,28.43530036,0,0,0,201.7175367,726183.1321,201.7175367,726183.1321,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  23:00:00,11.275,90449.9908,24.51345424,23.99983966,24.25664695,0,114.977864,23.99983966,0.005702351,29.91632754,0,0,0,114.3135087,411528.6312,114.3135087,411528.6312,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/30  24:00:00,10.3375,44549.99547,24.26732126,23.99989717,24.13360921,0,54.04891103,23.99989717,0.005922845,31.06211102,0,0,0,45.70955775,164554.4079,45.67008354,164412.3007,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  01:00:00,9.75,29699.99698,24.07227947,24.02376559,24.04802253,0,18.88499336,24.02376559,0.006090508,31.88706775,0,0,0,4.964861001,17873.4996,4.91913743,17708.89475,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  02:00:00,9.4125,22949.99767,23.89869517,23.91543994,23.90706755,0,10.39148546,23.91543994,0.006245459,32.90462323,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  03:00:00,9.05,14849.99849,23.70677408,23.72307541,23.71492474,0,10.97969086,23.72307541,0.006387814,34.01691983,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  04:00:00,9.025,14849.99849,23.5210415,23.54549132,23.53326641,0,10.96586938,23.54549132,0.006512503,35.05568962,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  05:00:00,9.1625,14849.99849,23.35333605,23.40423939,23.37878772,0,9.294280408,23.40423939,0.006622366,35.95930004,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  06:00:00,9.325,29699.99698,23.20335524,23.2832054,23.24328032,0,7.67327172,23.2832054,0.006724353,36.77477065,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  07:00:00,10.9,59399.99396,23.33148384,23.56575288,23.44861836,0,26.8253569,23.56575288,0.006799373,36.55229697,0,0,0,12.32937122,44385.73641,11.36905259,40928.58934,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  08:00:00,13.3625,75599.99231,23.97740345,23.95652071,23.96696208,0,88.98771632,23.95652071,0.006866492,36.07371745,0,0,0,105.505457,379819.6452,99.01577808,356456.8011,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  09:00:00,15.8,59399.99396,25.56340641,23.99895953,24.78118297,0,317.0060197,23.99895953,0.006934057,36.34589922,0,0,0,373.5150352,1344654.127,353.2225051,1271601.019,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  10:00:00,17.95,59399.99396,25.41502475,23.99988774,24.70745625,0,276.6649827,23.99988774,0.0070323,36.85304561,0,0,0,348.0936063,1253136.983,330.8756553,1191152.359,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  11:00:00,20.0125,37799.99615,25.52261689,24.00034775,24.76148232,0,274.8935674,24.00034775,0.007140967,37.39121604,0,0,0,361.6329941,1301878.779,346.2178184,1246384.146,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  12:00:00,22.05,37799.99615,25.91796044,24.00035621,24.95915833,0,362.6169383,24.00035621,0.007227205,37.82318068,0,0,0,466.9333532,1680960.071,450.8759144,1623153.292,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  13:00:00,23.2375,37799.99615,25.91105538,24.00027251,24.95566394,0,363.3734864,24.00027251,0.007272154,38.03170078,0,0,0,474.5314353,1708313.167,461.4873182,1661354.346,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  14:00:00,24,37799.99615,25.95116623,24.00015086,24.97565854,0,370.6350602,24.00015086,0.007246842,37.86256137,0,0,0,483.3341545,1740002.956,475.0694684,1710250.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  15:00:00,24.7375,37799.99615,26.0660181,23.99998325,25.03300067,0,397.4868821,23.99998325,0.007177053,37.46427316,0,0,0,509.7785532,1835202.791,508.0188988,1828868.036,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  16:00:00,24.5625,37799.99615,25.99178228,23.99990033,24.9958413,0,385.7416712,23.99990033,0.007062799,36.86060054,0,0,0,494.8015682,1781285.645,494.8015682,1781285.645,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  17:00:00,23.8,37799.99615,25.84611013,23.99984101,24.92297557,0,363.0800618,23.99984101,0.006967458,36.36866604,0,0,0,465.8251851,1676970.666,465.8251851,1676970.666,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  18:00:00,23.0625,37799.99615,25.59302818,23.99982034,24.79642426,0,333.9519928,23.99982034,0.006867703,35.85369103,0,0,0,430.594884,1550141.582,430.594884,1550141.582,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  19:00:00,21.9875,90449.9908,25.27593002,23.99983607,24.63788304,0,272.7313419,23.99983607,0.006798595,35.49677813,0,0,0,360.5038004,1297813.682,360.5038004,1297813.682,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  20:00:00,20.6875,120149.9878,25.02980872,23.9999148,24.51486176,0,234.0092909,23.9999148,0.006957786,36.34180384,0,0,0,314.6443289,1132719.584,311.0008972,1119603.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  21:00:00,19.3875,134999.9863,24.88816849,24.00011603,24.44414226,0,223.6190266,24.00011603,0.007202588,37.61963593,0,0,0,303.2425016,1091673.006,289.7937702,1043257.573,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  22:00:00,18.7125,120149.9878,24.77831604,23.99979355,24.38905479,0,212.3289127,23.99979355,0.007492788,39.11806355,0,0,0,294.5962334,1060546.44,272.8573396,982286.4227,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  23:00:00,18.4125,90449.9908,24.63289176,23.99977673,24.31633424,0,155.0612022,23.99977673,0.007866962,41.07345818,0,0,0,238.215895,857577.2219,213.0362014,766930.3249,0,0,376064.5314
e-singletint-clear,east,clear panel, 03/31  24:00:00,18.1125,44549.99547,24.48435948,23.99979625,24.24207787,0,112.9453227,23.99979625,0.008303044,43.33655786,0,0,0,196.1577321,706167.8355,168.3657182,606116.5856,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  01:00:00,17.75,35099.99643,24.36431751,23.99980527,24.18206139,0,92.80869543,23.99980527,0.008771905,45.89624237,0,0,0,177.2853983,638227.4339,145.1307392,522470.6613,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  02:00:00,17.4125,35099.99643,24.26594279,23.99982222,24.1328825,0,77.60809086,23.99982222,0.009252639,48.43477931,0,0,0,162.5810473,585291.7702,127.0712779,457456.6006,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  03:00:00,17.1125,14849.99849,24.17944218,23.99984483,24.0896435,0,65.01907112,23.99984483,0.009649349,50.4606863,0,0,0,148.6414197,535109.1111,111.9690894,403088.7217,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  04:00:00,16.8125,14849.99849,24.10021399,23.99986928,24.05004164,0,54.31180811,23.99986928,0.009963322,52.07666332,0,0,0,135.0269291,486096.9447,98.76666212,355559.9836,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  05:00:00,16.7,14849.99849,24.02720655,23.99988887,24.01354771,0,45.30482656,23.99988887,0.010202802,53.27426155,0,0,0,124.0532281,446591.6213,88.8275566,319779.2038,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  06:00:00,16.7,14849.99849,23.96600802,23.99990167,23.98295484,0,38.81716007,23.99990167,0.010401344,54.27329813,0,0,0,116.9902706,421164.974,82.33935817,296421.6894,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  07:00:00,16.825,55349.99437,24.14930995,23.99992428,24.07461711,0,63.71284675,23.99992428,0.010481459,54.71903196,0,0,0,155.6396806,560302.85,108.25546,389719.6558,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  08:00:00,16.9625,55349.99437,24.58440814,23.99991946,24.2921638,0,151.5463235,23.99991946,0.010237127,53.48441924,0,0,0,279.7202465,1006992.887,197.1824647,709856.873,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  09:00:00,17.125,75599.99231,25.01778183,23.99984534,24.50881359,0,254.8631621,23.99984534,0.009791959,51.22707015,0,0,0,413.7076632,1489347.588,301.7795138,1086406.25,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  10:00:00,18.2625,75599.99231,25.65263602,23.99978938,24.8262127,0,345.3023059,23.99978938,0.009277009,48.56091009,0,0,0,524.1686966,1887007.308,401.6629462,1445986.606,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  11:00:00,19.9,55349.99437,26.25273189,23.99974761,25.12623975,0,449.0206391,23.99974761,0.0088172,46.17007231,0,0,0,643.4788476,2316523.851,519.0388826,1868539.977,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  12:00:00,21.5625,44549.99547,26.53867269,23.99969553,25.26918411,0,525.9960765,23.99969553,0.008467954,44.36607466,0,0,0,724.3329434,2607598.596,609.9334361,2195760.37,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  13:00:00,23.2625,44549.99547,26.23338598,23.99978198,25.11658398,0,448.8412054,23.99978198,0.008408605,44.03111613,0,0,0,634.3772678,2283758.164,547.0912368,1969528.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  14:00:00,24.9,44549.99547,26.08843633,23.99982077,25.04412855,0,412.4393317,23.99982077,0.008492375,44.41863086,0,0,0,603.004806,2170817.302,524.3978944,1887832.42,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  15:00:00,26.5625,44549.99547,26.01195765,23.9998315,25.00589458,0,394.7773248,23.9998315,0.008571896,44.78334116,0,0,0,593.5779137,2136880.489,520.6294292,1874265.945,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  16:00:00,26.8875,44549.99547,25.98415766,23.99983511,24.99199638,0,388.0829732,23.99983511,0.008635047,45.09157297,0,0,0,590.7115581,2126561.609,516.6468102,1859928.517,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  17:00:00,26.325,44549.99547,25.94882695,23.99983384,24.97433039,0,379.5264874,23.99983384,0.008685212,45.32106896,0,0,0,581.0670891,2091841.521,503.3964149,1812227.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  18:00:00,25.7875,44549.99547,25.79910572,23.9997891,24.89944741,0,371.1344002,23.9997891,0.008781896,45.80120925,0,0,0,572.7391794,2061861.046,490.5104842,1765837.743,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  19:00:00,24.5375,114749.9883,25.50567785,23.99977384,24.75272584,0,318.9181201,23.99977384,0.00891863,46.53394848,0,0,0,510.9734419,1839504.391,427.8490403,1540256.545,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  20:00:00,22.9,134999.9863,25.26678684,23.99970324,24.63324504,0,289.98163,23.99970324,0.00916637,47.82613204,0,0,0,474.9655577,1709876.008,385.2044548,1386736.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  21:00:00,21.2375,134999.9863,25.11382823,23.99964858,24.55673841,0,278.7466158,23.99964858,0.009382528,48.96857113,0,0,0,459.1905267,1653085.896,360.0294977,1296106.192,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  22:00:00,20.225,134999.9863,24.98760486,23.99971483,24.49365984,0,247.6321888,23.99971483,0.009479138,49.51527803,0,0,0,416.2400059,1498464.021,320.4469046,1153608.857,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  23:00:00,19.6875,114749.9883,24.83109125,23.99979437,24.41544281,0,182.167469,23.99979437,0.009588148,50.09486107,0,0,0,328.7034552,1183332.439,250.5207493,901874.6974,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/01  24:00:00,19.125,55349.99437,24.66653812,23.99983802,24.33318807,0,135.3087161,23.99983802,0.009754996,50.98538764,0,0,0,265.4160605,955497.8176,198.9783135,716321.9285,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  01:00:00,18.525,35099.99643,24.53569534,23.99983455,24.26776495,0,122.5025555,23.99983455,0.009960552,52.02944814,0,0,0,246.4064028,887063.05,181.1658204,652196.9534,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  02:00:00,17.9875,35099.99643,24.42339271,23.99983646,24.21161459,0,103.5909322,23.99983646,0.010162721,53.01467255,0,0,0,218.8821251,787975.6504,157.7689395,567968.1821,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  03:00:00,17.425,14849.99849,24.31110526,23.99985823,24.15548175,0,84.90245472,23.99985823,0.010344489,53.92682653,0,0,0,189.8976519,683631.5469,134.3929608,483814.6587,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  04:00:00,17.2,14849.99849,24.21863472,23.9998758,24.10925526,0,71.16223806,23.9998758,0.01051003,54.77541552,0,0,0,170.4664035,613679.0527,118.7798967,427607.6279,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  05:00:00,17.2,14849.99849,24.14424573,23.99988812,24.07206692,0,61.35270817,23.99988812,0.010663248,55.56044647,0,0,0,158.4779338,570520.5618,108.9711237,392296.0452,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  06:00:00,17.2,14849.99849,24.07872414,23.99989836,24.03931125,0,53.26724469,23.99989836,0.01080491,56.25012745,0,0,0,148.4616422,534461.9117,100.8855687,363188.0474,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  07:00:00,17.6375,55349.99437,24.17284483,23.99992437,24.0863846,0,67.87233785,23.99992437,0.010845924,56.47429115,0,0,0,176.1812272,634252.4181,119.1350537,428886.1933,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  08:00:00,18.4,55349.99437,24.49947544,23.99993174,24.24970359,0,138.9327406,23.99993174,0.010598443,55.22821592,0,0,0,285.1885427,1026678.754,196.5270182,707497.2655,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  09:00:00,19.1375,75599.99231,24.97495538,23.99984911,24.48740225,0,246.8474667,23.99984911,0.010106782,52.7405463,0,0,0,432.2377405,1556055.866,310.5355796,1117928.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  10:00:00,20.3375,75599.99231,25.29485996,23.99984144,24.6473507,0,270.8531551,23.99984144,0.00960081,50.15974346,0,0,0,454.7569953,1637125.183,344.5909949,1240527.582,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  11:00:00,21.8375,55349.99437,25.6017822,23.99985536,24.80081878,0,300.2498214,23.99985536,0.009199189,48.09205094,0,0,0,485.597144,1748149.718,386.5452287,1391562.823,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  12:00:00,23.3375,44549.99547,26.0136896,23.99979951,25.00674455,0,393.3776727,23.99979951,0.008803804,46.02495984,0,0,0,589.6806288,2122850.264,492.1699271,1771811.737,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  13:00:00,24.3375,44549.99547,26.08319049,23.99979605,25.04149327,0,411.7072625,23.99979605,0.008521064,44.54976744,0,0,0,600.0887307,2160319.43,518.8919799,1868011.128,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  14:00:00,25.1,44549.99547,26.18698214,23.9998078,25.09339497,0,434.1571558,23.9998078,0.008444342,44.15400704,0,0,0,625.3750348,2251350.125,547.7499751,1971899.91,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  15:00:00,25.8375,44549.99547,26.38239311,23.99979177,25.19109244,0,482.1064746,23.99979177,0.008454617,44.17896016,0,0,0,684.6609966,2464779.588,601.8821917,2166775.89,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  16:00:00,25.6625,44549.99547,26.21783949,23.99980802,25.10882375,0,444.0481304,23.99980802,0.008524996,44.52473268,0,0,0,644.491073,2320167.863,562.3843222,2024583.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  17:00:00,24.9,44549.99547,25.97000811,23.9998295,24.9849188,0,384.7386319,23.9998295,0.008609887,44.96199538,0,0,0,576.6539134,2075954.088,496.7001796,1788120.647,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  18:00:00,24.1625,44549.99547,25.67163084,23.99980188,24.83571636,0,342.29563,23.99980188,0.008732046,45.59115825,0,0,0,527.7451809,1899882.651,448.0908833,1613127.18,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  19:00:00,23.3375,114749.9883,25.41058881,23.99978683,24.70518782,0,298.0492322,23.99978683,0.008891725,46.44273025,0,0,0,477.4956424,1718984.313,396.944895,1429001.622,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  20:00:00,22.375,134999.9863,25.21372734,23.99971239,24.60671986,0,279.7976312,23.99971239,0.009135269,47.74509811,0,0,0,457.8175643,1648143.231,370.6305411,1334269.948,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  21:00:00,21.4375,134999.9863,25.09555779,23.99965339,24.54760559,0,275.0690493,23.99965339,0.009340592,48.82100981,0,0,0,454.5001025,1636200.369,358.0331061,1288919.182,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  22:00:00,20.85,134999.9863,24.99451909,23.99971269,24.49711589,0,249.2170984,23.99971269,0.009445061,49.39005923,0,0,0,422.176347,1519834.849,327.2644844,1178152.144,0,0,376064.5314
